time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12013020,298.6483459472656,303.1499938964844,285.1499938964844,0.0,-0.0,286.6151428222656,0.0,0.0,9.369666076963767e-05,298.9140625,303.1499938964844,285.1499938964844,0.0,-0.0,286.6167907714844,0.0,0.0,9.866710024653004e-05,299.3950500488281,303.1499938964844,285.1499938964844,0.0,-0.0,286.6185913085937,0.0,0.0,7.287518383236602e-05,298.5813293457031,303.1499938964844,285.1499938964844,0.0,-0.0,286.6151428222656,0.0,0.0,9.866710024653004e-05,299.01422119140625,303.1499938964844,285.1499938964844,0.0,-0.0,286.6153259277344,0.0,0.0,0.0004680342390201,286.56854248046875,294.1499938964844,280.9866638183594,280.4420166015625,283.0091857910156,281.15789794921875,286.2204895019531,0.0,0.0,0.0,0.050000000745058,1.0,1.0,-0.0009983314666897,1.2679570318141486e-06,0.0009970634710043,-0.013902885839343,0.0,0.0,0.0,-0.0076227290555834,60.0,-3.569202184677124,-0.0,-6.795304585693884e-08,0.0,283.1508178710937,286.8005065917969,287.39410400390625,287.5122985839844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-6.431301797618514e-21,-3.215650898809257e-21,-3.215650898809257e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12013080,298.6483459472656,303.1499938964844,285.1499938964844,0.0,-0.0,286.6151428222656,0.0,0.0,9.369666076963767e-05,298.9140625,303.1499938964844,285.1499938964844,0.0,-0.0,286.6167907714844,0.0,0.0,9.866710024653004e-05,299.3950500488281,303.1499938964844,285.1499938964844,0.0,-0.0,286.6185913085937,0.0,0.0,7.287518383236602e-05,298.5813293457031,303.1499938964844,285.1499938964844,0.0,-0.0,286.6151428222656,0.0,0.0,9.866710024653004e-05,299.01422119140625,303.1499938964844,285.1499938964844,0.0,-0.0,286.6153259277344,0.0,0.0,0.0004680342390201,286.56854248046875,294.1499938964844,280.9866638183594,280.4420166015625,283.0091857910156,281.15789794921875,286.2204895019531,0.0,0.0,0.0,0.050000000745058,1.0,1.0,-0.0009983314666897,1.2679570318141486e-06,0.0009970634710043,-0.013902885839343,0.0,0.0,0.0,-0.0076227290555834,60.0,-3.569202184677124,-0.0,-6.795304585693884e-08,0.0,283.1508178710937,286.8005065917969,287.39410400390625,287.5122985839844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-6.431301797618514e-21,-3.215650898809257e-21,-3.215650898809257e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12013140,298.6448669433594,303.1499938964844,285.1499938964844,0.0,-0.0,286.6122741699219,0.0,0.0,9.367297025164588e-05,298.9088134765625,303.1499938964844,285.1499938964844,0.0,-0.0,286.6139221191406,0.0,0.0,9.864214371191338e-05,299.3901062011719,303.1499938964844,285.1499938964844,0.0,-0.0,286.6156921386719,0.0,0.0,7.285675383172929e-05,298.5763244628906,303.1499938964844,285.1499938964844,0.0,-0.0,286.6122741699219,0.0,0.0,9.864214371191338e-05,299.0111999511719,303.1499938964844,285.1499938964844,0.0,-0.0,286.6124572753906,0.0,0.0,0.0004679158737417,286.5652770996094,294.1499938964844,280.95001220703125,280.40692138671875,282.9730834960937,281.11895751953125,286.2182312011719,0.0,0.0,0.0,0.050000000745058,1.0,1.0,-0.0009980789618566,1.2613533044714131e-06,0.0009968176018446,-0.0138255450874567,0.0,0.0,0.0,-0.0076080947183072,60.0,-3.592209815979004,-0.0,-6.791867690481014e-08,0.0,283.1508178710937,286.8005065917969,287.39410400390625,287.5122985839844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-6.431301797618514e-21,-3.215650898809257e-21,-3.215650898809257e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12013200,298.6448669433594,303.1499938964844,285.1499938964844,0.0,-0.0,286.6122741699219,0.0,0.0,9.367297025164588e-05,298.9088134765625,303.1499938964844,285.1499938964844,0.0,-0.0,286.6139221191406,0.0,0.0,9.864214371191338e-05,299.3901062011719,303.1499938964844,285.1499938964844,0.0,-0.0,286.6156921386719,0.0,0.0,7.285675383172929e-05,298.5763244628906,303.1499938964844,285.1499938964844,0.0,-0.0,286.6122741699219,0.0,0.0,9.864214371191338e-05,299.0111999511719,303.1499938964844,285.1499938964844,0.0,-0.0,286.6124572753906,0.0,0.0,0.0004679158737417,286.5652770996094,294.1499938964844,280.95001220703125,280.40692138671875,282.9730834960937,281.11895751953125,286.2182312011719,0.0,0.0,0.0,0.050000000745058,1.0,1.0,-0.0009980789618566,1.2613533044714131e-06,0.0009968176018446,-0.0138255450874567,0.0,0.0,0.0,-0.0076080947183072,60.0,-3.592209815979004,-0.0,-6.791867690481014e-08,0.0,283.1508178710937,286.8005065917969,287.39410400390625,287.5122985839844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-6.431301797618514e-21,-3.215650898809257e-21,-3.215650898809257e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12013260,298.6417541503906,303.1499938964844,285.1499938964844,0.0,-0.0,286.6094055175781,0.0,0.0,9.361668344354256e-05,298.9037780761719,303.1499938964844,285.1499938964844,0.0,-0.0,286.61102294921875,0.0,0.0,9.858287376118824e-05,299.38525390625,303.1499938964844,285.1499938964844,0.0,-0.0,286.61279296875,0.0,0.0,7.281297439476475e-05,298.5721130371094,303.1499938964844,285.1499938964844,0.0,-0.0,286.6094055175781,0.0,0.0,9.858287376118824e-05,299.00836181640625,303.1499938964844,285.1499938964844,0.0,-0.0,286.6095886230469,0.0,0.0,0.0004676347016356,286.5620422363281,294.1499938964844,280.9143981933594,280.3720092773437,282.93701171875,281.0809631347656,286.2159729003906,0.0,0.0,0.0,0.050000000745058,1.0,1.0,-0.0009974794229492,1.2456671356630975e-06,0.0009962337790057,-0.013641832396388,0.0,0.0,0.0,-0.007573333568871,60.0,-3.613823652267456,-0.0,-6.783707107160808e-08,0.0,283.1508178710937,286.8005065917969,287.39410400390625,287.5122985839844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-6.431301797618514e-21,-3.215650898809257e-21,-3.215650898809257e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12013320,298.6417541503906,303.1499938964844,285.1499938964844,0.0,-0.0,286.6094055175781,0.0,0.0,9.361668344354256e-05,298.9037780761719,303.1499938964844,285.1499938964844,0.0,-0.0,286.61102294921875,0.0,0.0,9.858287376118824e-05,299.38525390625,303.1499938964844,285.1499938964844,0.0,-0.0,286.61279296875,0.0,0.0,7.281297439476475e-05,298.5721130371094,303.1499938964844,285.1499938964844,0.0,-0.0,286.6094055175781,0.0,0.0,9.858287376118824e-05,299.00836181640625,303.1499938964844,285.1499938964844,0.0,-0.0,286.6095886230469,0.0,0.0,0.0004676347016356,286.5620422363281,294.1499938964844,280.9143981933594,280.3720092773437,282.93701171875,281.0809631347656,286.2159729003906,0.0,0.0,0.0,0.050000000745058,1.0,1.0,-0.0009974794229492,1.2456671356630975e-06,0.0009962337790057,-0.013641832396388,0.0,0.0,0.0,-0.007573333568871,60.0,-3.613823652267456,-0.0,-6.783707107160808e-08,0.0,283.1508178710937,286.8005065917969,287.39410400390625,287.5122985839844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-6.431301797618514e-21,-3.215650898809257e-21,-3.215650898809257e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12013380,298.6399230957031,303.1499938964844,285.1499938964844,0.0,-0.0,286.60748291015625,0.0,0.0,9.355435759061947e-05,298.9005126953125,303.1499938964844,285.1499938964844,0.0,-0.0,286.60906982421875,0.0,0.0,9.85172446235083e-05,299.38201904296875,303.1499938964844,285.1499938964844,0.0,-0.0,286.61083984375,0.0,0.0,7.276450196513906e-05,298.5699157714844,303.1499938964844,285.1499938964844,0.0,-0.0,286.60748291015625,0.0,0.0,9.85172446235083e-05,299.0065612792969,303.1499938964844,285.1499938964844,0.0,-0.0,286.607666015625,0.0,0.0,0.0004673233779612,286.5598449707031,294.1499938964844,280.891357421875,280.34942626953125,282.9125366210937,281.0559997558594,286.21441650390625,0.0,0.0,0.0,0.050000000745058,1.0,1.0,-0.0009968152735382,1.228298174282827e-06,0.0009955869754776,-0.0134384119883179,0.0,0.0,0.0,-0.0075348424725234,60.0,-3.6270596981048575,-0.0,-6.774676819532034e-08,0.0,283.1508178710937,286.8005065917969,287.39410400390625,287.5122985839844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-6.431301797618514e-21,-3.215650898809257e-21,-3.215650898809257e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12013440,298.63916015625,303.1499938964844,285.1499938964844,0.0,-0.0,286.6065673828125,0.0,0.0,9.351803601020948e-05,298.8990173339844,303.1499938964844,285.1499938964844,0.0,-0.0,286.608154296875,0.0,0.0,9.847900219028816e-05,299.3805236816406,303.1499938964844,285.1499938964844,0.0,-0.0,286.6098937988281,0.0,0.0,7.273624942172319e-05,298.5690612792969,303.1499938964844,285.1499938964844,0.0,-0.0,286.6065673828125,0.0,0.0,9.847900219028816e-05,299.0057373046875,303.1499938964844,285.1499938964844,0.0,-0.0,286.60675048828125,0.0,0.0,0.000467141973786,286.5588073730469,294.1499938964844,280.8808288574219,280.339111328125,282.9010314941406,281.0444641113281,286.2136535644531,0.0,0.0,0.0,0.050000000745058,1.0,1.0,-0.0009964284254238,1.218177771988849e-06,0.0009952102554962,-0.0133198825642466,0.0,0.0,0.0,-0.0075124148279428,60.0,-3.632874011993408,-0.0,-6.769418092744672e-08,0.0,283.1508178710937,286.8005065917969,287.39410400390625,287.5122985839844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-6.431301797618514e-21,-3.215650898809257e-21,-3.215650898809257e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12013500,298.6380615234375,303.1499938964844,285.1499938964844,0.0,-0.0,286.6051330566406,0.0,0.0,9.345533180749044e-05,298.8967590332031,303.1499938964844,285.1499938964844,0.0,-0.0,286.6067199707031,0.0,0.0,9.841296559898184e-05,299.37823486328125,303.1499938964844,285.1499938964844,0.0,-0.0,286.60845947265625,0.0,0.0,7.268747867783532e-05,298.5679931640625,303.1499938964844,285.1499938964844,0.0,-0.0,286.6051330566406,0.0,0.0,9.841296559898184e-05,299.0045471191406,303.1499938964844,285.1499938964844,0.0,-0.0,286.6053161621094,0.0,0.0,0.0004668287292588,286.5572204589844,294.1499938964844,280.8647766113281,280.3233947753906,282.883056640625,281.02691650390625,286.2125244140625,0.0,0.0,0.0,0.050000000745058,1.0,1.0,-0.0009957602014765,1.20070342291001e-06,0.0009945594938471,-0.0131152244284749,0.0,0.0,0.0,-0.007473689969629,60.0,-3.641335964202881,-0.0,-6.760343040923544e-08,0.0,283.1508178710937,286.8005065917969,287.39410400390625,287.5122985839844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-6.431301797618514e-21,-3.215650898809257e-21,-3.215650898809257e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12013560,298.6371154785156,303.1499938964844,285.1499938964844,0.0,-0.0,286.6037292480469,0.0,0.0,9.33831324800849e-05,298.8945617675781,303.1499938964844,285.1499938964844,0.0,-0.0,286.6053161621094,0.0,0.0,9.833693911787122e-05,299.3759765625,303.1499938964844,285.1499938964844,0.0,-0.0,286.6070251464844,0.0,0.0,7.263132283696905e-05,298.5672607421875,303.1499938964844,285.1499938964844,0.0,-0.0,286.6037292480469,0.0,0.0,9.833693911787122e-05,299.00341796875,303.1499938964844,285.1499938964844,0.0,-0.0,286.6039123535156,0.0,0.0,0.0004664680745918,286.5556030273437,294.1499938964844,280.8492126464844,280.3081359863281,282.8651428222656,281.0098571777344,286.2113647460937,0.0,0.0,0.0,0.050000000745058,1.0,1.0,-0.0009949909290298,1.180583240056876e-06,0.0009938103612512,-0.0128795756027102,0.0,0.0,0.0,-0.0074291019700467,60.0,-3.6491000652313232,-0.0,-6.749900904878815e-08,0.0,283.1508178710937,286.8005065917969,287.39410400390625,287.5122985839844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-6.431301797618514e-21,-3.215650898809257e-21,-3.215650898809257e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12013620,298.6357421875,303.1499938964844,285.1499938964844,0.0,-0.0,286.60089111328125,0.0,0.0,9.321076504420488e-05,298.8904724121094,303.1499938964844,285.1499938964844,0.0,-0.0,286.6024475097656,0.0,0.0,9.81554258032702e-05,299.37164306640625,303.1499938964844,285.1499938964844,0.0,-0.0,286.6041564941406,0.0,0.0,7.249726331792772e-05,298.5668334960937,303.1499938964844,285.1499938964844,0.0,-0.0,286.60089111328125,0.0,0.0,9.81554258032702e-05,299.0014343261719,303.1499938964844,285.1499938964844,0.0,-0.0,286.60107421875,0.0,0.0,0.0004656070959754,286.55242919921875,294.1499938964844,280.8194274902344,280.2789611816406,282.8294372558594,280.9775085449219,286.2090148925781,0.0,0.0,0.0,0.050000000745058,1.0,1.0,-0.000993154477328,1.1325505511194931e-06,0.0009920219890773,-0.012317007407546,0.0,0.0,0.0,-0.0073226573877036,60.0,-3.66240906715393,-0.0,-6.725005619045987e-08,0.0,283.1508178710937,286.8005065917969,287.39410400390625,287.5122985839844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-6.431301797618514e-21,-3.215650898809257e-21,-3.215650898809257e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12013680,298.6357421875,303.1499938964844,285.1499938964844,0.0,-0.0,286.60089111328125,0.0,0.0,9.321076504420488e-05,298.8904724121094,303.1499938964844,285.1499938964844,0.0,-0.0,286.6024475097656,0.0,0.0,9.81554258032702e-05,299.37164306640625,303.1499938964844,285.1499938964844,0.0,-0.0,286.6041564941406,0.0,0.0,7.249726331792772e-05,298.5668334960937,303.1499938964844,285.1499938964844,0.0,-0.0,286.60089111328125,0.0,0.0,9.81554258032702e-05,299.0014343261719,303.1499938964844,285.1499938964844,0.0,-0.0,286.60107421875,0.0,0.0,0.0004656070959754,286.55242919921875,294.1499938964844,280.8194274902344,280.2789611816406,282.8294372558594,280.9775085449219,286.2090148925781,0.0,0.0,0.0,0.050000000745058,1.0,1.0,-0.000993154477328,1.1325505511194931e-06,0.0009920219890773,-0.012317007407546,0.0,0.0,0.0,-0.0073226573877036,60.0,-3.66240906715393,-0.0,-6.725005619045987e-08,0.0,283.1508178710937,286.8005065917969,287.39410400390625,287.5122985839844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-6.431301797618514e-21,-3.215650898809257e-21,-3.215650898809257e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12013740,298.6348571777344,303.1499938964844,285.1499938964844,0.0,-0.0,286.5980834960937,0.0,0.0,9.301214595325293e-05,298.88671875,303.1499938964844,285.1499938964844,0.0,-0.0,286.599609375,0.0,0.0,9.794626384973526e-05,299.36749267578125,303.1499938964844,285.1499938964844,0.0,-0.0,286.6012878417969,0.0,0.0,7.234278018586338e-05,298.5675048828125,303.1499938964844,285.1499938964844,0.0,-0.0,286.5980834960937,0.0,0.0,9.794626384973526e-05,298.999755859375,303.1499938964844,285.1499938964844,0.0,-0.0,286.5982666015625,0.0,0.0,0.0004646149172913,286.5492553710937,294.1499938964844,280.7913513183594,280.25146484375,282.7939147949219,280.9471130371094,286.2066955566406,0.0,0.0,0.0,0.050000000745058,1.0,1.0,-0.0009910382796078,1.077200749932672e-06,0.000989961088635,-0.0116687249392271,0.0,0.0,0.0,-0.0071999970823526,60.0,-3.673516273498535,-0.0,-6.69637501005127e-08,0.0,283.1508178710937,286.8005065917969,287.39410400390625,287.5122985839844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-6.431301797618514e-21,-3.215650898809257e-21,-3.215650898809257e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12013800,298.6348571777344,303.1499938964844,285.1499938964844,0.0,-0.0,286.5980834960937,0.0,0.0,9.301214595325293e-05,298.88671875,303.1499938964844,285.1499938964844,0.0,-0.0,286.599609375,0.0,0.0,9.794626384973526e-05,299.36749267578125,303.1499938964844,285.1499938964844,0.0,-0.0,286.6012878417969,0.0,0.0,7.234278018586338e-05,298.5675048828125,303.1499938964844,285.1499938964844,0.0,-0.0,286.5980834960937,0.0,0.0,9.794626384973526e-05,298.999755859375,303.1499938964844,285.1499938964844,0.0,-0.0,286.5982666015625,0.0,0.0,0.0004646149172913,286.5492553710937,294.1499938964844,280.7913513183594,280.25146484375,282.7939147949219,280.9471130371094,286.2066955566406,0.0,0.0,0.0,0.050000000745058,1.0,1.0,-0.0009910382796078,1.077200749932672e-06,0.000989961088635,-0.0116687249392271,0.0,0.0,0.0,-0.0071999970823526,60.0,-3.673516273498535,-0.0,-6.69637501005127e-08,0.0,283.1508178710937,286.8005065917969,287.39410400390625,287.5122985839844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-6.431301797618514e-21,-3.215650898809257e-21,-3.215650898809257e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12013860,298.6345520019531,303.1499938964844,285.1499938964844,0.0,-0.0,286.59527587890625,0.0,0.0,9.278651123167948e-05,298.8833312988281,303.1499938964844,285.1499938964844,0.0,-0.0,286.5967712402344,0.0,0.0,9.77086674538441e-05,299.36358642578125,303.1499938964844,285.1499938964844,0.0,-0.0,286.59844970703125,0.0,0.0,7.216729136416689e-05,298.5694274902344,303.1499938964844,285.1499938964844,0.0,-0.0,286.59527587890625,0.0,0.0,9.77086674538441e-05,298.9984436035156,303.1499938964844,285.1499938964844,0.0,-0.0,286.5954284667969,0.0,0.0,0.000463487842353,286.5461120605469,294.1499938964844,280.7649230957031,280.2255554199219,282.75860595703125,280.9190368652344,286.2043151855469,0.0,0.0,0.0,0.050000000745058,1.0,1.0,-0.0009886343032121,1.0143255622097058e-06,0.000987619976513,-0.010932283475995,0.0,0.0,0.0,-0.0070606600493192,60.0,-3.682157278060913,-0.0,-6.663925233851843e-08,0.0,283.1508178710937,286.8005065917969,287.39410400390625,287.5122985839844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-6.431301797618514e-21,-3.215650898809257e-21,-3.215650898809257e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12013920,298.6345520019531,303.1499938964844,285.1499938964844,0.0,-0.0,286.59527587890625,0.0,0.0,9.278651123167948e-05,298.8833312988281,303.1499938964844,285.1499938964844,0.0,-0.0,286.5967712402344,0.0,0.0,9.77086674538441e-05,299.36358642578125,303.1499938964844,285.1499938964844,0.0,-0.0,286.59844970703125,0.0,0.0,7.216729136416689e-05,298.5694274902344,303.1499938964844,285.1499938964844,0.0,-0.0,286.59527587890625,0.0,0.0,9.77086674538441e-05,298.9984436035156,303.1499938964844,285.1499938964844,0.0,-0.0,286.5954284667969,0.0,0.0,0.000463487842353,286.5461120605469,294.1499938964844,280.7649230957031,280.2255554199219,282.75860595703125,280.9190368652344,286.2043151855469,0.0,0.0,0.0,0.050000000745058,1.0,1.0,-0.0009886343032121,1.0143255622097058e-06,0.000987619976513,-0.010932283475995,0.0,0.0,0.0,-0.0070606600493192,60.0,-3.682157278060913,-0.0,-6.663925233851843e-08,0.0,283.1508178710937,286.8005065917969,287.39410400390625,287.5122985839844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-6.431301797618514e-21,-3.215650898809257e-21,-3.215650898809257e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12013980,298.6347961425781,303.1499938964844,285.1499938964844,0.0,-0.0,286.59246826171875,0.0,0.0,9.254268661607056e-05,298.8803100585937,303.1499938964844,285.1499938964844,0.0,-0.0,286.5939636230469,0.0,0.0,9.745190618559718e-05,299.3598937988281,303.1499938964844,285.1499938964844,0.0,-0.0,286.5956115722656,0.0,0.0,7.19776435289532e-05,298.57244873046875,303.1499938964844,285.1499938964844,0.0,-0.0,286.59246826171875,0.0,0.0,9.745190618559718e-05,298.9974670410156,303.1499938964844,285.1499938964844,0.0,-0.0,286.5926513671875,0.0,0.0,0.0004622699052561,286.5429992675781,294.1499938964844,280.7400207519531,280.201171875,282.7235717773437,280.89337158203125,286.2019348144531,0.0,0.0,0.0,0.050000000745058,1.0,1.0,-0.0009860362624749,9.463803394282876e-07,0.0009850899223238,-0.0101364385336637,0.0,0.0,0.0,-0.0069100866094231,60.0,-3.68871021270752,-0.0,-6.628947346598579e-08,0.0,283.1508178710937,286.8005065917969,287.39410400390625,287.5122985839844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-6.431301797618514e-21,-3.215650898809257e-21,-3.215650898809257e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12014040,298.6347961425781,303.1499938964844,285.1499938964844,0.0,-0.0,286.59246826171875,0.0,0.0,9.254268661607056e-05,298.8803100585937,303.1499938964844,285.1499938964844,0.0,-0.0,286.5939636230469,0.0,0.0,9.745190618559718e-05,299.3598937988281,303.1499938964844,285.1499938964844,0.0,-0.0,286.5956115722656,0.0,0.0,7.19776435289532e-05,298.57244873046875,303.1499938964844,285.1499938964844,0.0,-0.0,286.59246826171875,0.0,0.0,9.745190618559718e-05,298.9974670410156,303.1499938964844,285.1499938964844,0.0,-0.0,286.5926513671875,0.0,0.0,0.0004622699052561,286.5429992675781,294.1499938964844,280.7400207519531,280.201171875,282.7235717773437,280.89337158203125,286.2019348144531,0.0,0.0,0.0,0.050000000745058,1.0,1.0,-0.0009860362624749,9.463803394282876e-07,0.0009850899223238,-0.0101364385336637,0.0,0.0,0.0,-0.0069100866094231,60.0,-3.68871021270752,-0.0,-6.628947346598579e-08,0.0,283.1508178710937,286.8005065917969,287.39410400390625,287.5122985839844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-6.431301797618514e-21,-3.215650898809257e-21,-3.215650898809257e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12014100,298.6351318359375,303.1499938964844,285.1499938964844,0.0,-0.0,286.591064453125,0.0,0.0,9.24151681829244e-05,298.8789367675781,303.1499938964844,285.1499938964844,0.0,-0.0,286.5925598144531,0.0,0.0,9.731762838782744e-05,299.358154296875,303.1499938964844,285.1499938964844,0.0,-0.0,286.5942077636719,0.0,0.0,7.187846495071426e-05,298.5743408203125,303.1499938964844,285.1499938964844,0.0,-0.0,286.591064453125,0.0,0.0,9.731762838782744e-05,298.99713134765625,303.1499938964844,285.1499938964844,0.0,-0.0,286.5912475585937,0.0,0.0,0.0004616329097189,286.5414428710937,294.1499938964844,280.7281188964844,280.1894836425781,282.7061767578125,280.88140869140625,286.20074462890625,0.0,0.0,0.0,0.050000000745058,1.0,1.0,-0.0009846775792539,9.108458698392496e-07,0.0009837667457759,-0.0097202155739068,0.0,0.0,0.0,-0.0068313386291265,60.0,-3.691319465637207,-0.0,-6.610691372088695e-08,0.0,283.1508178710937,286.8005065917969,287.39410400390625,287.5122985839844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-6.431301797618514e-21,-3.215650898809257e-21,-3.215650898809257e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12014160,298.63555908203125,303.1499938964844,285.1499938964844,0.0,-0.0,286.5896911621094,0.0,0.0,9.22847757465206e-05,298.877685546875,303.1499938964844,285.1499938964844,0.0,-0.0,286.5911560058594,0.0,0.0,9.718030923977494e-05,299.3564758300781,303.1499938964844,285.1499938964844,0.0,-0.0,286.5927734375,0.0,0.0,7.177704537753016e-05,298.5764465332031,303.1499938964844,285.1499938964844,0.0,-0.0,286.5896911621094,0.0,0.0,9.718030923977494e-05,298.9968566894531,303.1499938964844,285.1499938964844,0.0,-0.0,286.58984375,0.0,0.0,0.0004609815659932,286.5398864746094,294.1499938964844,280.716552734375,280.1781616210937,282.6888427734375,280.8700256347656,286.1995544433594,0.0,0.0,0.0,0.050000000745058,1.0,1.0,-0.0009832881623879,8.74509566983761e-07,0.0009824136504903,-0.009294593706727,0.0,0.0,0.0,-0.0067508141510188,60.0,-3.693522691726685,-0.0,-6.592049572873293e-08,0.0,283.1508178710937,286.8005065917969,287.39410400390625,287.5122985839844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-6.431301797618514e-21,-3.215650898809257e-21,-3.215650898809257e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12014220,298.6367492675781,303.1499938964844,285.1499938964844,0.0,-0.0,286.5869140625,0.0,0.0,9.201920329360291e-05,298.8753967285156,303.1499938964844,285.1499938964844,0.0,-0.0,286.58837890625,0.0,0.0,9.69006578088738e-05,299.3533630371094,303.1499938964844,285.1499938964844,0.0,-0.0,286.5899658203125,0.0,0.0,7.157049549277872e-05,298.58135986328125,303.1499938964844,285.1499938964844,0.0,-0.0,286.5869140625,0.0,0.0,9.69006578088738e-05,298.9966125488281,303.1499938964844,285.1499938964844,0.0,-0.0,286.58709716796875,0.0,0.0,0.0004596549842972,286.53680419921875,294.1499938964844,280.69439697265625,280.15643310546875,282.6544494628906,280.8491516113281,286.1971435546875,0.0,0.0,0.0,0.050000000745058,1.0,1.0,-0.0009804585715755,8.005054610293882e-07,0.0009796580998227,-0.0084277391433715,0.0,0.0,0.0,-0.0065868133679032,60.0,-3.696791648864746,-0.0,-6.554163434202567e-08,0.0,283.1508178710937,286.8005065917969,287.39410400390625,287.5122985839844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-6.431301797618514e-21,-3.215650898809257e-21,-3.215650898809257e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12014280,298.6367492675781,303.1499938964844,285.1499938964844,0.0,-0.0,286.5869140625,0.0,0.0,9.201920329360291e-05,298.8753967285156,303.1499938964844,285.1499938964844,0.0,-0.0,286.58837890625,0.0,0.0,9.69006578088738e-05,299.3533630371094,303.1499938964844,285.1499938964844,0.0,-0.0,286.5899658203125,0.0,0.0,7.157049549277872e-05,298.58135986328125,303.1499938964844,285.1499938964844,0.0,-0.0,286.5869140625,0.0,0.0,9.69006578088738e-05,298.9966125488281,303.1499938964844,285.1499938964844,0.0,-0.0,286.58709716796875,0.0,0.0,0.0004596549842972,286.53680419921875,294.1499938964844,280.69439697265625,280.15643310546875,282.6544494628906,280.8491516113281,286.1971435546875,0.0,0.0,0.0,0.050000000745058,1.0,1.0,-0.0009804585715755,8.005054610293882e-07,0.0009796580998227,-0.0084277391433715,0.0,0.0,0.0,-0.0065868133679032,60.0,-3.696791648864746,-0.0,-6.554163434202567e-08,0.0,283.1508178710937,286.8005065917969,287.39410400390625,287.5122985839844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-6.431301797618514e-21,-3.215650898809257e-21,-3.215650898809257e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12014340,298.6382751464844,303.1499938964844,285.1499938964844,0.0,-0.0,286.58416748046875,0.0,0.0,9.175111335935072e-05,298.8734130859375,303.1499938964844,285.1499938964844,0.0,-0.0,286.5856018066406,0.0,0.0,9.661833610152826e-05,299.3504333496094,303.1499938964844,285.1499938964844,0.0,-0.0,286.5871887207031,0.0,0.0,7.136197382351384e-05,298.5868225097656,303.1499938964844,285.1499938964844,0.0,-0.0,286.58416748046875,0.0,0.0,9.661833610152826e-05,298.9966125488281,303.1499938964844,285.1499938964844,0.0,-0.0,286.5843200683594,0.0,0.0,0.0004583158006425,286.53375244140625,294.1499938964844,280.6734619140625,280.13592529296875,282.620361328125,280.8302001953125,286.1947021484375,0.0,0.0,0.0,0.050000000745058,1.0,1.0,-0.0009776019724085,7.257978040797752e-07,0.000976876122877,-0.0075526256114244,0.0,0.0,0.0,-0.0064212535507977,60.0,-3.699062824249268,-0.0,-6.516027184488848e-08,0.0,283.1508178710937,286.8005065917969,287.39410400390625,287.5122985839844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-6.431301797618514e-21,-3.215650898809257e-21,-3.215650898809257e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12014400,298.6382751464844,303.1499938964844,285.1499938964844,0.0,-0.0,286.58416748046875,0.0,0.0,9.175111335935072e-05,298.8734130859375,303.1499938964844,285.1499938964844,0.0,-0.0,286.5856018066406,0.0,0.0,9.661833610152826e-05,299.3504333496094,303.1499938964844,285.1499938964844,0.0,-0.0,286.5871887207031,0.0,0.0,7.136197382351384e-05,298.5868225097656,303.1499938964844,285.1499938964844,0.0,-0.0,286.58416748046875,0.0,0.0,9.661833610152826e-05,298.9966125488281,303.1499938964844,285.1499938964844,0.0,-0.0,286.5843200683594,0.0,0.0,0.0004583158006425,286.53375244140625,294.1499938964844,280.6734619140625,280.13592529296875,282.620361328125,280.8302001953125,286.1947021484375,0.0,0.0,0.0,0.050000000745058,1.0,1.0,-0.0009776019724085,7.257978040797752e-07,0.000976876122877,-0.0075526256114244,0.0,0.0,0.0,-0.0064212535507977,60.0,-3.699062824249268,-0.0,-6.516027184488848e-08,0.0,283.1508178710937,286.8005065917969,287.39410400390625,287.5122985839844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-6.431301797618514e-21,-3.215650898809257e-21,-3.215650898809257e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12014460,298.6400756835937,303.1499938964844,285.1499938964844,0.0,-0.0,286.5814208984375,0.0,0.0,9.148648678092286e-05,298.8717041015625,303.1499938964844,285.1499938964844,0.0,-0.0,286.5828552246094,0.0,0.0,9.633967420086265e-05,299.34771728515625,303.1499938964844,285.1499938964844,0.0,-0.0,286.5844116210937,0.0,0.0,7.115615153452381e-05,298.5928039550781,303.1499938964844,285.1499938964844,0.0,-0.0,286.5814208984375,0.0,0.0,9.633967420086265e-05,298.9969177246094,303.1499938964844,285.1499938964844,0.0,-0.0,286.5815734863281,0.0,0.0,0.000456993933767,286.5307006835937,294.1499938964844,280.65362548828125,280.1164855957031,282.58660888671875,280.8134460449219,286.1922607421875,0.0,0.0,0.0,0.050000000745058,1.0,1.0,-0.0009747823351062,6.520571673718223e-07,0.0009741302928887,-0.0066888225264847,0.0,0.0,0.0,-0.0062578367069363,60.0,-3.700424909591675,-0.0,-6.478494896100528e-08,0.0,283.1508178710937,286.8005065917969,287.39410400390625,287.5122985839844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-6.431301797618514e-21,-3.215650898809257e-21,-3.215650898809257e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12014520,298.6400756835937,303.1499938964844,285.1499938964844,0.0,-0.0,286.5814208984375,0.0,0.0,9.148648678092286e-05,298.8717041015625,303.1499938964844,285.1499938964844,0.0,-0.0,286.5828552246094,0.0,0.0,9.633967420086265e-05,299.34771728515625,303.1499938964844,285.1499938964844,0.0,-0.0,286.5844116210937,0.0,0.0,7.115615153452381e-05,298.5928039550781,303.1499938964844,285.1499938964844,0.0,-0.0,286.5814208984375,0.0,0.0,9.633967420086265e-05,298.9969177246094,303.1499938964844,285.1499938964844,0.0,-0.0,286.5815734863281,0.0,0.0,0.000456993933767,286.5307006835937,294.1499938964844,280.65362548828125,280.1164855957031,282.58660888671875,280.8134460449219,286.1922607421875,0.0,0.0,0.0,0.050000000745058,1.0,1.0,-0.0009747823351062,6.520571673718223e-07,0.0009741302928887,-0.0066888225264847,0.0,0.0,0.0,-0.0062578367069363,60.0,-3.700424909591675,-0.0,-6.478494896100528e-08,0.0,283.1508178710937,286.8005065917969,287.39410400390625,287.5122985839844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-6.431301797618514e-21,-3.215650898809257e-21,-3.215650898809257e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12014580,298.6415710449219,303.1499938964844,285.1499938964844,0.0,-0.0,286.5793151855469,0.0,0.0,9.12899849936366e-05,298.8705749511719,303.1499938964844,285.1499938964844,0.0,-0.0,286.58074951171875,0.0,0.0,9.613275324227288e-05,299.3457946777344,303.1499938964844,285.1499938964844,0.0,-0.0,286.5823059082031,0.0,0.0,7.100332004483789e-05,298.5975646972656,303.1499938964844,285.1499938964844,0.0,-0.0,286.579345703125,0.0,0.0,9.613275324227288e-05,298.9972839355469,303.1499938964844,285.1499938964844,0.0,-0.0,286.5794982910156,0.0,0.0,0.000456012377981,286.5284118652344,294.1499938964844,280.63922119140625,280.1023864746094,282.5611877441406,280.8020324707031,286.1903991699219,0.0,0.0,0.0,0.050000000745058,1.0,1.0,-0.0009726886055432,5.973005272608134e-07,0.0009720912785269,-0.0060473894700407,0.0,0.0,0.0,-0.0061364900320768,60.0,-3.7010555267333984,-0.0,-6.45069420102118e-08,0.0,283.1508178710937,286.8005065917969,287.39410400390625,287.5122985839844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-6.431301797618514e-21,-3.215650898809257e-21,-3.215650898809257e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12014640,298.6420593261719,303.1499938964844,285.1499938964844,0.0,-0.0,286.57867431640625,0.0,0.0,9.122941264649852e-05,298.8702392578125,303.1499938964844,285.1499938964844,0.0,-0.0,286.580078125,0.0,0.0,9.606896492186934e-05,299.34521484375,303.1499938964844,285.1499938964844,0.0,-0.0,286.5816345214844,0.0,0.0,7.095620821928605e-05,298.5990905761719,303.1499938964844,285.1499938964844,0.0,-0.0,286.57867431640625,0.0,0.0,9.606896492186934e-05,298.9974060058594,303.1499938964844,285.1499938964844,0.0,-0.0,286.5788269042969,0.0,0.0,0.0004557098145596,286.5276794433594,294.1499938964844,280.6347961425781,280.0980529785156,282.5531921386719,280.7986145019531,286.1898193359375,0.0,0.0,0.0,0.050000000745058,1.0,1.0,-0.000972043198999,5.804220108984737e-07,0.0009714627522043,-0.0058496687561273,0.0,0.0,0.0,-0.0060990857891738,60.0,-3.7012104988098153,-0.0,-6.44213713485442e-08,0.0,283.1508178710937,286.8005065917969,287.39410400390625,287.5122985839844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-6.431301797618514e-21,-3.215650898809257e-21,-3.215650898809257e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12014700,298.64312744140625,303.1499938964844,285.1499938964844,0.0,-0.0,286.5773010253906,0.0,0.0,9.110500832321122e-05,298.8695983886719,303.1499938964844,285.1499938964844,0.0,-0.0,286.5787048339844,0.0,0.0,9.593796130502596e-05,299.34405517578125,303.1499938964844,285.1499938964844,0.0,-0.0,286.58026123046875,0.0,0.0,7.085945253493264e-05,298.6023254394531,303.1499938964844,285.1499938964844,0.0,-0.0,286.5773010253906,0.0,0.0,9.593796130502596e-05,298.99774169921875,303.1499938964844,285.1499938964844,0.0,-0.0,286.5774841308594,0.0,0.0,0.0004550883895717,286.52618408203125,294.1499938964844,280.625732421875,280.08917236328125,282.53662109375,280.7919921875,286.1885681152344,0.0,0.0,0.0,0.050000000745058,1.0,1.0,-0.0009707177523523,5.457557108456967e-07,0.0009701719973236,-0.0054435734637081,0.0,0.0,0.0,-0.0060222619213163,60.0,-3.701452255249024,-0.0,-6.424578913311052e-08,0.0,283.1508178710937,286.8005065917969,287.39410400390625,287.5122985839844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-6.431301797618514e-21,-3.215650898809257e-21,-3.215650898809257e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12014760,298.64422607421875,303.1499938964844,285.1499938964844,0.0,-0.0,286.5759582519531,0.0,0.0,9.098440204979852e-05,298.8690185546875,303.1499938964844,285.1499938964844,0.0,-0.0,286.5773620605469,0.0,0.0,9.581095218891278e-05,299.3429260253906,303.1499938964844,285.1499938964844,0.0,-0.0,286.578857421875,0.0,0.0,7.076564361341298e-05,298.6055603027344,303.1499938964844,285.1499938964844,0.0,-0.0,286.5759582519531,0.0,0.0,9.581095218891278e-05,298.9981384277344,303.1499938964844,285.1499938964844,0.0,-0.0,286.5761108398437,0.0,0.0,0.0004544859111774,286.5246887207031,294.1499938964844,280.61688232421875,280.0804748535156,282.5201416015625,280.785888671875,286.1873474121094,0.0,0.0,0.0,0.050000000745058,1.0,1.0,-0.000969432585407,5.121465278534743e-07,0.0009689204161986,-0.0050498596392571,0.0,0.0,0.0,-0.005947780329734,60.0,-3.70164966583252,-0.0,-6.407579888900727e-08,0.0,283.1508178710937,286.8005065917969,287.39410400390625,287.5122985839844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-6.431301797618514e-21,-3.215650898809257e-21,-3.215650898809257e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12014820,298.6464233398437,303.1499938964844,285.1499938964844,0.0,-0.0,286.5732421875,0.0,0.0,9.075753769138828e-05,298.867919921875,303.1499938964844,285.1499938964844,0.0,-0.0,286.5746154785156,0.0,0.0,9.55720606725663e-05,299.3407897949219,303.1499938964844,285.1499938964844,0.0,-0.0,286.5761108398437,0.0,0.0,7.058919436531141e-05,298.61199951171875,303.1499938964844,285.1499938964844,0.0,-0.0,286.5732421875,0.0,0.0,9.55720606725663e-05,298.9989929199219,303.1499938964844,285.1499938964844,0.0,-0.0,286.5733947753906,0.0,0.0,0.0004533526953309,286.5216979980469,294.1499938964844,280.5997619628906,280.0636901855469,282.4874267578125,280.7749938964844,286.18487548828125,0.0,0.0,0.0,0.050000000745058,1.0,1.0,-0.0009670152212493,4.489300806653773e-07,0.0009665663237683,-0.0043093059211969,0.0,0.0,0.0,-0.0058076856657862,60.0,-3.702067613601685,-0.0,-6.375665861924062e-08,0.0,283.1508178710937,286.8005065917969,287.39410400390625,287.5122985839844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-6.431301797618514e-21,-3.215650898809257e-21,-3.215650898809257e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12014880,298.6464233398437,303.1499938964844,285.1499938964844,0.0,-0.0,286.5732421875,0.0,0.0,9.075753769138828e-05,298.867919921875,303.1499938964844,285.1499938964844,0.0,-0.0,286.5746154785156,0.0,0.0,9.55720606725663e-05,299.3407897949219,303.1499938964844,285.1499938964844,0.0,-0.0,286.5761108398437,0.0,0.0,7.058919436531141e-05,298.61199951171875,303.1499938964844,285.1499938964844,0.0,-0.0,286.5732421875,0.0,0.0,9.55720606725663e-05,298.9989929199219,303.1499938964844,285.1499938964844,0.0,-0.0,286.5733947753906,0.0,0.0,0.0004533526953309,286.5216979980469,294.1499938964844,280.5997619628906,280.0636901855469,282.4874267578125,280.7749938964844,286.18487548828125,0.0,0.0,0.0,0.050000000745058,1.0,1.0,-0.0009670152212493,4.489300806653773e-07,0.0009665663237683,-0.0043093059211969,0.0,0.0,0.0,-0.0058076856657862,60.0,-3.702067613601685,-0.0,-6.375665861924062e-08,0.0,283.1508178710937,286.8005065917969,287.39410400390625,287.5122985839844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-6.431301797618514e-21,-3.215650898809257e-21,-3.215650898809257e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12014940,298.64862060546875,303.1499938964844,285.1499938964844,0.0,-0.0,286.5705261230469,0.0,0.0,9.054847032530232e-05,298.8669738769531,303.1499938964844,285.1499938964844,0.0,-0.0,286.5718994140625,0.0,0.0,9.535190474707632e-05,299.3388061523437,303.1499938964844,285.1499938964844,0.0,-0.0,286.5733947753906,0.0,0.0,7.042659126454964e-05,298.6182861328125,303.1499938964844,285.1499938964844,0.0,-0.0,286.5705261230469,0.0,0.0,9.535190474707632e-05,298.9999389648437,303.1499938964844,285.1499938964844,0.0,-0.0,286.5707092285156,0.0,0.0,0.0004523083625826,286.51873779296875,294.1499938964844,280.5833435058594,280.047607421875,282.455078125,280.765869140625,286.182373046875,0.0,0.0,0.0,0.050000000745058,1.0,1.0,-0.0009647876140661,3.906724828084407e-07,0.0009643969242461,-0.0036268369294703,0.0,0.0,0.0,-0.0056785806082189,60.0,-3.7026429176330566,-0.0,-6.346326131279056e-08,0.0,283.1508178710937,286.8005065917969,287.39410400390625,287.5122985839844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-6.431301797618514e-21,-3.215650898809257e-21,-3.215650898809257e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12015000,298.64862060546875,303.1499938964844,285.1499938964844,0.0,-0.0,286.5705261230469,0.0,0.0,9.054847032530232e-05,298.8669738769531,303.1499938964844,285.1499938964844,0.0,-0.0,286.5718994140625,0.0,0.0,9.535190474707632e-05,299.3388061523437,303.1499938964844,285.1499938964844,0.0,-0.0,286.5733947753906,0.0,0.0,7.042659126454964e-05,298.6182861328125,303.1499938964844,285.1499938964844,0.0,-0.0,286.5705261230469,0.0,0.0,9.535190474707632e-05,298.9999389648437,303.1499938964844,285.1499938964844,0.0,-0.0,286.5707092285156,0.0,0.0,0.0004523083625826,286.51873779296875,294.1499938964844,280.5833435058594,280.047607421875,282.455078125,280.765869140625,286.182373046875,0.0,0.0,0.0,0.050000000745058,1.0,1.0,-0.0009647876140661,3.906724828084407e-07,0.0009643969242461,-0.0036268369294703,0.0,0.0,0.0,-0.0056785806082189,60.0,-3.7026429176330566,-0.0,-6.346326131279056e-08,0.0,283.1508178710937,286.8005065917969,287.39410400390625,287.5122985839844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-6.431301797618514e-21,-3.215650898809257e-21,-3.215650898809257e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12015060,298.65069580078125,303.1499938964844,285.1499938964844,0.0,-0.0,286.5678405761719,0.0,0.0,9.036145638674498e-05,298.8661193847656,303.1499938964844,285.1499938964844,0.0,-0.0,286.5691833496094,0.0,0.0,9.515496640233324e-05,299.3369445800781,303.1499938964844,285.1499938964844,0.0,-0.0,286.5706787109375,0.0,0.0,7.02811375958845e-05,298.6242370605469,303.1499938964844,285.1499938964844,0.0,-0.0,286.5678405761719,0.0,0.0,9.515496640233324e-05,299.0009460449219,303.1499938964844,285.1499938964844,0.0,-0.0,286.5679931640625,0.0,0.0,0.0004513741878326,286.51580810546875,294.1499938964844,280.5675048828125,280.0321044921875,282.423095703125,280.7586669921875,286.17987060546875,0.0,0.0,0.0,0.050000000745058,1.0,1.0,-0.0009627949330024,3.385595732652291e-07,0.0009624563390389,-0.003016346367076,0.0,0.0,0.0,-0.005563092418015,60.0,-3.703571557998657,-0.0,-6.320137657667146e-08,0.0,283.1508178710937,286.8005065917969,287.39410400390625,287.5122985839844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-6.431301797618514e-21,-3.215650898809257e-21,-3.215650898809257e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12015120,298.65069580078125,303.1499938964844,285.1499938964844,0.0,-0.0,286.5678405761719,0.0,0.0,9.036145638674498e-05,298.8661193847656,303.1499938964844,285.1499938964844,0.0,-0.0,286.5691833496094,0.0,0.0,9.515496640233324e-05,299.3369445800781,303.1499938964844,285.1499938964844,0.0,-0.0,286.5706787109375,0.0,0.0,7.02811375958845e-05,298.6242370605469,303.1499938964844,285.1499938964844,0.0,-0.0,286.5678405761719,0.0,0.0,9.515496640233324e-05,299.0009460449219,303.1499938964844,285.1499938964844,0.0,-0.0,286.5679931640625,0.0,0.0,0.0004513741878326,286.51580810546875,294.1499938964844,280.5675048828125,280.0321044921875,282.423095703125,280.7586669921875,286.17987060546875,0.0,0.0,0.0,0.050000000745058,1.0,1.0,-0.0009627949330024,3.385595732652291e-07,0.0009624563390389,-0.003016346367076,0.0,0.0,0.0,-0.005563092418015,60.0,-3.703571557998657,-0.0,-6.320137657667146e-08,0.0,283.1508178710937,286.8005065917969,287.39410400390625,287.5122985839844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-6.431301797618514e-21,-3.215650898809257e-21,-3.215650898809257e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12015180,298.6527099609375,303.1499938964844,285.1499938964844,0.0,-0.0,286.5651550292969,0.0,0.0,9.019179560709743e-05,298.8653259277344,303.1499938964844,285.1499938964844,0.0,-0.0,286.5664978027344,0.0,0.0,9.497630526311696e-05,299.3351745605469,303.1499938964844,285.1499938964844,0.0,-0.0,286.5679626464844,0.0,0.0,7.014917355263606e-05,298.6298217773437,303.1499938964844,285.1499938964844,0.0,-0.0,286.5651550292969,0.0,0.0,9.497630526311696e-05,299.0019836425781,303.1499938964844,285.1499938964844,0.0,-0.0,286.5653381347656,0.0,0.0,0.0004505267133936,286.5128479003906,294.1499938964844,280.5521545410156,280.0170593261719,282.39141845703125,280.7528686523437,286.1773376464844,0.0,0.0,0.0,0.050000000745058,1.0,1.0,-0.0009609870612621,2.912818786171556e-07,0.0009606957901269,-0.002462496748194,0.0,0.0,0.0,-0.0054583200253546,60.0,-3.7048263549804688,-0.0,-6.296426136032096e-08,0.0,283.1508178710937,286.8005065917969,287.39410400390625,287.5122985839844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-6.431301797618514e-21,-3.215650898809257e-21,-3.215650898809257e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12015240,298.6527099609375,303.1499938964844,285.1499938964844,0.0,-0.0,286.5651550292969,0.0,0.0,9.019179560709743e-05,298.8653259277344,303.1499938964844,285.1499938964844,0.0,-0.0,286.5664978027344,0.0,0.0,9.497630526311696e-05,299.3351745605469,303.1499938964844,285.1499938964844,0.0,-0.0,286.5679626464844,0.0,0.0,7.014917355263606e-05,298.6298217773437,303.1499938964844,285.1499938964844,0.0,-0.0,286.5651550292969,0.0,0.0,9.497630526311696e-05,299.0019836425781,303.1499938964844,285.1499938964844,0.0,-0.0,286.5653381347656,0.0,0.0,0.0004505267133936,286.5128479003906,294.1499938964844,280.5521545410156,280.0170593261719,282.39141845703125,280.7528686523437,286.1773376464844,0.0,0.0,0.0,0.050000000745058,1.0,1.0,-0.0009609870612621,2.912818786171556e-07,0.0009606957901269,-0.002462496748194,0.0,0.0,0.0,-0.0054583200253546,60.0,-3.7048263549804688,-0.0,-6.296426136032096e-08,0.0,283.1508178710937,286.8005065917969,287.39410400390625,287.5122985839844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-6.431301797618514e-21,-3.215650898809257e-21,-3.215650898809257e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
