time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12015300,298.6536560058594,303.1499938964844,285.1499938964844,0.0,-0.0,286.5638427734375,0.0,0.0,9.011548536363988e-05,298.86492919921875,303.1499938964844,285.1499938964844,0.0,-0.0,286.5651550292969,0.0,0.0,9.489594958722591e-05,299.3343200683594,303.1499938964844,285.1499938964844,0.0,-0.0,286.56658935546875,0.0,0.0,7.008982356637716e-05,298.6324157714844,303.1499938964844,285.1499938964844,0.0,-0.0,286.5638427734375,0.0,0.0,9.489594958722591e-05,299.00250244140625,303.1499938964844,285.1499938964844,0.0,-0.0,286.5639953613281,0.0,0.0,0.0004501455114223,286.51141357421875,294.1499938964844,280.5446472167969,280.0096740722656,282.375732421875,280.7506408691406,286.17608642578125,0.0,0.0,0.0,0.050000000745058,1.0,1.0,-0.0009601740166544,2.700172103686782e-07,0.0009599039913155,-0.0022133842576295,0.0,0.0,0.0,-0.0054111955687403,60.0,-3.70566725730896,-0.0,-6.285775810965788e-08,0.0,283.1508178710937,286.8005065917969,287.39410400390625,287.5122985839844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-6.431301797618514e-21,-3.215650898809257e-21,-3.215650898809257e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12015360,298.6545715332031,303.1499938964844,285.1499938964844,0.0,-0.0,286.5625,0.0,0.0,9.004410821944475e-05,298.86456298828125,303.1499938964844,285.1499938964844,0.0,-0.0,286.5638122558594,0.0,0.0,9.48207816691138e-05,299.3334655761719,303.1499938964844,285.1499938964844,0.0,-0.0,286.56524658203125,0.0,0.0,7.003430800978094e-05,298.6348571777344,303.1499938964844,285.1499938964844,0.0,-0.0,286.5625,0.0,0.0,9.48207816691138e-05,299.00299072265625,303.1499938964844,285.1499938964844,0.0,-0.0,286.5626525878906,0.0,0.0,0.0004497889603953,286.50994873046875,294.1499938964844,280.5372009277344,280.0024108886719,282.360107421875,280.748779296875,286.1748352050781,0.0,0.0,0.0,0.050000000745058,1.0,1.0,-0.0009594134171493,2.501267601928703e-07,0.0009591632988303,-0.0019803701434284,0.0,0.0,0.0,-0.0053671160712838,60.0,-3.706636905670166,-0.0,-6.275821817780526e-08,0.0,283.1508178710937,286.8005065917969,287.39410400390625,287.5122985839844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-6.431301797618514e-21,-3.215650898809257e-21,-3.215650898809257e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12015420,298.65606689453125,303.1499938964844,285.1499938964844,0.0,-0.0,286.5617980957031,0.0,0.0,3.941844261134975e-05,298.8637084960937,303.1499938964844,285.1499938964844,0.0,-0.0,286.5631103515625,0.0,0.0,4.150951644987799e-05,299.3318786621094,303.1499938964844,285.1499938964844,0.0,-0.0,286.5646057128906,0.0,0.0,3.0658786272397265e-05,298.639404296875,303.1499938964844,285.1499938964844,0.0,-0.0,286.5617980957031,0.0,0.0,4.150951644987799e-05,299.0039978027344,303.1499938964844,285.1499938964844,0.0,-0.0,286.5619812011719,0.0,0.0,0.0001969032746274,286.5087890625,294.1499938964844,280.52252197265625,279.9880065917969,282.3349304199219,280.745361328125,286.1723327636719,0.0,0.0,0.0,0.050000000745058,1.0,1.0,-0.000749917817302,1.91404495808456e-07,0.0007497264305129,-0.0014996940735727,0.0,0.0,0.0,-0.0041736182756721,60.0,-3.146176815032959,-0.0,-1.2027043361229062e-08,0.0,283.1508178710937,286.8005065917969,287.39410400390625,287.5122985839844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-6.431301797618514e-21,-3.215650898809257e-21,-3.215650898809257e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12015480,298.65606689453125,303.1499938964844,285.1499938964844,0.0,-0.0,286.5617980957031,0.0,0.0,3.941844261134975e-05,298.8637084960937,303.1499938964844,285.1499938964844,0.0,-0.0,286.5631103515625,0.0,0.0,4.150951644987799e-05,299.3318786621094,303.1499938964844,285.1499938964844,0.0,-0.0,286.5646057128906,0.0,0.0,3.0658786272397265e-05,298.639404296875,303.1499938964844,285.1499938964844,0.0,-0.0,286.5617980957031,0.0,0.0,4.150951644987799e-05,299.0039978027344,303.1499938964844,285.1499938964844,0.0,-0.0,286.5619812011719,0.0,0.0,0.0001969032746274,286.5087890625,294.1499938964844,280.52252197265625,279.9880065917969,282.3349304199219,280.745361328125,286.1723327636719,0.0,0.0,0.0,0.050000000745058,1.0,1.0,-0.000749917817302,1.91404495808456e-07,0.0007497264305129,-0.0014996940735727,0.0,0.0,0.0,-0.0041736182756721,60.0,-3.146176815032959,-0.0,-1.2027043361229062e-08,0.0,283.1508178710937,286.8005065917969,287.39410400390625,287.5122985839844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-6.431301797618514e-21,-3.215650898809257e-21,-3.215650898809257e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12015540,298.6572265625,303.1499938964844,285.1499938964844,0.0,-0.0,286.572021484375,0.0,0.0,1.4644018847320694e-05,298.86279296875,303.1499938964844,285.1499938964844,0.0,-0.0,286.573486328125,0.0,0.0,1.542085738037713e-05,299.3303527832031,303.1499938964844,285.1499938964844,0.0,-0.0,286.57525634765625,0.0,0.0,1.1389792234695053e-05,298.643310546875,303.1499938964844,285.1499938964844,0.0,-0.0,286.57208251953125,0.0,0.0,1.542085738037713e-05,299.0049743652344,303.1499938964844,285.1499938964844,0.0,-0.0,286.57244873046875,0.0,0.0,7.314990943996236e-05,286.5267333984375,294.1499938964844,280.5080261230469,279.97381591796875,282.33172607421875,280.7906188964844,286.1698608398437,0.0,0.0,0.0,0.050000000745058,1.0,1.0,-0.00066768709803,1.5827231436560396e-07,0.0006675288313999,-0.0011925166472792,0.0,0.0,0.0,-0.0036826678551733,60.0,-2.183156490325928,-0.0,-1.6598946661616763e-09,0.0,283.1508178710937,286.8005065917969,287.39410400390625,287.5122985839844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-6.431301797618514e-21,-3.215650898809257e-21,-3.215650898809257e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12015600,298.6572265625,303.1499938964844,285.1499938964844,0.0,-0.0,286.572021484375,0.0,0.0,1.4644018847320694e-05,298.86279296875,303.1499938964844,285.1499938964844,0.0,-0.0,286.573486328125,0.0,0.0,1.542085738037713e-05,299.3303527832031,303.1499938964844,285.1499938964844,0.0,-0.0,286.57525634765625,0.0,0.0,1.1389792234695053e-05,298.643310546875,303.1499938964844,285.1499938964844,0.0,-0.0,286.57208251953125,0.0,0.0,1.542085738037713e-05,299.0049743652344,303.1499938964844,285.1499938964844,0.0,-0.0,286.57244873046875,0.0,0.0,7.314990943996236e-05,286.5267333984375,294.1499938964844,280.5080261230469,279.97381591796875,282.33172607421875,280.7906188964844,286.1698608398437,0.0,0.0,0.0,0.050000000745058,1.0,1.0,-0.00066768709803,1.5827231436560396e-07,0.0006675288313999,-0.0011925166472792,0.0,0.0,0.0,-0.0036826678551733,60.0,-2.183156490325928,-0.0,-1.6598946661616763e-09,0.0,283.1508178710937,286.8005065917969,287.39410400390625,287.5122985839844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-6.431301797618514e-21,-3.215650898809257e-21,-3.215650898809257e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12015660,298.6577453613281,303.1499938964844,285.1499938964844,0.0,-0.0,286.614990234375,0.0,0.0,9.01911043911241e-05,298.8616638183594,303.1499938964844,285.1499938964844,0.0,-0.0,286.6170959472656,0.0,0.0,9.497557766735554e-05,299.32879638671875,303.1499938964844,285.1499938964844,0.0,-0.0,286.62042236328125,0.0,0.0,7.014863513177261e-05,298.646484375,303.1499938964844,285.1499938964844,0.0,-0.0,286.6151123046875,0.0,0.0,9.497557766735554e-05,299.0057983398437,303.1499938964844,285.1499938964844,0.0,-0.0,286.6165771484375,0.0,0.0,0.0004505232500378,286.5976867675781,294.1499938964844,280.4935913085937,279.9596862792969,282.32177734375,280.80126953125,286.1676330566406,0.0,0.0,0.0,0.050000000745058,1.0,1.0,0.0002653151750564,1.6368682409506622e-08,-0.0002653315314091,-0.000457699294202,0.0,0.0,0.0,0.0012620512861758,60.0,-1.9376543760299685,-0.0,-6.296328081134561e-08,0.0,283.1508178710937,286.8005065917969,287.39410400390625,287.5122985839844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-6.431301797618514e-21,-3.215650898809257e-21,-3.215650898809257e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12015720,298.6577453613281,303.1499938964844,285.1499938964844,0.0,-0.0,286.614990234375,0.0,0.0,9.01911043911241e-05,298.8616638183594,303.1499938964844,285.1499938964844,0.0,-0.0,286.6170959472656,0.0,0.0,9.497557766735554e-05,299.32879638671875,303.1499938964844,285.1499938964844,0.0,-0.0,286.62042236328125,0.0,0.0,7.014863513177261e-05,298.646484375,303.1499938964844,285.1499938964844,0.0,-0.0,286.6151123046875,0.0,0.0,9.497557766735554e-05,299.0057983398437,303.1499938964844,285.1499938964844,0.0,-0.0,286.6165771484375,0.0,0.0,0.0004505232500378,286.5976867675781,294.1499938964844,280.4935913085937,279.9596862792969,282.32177734375,280.80126953125,286.1676330566406,0.0,0.0,0.0,0.050000000745058,1.0,1.0,0.0002653151750564,1.6368682409506622e-08,-0.0002653315314091,-0.000457699294202,0.0,0.0,0.0,0.0012620512861758,60.0,-1.9376543760299685,-0.0,-6.296328081134561e-08,0.0,283.1508178710937,286.8005065917969,287.39410400390625,287.5122985839844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-6.431301797618514e-21,-3.215650898809257e-21,-3.215650898809257e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12015780,298.65850830078125,303.1499938964844,285.1499938964844,0.0,-0.0,286.6164245605469,0.0,0.0,2.149601823475677e-05,298.86083984375,303.1499938964844,285.1499938964844,0.0,-0.0,286.6185607910156,0.0,0.0,2.263634269183968e-05,299.3275146484375,303.1499938964844,285.1499938964844,0.0,-0.0,286.6219177246094,0.0,0.0,1.6719124687369913e-05,298.648681640625,303.1499938964844,285.1499938964844,0.0,-0.0,286.61651611328125,0.0,0.0,2.263634269183968e-05,299.00640869140625,303.1499938964844,285.1499938964844,0.0,-0.0,286.6180419921875,0.0,0.0,0.0001073770617949,286.5986633300781,294.1499938964844,280.4814758300781,279.9477844238281,282.3199768066406,280.8102722167969,286.1654052734375,0.0,0.0,0.0,0.050000000745058,1.0,1.0,-0.0002290682168677,6.408027530824256e-08,0.000229004130233,-0.000524079427123,0.0,0.0,0.0,-0.00129024987109,60.0,-1.2577823400497437,-0.0,-3.5766460904085307e-09,0.0,283.1508178710937,286.8005065917969,287.39410400390625,287.5122985839844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-6.431301797618514e-21,-3.215650898809257e-21,-3.215650898809257e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12015840,298.6585998535156,303.1499938964844,285.1499938964844,0.0,-0.0,286.61688232421875,0.0,0.0,2.0033319742651656e-05,298.8606872558594,303.1499938964844,285.1499938964844,0.0,-0.0,286.6190185546875,0.0,0.0,2.109604974975809e-05,299.3272705078125,303.1499938964844,285.1499938964844,0.0,-0.0,286.6224060058594,0.0,0.0,1.558147050673142e-05,298.6490478515625,303.1499938964844,285.1499938964844,0.0,-0.0,286.61700439453125,0.0,0.0,2.109604974975809e-05,299.0065002441406,303.1499938964844,285.1499938964844,0.0,-0.0,286.6185302734375,0.0,0.0,0.0001000705742626,286.5992126464844,294.1499938964844,280.4791564941406,279.94549560546875,282.31982421875,280.8118896484375,286.1650085449219,0.0,0.0,0.0,0.050000000745058,1.0,1.0,-0.0002135168033419,5.972789551833557e-08,0.0002134570822818,-0.0004884764784947,0.0,0.0,0.0,-0.001202649436891,60.0,-1.1586129665374756,-0.0,-3.106459756097024e-09,0.0,283.1508178710937,286.8005065917969,287.39410400390625,287.5122985839844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-6.431301797618514e-21,-3.215650898809257e-21,-3.215650898809257e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12015900,298.6589050292969,303.1499938964844,285.1499938964844,0.0,-0.0,286.6181945800781,0.0,0.0,1.5894042007857934e-05,298.8601379394531,303.1499938964844,285.1499938964844,0.0,-0.0,286.620361328125,0.0,0.0,1.6737192709115334e-05,299.32647705078125,303.1499938964844,285.1499938964844,0.0,-0.0,286.623779296875,0.0,0.0,1.2362032975943292e-05,298.65008544921875,303.1499938964844,285.1499938964844,0.0,-0.0,286.6183166503906,0.0,0.0,1.6737192709115334e-05,299.0068054199219,303.1499938964844,285.1499938964844,0.0,-0.0,286.619873046875,0.0,0.0,7.939403440104797e-05,286.6009521484375,294.1499938964844,280.47186279296875,279.9383850097656,282.3197326660156,280.8163146972656,286.1637878417969,0.0,0.0,0.0,0.050000000745058,1.0,1.0,-0.0001693521771812,4.7376207845672986e-08,0.0001693047961452,-0.0003874694521073,0.0,0.0,0.0,-0.000953895971179,60.0,-0.9105314016342164,-0.0,-1.955368755801601e-09,0.0,283.1508178710937,286.8005065917969,287.39410400390625,287.5122985839844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-6.431301797618514e-21,-3.215650898809257e-21,-3.215650898809257e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12015960,298.6591491699219,303.1499938964844,285.1499938964844,0.0,-0.0,286.6190490722656,0.0,0.0,1.240448182215914e-05,298.8595886230469,303.1499938964844,285.1499938964844,0.0,-0.0,286.6212158203125,0.0,0.0,1.3062516700301783e-05,299.32568359375,303.1499938964844,285.1499938964844,0.0,-0.0,286.62469482421875,0.0,0.0,9.647930710343644e-06,298.6509094238281,303.1499938964844,285.1499938964844,0.0,-0.0,286.619140625,0.0,0.0,1.3062516700301783e-05,299.0070495605469,303.1499938964844,285.1499938964844,0.0,-0.0,286.6207580566406,0.0,0.0,6.196295726113021e-05,286.6021423339844,294.1499938964844,280.4645690917969,279.93121337890625,282.3197631835937,280.819580078125,286.16259765625,0.0,0.0,0.0,0.050000000745058,1.0,1.0,-0.0001321706949966,3.697469708185963e-08,0.00013213371858,-0.0003024000034201,0.0,0.0,0.0,-0.0007444667862728,60.0,-0.7180929780006409,-0.0,-1.1910148423055487e-09,0.0,283.1508178710937,286.8005065917969,287.39410400390625,287.5122985839844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-6.431301797618514e-21,-3.215650898809257e-21,-3.215650898809257e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12016020,298.659423828125,303.1499938964844,285.1499938964844,0.0,-0.0,286.6197814941406,0.0,0.0,7.051478860375937e-06,298.8583984375,303.1499938964844,285.1499938964844,0.0,-0.0,286.6219787597656,0.0,0.0,7.425546755257528e-06,299.32403564453125,303.1499938964844,285.1499938964844,0.0,-0.0,286.6254577636719,0.0,0.0,5.484483608597657e-06,298.65216064453125,303.1499938964844,285.1499938964844,0.0,-0.0,286.619873046875,0.0,0.0,7.425546755257528e-06,299.0074462890625,303.1499938964844,285.1499938964844,0.0,-0.0,286.6215209960937,0.0,0.0,3.52235947502777e-05,286.6032409667969,294.1499938964844,280.4497375488281,279.91668701171875,282.3198547363281,280.8230895996094,286.1602478027344,0.0,0.0,0.0,0.050000000745058,1.0,1.0,-7.513436867156997e-05,2.1018788487481288e-08,7.51133484300226e-05,-0.0001719035062706,0.0,0.0,0.0,-0.0004232029605191,60.0,-0.4295478165149688,-0.0,-3.848755480984067e-10,0.0,283.1508178710937,286.8005065917969,287.39410400390625,287.5122985839844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-6.431301797618514e-21,-3.215650898809257e-21,-3.215650898809257e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12016080,298.659423828125,303.1499938964844,285.1499938964844,0.0,-0.0,286.6197814941406,0.0,0.0,7.051478860375937e-06,298.8583984375,303.1499938964844,285.1499938964844,0.0,-0.0,286.6219787597656,0.0,0.0,7.425546755257528e-06,299.32403564453125,303.1499938964844,285.1499938964844,0.0,-0.0,286.6254577636719,0.0,0.0,5.484483608597657e-06,298.65216064453125,303.1499938964844,285.1499938964844,0.0,-0.0,286.619873046875,0.0,0.0,7.425546755257528e-06,299.0074462890625,303.1499938964844,285.1499938964844,0.0,-0.0,286.6215209960937,0.0,0.0,3.52235947502777e-05,286.6032409667969,294.1499938964844,280.4497375488281,279.91668701171875,282.3198547363281,280.8230895996094,286.1602478027344,0.0,0.0,0.0,0.050000000745058,1.0,1.0,-7.513436867156997e-05,2.1018788487481288e-08,7.51133484300226e-05,-0.0001719035062706,0.0,0.0,0.0,-0.0004232029605191,60.0,-0.4295478165149688,-0.0,-3.848755480984067e-10,0.0,283.1508178710937,286.8005065917969,287.39410400390625,287.5122985839844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-6.431301797618514e-21,-3.215650898809257e-21,-3.215650898809257e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12016140,298.6594543457031,303.1499938964844,285.1499938964844,0.0,-0.0,286.6199951171875,0.0,0.0,3.6197136523696814e-06,298.8570861816406,303.1499938964844,285.1499938964844,0.0,-0.0,286.6221923828125,0.0,0.0,3.811732767644571e-06,299.3222961425781,303.1499938964844,285.1499938964844,0.0,-0.0,286.6257019042969,0.0,0.0,2.8153326638857834e-06,298.6527709960937,303.1499938964844,285.1499938964844,0.0,-0.0,286.6200866699219,0.0,0.0,3.811732767644571e-06,299.0076904296875,303.1499938964844,285.1499938964844,0.0,-0.0,286.6217346191406,0.0,0.0,1.808121851354372e-05,286.60357666015625,294.1499938964844,280.4345703125,279.9018249511719,282.3199157714844,280.8241271972656,286.1579895019531,0.0,0.0,0.0,0.050000000745058,1.0,1.0,-3.856872353935614e-05,1.0789566573521371e-08,3.855793329421431e-05,-8.824306860333309e-05,0.0,0.0,0.0,-0.0002172427339246,60.0,-0.2447957396507263,-0.0,-1.0141643080885387e-10,0.0,283.1508178710937,286.8005065917969,287.39410400390625,287.5122985839844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-6.431301797618514e-21,-3.215650898809257e-21,-3.215650898809257e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12016200,298.6594543457031,303.1499938964844,285.1499938964844,0.0,-0.0,286.6199951171875,0.0,0.0,3.6197136523696814e-06,298.8570861816406,303.1499938964844,285.1499938964844,0.0,-0.0,286.6221923828125,0.0,0.0,3.811732767644571e-06,299.3222961425781,303.1499938964844,285.1499938964844,0.0,-0.0,286.6257019042969,0.0,0.0,2.8153326638857834e-06,298.6527709960937,303.1499938964844,285.1499938964844,0.0,-0.0,286.6200866699219,0.0,0.0,3.811732767644571e-06,299.0076904296875,303.1499938964844,285.1499938964844,0.0,-0.0,286.6217346191406,0.0,0.0,1.808121851354372e-05,286.60357666015625,294.1499938964844,280.4345703125,279.9018249511719,282.3199157714844,280.8241271972656,286.1579895019531,0.0,0.0,0.0,0.050000000745058,1.0,1.0,-3.856872353935614e-05,1.0789566573521371e-08,3.855793329421431e-05,-8.824306860333309e-05,0.0,0.0,0.0,-0.0002172427339246,60.0,-0.2447957396507263,-0.0,-1.0141643080885387e-10,0.0,283.1508178710937,286.8005065917969,287.39410400390625,287.5122985839844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-6.431301797618514e-21,-3.215650898809257e-21,-3.215650898809257e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12016260,298.6592712402344,303.1499938964844,285.1499938964844,0.0,-0.0,286.6200256347656,0.0,0.0,1.584104097673844e-06,298.85565185546875,303.1499938964844,285.1499938964844,0.0,-0.0,286.6222229003906,0.0,0.0,1.6681378838256933e-06,299.3204650878906,303.1499938964844,285.1499938964844,0.0,-0.0,286.625732421875,0.0,0.0,1.232080990121176e-06,298.65289306640625,303.1499938964844,285.1499938964844,0.0,-0.0,286.6201477050781,0.0,0.0,1.6681378838256933e-06,299.0077209472656,303.1499938964844,285.1499938964844,0.0,-0.0,286.6217956542969,0.0,0.0,7.912927685538307e-06,286.6036682128906,294.1499938964844,280.4189453125,279.88653564453125,282.3199157714844,280.8243713378906,286.15582275390625,0.0,0.0,0.0,0.050000000745058,1.0,1.0,-1.6879086615517735e-05,4.7218948751037715e-09,1.687436451902613e-05,-3.861829100060277e-05,0.0,0.0,0.0,-9.50733374338597e-05,60.0,-0.1269626319408416,-0.0,-1.9423492328418668e-11,0.0,283.1508178710937,286.8005065917969,287.39410400390625,287.5122985839844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-6.431301797618514e-21,-3.215650898809257e-21,-3.215650898809257e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12016320,298.6592712402344,303.1499938964844,285.1499938964844,0.0,-0.0,286.6200256347656,0.0,0.0,1.584104097673844e-06,298.85565185546875,303.1499938964844,285.1499938964844,0.0,-0.0,286.6222229003906,0.0,0.0,1.6681378838256933e-06,299.3204650878906,303.1499938964844,285.1499938964844,0.0,-0.0,286.625732421875,0.0,0.0,1.232080990121176e-06,298.65289306640625,303.1499938964844,285.1499938964844,0.0,-0.0,286.6201477050781,0.0,0.0,1.6681378838256933e-06,299.0077209472656,303.1499938964844,285.1499938964844,0.0,-0.0,286.6217956542969,0.0,0.0,7.912927685538307e-06,286.6036682128906,294.1499938964844,280.4189453125,279.88653564453125,282.3199157714844,280.8243713378906,286.15582275390625,0.0,0.0,0.0,0.050000000745058,1.0,1.0,-1.6879086615517735e-05,4.7218948751037715e-09,1.687436451902613e-05,-3.861829100060277e-05,0.0,0.0,0.0,-9.50733374338597e-05,60.0,-0.1269626319408416,-0.0,-1.9423492328418668e-11,0.0,283.1508178710937,286.8005065917969,287.39410400390625,287.5122985839844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-6.431301797618514e-21,-3.215650898809257e-21,-3.215650898809257e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12016380,298.6589050292969,303.1499938964844,285.1499938964844,0.0,-0.0,286.6200561523437,0.0,0.0,5.596604069069144e-07,298.8541259765625,303.1499938964844,285.1499938964844,0.0,-0.0,286.62225341796875,0.0,0.0,5.893493266739824e-07,299.31854248046875,303.1499938964844,285.1499938964844,0.0,-0.0,286.625732421875,0.0,0.0,4.352914118044282e-07,298.6525573730469,303.1499938964844,285.1499938964844,0.0,-0.0,286.6201477050781,0.0,0.0,5.893493266739824e-07,299.00762939453125,303.1499938964844,285.1499938964844,0.0,-0.0,286.6217956542969,0.0,0.0,2.79561959359853e-06,286.6036682128906,294.1499938964844,280.4028015136719,279.8706970214844,282.3199157714844,280.82440185546875,286.1537475585937,0.0,0.0,0.0,0.050000000745058,1.0,1.0,-5.963432158750948e-06,1.668259863585319e-09,5.961763690720545e-06,-1.364390118396841e-05,0.0,0.0,0.0,-3.358969115652144e-05,60.0,-0.0588847771286964,-0.0,-2.424426544939129e-12,0.0,283.1508178710937,286.8005065917969,287.39410400390625,287.5122985839844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-6.431301797618514e-21,-3.215650898809257e-21,-3.215650898809257e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12016440,298.6589050292969,303.1499938964844,285.1499938964844,0.0,-0.0,286.6200561523437,0.0,0.0,5.596604069069144e-07,298.8541259765625,303.1499938964844,285.1499938964844,0.0,-0.0,286.62225341796875,0.0,0.0,5.893493266739824e-07,299.31854248046875,303.1499938964844,285.1499938964844,0.0,-0.0,286.625732421875,0.0,0.0,4.352914118044282e-07,298.6525573730469,303.1499938964844,285.1499938964844,0.0,-0.0,286.6201477050781,0.0,0.0,5.893493266739824e-07,299.00762939453125,303.1499938964844,285.1499938964844,0.0,-0.0,286.6217956542969,0.0,0.0,2.79561959359853e-06,286.6036682128906,294.1499938964844,280.4028015136719,279.8706970214844,282.3199157714844,280.82440185546875,286.1537475585937,0.0,0.0,0.0,0.050000000745058,1.0,1.0,-5.963432158750948e-06,1.668259863585319e-09,5.961763690720545e-06,-1.364390118396841e-05,0.0,0.0,0.0,-3.358969115652144e-05,60.0,-0.0588847771286964,-0.0,-2.424426544939129e-12,0.0,283.1508178710937,286.8005065917969,287.39410400390625,287.5122985839844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-6.431301797618514e-21,-3.215650898809257e-21,-3.215650898809257e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12016500,298.6586303710937,303.1499938964844,285.1499938964844,0.0,-0.0,286.6200561523437,0.0,0.0,2.7937835511693265e-07,298.8533020019531,303.1499938964844,285.1499938964844,0.0,-0.0,286.62225341796875,0.0,0.0,2.941988554994168e-07,299.3175354003906,303.1499938964844,285.1499938964844,0.0,-0.0,286.625732421875,0.0,0.0,2.172942714651072e-07,298.6522521972656,303.1499938964844,285.1499938964844,0.0,-0.0,286.6201477050781,0.0,0.0,2.941988554994168e-07,299.00750732421875,303.1499938964844,285.1499938964844,0.0,-0.0,286.6217956542969,0.0,0.0,1.395552772009978e-06,286.6036682128906,294.1499938964844,280.3944702148437,279.862548828125,282.3199157714844,280.82440185546875,286.1527404785156,0.0,0.0,0.0,0.050000000745058,1.0,1.0,-2.9769410048174905e-06,8.32787505622434e-10,2.976108135044342e-06,-6.811000275774859e-06,0.0,0.0,0.0,-1.676793908700347e-05,60.0,-0.0372177250683307,-0.0,-6.041508981459442e-13,0.0,283.1508178710937,286.8005065917969,287.39410400390625,287.5122985839844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-6.431301797618514e-21,-3.215650898809257e-21,-3.215650898809257e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12016560,298.6583251953125,303.1499938964844,285.1499938964844,0.0,-0.0,286.6200561523437,0.0,0.0,1.1389854392973576e-07,298.8524475097656,303.1499938964844,285.1499938964844,0.0,-0.0,286.62225341796875,0.0,0.0,1.1994065118869912e-07,299.3165283203125,303.1499938964844,285.1499938964844,0.0,-0.0,286.625732421875,0.0,0.0,8.85877540213187e-08,298.6518859863281,303.1499938964844,285.1499938964844,0.0,-0.0,286.6201477050781,0.0,0.0,1.1994065118869912e-07,299.00738525390625,303.1499938964844,285.1499938964844,0.0,-0.0,286.6217956542969,0.0,0.0,5.689468025593669e-07,286.6036682128906,294.1499938964844,280.385986328125,279.8542175292969,282.3199157714844,280.82440185546875,286.1517333984375,0.0,0.0,0.0,0.050000000745058,1.0,1.0,-1.2136808891227702e-06,3.395198844291514e-10,1.2133414202253334e-06,-2.776787368929945e-06,0.0,0.0,0.0,-6.836184184066951e-06,60.0,-0.0217509623616933,-0.0,-1.004144616306539e-13,0.0,283.1508178710937,286.8005065917969,287.39410400390625,287.5122985839844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-6.431301797618514e-21,-3.215650898809257e-21,-3.215650898809257e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12016620,298.6575927734375,303.1499938964844,285.1499938964844,0.0,-0.0,286.6200561523437,0.0,0.0,1.6043623318751088e-08,298.85064697265625,303.1499938964844,285.1499938964844,0.0,-0.0,286.62225341796875,0.0,0.0,1.6894707854930857e-08,299.3143310546875,303.1499938964844,285.1499938964844,0.0,-0.0,286.625732421875,0.0,0.0,1.2478373889734941e-08,298.65087890625,303.1499938964844,285.1499938964844,0.0,-0.0,286.6201477050781,0.0,0.0,1.6894707854930857e-08,299.0069885253906,303.1499938964844,285.1499938964844,0.0,-0.0,286.6217956542969,0.0,0.0,8.014121988253464e-08,286.6036682128906,294.1499938964844,280.3684387207031,279.8370056152344,282.3199157714844,280.82440185546875,286.1498718261719,0.0,0.0,0.0,0.050000000745058,1.0,1.0,-1.709681498596183e-07,4.7831964083977496e-11,1.709203161226469e-07,-3.911514738774713e-07,0.0,0.0,0.0,-9.630020940676332e-07,60.0,-0.0077981217764317,-0.0,-1.9923462175435976e-15,0.0,283.1508178710937,286.8005065917969,287.39410400390625,287.5122985839844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-6.431301797618514e-21,-3.215650898809257e-21,-3.215650898809257e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12016680,298.6575927734375,303.1499938964844,285.1499938964844,0.0,-0.0,286.6200561523437,0.0,0.0,1.6043623318751088e-08,298.85064697265625,303.1499938964844,285.1499938964844,0.0,-0.0,286.62225341796875,0.0,0.0,1.6894707854930857e-08,299.3143310546875,303.1499938964844,285.1499938964844,0.0,-0.0,286.625732421875,0.0,0.0,1.2478373889734941e-08,298.65087890625,303.1499938964844,285.1499938964844,0.0,-0.0,286.6201477050781,0.0,0.0,1.6894707854930857e-08,299.0069885253906,303.1499938964844,285.1499938964844,0.0,-0.0,286.6217956542969,0.0,0.0,8.014121988253464e-08,286.6036682128906,294.1499938964844,280.3684387207031,279.8370056152344,282.3199157714844,280.82440185546875,286.1498718261719,0.0,0.0,0.0,0.050000000745058,1.0,1.0,-1.709681498596183e-07,4.7831964083977496e-11,1.709203161226469e-07,-3.911514738774713e-07,0.0,0.0,0.0,-9.630020940676332e-07,60.0,-0.0077981217764317,-0.0,-1.9923462175435976e-15,0.0,283.1508178710937,286.8005065917969,287.39410400390625,287.5122985839844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-6.431301797618514e-21,-3.215650898809257e-21,-3.215650898809257e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12016740,298.6566467285156,303.1499938964844,285.1499938964844,0.0,-0.0,286.6200561523437,0.0,0.0,1.5325450630765403e-10,298.84869384765625,303.1499938964844,285.1499938964844,0.0,-0.0,286.62225341796875,0.0,0.0,1.6138437808344008e-10,299.3120422363281,303.1499938964844,285.1499938964844,0.0,-0.0,286.625732421875,0.0,0.0,1.1919794318249188e-10,298.64959716796875,303.1499938964844,285.1499938964844,0.0,-0.0,286.6201477050781,0.0,0.0,1.6138437808344008e-10,299.0064697265625,303.1499938964844,285.1499938964844,0.0,-0.0,286.6217956542969,0.0,0.0,7.655379663518144e-10,286.6036682128906,294.1499938964844,280.3500061035156,279.8189392089844,282.3199157714844,280.82440185546875,286.1480712890625,0.0,0.0,0.0,0.050000000745058,1.0,1.0,-1.6376965339404135e-09,4.555744887238533e-13,1.6372408984111075e-09,-3.74245123779815e-09,0.0,0.0,0.0,-9.211362339556216e-09,60.0,-0.0025750533677637,-0.0,-1.817968761475036e-19,0.0,283.1508178710937,286.8005065917969,287.39410400390625,287.5122985839844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-6.431301797618514e-21,-3.215650898809257e-21,-3.215650898809257e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12016800,298.6566467285156,303.1499938964844,285.1499938964844,0.0,-0.0,286.6200561523437,0.0,0.0,1.5325450630765403e-10,298.84869384765625,303.1499938964844,285.1499938964844,0.0,-0.0,286.62225341796875,0.0,0.0,1.6138437808344008e-10,299.3120422363281,303.1499938964844,285.1499938964844,0.0,-0.0,286.625732421875,0.0,0.0,1.1919794318249188e-10,298.64959716796875,303.1499938964844,285.1499938964844,0.0,-0.0,286.6201477050781,0.0,0.0,1.6138437808344008e-10,299.0064697265625,303.1499938964844,285.1499938964844,0.0,-0.0,286.6217956542969,0.0,0.0,7.655379663518144e-10,286.6036682128906,294.1499938964844,280.3500061035156,279.8189392089844,282.3199157714844,280.82440185546875,286.1480712890625,0.0,0.0,0.0,0.050000000745058,1.0,1.0,-1.6376965339404135e-09,4.555744887238533e-13,1.6372408984111075e-09,-3.74245123779815e-09,0.0,0.0,0.0,-9.211362339556216e-09,60.0,-0.0025750533677637,-0.0,-1.817968761475036e-19,0.0,283.1508178710937,286.8005065917969,287.39410400390625,287.5122985839844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-6.431301797618514e-21,-3.215650898809257e-21,-3.215650898809257e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12016860,298.655517578125,303.1499938964844,285.1499938964844,0.0,-0.0,286.6200561523437,0.0,0.0,6.3962650280469094e-12,298.8465881347656,303.1499938964844,285.1499938964844,0.0,-0.0,286.62225341796875,0.0,0.0,6.735574771543629e-12,299.3095703125,303.1499938964844,285.1499938964844,0.0,-0.0,286.625732421875,0.0,0.0,4.974872510471462e-12,298.6480407714844,303.1499938964844,285.1499938964844,0.0,-0.0,286.6201477050781,0.0,0.0,6.735574771543629e-12,299.0058288574219,303.1499938964844,285.1499938964844,0.0,-0.0,286.6217956542969,0.0,0.0,3.1950667805924476e-11,286.6036682128906,294.1499938964844,280.3307189941406,279.800048828125,282.3199157714844,280.82440185546875,286.1463928222656,0.0,0.0,0.0,0.050000000745058,1.0,1.0,-6.320215184540956e-11,2.3043350065002528e-14,6.317910777875467e-11,-1.4876090637105932e-10,0.0,0.0,0.0,-3.637978807091712e-10,60.0,-0.0008500583353452,-0.0,-3.1667428858371985e-22,0.0,283.1508178710937,286.8005065917969,287.39410400390625,287.5122985839844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-6.431301797618514e-21,-3.215650898809257e-21,-3.215650898809257e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12016920,298.655517578125,303.1499938964844,285.1499938964844,0.0,-0.0,286.6200561523437,0.0,0.0,6.3962650280469094e-12,298.8465881347656,303.1499938964844,285.1499938964844,0.0,-0.0,286.62225341796875,0.0,0.0,6.735574771543629e-12,299.3095703125,303.1499938964844,285.1499938964844,0.0,-0.0,286.625732421875,0.0,0.0,4.974872510471462e-12,298.6480407714844,303.1499938964844,285.1499938964844,0.0,-0.0,286.6201477050781,0.0,0.0,6.735574771543629e-12,299.0058288574219,303.1499938964844,285.1499938964844,0.0,-0.0,286.6217956542969,0.0,0.0,3.1950667805924476e-11,286.6036682128906,294.1499938964844,280.3307189941406,279.800048828125,282.3199157714844,280.82440185546875,286.1463928222656,0.0,0.0,0.0,0.050000000745058,1.0,1.0,-6.320215184540956e-11,2.3043350065002528e-14,6.317910777875467e-11,-1.4876090637105932e-10,0.0,0.0,0.0,-3.637978807091712e-10,60.0,-0.0008500583353452,-0.0,-3.1667428858371985e-22,0.0,283.1508178710937,286.8005065917969,287.39410400390625,287.5122985839844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-6.431301797618514e-21,-3.215650898809257e-21,-3.215650898809257e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12016980,298.6543273925781,303.1499938964844,285.1499938964844,0.0,-0.0,286.6200561523437,0.0,0.0,7.675517665027557e-13,298.844482421875,303.1499938964844,285.1499938964844,0.0,-0.0,286.62225341796875,0.0,0.0,8.082689790904488e-13,299.3071594238281,303.1499938964844,285.1499938964844,0.0,-0.0,286.625732421875,0.0,0.0,5.969847012565754e-13,298.6464233398437,303.1499938964844,285.1499938964844,0.0,-0.0,286.6201477050781,0.0,0.0,8.082689790904488e-13,299.005126953125,303.1499938964844,285.1499938964844,0.0,-0.0,286.6217956542969,0.0,0.0,3.834080188752642e-12,286.6036682128906,294.1499938964844,280.3123474121094,279.78204345703125,282.3199157714844,280.82440185546875,286.1449279785156,0.0,0.0,0.0,0.050000000745058,1.0,1.0,-6.05964670802317e-12,-4.2022148899255134e-16,6.060066944785225e-12,-1.4694830421935198e-11,0.0,0.0,0.0,-2.9103830456733704e-11,60.0,-0.0003048871585633,-0.0,-4.559603015972512e-24,0.0,283.1508178710937,286.8005065917969,287.39410400390625,287.5122985839844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-6.431301797618514e-21,-3.215650898809257e-21,-3.215650898809257e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12017040,298.6542358398437,303.1499938964844,285.1499938964844,0.0,-0.0,286.6200561523437,0.0,0.0,5.117011957385398e-13,298.84429931640625,303.1499938964844,285.1499938964844,0.0,-0.0,286.62225341796875,0.0,0.0,5.38845986060299e-13,299.30694580078125,303.1499938964844,285.1499938964844,0.0,-0.0,286.625732421875,0.0,0.0,3.97989800837717e-13,298.64630126953125,303.1499938964844,285.1499938964844,0.0,-0.0,286.6201477050781,0.0,0.0,5.38845986060299e-13,299.00506591796875,303.1499938964844,285.1499938964844,0.0,-0.0,286.6217956542969,0.0,0.0,2.556053459168428e-12,286.6036682128906,294.1499938964844,280.31072998046875,279.78045654296875,282.3199157714844,280.82440185546875,286.1448059082031,0.0,0.0,0.0,0.050000000745058,1.0,1.0,-3.4597513656059453e-12,-1.1534421396049784e-15,3.46090495671747e-12,-8.677042591387352e-12,0.0,0.0,0.0,-1.4551915228366852e-11,60.0,-0.0002575466933194,-0.0,-2.0267154052839512e-24,0.0,283.1508178710937,286.8005065917969,287.39410400390625,287.5122985839844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-6.431301797618514e-21,-3.215650898809257e-21,-3.215650898809257e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12017100,298.65350341796875,303.1499938964844,285.1499938964844,0.0,-0.0,286.6200561523437,0.0,0.0,2.558505978692699e-13,298.8431091308594,303.1499938964844,285.1499938964844,0.0,-0.0,286.62225341796875,0.0,0.0,2.694229930301495e-13,299.3055725097656,303.1499938964844,285.1499938964844,0.0,-0.0,286.625732421875,0.0,0.0,1.989949004188585e-13,298.64532470703125,303.1499938964844,285.1499938964844,0.0,-0.0,286.6201477050781,0.0,0.0,2.694229930301495e-13,299.004638671875,303.1499938964844,285.1499938964844,0.0,-0.0,286.6217956542969,0.0,0.0,1.278026729584214e-12,286.6036682128906,294.1499938964844,280.30047607421875,279.7704162597656,282.3199157714844,280.82440185546875,286.1440734863281,0.0,0.0,0.0,0.050000000745058,1.0,1.0,-8.59856185819047e-13,-1.8866627637476258e-15,8.617428602294974e-13,-2.659254543999068e-12,0.0,0.0,0.0,0.0,60.0,-0.0001520659425295,-0.0,-5.066788513209878e-25,0.0,283.1508178710937,286.8005065917969,287.39410400390625,287.5122985839844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-6.431301797618514e-21,-3.215650898809257e-21,-3.215650898809257e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12017160,298.6527709960937,303.1499938964844,285.1499938964844,0.0,-0.0,286.6200561523437,0.0,0.0,-2.558505978692699e-13,298.84185791015625,303.1499938964844,285.1499938964844,0.0,-0.0,286.62225341796875,0.0,0.0,-2.694229930301495e-13,299.30419921875,303.1499938964844,285.1499938964844,0.0,-0.0,286.625732421875,0.0,0.0,-1.989949004188585e-13,298.6443176269531,303.1499938964844,285.1499938964844,0.0,-0.0,286.6201477050781,0.0,0.0,-2.694229930301495e-13,299.0041809082031,303.1499938964844,285.1499938964844,0.0,-0.0,286.6217956542969,0.0,0.0,-1.278026729584214e-12,286.6036682128906,294.1499938964844,280.29010009765625,279.76025390625,282.3199157714844,280.82440185546875,286.1433410644531,0.0,0.0,0.0,0.050000000745058,1.0,1.0,-3.6266968161252633e-12,-1.5684023099154392e-15,3.628265222987981e-12,-3.63299147709828e-12,0.0,0.0,0.0,-1.4551915228366852e-11,60.0,-8.08278564363718e-05,-0.0,-5.066788513209878e-25,0.0,283.1508178710937,286.8005065917969,287.39410400390625,287.5122985839844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-6.431301797618514e-21,-3.215650898809257e-21,-3.215650898809257e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12017220,298.6512145996094,303.1499938964844,285.1499938964844,0.0,-0.0,286.6200561523437,0.0,0.0,2.558505978692699e-13,298.83935546875,303.1499938964844,285.1499938964844,0.0,-0.0,286.62225341796875,0.0,0.0,2.694229930301495e-13,299.30133056640625,303.1499938964844,285.1499938964844,0.0,-0.0,286.625732421875,0.0,0.0,1.989949004188585e-13,298.6422119140625,303.1499938964844,285.1499938964844,0.0,-0.0,286.6201477050781,0.0,0.0,2.694229930301495e-13,299.00323486328125,303.1499938964844,285.1499938964844,0.0,-0.0,286.6217956542969,0.0,0.0,1.278026729584214e-12,286.6036682128906,294.1499938964844,280.2689514160156,279.7395324707031,282.3199157714844,280.82440185546875,286.1419372558594,0.0,0.0,0.0,0.050000000745058,1.0,1.0,1.7956875136143637e-12,-2.481563436999238e-15,-1.7932059916819789e-12,1.6771828066988737e-12,0.0,0.0,0.0,1.4551915228366852e-11,60.0,1.5242007066262886e-05,-0.0,-5.066788513209878e-25,0.0,283.1508178710937,286.8005065917969,287.39410400390625,287.5122985839844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-6.431301797618514e-21,-3.215650898809257e-21,-3.215650898809257e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12017280,298.6512145996094,303.1499938964844,285.1499938964844,0.0,-0.0,286.6200561523437,0.0,0.0,2.558505978692699e-13,298.83935546875,303.1499938964844,285.1499938964844,0.0,-0.0,286.62225341796875,0.0,0.0,2.694229930301495e-13,299.30133056640625,303.1499938964844,285.1499938964844,0.0,-0.0,286.625732421875,0.0,0.0,1.989949004188585e-13,298.6422119140625,303.1499938964844,285.1499938964844,0.0,-0.0,286.6201477050781,0.0,0.0,2.694229930301495e-13,299.00323486328125,303.1499938964844,285.1499938964844,0.0,-0.0,286.6217956542969,0.0,0.0,1.278026729584214e-12,286.6036682128906,294.1499938964844,280.2689514160156,279.7395324707031,282.3199157714844,280.82440185546875,286.1419372558594,0.0,0.0,0.0,0.050000000745058,1.0,1.0,1.7956875136143637e-12,-2.481563436999238e-15,-1.7932059916819789e-12,1.6771828066988737e-12,0.0,0.0,0.0,1.4551915228366852e-11,60.0,1.5242007066262886e-05,-0.0,-5.066788513209878e-25,0.0,283.1508178710937,286.8005065917969,287.39410400390625,287.5122985839844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-6.431301797618514e-21,-3.215650898809257e-21,-3.215650898809257e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12017340,298.6495056152344,303.1499938964844,285.1499938964844,0.0,-0.0,286.6200561523437,0.0,0.0,0.0,298.8367004394531,303.1499938964844,285.1499938964844,0.0,-0.0,286.62225341796875,0.0,0.0,0.0,299.29840087890625,303.1499938964844,285.1499938964844,0.0,-0.0,286.625732421875,0.0,0.0,0.0,298.63995361328125,303.1499938964844,285.1499938964844,0.0,-0.0,286.6201477050781,0.0,0.0,0.0,299.0021667480469,303.1499938964844,285.1499938964844,0.0,-0.0,286.6217956542969,0.0,0.0,0.0,286.6036682128906,294.1499938964844,280.24737548828125,279.7183837890625,282.3199157714844,280.82440185546875,286.1406555175781,0.0,0.0,0.0,0.050000000745058,1.0,1.0,-9.1550465125545e-13,-2.0249828205177802e-15,9.17529615653001e-13,-9.779042809895944e-13,0.0,0.0,0.0,0.0,60.0,4.94050509587396e-05,-0.0,-0.0,0.0,283.1508178710937,286.8005065917969,287.39410400390625,287.5122985839844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-6.431301797618514e-21,-3.215650898809257e-21,-3.215650898809257e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12017400,298.6495056152344,303.1499938964844,285.1499938964844,0.0,-0.0,286.6200561523437,0.0,0.0,0.0,298.8367004394531,303.1499938964844,285.1499938964844,0.0,-0.0,286.62225341796875,0.0,0.0,0.0,299.29840087890625,303.1499938964844,285.1499938964844,0.0,-0.0,286.625732421875,0.0,0.0,0.0,298.63995361328125,303.1499938964844,285.1499938964844,0.0,-0.0,286.6201477050781,0.0,0.0,0.0,299.0021667480469,303.1499938964844,285.1499938964844,0.0,-0.0,286.6217956542969,0.0,0.0,0.0,286.6036682128906,294.1499938964844,280.24737548828125,279.7183837890625,282.3199157714844,280.82440185546875,286.1406555175781,0.0,0.0,0.0,0.050000000745058,1.0,1.0,-9.1550465125545e-13,-2.0249828205177802e-15,9.17529615653001e-13,-9.779042809895944e-13,0.0,0.0,0.0,0.0,60.0,4.94050509587396e-05,-0.0,-0.0,0.0,283.1508178710937,286.8005065917969,287.39410400390625,287.5122985839844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-6.431301797618514e-21,-3.215650898809257e-21,-3.215650898809257e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12017460,298.6477355957031,303.1499938964844,285.1499938964844,0.0,-0.0,286.6200561523437,0.0,0.0,0.0,298.833984375,303.1499938964844,285.1499938964844,0.0,-0.0,286.62225341796875,0.0,0.0,0.0,299.2953491210937,303.1499938964844,285.1499938964844,0.0,-0.0,286.625732421875,0.0,0.0,0.0,298.6376037597656,303.1499938964844,285.1499938964844,0.0,-0.0,286.6201477050781,0.0,0.0,0.0,299.00103759765625,303.1499938964844,285.1499938964844,0.0,-0.0,286.6217956542969,0.0,0.0,0.0,286.6036682128906,294.1499938964844,280.2254638671875,279.6968994140625,282.3199157714844,280.82440185546875,286.1394348144531,0.0,0.0,0.0,0.050000000745058,1.0,1.0,-9.1550465125545e-13,-2.0249828205177802e-15,9.17529615653001e-13,-9.779042809895944e-13,0.0,0.0,0.0,0.0,60.0,6.010415017954074e-05,-0.0,-0.0,0.0,283.1508178710937,286.8005065917969,287.39410400390625,287.5122985839844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-6.431301797618514e-21,-3.215650898809257e-21,-3.215650898809257e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12017520,298.6477355957031,303.1499938964844,285.1499938964844,0.0,-0.0,286.6200561523437,0.0,0.0,0.0,298.833984375,303.1499938964844,285.1499938964844,0.0,-0.0,286.62225341796875,0.0,0.0,0.0,299.2953491210937,303.1499938964844,285.1499938964844,0.0,-0.0,286.625732421875,0.0,0.0,0.0,298.6376037597656,303.1499938964844,285.1499938964844,0.0,-0.0,286.6201477050781,0.0,0.0,0.0,299.00103759765625,303.1499938964844,285.1499938964844,0.0,-0.0,286.6217956542969,0.0,0.0,0.0,286.6036682128906,294.1499938964844,280.2254638671875,279.6968994140625,282.3199157714844,280.82440185546875,286.1394348144531,0.0,0.0,0.0,0.050000000745058,1.0,1.0,-9.1550465125545e-13,-2.0249828205177802e-15,9.17529615653001e-13,-9.779042809895944e-13,0.0,0.0,0.0,0.0,60.0,6.010415017954074e-05,-0.0,-0.0,0.0,283.1508178710937,286.8005065917969,287.39410400390625,287.5122985839844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-6.431301797618514e-21,-3.215650898809257e-21,-3.215650898809257e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
