time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12017580,298.6458740234375,303.1499938964844,285.1499938964844,0.0,-0.0,286.6200561523437,0.0,0.0,2.558505978692699e-13,298.8311462402344,303.1499938964844,285.1499938964844,0.0,-0.0,286.62225341796875,0.0,0.0,2.694229930301495e-13,299.292236328125,303.1499938964844,285.1499938964844,0.0,-0.0,286.625732421875,0.0,0.0,1.989949004188585e-13,298.6351318359375,303.1499938964844,285.1499938964844,0.0,-0.0,286.6201477050781,0.0,0.0,2.694229930301495e-13,298.9998474121094,303.1499938964844,285.1499938964844,0.0,-0.0,286.6217956542969,0.0,0.0,1.278026729584214e-12,286.6036682128906,294.1499938964844,280.20330810546875,279.6752014160156,282.3199157714844,280.82440185546875,286.1382751464844,0.0,0.0,0.0,0.050000000745058,1.0,1.0,1.7956875136143637e-12,-2.481563436999238e-15,-1.7932059916819789e-12,1.6771828066988737e-12,0.0,0.0,0.0,1.4551915228366852e-11,60.0,6.175532325869426e-05,-0.0,-5.066788513209878e-25,0.0,283.1508178710937,286.8005065917969,287.39410400390625,287.5122985839844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-6.431301797618514e-21,-3.215650898809257e-21,-3.215650898809257e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12017640,298.6458740234375,303.1499938964844,285.1499938964844,0.0,-0.0,286.6200561523437,0.0,0.0,2.558505978692699e-13,298.8311462402344,303.1499938964844,285.1499938964844,0.0,-0.0,286.62225341796875,0.0,0.0,2.694229930301495e-13,299.292236328125,303.1499938964844,285.1499938964844,0.0,-0.0,286.625732421875,0.0,0.0,1.989949004188585e-13,298.6351318359375,303.1499938964844,285.1499938964844,0.0,-0.0,286.6201477050781,0.0,0.0,2.694229930301495e-13,298.9998474121094,303.1499938964844,285.1499938964844,0.0,-0.0,286.6217956542969,0.0,0.0,1.278026729584214e-12,286.6036682128906,294.1499938964844,280.20330810546875,279.6752014160156,282.3199157714844,280.82440185546875,286.1382751464844,0.0,0.0,0.0,0.050000000745058,1.0,1.0,1.7956875136143637e-12,-2.481563436999238e-15,-1.7932059916819789e-12,1.6771828066988737e-12,0.0,0.0,0.0,1.4551915228366852e-11,60.0,6.175532325869426e-05,-0.0,-5.066788513209878e-25,0.0,283.1508178710937,286.8005065917969,287.39410400390625,287.5122985839844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-6.431301797618514e-21,-3.215650898809257e-21,-3.215650898809257e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12017700,298.6448974609375,303.1499938964844,285.1499938964844,0.0,-0.0,286.6200561523437,0.0,0.0,0.0,298.8297119140625,303.1499938964844,285.1499938964844,0.0,-0.0,286.62225341796875,0.0,0.0,0.0,299.2906494140625,303.1499938964844,285.1499938964844,0.0,-0.0,286.625732421875,0.0,0.0,0.0,298.63385009765625,303.1499938964844,285.1499938964844,0.0,-0.0,286.6201477050781,0.0,0.0,0.0,298.9992370605469,303.1499938964844,285.1499938964844,0.0,-0.0,286.6217956542969,0.0,0.0,0.0,286.6036682128906,294.1499938964844,280.19219970703125,279.664306640625,282.3199157714844,280.82440185546875,286.13775634765625,0.0,0.0,0.0,0.050000000745058,1.0,1.0,-9.1550465125545e-13,-2.0249828205177802e-15,9.17529615653001e-13,-9.779042809895944e-13,0.0,0.0,0.0,0.0,60.0,6.084558481234126e-05,-0.0,-0.0,0.0,283.1508178710937,286.8005065917969,287.39410400390625,287.5122985839844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-6.431301797618514e-21,-3.215650898809257e-21,-3.215650898809257e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12017760,298.6439208984375,303.1499938964844,285.1499938964844,0.0,-0.0,286.6200561523437,0.0,0.0,0.0,298.8282470703125,303.1499938964844,285.1499938964844,0.0,-0.0,286.62225341796875,0.0,0.0,0.0,299.2890625,303.1499938964844,285.1499938964844,0.0,-0.0,286.625732421875,0.0,0.0,0.0,298.6325378417969,303.1499938964844,285.1499938964844,0.0,-0.0,286.6201477050781,0.0,0.0,0.0,298.99859619140625,303.1499938964844,285.1499938964844,0.0,-0.0,286.6217956542969,0.0,0.0,0.0,286.6036682128906,294.1499938964844,280.1810302734375,279.65338134765625,282.3199157714844,280.82440185546875,286.1372375488281,0.0,0.0,0.0,0.050000000745058,1.0,1.0,-9.1550465125545e-13,-2.0249828205177802e-15,9.17529615653001e-13,-9.779042809895944e-13,0.0,0.0,0.0,0.0,60.0,5.961290298728272e-05,-0.0,-0.0,0.0,283.1508178710937,286.8005065917969,287.39410400390625,287.5122985839844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-6.431301797618514e-21,-3.215650898809257e-21,-3.215650898809257e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12017820,298.64190673828125,303.1499938964844,285.1499938964844,0.0,-0.0,286.6200561523437,0.0,0.0,0.0,298.8253173828125,303.1499938964844,285.1499938964844,0.0,-0.0,286.62225341796875,0.0,0.0,0.0,299.28582763671875,303.1499938964844,285.1499938964844,0.0,-0.0,286.625732421875,0.0,0.0,0.0,298.6299133300781,303.1499938964844,285.1499938964844,0.0,-0.0,286.6201477050781,0.0,0.0,0.0,298.9972839355469,303.1499938964844,285.1499938964844,0.0,-0.0,286.6217956542969,0.0,0.0,0.0,286.6036682128906,294.1499938964844,280.15869140625,279.6314697265625,282.3199157714844,280.82440185546875,286.13623046875,0.0,0.0,0.0,0.050000000745058,1.0,1.0,-9.1550465125545e-13,-2.0249828205177802e-15,9.17529615653001e-13,-9.779042809895944e-13,0.0,0.0,0.0,0.0,60.0,5.6736040278337896e-05,-0.0,-0.0,0.0,283.1508178710937,286.8005065917969,287.39410400390625,287.5122985839844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-6.431301797618514e-21,-3.215650898809257e-21,-3.215650898809257e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12017880,298.64190673828125,303.1499938964844,285.1499938964844,0.0,-0.0,286.6200561523437,0.0,0.0,0.0,298.8253173828125,303.1499938964844,285.1499938964844,0.0,-0.0,286.62225341796875,0.0,0.0,0.0,299.28582763671875,303.1499938964844,285.1499938964844,0.0,-0.0,286.625732421875,0.0,0.0,0.0,298.6299133300781,303.1499938964844,285.1499938964844,0.0,-0.0,286.6201477050781,0.0,0.0,0.0,298.9972839355469,303.1499938964844,285.1499938964844,0.0,-0.0,286.6217956542969,0.0,0.0,0.0,286.6036682128906,294.1499938964844,280.15869140625,279.6314697265625,282.3199157714844,280.82440185546875,286.13623046875,0.0,0.0,0.0,0.050000000745058,1.0,1.0,-9.1550465125545e-13,-2.0249828205177802e-15,9.17529615653001e-13,-9.779042809895944e-13,0.0,0.0,0.0,0.0,60.0,5.6736040278337896e-05,-0.0,-0.0,0.0,283.1508178710937,286.8005065917969,287.39410400390625,287.5122985839844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-6.431301797618514e-21,-3.215650898809257e-21,-3.215650898809257e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12017940,298.63983154296875,303.1499938964844,285.1499938964844,0.0,-0.0,286.6200561523437,0.0,0.0,0.0,298.82232666015625,303.1499938964844,285.1499938964844,0.0,-0.0,286.62225341796875,0.0,0.0,0.0,299.28253173828125,303.1499938964844,285.1499938964844,0.0,-0.0,286.625732421875,0.0,0.0,0.0,298.6272277832031,303.1499938964844,285.1499938964844,0.0,-0.0,286.6201477050781,0.0,0.0,0.0,298.99591064453125,303.1499938964844,285.1499938964844,0.0,-0.0,286.6217956542969,0.0,0.0,0.0,286.6036682128906,294.1499938964844,280.13641357421875,279.6096496582031,282.3199157714844,280.82440185546875,286.1352844238281,0.0,0.0,0.0,0.050000000745058,1.0,1.0,-9.1550465125545e-13,-2.0249828205177802e-15,9.17529615653001e-13,-9.779042809895944e-13,0.0,0.0,0.0,0.0,60.0,5.337095717550256e-05,-0.0,-0.0,0.0,283.1508178710937,286.8005065917969,287.39410400390625,287.5122985839844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-6.431301797618514e-21,-3.215650898809257e-21,-3.215650898809257e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12018000,298.63983154296875,303.1499938964844,285.1499938964844,0.0,-0.0,286.6200561523437,0.0,0.0,0.0,298.82232666015625,303.1499938964844,285.1499938964844,0.0,-0.0,286.62225341796875,0.0,0.0,0.0,299.28253173828125,303.1499938964844,285.1499938964844,0.0,-0.0,286.625732421875,0.0,0.0,0.0,298.6272277832031,303.1499938964844,285.1499938964844,0.0,-0.0,286.6201477050781,0.0,0.0,0.0,298.99591064453125,303.1499938964844,285.1499938964844,0.0,-0.0,286.6217956542969,0.0,0.0,0.0,286.6036682128906,294.1499938964844,280.13641357421875,279.6096496582031,282.3199157714844,280.82440185546875,286.1352844238281,0.0,0.0,0.0,0.050000000745058,1.0,1.0,-9.1550465125545e-13,-2.0249828205177802e-15,9.17529615653001e-13,-9.779042809895944e-13,0.0,0.0,0.0,0.0,60.0,5.337095717550256e-05,-0.0,-0.0,0.0,283.1508178710937,286.8005065917969,287.39410400390625,287.5122985839844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-6.431301797618514e-21,-3.215650898809257e-21,-3.215650898809257e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12018060,298.6376953125,303.1499938964844,285.1499938964844,0.0,-0.0,286.6200561523437,0.0,0.0,0.0,298.8192749023437,303.1499938964844,285.1499938964844,0.0,-0.0,286.62225341796875,0.0,0.0,0.0,299.2792053222656,303.1499938964844,285.1499938964844,0.0,-0.0,286.625732421875,0.0,0.0,0.0,298.6244812011719,303.1499938964844,285.1499938964844,0.0,-0.0,286.6201477050781,0.0,0.0,0.0,298.9945068359375,303.1499938964844,285.1499938964844,0.0,-0.0,286.6217956542969,0.0,0.0,0.0,286.6036682128906,294.1499938964844,280.1142883300781,279.58795166015625,282.3199157714844,280.82440185546875,286.1344299316406,0.0,0.0,0.0,0.050000000745058,1.0,1.0,-9.1550465125545e-13,-2.0249828205177802e-15,9.17529615653001e-13,-9.779042809895944e-13,0.0,0.0,0.0,0.0,60.0,4.9948717787628993e-05,-0.0,-0.0,0.0,283.1508178710937,286.8005065917969,287.39410400390625,287.5122985839844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-6.431301797618514e-21,-3.215650898809257e-21,-3.215650898809257e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12018120,298.6376953125,303.1499938964844,285.1499938964844,0.0,-0.0,286.6200561523437,0.0,0.0,0.0,298.8192749023437,303.1499938964844,285.1499938964844,0.0,-0.0,286.62225341796875,0.0,0.0,0.0,299.2792053222656,303.1499938964844,285.1499938964844,0.0,-0.0,286.625732421875,0.0,0.0,0.0,298.6244812011719,303.1499938964844,285.1499938964844,0.0,-0.0,286.6201477050781,0.0,0.0,0.0,298.9945068359375,303.1499938964844,285.1499938964844,0.0,-0.0,286.6217956542969,0.0,0.0,0.0,286.6036682128906,294.1499938964844,280.1142883300781,279.58795166015625,282.3199157714844,280.82440185546875,286.1344299316406,0.0,0.0,0.0,0.050000000745058,1.0,1.0,-9.1550465125545e-13,-2.0249828205177802e-15,9.17529615653001e-13,-9.779042809895944e-13,0.0,0.0,0.0,0.0,60.0,4.9948717787628993e-05,-0.0,-0.0,0.0,283.1508178710937,286.8005065917969,287.39410400390625,287.5122985839844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-6.431301797618514e-21,-3.215650898809257e-21,-3.215650898809257e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12018180,298.6355285644531,303.1499938964844,285.1499938964844,0.0,-0.0,286.6200561523437,0.0,0.0,0.0,298.81622314453125,303.1499938964844,285.1499938964844,0.0,-0.0,286.62225341796875,0.0,0.0,0.0,299.2758178710937,303.1499938964844,285.1499938964844,0.0,-0.0,286.625732421875,0.0,0.0,0.0,298.6216735839844,303.1499938964844,285.1499938964844,0.0,-0.0,286.6201477050781,0.0,0.0,0.0,298.9930725097656,303.1499938964844,285.1499938964844,0.0,-0.0,286.6217956542969,0.0,0.0,0.0,286.6036682128906,294.1499938964844,280.0924072265625,279.5664978027344,282.3199157714844,280.82440185546875,286.13360595703125,0.0,0.0,0.0,0.050000000745058,1.0,1.0,-9.1550465125545e-13,-2.0249828205177802e-15,9.17529615653001e-13,-9.779042809895944e-13,0.0,0.0,0.0,0.0,60.0,4.664154403144494e-05,-0.0,-0.0,0.0,283.1508178710937,286.8005065917969,287.39410400390625,287.5122985839844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-6.431301797618514e-21,-3.215650898809257e-21,-3.215650898809257e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12018240,298.6355285644531,303.1499938964844,285.1499938964844,0.0,-0.0,286.6200561523437,0.0,0.0,0.0,298.81622314453125,303.1499938964844,285.1499938964844,0.0,-0.0,286.62225341796875,0.0,0.0,0.0,299.2758178710937,303.1499938964844,285.1499938964844,0.0,-0.0,286.625732421875,0.0,0.0,0.0,298.6216735839844,303.1499938964844,285.1499938964844,0.0,-0.0,286.6201477050781,0.0,0.0,0.0,298.9930725097656,303.1499938964844,285.1499938964844,0.0,-0.0,286.6217956542969,0.0,0.0,0.0,286.6036682128906,294.1499938964844,280.0924072265625,279.5664978027344,282.3199157714844,280.82440185546875,286.13360595703125,0.0,0.0,0.0,0.050000000745058,1.0,1.0,-9.1550465125545e-13,-2.0249828205177802e-15,9.17529615653001e-13,-9.779042809895944e-13,0.0,0.0,0.0,0.0,60.0,4.664154403144494e-05,-0.0,-0.0,0.0,283.1508178710937,286.8005065917969,287.39410400390625,287.5122985839844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-6.431301797618514e-21,-3.215650898809257e-21,-3.215650898809257e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12018300,298.6344299316406,303.1499938964844,285.1499938964844,0.0,-0.0,286.6200561523437,0.0,0.0,2.558505978692699e-13,298.8146667480469,303.1499938964844,285.1499938964844,0.0,-0.0,286.62225341796875,0.0,0.0,2.694229930301495e-13,299.27410888671875,303.1499938964844,285.1499938964844,0.0,-0.0,286.625732421875,0.0,0.0,1.989949004188585e-13,298.6202392578125,303.1499938964844,285.1499938964844,0.0,-0.0,286.6201477050781,0.0,0.0,2.694229930301495e-13,298.9923400878906,303.1499938964844,285.1499938964844,0.0,-0.0,286.6217956542969,0.0,0.0,1.278026729584214e-12,286.6036682128906,294.1499938964844,280.0815734863281,279.555908203125,282.3199157714844,280.82440185546875,286.1332397460937,0.0,0.0,0.0,0.050000000745058,1.0,1.0,1.7956875136143637e-12,-2.481563436999238e-15,-1.7932059916819789e-12,1.6771828066988737e-12,0.0,0.0,0.0,1.4551915228366852e-11,60.0,4.5078333641868085e-05,-0.0,-5.066788513209878e-25,0.0,283.1508178710937,286.8005065917969,287.39410400390625,287.5122985839844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-6.431301797618514e-21,-3.215650898809257e-21,-3.215650898809257e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12018360,298.6333312988281,303.1499938964844,285.1499938964844,0.0,-0.0,286.6200561523437,0.0,0.0,2.558505978692699e-13,298.8131103515625,303.1499938964844,285.1499938964844,0.0,-0.0,286.62225341796875,0.0,0.0,2.694229930301495e-13,299.2723999023437,303.1499938964844,285.1499938964844,0.0,-0.0,286.625732421875,0.0,0.0,1.989949004188585e-13,298.61883544921875,303.1499938964844,285.1499938964844,0.0,-0.0,286.6201477050781,0.0,0.0,2.694229930301495e-13,298.9915771484375,303.1499938964844,285.1499938964844,0.0,-0.0,286.6217956542969,0.0,0.0,1.278026729584214e-12,286.6036682128906,294.1499938964844,280.07086181640625,279.5453796386719,282.3199157714844,280.82440185546875,286.13287353515625,0.0,0.0,0.0,0.050000000745058,1.0,1.0,-8.59856185819047e-13,-1.8866627637476258e-15,8.617428602294974e-13,-2.659254543999068e-12,0.0,0.0,0.0,0.0,60.0,4.356577119324356e-05,-0.0,-5.066788513209878e-25,0.0,283.1508178710937,286.8005065917969,287.39410400390625,287.5122985839844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-6.431301797618514e-21,-3.215650898809257e-21,-3.215650898809257e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12018420,298.631103515625,303.1499938964844,285.1499938964844,0.0,-0.0,286.6200561523437,0.0,0.0,0.0,298.8099670410156,303.1499938964844,285.1499938964844,0.0,-0.0,286.62225341796875,0.0,0.0,0.0,299.2689819335937,303.1499938964844,285.1499938964844,0.0,-0.0,286.625732421875,0.0,0.0,0.0,298.6159362792969,303.1499938964844,285.1499938964844,0.0,-0.0,286.6201477050781,0.0,0.0,0.0,298.9900817871094,303.1499938964844,285.1499938964844,0.0,-0.0,286.6217956542969,0.0,0.0,0.0,286.6036682128906,294.1499938964844,280.0497436523437,279.5246887207031,282.3199157714844,280.82440185546875,286.1321716308594,0.0,0.0,0.0,0.050000000745058,1.0,1.0,1.740039102388069e-12,-2.619883493769392e-15,-1.737419236258475e-12,3.358533069708347e-12,0.0,0.0,0.0,1.4551915228366852e-11,60.0,4.064060703967698e-05,-0.0,-0.0,0.0,283.1508178710937,286.8005065917969,287.39410400390625,287.5122985839844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-6.431301797618514e-21,-3.215650898809257e-21,-3.215650898809257e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12018480,298.631103515625,303.1499938964844,285.1499938964844,0.0,-0.0,286.6200561523437,0.0,0.0,0.0,298.8099670410156,303.1499938964844,285.1499938964844,0.0,-0.0,286.62225341796875,0.0,0.0,0.0,299.2689819335937,303.1499938964844,285.1499938964844,0.0,-0.0,286.625732421875,0.0,0.0,0.0,298.6159362792969,303.1499938964844,285.1499938964844,0.0,-0.0,286.6201477050781,0.0,0.0,0.0,298.9900817871094,303.1499938964844,285.1499938964844,0.0,-0.0,286.6217956542969,0.0,0.0,0.0,286.6036682128906,294.1499938964844,280.0497436523437,279.5246887207031,282.3199157714844,280.82440185546875,286.1321716308594,0.0,0.0,0.0,0.050000000745058,1.0,1.0,1.740039102388069e-12,-2.619883493769392e-15,-1.737419236258475e-12,3.358533069708347e-12,0.0,0.0,0.0,1.4551915228366852e-11,60.0,4.064060703967698e-05,-0.0,-0.0,0.0,283.1508178710937,286.8005065917969,287.39410400390625,287.5122985839844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-6.431301797618514e-21,-3.215650898809257e-21,-3.215650898809257e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12018540,298.6288452148437,303.1499938964844,285.1499938964844,0.0,-0.0,286.6200561523437,0.0,0.0,0.0,298.80682373046875,303.1499938964844,285.1499938964844,0.0,-0.0,286.62225341796875,0.0,0.0,0.0,299.2655334472656,303.1499938964844,285.1499938964844,0.0,-0.0,286.625732421875,0.0,0.0,0.0,298.613037109375,303.1499938964844,285.1499938964844,0.0,-0.0,286.6201477050781,0.0,0.0,0.0,298.9885559082031,303.1499938964844,285.1499938964844,0.0,-0.0,286.6217956542969,0.0,0.0,0.0,286.6036682128906,294.1499938964844,280.0291748046875,279.5045471191406,282.3199157714844,280.82440185546875,286.13153076171875,0.0,0.0,0.0,0.050000000745058,1.0,1.0,-9.1550465125545e-13,-2.0249828205177802e-15,9.17529615653001e-13,-9.779042809895944e-13,0.0,0.0,0.0,0.0,60.0,3.7913509004283696e-05,-0.0,-0.0,0.0,283.1508178710937,286.8005065917969,287.39410400390625,287.5122985839844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-6.431301797618514e-21,-3.215650898809257e-21,-3.215650898809257e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12018600,298.6288452148437,303.1499938964844,285.1499938964844,0.0,-0.0,286.6200561523437,0.0,0.0,0.0,298.80682373046875,303.1499938964844,285.1499938964844,0.0,-0.0,286.62225341796875,0.0,0.0,0.0,299.2655334472656,303.1499938964844,285.1499938964844,0.0,-0.0,286.625732421875,0.0,0.0,0.0,298.613037109375,303.1499938964844,285.1499938964844,0.0,-0.0,286.6201477050781,0.0,0.0,0.0,298.9885559082031,303.1499938964844,285.1499938964844,0.0,-0.0,286.6217956542969,0.0,0.0,0.0,286.6036682128906,294.1499938964844,280.0291748046875,279.5045471191406,282.3199157714844,280.82440185546875,286.13153076171875,0.0,0.0,0.0,0.050000000745058,1.0,1.0,-9.1550465125545e-13,-2.0249828205177802e-15,9.17529615653001e-13,-9.779042809895944e-13,0.0,0.0,0.0,0.0,60.0,3.7913509004283696e-05,-0.0,-0.0,0.0,283.1508178710937,286.8005065917969,287.39410400390625,287.5122985839844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-6.431301797618514e-21,-3.215650898809257e-21,-3.215650898809257e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12018660,298.6265869140625,303.1499938964844,285.1499938964844,0.0,-0.0,286.6200561523437,0.0,0.0,0.0,298.8036499023437,303.1499938964844,285.1499938964844,0.0,-0.0,286.62225341796875,0.0,0.0,0.0,299.2620544433594,303.1499938964844,285.1499938964844,0.0,-0.0,286.625732421875,0.0,0.0,0.0,298.6101379394531,303.1499938964844,285.1499938964844,0.0,-0.0,286.6201477050781,0.0,0.0,0.0,298.9870300292969,303.1499938964844,285.1499938964844,0.0,-0.0,286.6217956542969,0.0,0.0,0.0,286.6036682128906,294.1499938964844,280.0092163085937,279.4849853515625,282.3199157714844,280.82440185546875,286.13092041015625,0.0,0.0,0.0,0.050000000745058,1.0,1.0,-9.1550465125545e-13,-2.0249828205177802e-15,9.17529615653001e-13,-9.779042809895944e-13,0.0,0.0,0.0,0.0,60.0,3.537780503393151e-05,-0.0,-0.0,0.0,283.1508178710937,286.8005065917969,287.39410400390625,287.5122985839844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-6.431301797618514e-21,-3.215650898809257e-21,-3.215650898809257e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12018720,298.6265869140625,303.1499938964844,285.1499938964844,0.0,-0.0,286.6200561523437,0.0,0.0,0.0,298.8036499023437,303.1499938964844,285.1499938964844,0.0,-0.0,286.62225341796875,0.0,0.0,0.0,299.2620544433594,303.1499938964844,285.1499938964844,0.0,-0.0,286.625732421875,0.0,0.0,0.0,298.6101379394531,303.1499938964844,285.1499938964844,0.0,-0.0,286.6201477050781,0.0,0.0,0.0,298.9870300292969,303.1499938964844,285.1499938964844,0.0,-0.0,286.6217956542969,0.0,0.0,0.0,286.6036682128906,294.1499938964844,280.0092163085937,279.4849853515625,282.3199157714844,280.82440185546875,286.13092041015625,0.0,0.0,0.0,0.050000000745058,1.0,1.0,-9.1550465125545e-13,-2.0249828205177802e-15,9.17529615653001e-13,-9.779042809895944e-13,0.0,0.0,0.0,0.0,60.0,3.537780503393151e-05,-0.0,-0.0,0.0,283.1508178710937,286.8005065917969,287.39410400390625,287.5122985839844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-6.431301797618514e-21,-3.215650898809257e-21,-3.215650898809257e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12018780,298.624267578125,303.1499938964844,285.1499938964844,0.0,-0.0,286.6200561523437,0.0,0.0,0.0,298.80047607421875,303.1499938964844,285.1499938964844,0.0,-0.0,286.62225341796875,0.0,0.0,0.0,299.2585754394531,303.1499938964844,285.1499938964844,0.0,-0.0,286.625732421875,0.0,0.0,0.0,298.607177734375,303.1499938964844,285.1499938964844,0.0,-0.0,286.6201477050781,0.0,0.0,0.0,298.9854431152344,303.1499938964844,285.1499938964844,0.0,-0.0,286.6217956542969,0.0,0.0,0.0,286.6036682128906,294.1499938964844,279.989990234375,279.4661560058594,282.3199157714844,280.82440185546875,286.1303405761719,0.0,0.0,0.0,0.050000000745058,1.0,1.0,1.740039102388069e-12,-2.619883493769392e-15,-1.737419236258475e-12,3.358533069708347e-12,0.0,0.0,0.0,1.4551915228366852e-11,60.0,3.30226102960296e-05,-0.0,-0.0,0.0,283.1508178710937,286.8005065917969,287.39410400390625,287.5122985839844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-6.431301797618514e-21,-3.215650898809257e-21,-3.215650898809257e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12018840,298.624267578125,303.1499938964844,285.1499938964844,0.0,-0.0,286.6200561523437,0.0,0.0,0.0,298.80047607421875,303.1499938964844,285.1499938964844,0.0,-0.0,286.62225341796875,0.0,0.0,0.0,299.2585754394531,303.1499938964844,285.1499938964844,0.0,-0.0,286.625732421875,0.0,0.0,0.0,298.607177734375,303.1499938964844,285.1499938964844,0.0,-0.0,286.6201477050781,0.0,0.0,0.0,298.9854431152344,303.1499938964844,285.1499938964844,0.0,-0.0,286.6217956542969,0.0,0.0,0.0,286.6036682128906,294.1499938964844,279.989990234375,279.4661560058594,282.3199157714844,280.82440185546875,286.1303405761719,0.0,0.0,0.0,0.050000000745058,1.0,1.0,1.740039102388069e-12,-2.619883493769392e-15,-1.737419236258475e-12,3.358533069708347e-12,0.0,0.0,0.0,1.4551915228366852e-11,60.0,3.30226102960296e-05,-0.0,-0.0,0.0,283.1508178710937,286.8005065917969,287.39410400390625,287.5122985839844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-6.431301797618514e-21,-3.215650898809257e-21,-3.215650898809257e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12018900,298.6231384277344,303.1499938964844,285.1499938964844,0.0,-0.0,286.6200561523437,0.0,0.0,2.558505978692699e-13,298.79888916015625,303.1499938964844,285.1499938964844,0.0,-0.0,286.62225341796875,0.0,0.0,2.694229930301495e-13,299.2568054199219,303.1499938964844,285.1499938964844,0.0,-0.0,286.625732421875,0.0,0.0,1.989949004188585e-13,298.605712890625,303.1499938964844,285.1499938964844,0.0,-0.0,286.6201477050781,0.0,0.0,2.694229930301495e-13,298.98468017578125,303.1499938964844,285.1499938964844,0.0,-0.0,286.6217956542969,0.0,0.0,1.278026729584214e-12,286.6036682128906,294.1499938964844,279.9806823730469,279.45703125,282.3199157714844,280.82440185546875,286.1300964355469,0.0,0.0,0.0,0.050000000745058,1.0,1.0,1.7956875136143637e-12,-2.481563436999238e-15,-1.7932059916819789e-12,1.6771828066988737e-12,0.0,0.0,0.0,1.4551915228366852e-11,60.0,3.19283535645809e-05,-0.0,-5.066788513209878e-25,0.0,283.1508178710937,286.8005065917969,287.39410400390625,287.5122985839844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-6.431301797618514e-21,-3.215650898809257e-21,-3.215650898809257e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12018960,298.6219787597656,303.1499938964844,285.1499938964844,0.0,-0.0,286.6200561523437,0.0,0.0,0.0,298.7972717285156,303.1499938964844,285.1499938964844,0.0,-0.0,286.62225341796875,0.0,0.0,0.0,299.25506591796875,303.1499938964844,285.1499938964844,0.0,-0.0,286.625732421875,0.0,0.0,0.0,298.604248046875,303.1499938964844,285.1499938964844,0.0,-0.0,286.6201477050781,0.0,0.0,0.0,298.98388671875,303.1499938964844,285.1499938964844,0.0,-0.0,286.6217956542969,0.0,0.0,0.0,286.6036682128906,294.1499938964844,279.9715881347656,279.4481201171875,282.3199157714844,280.82440185546875,286.1298217773437,0.0,0.0,0.0,0.050000000745058,1.0,1.0,-9.1550465125545e-13,-2.0249828205177802e-15,9.17529615653001e-13,-9.779042809895944e-13,0.0,0.0,0.0,0.0,60.0,3.087351797148585e-05,-0.0,-0.0,0.0,283.1508178710937,286.8005065917969,287.39410400390625,287.5122985839844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-6.431301797618514e-21,-3.215650898809257e-21,-3.215650898809257e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12019020,298.6196594238281,303.1499938964844,285.1499938964844,0.0,-0.0,286.6200561523437,0.0,0.0,2.558505978692699e-13,298.7940979003906,303.1499938964844,285.1499938964844,0.0,-0.0,286.62225341796875,0.0,0.0,2.694229930301495e-13,299.2515563964844,303.1499938964844,285.1499938964844,0.0,-0.0,286.625732421875,0.0,0.0,1.989949004188585e-13,298.6012878417969,303.1499938964844,285.1499938964844,0.0,-0.0,286.6201477050781,0.0,0.0,2.694229930301495e-13,298.9822998046875,303.1499938964844,285.1499938964844,0.0,-0.0,286.6217956542969,0.0,0.0,1.278026729584214e-12,286.6036682128906,294.1499938964844,279.9541320800781,279.4309997558594,282.3199157714844,280.82440185546875,286.1293334960937,0.0,0.0,0.0,0.050000000745058,1.0,1.0,1.7956875136143637e-12,-2.481563436999238e-15,-1.7932059916819789e-12,1.6771828066988737e-12,0.0,0.0,0.0,1.4551915228366852e-11,60.0,2.8837415811722167e-05,-0.0,-5.066788513209878e-25,0.0,283.1508178710937,286.8005065917969,287.39410400390625,287.5122985839844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-6.431301797618514e-21,-3.215650898809257e-21,-3.215650898809257e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12019080,298.6196594238281,303.1499938964844,285.1499938964844,0.0,-0.0,286.6200561523437,0.0,0.0,2.558505978692699e-13,298.7940979003906,303.1499938964844,285.1499938964844,0.0,-0.0,286.62225341796875,0.0,0.0,2.694229930301495e-13,299.2515563964844,303.1499938964844,285.1499938964844,0.0,-0.0,286.625732421875,0.0,0.0,1.989949004188585e-13,298.6012878417969,303.1499938964844,285.1499938964844,0.0,-0.0,286.6201477050781,0.0,0.0,2.694229930301495e-13,298.9822998046875,303.1499938964844,285.1499938964844,0.0,-0.0,286.6217956542969,0.0,0.0,1.278026729584214e-12,286.6036682128906,294.1499938964844,279.9541320800781,279.4309997558594,282.3199157714844,280.82440185546875,286.1293334960937,0.0,0.0,0.0,0.050000000745058,1.0,1.0,1.7956875136143637e-12,-2.481563436999238e-15,-1.7932059916819789e-12,1.6771828066988737e-12,0.0,0.0,0.0,1.4551915228366852e-11,60.0,2.8837415811722167e-05,-0.0,-5.066788513209878e-25,0.0,283.1508178710937,286.8005065917969,287.39410400390625,287.5122985839844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-6.431301797618514e-21,-3.215650898809257e-21,-3.215650898809257e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12019140,298.6173400878906,303.1499938964844,285.1499938964844,0.0,-0.0,286.6200561523437,0.0,0.0,2.558505978692699e-13,298.7908935546875,303.1499938964844,285.1499938964844,0.0,-0.0,286.62225341796875,0.0,0.0,2.694229930301495e-13,299.248046875,303.1499938964844,285.1499938964844,0.0,-0.0,286.625732421875,0.0,0.0,1.989949004188585e-13,298.5982971191406,303.1499938964844,285.1499938964844,0.0,-0.0,286.6201477050781,0.0,0.0,2.694229930301495e-13,298.9806823730469,303.1499938964844,285.1499938964844,0.0,-0.0,286.6217956542969,0.0,0.0,1.278026729584214e-12,286.6036682128906,294.1499938964844,279.9376525878906,279.41485595703125,282.3199157714844,280.82440185546875,286.1288757324219,0.0,0.0,0.0,0.050000000745058,1.0,1.0,1.7956875136143637e-12,-2.481563436999238e-15,-1.7932059916819789e-12,1.6771828066988737e-12,0.0,0.0,0.0,1.4551915228366852e-11,60.0,2.694420618354343e-05,-0.0,-5.066788513209878e-25,0.0,283.1508178710937,286.8005065917969,287.39410400390625,287.5122985839844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-6.431301797618514e-21,-3.215650898809257e-21,-3.215650898809257e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12019200,298.6173400878906,303.1499938964844,285.1499938964844,0.0,-0.0,286.6200561523437,0.0,0.0,2.558505978692699e-13,298.7908935546875,303.1499938964844,285.1499938964844,0.0,-0.0,286.62225341796875,0.0,0.0,2.694229930301495e-13,299.248046875,303.1499938964844,285.1499938964844,0.0,-0.0,286.625732421875,0.0,0.0,1.989949004188585e-13,298.5982971191406,303.1499938964844,285.1499938964844,0.0,-0.0,286.6201477050781,0.0,0.0,2.694229930301495e-13,298.9806823730469,303.1499938964844,285.1499938964844,0.0,-0.0,286.6217956542969,0.0,0.0,1.278026729584214e-12,286.6036682128906,294.1499938964844,279.9376525878906,279.41485595703125,282.3199157714844,280.82440185546875,286.1288757324219,0.0,0.0,0.0,0.050000000745058,1.0,1.0,1.7956875136143637e-12,-2.481563436999238e-15,-1.7932059916819789e-12,1.6771828066988737e-12,0.0,0.0,0.0,1.4551915228366852e-11,60.0,2.694420618354343e-05,-0.0,-5.066788513209878e-25,0.0,283.1508178710937,286.8005065917969,287.39410400390625,287.5122985839844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-6.431301797618514e-21,-3.215650898809257e-21,-3.215650898809257e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12019260,298.614990234375,303.1499938964844,285.1499938964844,0.0,-0.0,286.6200561523437,0.0,0.0,0.0,298.7877197265625,303.1499938964844,285.1499938964844,0.0,-0.0,286.62225341796875,0.0,0.0,0.0,299.2445373535156,303.1499938964844,285.1499938964844,0.0,-0.0,286.625732421875,0.0,0.0,0.0,298.5953369140625,303.1499938964844,285.1499938964844,0.0,-0.0,286.6201477050781,0.0,0.0,0.0,298.9790954589844,303.1499938964844,285.1499938964844,0.0,-0.0,286.6217956542969,0.0,0.0,0.0,286.6036682128906,294.1499938964844,279.9223022460937,279.3998107910156,282.3199157714844,280.82440185546875,286.1284484863281,0.0,0.0,0.0,0.050000000745058,1.0,1.0,-9.1550465125545e-13,-2.0249828205177802e-15,9.17529615653001e-13,-9.779042809895944e-13,0.0,0.0,0.0,0.0,60.0,2.5183524485328235e-05,-0.0,-0.0,0.0,283.1508178710937,286.8005065917969,287.39410400390625,287.5122985839844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-6.431301797618514e-21,-3.215650898809257e-21,-3.215650898809257e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12019320,298.614990234375,303.1499938964844,285.1499938964844,0.0,-0.0,286.6200561523437,0.0,0.0,0.0,298.7877197265625,303.1499938964844,285.1499938964844,0.0,-0.0,286.62225341796875,0.0,0.0,0.0,299.2445373535156,303.1499938964844,285.1499938964844,0.0,-0.0,286.625732421875,0.0,0.0,0.0,298.5953369140625,303.1499938964844,285.1499938964844,0.0,-0.0,286.6201477050781,0.0,0.0,0.0,298.9790954589844,303.1499938964844,285.1499938964844,0.0,-0.0,286.6217956542969,0.0,0.0,0.0,286.6036682128906,294.1499938964844,279.9223022460937,279.3998107910156,282.3199157714844,280.82440185546875,286.1284484863281,0.0,0.0,0.0,0.050000000745058,1.0,1.0,-9.1550465125545e-13,-2.0249828205177802e-15,9.17529615653001e-13,-9.779042809895944e-13,0.0,0.0,0.0,0.0,60.0,2.5183524485328235e-05,-0.0,-0.0,0.0,283.1508178710937,286.8005065917969,287.39410400390625,287.5122985839844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-6.431301797618514e-21,-3.215650898809257e-21,-3.215650898809257e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12019380,298.6126708984375,303.1499938964844,285.1499938964844,0.0,-0.0,286.6200561523437,0.0,0.0,0.0,298.7845153808594,303.1499938964844,285.1499938964844,0.0,-0.0,286.62225341796875,0.0,0.0,0.0,299.2409973144531,303.1499938964844,285.1499938964844,0.0,-0.0,286.625732421875,0.0,0.0,0.0,298.5923767089844,303.1499938964844,285.1499938964844,0.0,-0.0,286.6201477050781,0.0,0.0,0.0,298.9774780273437,303.1499938964844,285.1499938964844,0.0,-0.0,286.6217956542969,0.0,0.0,0.0,286.6036682128906,294.1499938964844,279.9081420898437,279.3859558105469,282.3199157714844,280.82440185546875,286.1280517578125,0.0,0.0,0.0,0.050000000745058,1.0,1.0,-9.1550465125545e-13,-2.0249828205177802e-15,9.17529615653001e-13,-9.779042809895944e-13,0.0,0.0,0.0,0.0,60.0,2.3544351279269904e-05,-0.0,-0.0,0.0,283.1508178710937,286.8005065917969,287.39410400390625,287.5122985839844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-6.431301797618514e-21,-3.215650898809257e-21,-3.215650898809257e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12019440,298.6126708984375,303.1499938964844,285.1499938964844,0.0,-0.0,286.6200561523437,0.0,0.0,0.0,298.7845153808594,303.1499938964844,285.1499938964844,0.0,-0.0,286.62225341796875,0.0,0.0,0.0,299.2409973144531,303.1499938964844,285.1499938964844,0.0,-0.0,286.625732421875,0.0,0.0,0.0,298.5923767089844,303.1499938964844,285.1499938964844,0.0,-0.0,286.6201477050781,0.0,0.0,0.0,298.9774780273437,303.1499938964844,285.1499938964844,0.0,-0.0,286.6217956542969,0.0,0.0,0.0,286.6036682128906,294.1499938964844,279.9081420898437,279.3859558105469,282.3199157714844,280.82440185546875,286.1280517578125,0.0,0.0,0.0,0.050000000745058,1.0,1.0,-9.1550465125545e-13,-2.0249828205177802e-15,9.17529615653001e-13,-9.779042809895944e-13,0.0,0.0,0.0,0.0,60.0,2.3544351279269904e-05,-0.0,-0.0,0.0,283.1508178710937,286.8005065917969,287.39410400390625,287.5122985839844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-6.431301797618514e-21,-3.215650898809257e-21,-3.215650898809257e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12019500,298.61151123046875,303.1499938964844,285.1499938964844,0.0,-0.0,286.6200561523437,0.0,0.0,0.0,298.7829284667969,303.1499938964844,285.1499938964844,0.0,-0.0,286.62225341796875,0.0,0.0,0.0,299.2392578125,303.1499938964844,285.1499938964844,0.0,-0.0,286.625732421875,0.0,0.0,0.0,298.59088134765625,303.1499938964844,285.1499938964844,0.0,-0.0,286.6201477050781,0.0,0.0,0.0,298.9766845703125,303.1499938964844,285.1499938964844,0.0,-0.0,286.6217956542969,0.0,0.0,0.0,286.6036682128906,294.1499938964844,279.90155029296875,279.3794860839844,282.3199157714844,280.82440185546875,286.1278381347656,0.0,0.0,0.0,0.050000000745058,1.0,1.0,-9.1550465125545e-13,-2.0249828205177802e-15,9.17529615653001e-13,-9.779042809895944e-13,0.0,0.0,0.0,0.0,60.0,2.269393189635593e-05,-0.0,-0.0,0.0,283.1508178710937,286.8005065917969,287.39410400390625,287.5122985839844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-6.431301797618514e-21,-3.215650898809257e-21,-3.215650898809257e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12019560,298.6103515625,303.1499938964844,285.1499938964844,0.0,-0.0,286.6200561523437,0.0,0.0,2.558505978692699e-13,298.7813415527344,303.1499938964844,285.1499938964844,0.0,-0.0,286.62225341796875,0.0,0.0,2.694229930301495e-13,299.23748779296875,303.1499938964844,285.1499938964844,0.0,-0.0,286.625732421875,0.0,0.0,1.989949004188585e-13,298.58941650390625,303.1499938964844,285.1499938964844,0.0,-0.0,286.6201477050781,0.0,0.0,2.694229930301495e-13,298.9758605957031,303.1499938964844,285.1499938964844,0.0,-0.0,286.6217956542969,0.0,0.0,1.278026729584214e-12,286.6036682128906,294.1499938964844,279.89532470703125,279.37335205078125,282.3199157714844,280.82440185546875,286.1276550292969,0.0,0.0,0.0,0.050000000745058,1.0,1.0,1.7956875136143637e-12,-2.481563436999238e-15,-1.7932059916819789e-12,1.6771828066988737e-12,0.0,0.0,0.0,1.4551915228366852e-11,60.0,2.196408786403481e-05,-0.0,-5.066788513209878e-25,0.0,283.1508178710937,286.8005065917969,287.39410400390625,287.5122985839844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-6.431301797618514e-21,-3.215650898809257e-21,-3.215650898809257e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12019620,298.6080322265625,303.1499938964844,285.1499938964844,0.0,-0.0,286.6200561523437,0.0,0.0,0.0,298.7781677246094,303.1499938964844,285.1499938964844,0.0,-0.0,286.62225341796875,0.0,0.0,0.0,299.2339782714844,303.1499938964844,285.1499938964844,0.0,-0.0,286.625732421875,0.0,0.0,0.0,298.5864562988281,303.1499938964844,285.1499938964844,0.0,-0.0,286.6201477050781,0.0,0.0,0.0,298.9742431640625,303.1499938964844,285.1499938964844,0.0,-0.0,286.6217956542969,0.0,0.0,0.0,286.6036682128906,294.1499938964844,279.8838806152344,279.3621520996094,282.3199157714844,280.82440185546875,286.1273193359375,0.0,0.0,0.0,0.050000000745058,1.0,1.0,-9.1550465125545e-13,-2.0249828205177802e-15,9.17529615653001e-13,-9.779042809895944e-13,0.0,0.0,0.0,0.0,60.0,2.0547870008158498e-05,-0.0,-0.0,0.0,283.1508178710937,286.8005065917969,287.39410400390625,287.5122985839844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-6.431301797618514e-21,-3.215650898809257e-21,-3.215650898809257e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12019680,298.6080322265625,303.1499938964844,285.1499938964844,0.0,-0.0,286.6200561523437,0.0,0.0,0.0,298.7781677246094,303.1499938964844,285.1499938964844,0.0,-0.0,286.62225341796875,0.0,0.0,0.0,299.2339782714844,303.1499938964844,285.1499938964844,0.0,-0.0,286.625732421875,0.0,0.0,0.0,298.5864562988281,303.1499938964844,285.1499938964844,0.0,-0.0,286.6201477050781,0.0,0.0,0.0,298.9742431640625,303.1499938964844,285.1499938964844,0.0,-0.0,286.6217956542969,0.0,0.0,0.0,286.6036682128906,294.1499938964844,279.8838806152344,279.3621520996094,282.3199157714844,280.82440185546875,286.1273193359375,0.0,0.0,0.0,0.050000000745058,1.0,1.0,-9.1550465125545e-13,-2.0249828205177802e-15,9.17529615653001e-13,-9.779042809895944e-13,0.0,0.0,0.0,0.0,60.0,2.0547870008158498e-05,-0.0,-0.0,0.0,283.1508178710937,286.8005065917969,287.39410400390625,287.5122985839844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-6.431301797618514e-21,-3.215650898809257e-21,-3.215650898809257e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12019740,298.605712890625,303.1499938964844,285.1499938964844,0.0,-0.0,286.6200561523437,0.0,0.0,0.0,298.7749938964844,303.1499938964844,285.1499938964844,0.0,-0.0,286.62225341796875,0.0,0.0,0.0,299.23046875,303.1499938964844,285.1499938964844,0.0,-0.0,286.625732421875,0.0,0.0,0.0,298.5835266113281,303.1499938964844,285.1499938964844,0.0,-0.0,286.6201477050781,0.0,0.0,0.0,298.97265625,303.1499938964844,285.1499938964844,0.0,-0.0,286.6217956542969,0.0,0.0,0.0,286.6036682128906,294.1499938964844,279.8739318847656,279.3523864746094,282.3199157714844,280.82440185546875,286.1269836425781,0.0,0.0,0.0,0.050000000745058,1.0,1.0,-9.1550465125545e-13,-2.0249828205177802e-15,9.17529615653001e-13,-9.779042809895944e-13,0.0,0.0,0.0,0.0,60.0,1.9223169147153385e-05,-0.0,-0.0,0.0,283.1508178710937,286.8005065917969,287.39410400390625,287.5122985839844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-6.431301797618514e-21,-3.215650898809257e-21,-3.215650898809257e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12019800,298.605712890625,303.1499938964844,285.1499938964844,0.0,-0.0,286.6200561523437,0.0,0.0,0.0,298.7749938964844,303.1499938964844,285.1499938964844,0.0,-0.0,286.62225341796875,0.0,0.0,0.0,299.23046875,303.1499938964844,285.1499938964844,0.0,-0.0,286.625732421875,0.0,0.0,0.0,298.5835266113281,303.1499938964844,285.1499938964844,0.0,-0.0,286.6201477050781,0.0,0.0,0.0,298.97265625,303.1499938964844,285.1499938964844,0.0,-0.0,286.6217956542969,0.0,0.0,0.0,286.6036682128906,294.1499938964844,279.8739318847656,279.3523864746094,282.3199157714844,280.82440185546875,286.1269836425781,0.0,0.0,0.0,0.050000000745058,1.0,1.0,-9.1550465125545e-13,-2.0249828205177802e-15,9.17529615653001e-13,-9.779042809895944e-13,0.0,0.0,0.0,0.0,60.0,1.9223169147153385e-05,-0.0,-0.0,0.0,283.1508178710937,286.8005065917969,287.39410400390625,287.5122985839844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-6.431301797618514e-21,-3.215650898809257e-21,-3.215650898809257e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12019860,298.6034240722656,303.1499938964844,285.1499938964844,0.0,-0.0,286.6200561523437,0.0,0.0,0.0,298.7718505859375,303.1499938964844,285.1499938964844,0.0,-0.0,286.62225341796875,0.0,0.0,0.0,299.2269592285156,303.1499938964844,285.1499938964844,0.0,-0.0,286.625732421875,0.0,0.0,0.0,298.58056640625,303.1499938964844,285.1499938964844,0.0,-0.0,286.6201477050781,0.0,0.0,0.0,298.9710388183594,303.1499938964844,285.1499938964844,0.0,-0.0,286.6217956542969,0.0,0.0,0.0,286.6036682128906,294.1499938964844,279.8655700683594,279.3442077636719,282.3199157714844,280.82440185546875,286.1266784667969,0.0,0.0,0.0,0.050000000745058,1.0,1.0,-9.1550465125545e-13,-2.0249828205177802e-15,9.17529615653001e-13,-9.779042809895944e-13,0.0,0.0,0.0,0.0,60.0,1.7983245925279334e-05,-0.0,-0.0,0.0,283.1508178710937,286.8005065917969,287.39410400390625,287.5122985839844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-6.431301797618514e-21,-3.215650898809257e-21,-3.215650898809257e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12019920,298.6034240722656,303.1499938964844,285.1499938964844,0.0,-0.0,286.6200561523437,0.0,0.0,0.0,298.7718505859375,303.1499938964844,285.1499938964844,0.0,-0.0,286.62225341796875,0.0,0.0,0.0,299.2269592285156,303.1499938964844,285.1499938964844,0.0,-0.0,286.625732421875,0.0,0.0,0.0,298.58056640625,303.1499938964844,285.1499938964844,0.0,-0.0,286.6201477050781,0.0,0.0,0.0,298.9710388183594,303.1499938964844,285.1499938964844,0.0,-0.0,286.6217956542969,0.0,0.0,0.0,286.6036682128906,294.1499938964844,279.8655700683594,279.3442077636719,282.3199157714844,280.82440185546875,286.1266784667969,0.0,0.0,0.0,0.050000000745058,1.0,1.0,-9.1550465125545e-13,-2.0249828205177802e-15,9.17529615653001e-13,-9.779042809895944e-13,0.0,0.0,0.0,0.0,60.0,1.7983245925279334e-05,-0.0,-0.0,0.0,283.1508178710937,286.8005065917969,287.39410400390625,287.5122985839844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-6.431301797618514e-21,-3.215650898809257e-21,-3.215650898809257e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12019980,298.6011047363281,303.1499938964844,285.1499938964844,0.0,-0.0,286.6200561523437,0.0,0.0,0.0,298.7687072753906,303.1499938964844,285.1499938964844,0.0,-0.0,286.62225341796875,0.0,0.0,0.0,299.22344970703125,303.1499938964844,285.1499938964844,0.0,-0.0,286.625732421875,0.0,0.0,0.0,298.5776672363281,303.1499938964844,285.1499938964844,0.0,-0.0,286.6201477050781,0.0,0.0,0.0,298.96942138671875,303.1499938964844,285.1499938964844,0.0,-0.0,286.6217956542969,0.0,0.0,0.0,286.6036682128906,294.1499938964844,279.85888671875,279.3376770019531,282.3199157714844,280.82440185546875,286.1264038085937,0.0,0.0,0.0,0.050000000745058,1.0,1.0,-9.1550465125545e-13,-2.0249828205177802e-15,9.17529615653001e-13,-9.779042809895944e-13,0.0,0.0,0.0,0.0,60.0,1.682231595623307e-05,-0.0,-0.0,0.0,283.1508178710937,286.8005065917969,287.39410400390625,287.5122985839844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-6.431301797618514e-21,-3.215650898809257e-21,-3.215650898809257e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
