time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12022380,298.5593566894531,303.1499938964844,285.1499938964844,0.0,-0.0,286.6200561523437,0.0,0.0,2.558505978692699e-13,298.7110290527344,303.1499938964844,285.1499938964844,0.0,-0.0,286.62225341796875,0.0,0.0,2.694229930301495e-13,299.1571350097656,303.1499938964844,285.1499938964844,0.0,-0.0,286.625732421875,0.0,0.0,1.989949004188585e-13,298.5244140625,303.1499938964844,285.1499938964844,0.0,-0.0,286.6201477050781,0.0,0.0,2.694229930301495e-13,298.9390869140625,303.1499938964844,285.1499938964844,0.0,-0.0,286.6217956542969,0.0,0.0,1.278026729584214e-12,286.6036682128906,294.1499938964844,280.07635498046875,279.3803405761719,282.3199157714844,280.82440185546875,286.12335205078125,0.0,0.0,0.0,0.050000000745058,1.0,1.0,1.7956875136143637e-12,-2.481563436999238e-15,-1.7932059916819789e-12,1.6771828066988737e-12,0.0,0.0,0.0,1.4551915228366852e-11,60.0,4.3633558561850805e-06,-0.0,-5.066788513209878e-25,0.0,283.1508178710937,286.8005065917969,287.39410400390625,287.5122985839844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-6.431301797618514e-21,-3.215650898809257e-21,-3.215650898809257e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12022440,298.5593566894531,303.1499938964844,285.1499938964844,0.0,-0.0,286.6200561523437,0.0,0.0,2.558505978692699e-13,298.7110290527344,303.1499938964844,285.1499938964844,0.0,-0.0,286.62225341796875,0.0,0.0,2.694229930301495e-13,299.1571350097656,303.1499938964844,285.1499938964844,0.0,-0.0,286.625732421875,0.0,0.0,1.989949004188585e-13,298.5244140625,303.1499938964844,285.1499938964844,0.0,-0.0,286.6201477050781,0.0,0.0,2.694229930301495e-13,298.9390869140625,303.1499938964844,285.1499938964844,0.0,-0.0,286.6217956542969,0.0,0.0,1.278026729584214e-12,286.6036682128906,294.1499938964844,280.07635498046875,279.3803405761719,282.3199157714844,280.82440185546875,286.12335205078125,0.0,0.0,0.0,0.050000000745058,1.0,1.0,1.7956875136143637e-12,-2.481563436999238e-15,-1.7932059916819789e-12,1.6771828066988737e-12,0.0,0.0,0.0,1.4551915228366852e-11,60.0,4.3633558561850805e-06,-0.0,-5.066788513209878e-25,0.0,283.1508178710937,286.8005065917969,287.39410400390625,287.5122985839844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-6.431301797618514e-21,-3.215650898809257e-21,-3.215650898809257e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12022500,298.5584411621094,303.1499938964844,285.1499938964844,0.0,-0.0,286.6200561523437,0.0,0.0,-5.117011957385398e-13,298.709716796875,303.1499938964844,285.1499938964844,0.0,-0.0,286.62225341796875,0.0,0.0,-5.38845986060299e-13,299.15557861328125,303.1499938964844,285.1499938964844,0.0,-0.0,286.625732421875,0.0,0.0,-3.97989800837717e-13,298.5232238769531,303.1499938964844,285.1499938964844,0.0,-0.0,286.6201477050781,0.0,0.0,-5.38845986060299e-13,298.9383850097656,303.1499938964844,285.1499938964844,0.0,-0.0,286.6217956542969,0.0,0.0,-2.556053459168428e-12,286.6036682128906,294.1499938964844,280.0871887207031,279.3836669921875,282.3199157714844,280.82440185546875,286.1233215332031,0.0,0.0,0.0,0.050000000745058,1.0,1.0,-3.682345227351558e-12,-1.7067223666855928e-15,3.684052195251919e-12,-1.951641105668589e-12,0.0,0.0,0.0,-1.4551915228366852e-11,60.0,4.231806087773293e-06,-0.0,-2.0267154052839512e-24,0.0,283.1508178710937,286.8005065917969,287.39410400390625,287.5122985839844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-6.431301797618514e-21,-3.215650898809257e-21,-3.215650898809257e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12022560,298.5575256347656,303.1499938964844,285.1499938964844,0.0,-0.0,286.6200561523437,0.0,0.0,0.0,298.7084350585937,303.1499938964844,285.1499938964844,0.0,-0.0,286.62225341796875,0.0,0.0,0.0,299.1540222167969,303.1499938964844,285.1499938964844,0.0,-0.0,286.625732421875,0.0,0.0,0.0,298.52203369140625,303.1499938964844,285.1499938964844,0.0,-0.0,286.6201477050781,0.0,0.0,0.0,298.9377136230469,303.1499938964844,285.1499938964844,0.0,-0.0,286.6217956542969,0.0,0.0,0.0,286.6036682128906,294.1499938964844,280.0981140136719,279.3870849609375,282.3199157714844,280.82440185546875,286.123291015625,0.0,0.0,0.0,0.050000000745058,1.0,1.0,1.740039102388069e-12,-2.619883493769392e-15,-1.737419236258475e-12,3.358533069708347e-12,0.0,0.0,0.0,1.4551915228366852e-11,60.0,4.102715138287749e-06,-0.0,-0.0,0.0,283.1508178710937,286.8005065917969,287.39410400390625,287.5122985839844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-6.431301797618514e-21,-3.215650898809257e-21,-3.215650898809257e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12022620,298.5556945800781,303.1499938964844,285.1499938964844,0.0,-0.0,286.6200561523437,0.0,0.0,0.0,298.7058410644531,303.1499938964844,285.1499938964844,0.0,-0.0,286.62225341796875,0.0,0.0,0.0,299.15093994140625,303.1499938964844,285.1499938964844,0.0,-0.0,286.625732421875,0.0,0.0,0.0,298.5196838378906,303.1499938964844,285.1499938964844,0.0,-0.0,286.6201477050781,0.0,0.0,0.0,298.93634033203125,303.1499938964844,285.1499938964844,0.0,-0.0,286.6217956542969,0.0,0.0,0.0,286.6036682128906,294.1499938964844,280.1201171875,279.39434814453125,282.3199157714844,280.82440185546875,286.12322998046875,0.0,0.0,0.0,0.050000000745058,1.0,1.0,1.740039102388069e-12,-2.619883493769392e-15,-1.737419236258475e-12,3.358533069708347e-12,0.0,0.0,0.0,1.4551915228366852e-11,60.0,3.850522261927836e-06,-0.0,-0.0,0.0,283.1508178710937,286.8005065917969,287.39410400390625,287.5122985839844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-6.431301797618514e-21,-3.215650898809257e-21,-3.215650898809257e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12022680,298.5556945800781,303.1499938964844,285.1499938964844,0.0,-0.0,286.6200561523437,0.0,0.0,0.0,298.7058410644531,303.1499938964844,285.1499938964844,0.0,-0.0,286.62225341796875,0.0,0.0,0.0,299.15093994140625,303.1499938964844,285.1499938964844,0.0,-0.0,286.625732421875,0.0,0.0,0.0,298.5196838378906,303.1499938964844,285.1499938964844,0.0,-0.0,286.6201477050781,0.0,0.0,0.0,298.93634033203125,303.1499938964844,285.1499938964844,0.0,-0.0,286.6217956542969,0.0,0.0,0.0,286.6036682128906,294.1499938964844,280.1201171875,279.39434814453125,282.3199157714844,280.82440185546875,286.12322998046875,0.0,0.0,0.0,0.050000000745058,1.0,1.0,1.740039102388069e-12,-2.619883493769392e-15,-1.737419236258475e-12,3.358533069708347e-12,0.0,0.0,0.0,1.4551915228366852e-11,60.0,3.850522261927836e-06,-0.0,-0.0,0.0,283.1508178710937,286.8005065917969,287.39410400390625,287.5122985839844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-6.431301797618514e-21,-3.215650898809257e-21,-3.215650898809257e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12022740,298.55389404296875,303.1499938964844,285.1499938964844,0.0,-0.0,286.6200561523437,0.0,0.0,-2.558505978692699e-13,298.7032775878906,303.1499938964844,285.1499938964844,0.0,-0.0,286.62225341796875,0.0,0.0,-2.694229930301495e-13,299.1478576660156,303.1499938964844,285.1499938964844,0.0,-0.0,286.625732421875,0.0,0.0,-1.989949004188585e-13,298.5173645019531,303.1499938964844,285.1499938964844,0.0,-0.0,286.6201477050781,0.0,0.0,-2.694229930301495e-13,298.9349670410156,303.1499938964844,285.1499938964844,0.0,-0.0,286.6217956542969,0.0,0.0,-1.278026729584214e-12,286.6036682128906,294.1499938964844,280.1423034667969,279.402099609375,282.3199157714844,280.82440185546875,286.1231689453125,0.0,0.0,0.0,0.050000000745058,1.0,1.0,-9.711530624817444e-13,-2.163302877287933e-15,9.73316371076505e-13,7.034460362299877e-13,0.0,0.0,0.0,0.0,60.0,3.611628017097246e-06,-0.0,-5.066788513209878e-25,0.0,283.1508178710937,286.8005065917969,287.39410400390625,287.5122985839844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-6.431301797618514e-21,-3.215650898809257e-21,-3.215650898809257e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12022800,298.55389404296875,303.1499938964844,285.1499938964844,0.0,-0.0,286.6200561523437,0.0,0.0,-2.558505978692699e-13,298.7032775878906,303.1499938964844,285.1499938964844,0.0,-0.0,286.62225341796875,0.0,0.0,-2.694229930301495e-13,299.1478576660156,303.1499938964844,285.1499938964844,0.0,-0.0,286.625732421875,0.0,0.0,-1.989949004188585e-13,298.5173645019531,303.1499938964844,285.1499938964844,0.0,-0.0,286.6201477050781,0.0,0.0,-2.694229930301495e-13,298.9349670410156,303.1499938964844,285.1499938964844,0.0,-0.0,286.6217956542969,0.0,0.0,-1.278026729584214e-12,286.6036682128906,294.1499938964844,280.1423034667969,279.402099609375,282.3199157714844,280.82440185546875,286.1231689453125,0.0,0.0,0.0,0.050000000745058,1.0,1.0,-9.711530624817444e-13,-2.163302877287933e-15,9.73316371076505e-13,7.034460362299877e-13,0.0,0.0,0.0,0.0,60.0,3.611628017097246e-06,-0.0,-5.066788513209878e-25,0.0,283.1508178710937,286.8005065917969,287.39410400390625,287.5122985839844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-6.431301797618514e-21,-3.215650898809257e-21,-3.215650898809257e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12022860,298.5520935058594,303.1499938964844,285.1499938964844,0.0,-0.0,286.6200561523437,0.0,0.0,2.558505978692699e-13,298.70074462890625,303.1499938964844,285.1499938964844,0.0,-0.0,286.62225341796875,0.0,0.0,2.694229930301495e-13,299.1448059082031,303.1499938964844,285.1499938964844,0.0,-0.0,286.625732421875,0.0,0.0,1.989949004188585e-13,298.5150756835937,303.1499938964844,285.1499938964844,0.0,-0.0,286.6201477050781,0.0,0.0,2.694229930301495e-13,298.9336242675781,303.1499938964844,285.1499938964844,0.0,-0.0,286.6217956542969,0.0,0.0,1.278026729584214e-12,286.6036682128906,294.1499938964844,280.1645202636719,279.4103698730469,282.3199157714844,280.82440185546875,286.12310791015625,0.0,0.0,0.0,0.050000000745058,1.0,1.0,1.7956875136143637e-12,-2.481563436999238e-15,-1.7932059916819789e-12,1.6771828066988737e-12,0.0,0.0,0.0,1.4551915228366852e-11,60.0,3.3862600048450986e-06,-0.0,-5.066788513209878e-25,0.0,283.1508178710937,286.8005065917969,287.39410400390625,287.5122985839844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-6.431301797618514e-21,-3.215650898809257e-21,-3.215650898809257e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12022920,298.5520935058594,303.1499938964844,285.1499938964844,0.0,-0.0,286.6200561523437,0.0,0.0,2.558505978692699e-13,298.70074462890625,303.1499938964844,285.1499938964844,0.0,-0.0,286.62225341796875,0.0,0.0,2.694229930301495e-13,299.1448059082031,303.1499938964844,285.1499938964844,0.0,-0.0,286.625732421875,0.0,0.0,1.989949004188585e-13,298.5150756835937,303.1499938964844,285.1499938964844,0.0,-0.0,286.6201477050781,0.0,0.0,2.694229930301495e-13,298.9336242675781,303.1499938964844,285.1499938964844,0.0,-0.0,286.6217956542969,0.0,0.0,1.278026729584214e-12,286.6036682128906,294.1499938964844,280.1645202636719,279.4103698730469,282.3199157714844,280.82440185546875,286.12310791015625,0.0,0.0,0.0,0.050000000745058,1.0,1.0,1.7956875136143637e-12,-2.481563436999238e-15,-1.7932059916819789e-12,1.6771828066988737e-12,0.0,0.0,0.0,1.4551915228366852e-11,60.0,3.3862600048450986e-06,-0.0,-5.066788513209878e-25,0.0,283.1508178710937,286.8005065917969,287.39410400390625,287.5122985839844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-6.431301797618514e-21,-3.215650898809257e-21,-3.215650898809257e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12022980,298.55035400390625,303.1499938964844,285.1499938964844,0.0,-0.0,286.6200561523437,0.0,0.0,0.0,298.6982116699219,303.1499938964844,285.1499938964844,0.0,-0.0,286.62225341796875,0.0,0.0,0.0,299.14178466796875,303.1499938964844,285.1499938964844,0.0,-0.0,286.625732421875,0.0,0.0,0.0,298.5128173828125,303.1499938964844,285.1499938964844,0.0,-0.0,286.6201477050781,0.0,0.0,0.0,298.9322814941406,303.1499938964844,285.1499938964844,0.0,-0.0,286.6217956542969,0.0,0.0,0.0,286.6036682128906,294.1499938964844,280.18670654296875,279.419189453125,282.3199157714844,280.82440185546875,286.123046875,0.0,0.0,0.0,0.050000000745058,1.0,1.0,-9.1550465125545e-13,-2.0249828205177802e-15,9.17529615653001e-13,-9.779042809895944e-13,0.0,0.0,0.0,0.0,60.0,3.1733250125398627e-06,-0.0,-0.0,0.0,283.1508178710937,286.8005065917969,287.39410400390625,287.5122985839844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-6.431301797618514e-21,-3.215650898809257e-21,-3.215650898809257e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12023040,298.55035400390625,303.1499938964844,285.1499938964844,0.0,-0.0,286.6200561523437,0.0,0.0,0.0,298.6982116699219,303.1499938964844,285.1499938964844,0.0,-0.0,286.62225341796875,0.0,0.0,0.0,299.14178466796875,303.1499938964844,285.1499938964844,0.0,-0.0,286.625732421875,0.0,0.0,0.0,298.5128173828125,303.1499938964844,285.1499938964844,0.0,-0.0,286.6201477050781,0.0,0.0,0.0,298.9322814941406,303.1499938964844,285.1499938964844,0.0,-0.0,286.6217956542969,0.0,0.0,0.0,286.6036682128906,294.1499938964844,280.18670654296875,279.419189453125,282.3199157714844,280.82440185546875,286.123046875,0.0,0.0,0.0,0.050000000745058,1.0,1.0,-9.1550465125545e-13,-2.0249828205177802e-15,9.17529615653001e-13,-9.779042809895944e-13,0.0,0.0,0.0,0.0,60.0,3.1733250125398627e-06,-0.0,-0.0,0.0,283.1508178710937,286.8005065917969,287.39410400390625,287.5122985839844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-6.431301797618514e-21,-3.215650898809257e-21,-3.215650898809257e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12023100,298.5494689941406,303.1499938964844,285.1499938964844,0.0,-0.0,286.6200561523437,0.0,0.0,2.558505978692699e-13,298.69696044921875,303.1499938964844,285.1499938964844,0.0,-0.0,286.62225341796875,0.0,0.0,2.694229930301495e-13,299.1402893066406,303.1499938964844,285.1499938964844,0.0,-0.0,286.625732421875,0.0,0.0,1.989949004188585e-13,298.5116882324219,303.1499938964844,285.1499938964844,0.0,-0.0,286.6201477050781,0.0,0.0,2.694229930301495e-13,298.9316101074219,303.1499938964844,285.1499938964844,0.0,-0.0,286.6217956542969,0.0,0.0,1.278026729584214e-12,286.6036682128906,294.1499938964844,280.19775390625,279.4237976074219,282.3199157714844,280.82440185546875,286.1230163574219,0.0,0.0,0.0,0.050000000745058,1.0,1.0,1.7956875136143637e-12,-2.481563436999238e-15,-1.7932059916819789e-12,1.6771828066988737e-12,0.0,0.0,0.0,1.4551915228366852e-11,60.0,3.0734954634681344e-06,-0.0,-5.066788513209878e-25,0.0,283.1508178710937,286.8005065917969,287.39410400390625,287.5122985839844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-6.431301797618514e-21,-3.215650898809257e-21,-3.215650898809257e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12023160,298.5486145019531,303.1499938964844,285.1499938964844,0.0,-0.0,286.6200561523437,0.0,0.0,0.0,298.6957397460937,303.1499938964844,285.1499938964844,0.0,-0.0,286.62225341796875,0.0,0.0,0.0,299.1387634277344,303.1499938964844,285.1499938964844,0.0,-0.0,286.625732421875,0.0,0.0,0.0,298.51055908203125,303.1499938964844,285.1499938964844,0.0,-0.0,286.6201477050781,0.0,0.0,0.0,298.9309387207031,303.1499938964844,285.1499938964844,0.0,-0.0,286.6217956542969,0.0,0.0,0.0,286.6036682128906,294.1499938964844,280.2087707519531,279.4285583496094,282.3199157714844,280.82440185546875,286.1229858398437,0.0,0.0,0.0,0.050000000745058,1.0,1.0,-9.1550465125545e-13,-2.0249828205177802e-15,9.17529615653001e-13,-9.779042809895944e-13,0.0,0.0,0.0,0.0,60.0,2.9770358196401503e-06,-0.0,-0.0,0.0,283.1508178710937,286.8005065917969,287.39410400390625,287.5122985839844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-6.431301797618514e-21,-3.215650898809257e-21,-3.215650898809257e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12023220,298.5469055175781,303.1499938964844,285.1499938964844,0.0,-0.0,286.6200561523437,0.0,0.0,0.0,298.6932373046875,303.1499938964844,285.1499938964844,0.0,-0.0,286.62225341796875,0.0,0.0,0.0,299.1357727050781,303.1499938964844,285.1499938964844,0.0,-0.0,286.625732421875,0.0,0.0,0.0,298.5083312988281,303.1499938964844,285.1499938964844,0.0,-0.0,286.6201477050781,0.0,0.0,0.0,298.9296264648437,303.1499938964844,285.1499938964844,0.0,-0.0,286.6217956542969,0.0,0.0,0.0,286.6036682128906,294.1499938964844,280.23052978515625,279.4385070800781,282.3199157714844,280.82440185546875,286.1229553222656,0.0,0.0,0.0,0.050000000745058,1.0,1.0,-9.1550465125545e-13,-2.0249828205177802e-15,9.17529615653001e-13,-9.779042809895944e-13,0.0,0.0,0.0,0.0,60.0,2.7901514840777963e-06,-0.0,-0.0,0.0,283.1508178710937,286.8005065917969,287.39410400390625,287.5122985839844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-6.431301797618514e-21,-3.215650898809257e-21,-3.215650898809257e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12023280,298.5469055175781,303.1499938964844,285.1499938964844,0.0,-0.0,286.6200561523437,0.0,0.0,0.0,298.6932373046875,303.1499938964844,285.1499938964844,0.0,-0.0,286.62225341796875,0.0,0.0,0.0,299.1357727050781,303.1499938964844,285.1499938964844,0.0,-0.0,286.625732421875,0.0,0.0,0.0,298.5083312988281,303.1499938964844,285.1499938964844,0.0,-0.0,286.6201477050781,0.0,0.0,0.0,298.9296264648437,303.1499938964844,285.1499938964844,0.0,-0.0,286.6217956542969,0.0,0.0,0.0,286.6036682128906,294.1499938964844,280.23052978515625,279.4385070800781,282.3199157714844,280.82440185546875,286.1229553222656,0.0,0.0,0.0,0.050000000745058,1.0,1.0,-9.1550465125545e-13,-2.0249828205177802e-15,9.17529615653001e-13,-9.779042809895944e-13,0.0,0.0,0.0,0.0,60.0,2.7901514840777963e-06,-0.0,-0.0,0.0,283.1508178710937,286.8005065917969,287.39410400390625,287.5122985839844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-6.431301797618514e-21,-3.215650898809257e-21,-3.215650898809257e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12023340,298.5451965332031,303.1499938964844,285.1499938964844,0.0,-0.0,286.6200561523437,0.0,0.0,2.558505978692699e-13,298.6907958984375,303.1499938964844,285.1499938964844,0.0,-0.0,286.62225341796875,0.0,0.0,2.694229930301495e-13,299.1327819824219,303.1499938964844,285.1499938964844,0.0,-0.0,286.625732421875,0.0,0.0,1.989949004188585e-13,298.5061340332031,303.1499938964844,285.1499938964844,0.0,-0.0,286.6201477050781,0.0,0.0,2.694229930301495e-13,298.9283142089844,303.1499938964844,285.1499938964844,0.0,-0.0,286.6217956542969,0.0,0.0,1.278026729584214e-12,286.6036682128906,294.1499938964844,280.251953125,279.4490661621094,282.3199157714844,280.82440185546875,286.1228942871094,0.0,0.0,0.0,0.050000000745058,1.0,1.0,1.7956875136143637e-12,-2.481563436999238e-15,-1.7932059916819789e-12,1.6771828066988737e-12,0.0,0.0,0.0,1.4551915228366852e-11,60.0,2.614652657939587e-06,-0.0,-5.066788513209878e-25,0.0,283.1508178710937,286.8005065917969,287.39410400390625,287.5122985839844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-6.431301797618514e-21,-3.215650898809257e-21,-3.215650898809257e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12023400,298.5451965332031,303.1499938964844,285.1499938964844,0.0,-0.0,286.6200561523437,0.0,0.0,2.558505978692699e-13,298.6907958984375,303.1499938964844,285.1499938964844,0.0,-0.0,286.62225341796875,0.0,0.0,2.694229930301495e-13,299.1327819824219,303.1499938964844,285.1499938964844,0.0,-0.0,286.625732421875,0.0,0.0,1.989949004188585e-13,298.5061340332031,303.1499938964844,285.1499938964844,0.0,-0.0,286.6201477050781,0.0,0.0,2.694229930301495e-13,298.9283142089844,303.1499938964844,285.1499938964844,0.0,-0.0,286.6217956542969,0.0,0.0,1.278026729584214e-12,286.6036682128906,294.1499938964844,280.251953125,279.4490661621094,282.3199157714844,280.82440185546875,286.1228942871094,0.0,0.0,0.0,0.050000000745058,1.0,1.0,1.7956875136143637e-12,-2.481563436999238e-15,-1.7932059916819789e-12,1.6771828066988737e-12,0.0,0.0,0.0,1.4551915228366852e-11,60.0,2.614652657939587e-06,-0.0,-5.066788513209878e-25,0.0,283.1508178710937,286.8005065917969,287.39410400390625,287.5122985839844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-6.431301797618514e-21,-3.215650898809257e-21,-3.215650898809257e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12023460,298.54351806640625,303.1499938964844,285.1499938964844,0.0,-0.0,286.6200561523437,0.0,0.0,0.0,298.6883544921875,303.1499938964844,285.1499938964844,0.0,-0.0,286.62225341796875,0.0,0.0,0.0,299.1297912597656,303.1499938964844,285.1499938964844,0.0,-0.0,286.625732421875,0.0,0.0,0.0,298.5039367675781,303.1499938964844,285.1499938964844,0.0,-0.0,286.6201477050781,0.0,0.0,0.0,298.927001953125,303.1499938964844,285.1499938964844,0.0,-0.0,286.6217956542969,0.0,0.0,0.0,286.6036682128906,294.1499938964844,280.2729187011719,279.4602355957031,282.3199157714844,280.82440185546875,286.12286376953125,0.0,0.0,0.0,0.050000000745058,1.0,1.0,-9.1550465125545e-13,-2.0249828205177802e-15,9.17529615653001e-13,-9.779042809895944e-13,0.0,0.0,0.0,0.0,60.0,2.450379952279036e-06,-0.0,-0.0,0.0,283.1508178710937,286.8005065917969,287.39410400390625,287.5122985839844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-6.431301797618514e-21,-3.215650898809257e-21,-3.215650898809257e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12023520,298.54351806640625,303.1499938964844,285.1499938964844,0.0,-0.0,286.6200561523437,0.0,0.0,0.0,298.6883544921875,303.1499938964844,285.1499938964844,0.0,-0.0,286.62225341796875,0.0,0.0,0.0,299.1297912597656,303.1499938964844,285.1499938964844,0.0,-0.0,286.625732421875,0.0,0.0,0.0,298.5039367675781,303.1499938964844,285.1499938964844,0.0,-0.0,286.6201477050781,0.0,0.0,0.0,298.927001953125,303.1499938964844,285.1499938964844,0.0,-0.0,286.6217956542969,0.0,0.0,0.0,286.6036682128906,294.1499938964844,280.2729187011719,279.4602355957031,282.3199157714844,280.82440185546875,286.12286376953125,0.0,0.0,0.0,0.050000000745058,1.0,1.0,-9.1550465125545e-13,-2.0249828205177802e-15,9.17529615653001e-13,-9.779042809895944e-13,0.0,0.0,0.0,0.0,60.0,2.450379952279036e-06,-0.0,-0.0,0.0,283.1508178710937,286.8005065917969,287.39410400390625,287.5122985839844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-6.431301797618514e-21,-3.215650898809257e-21,-3.215650898809257e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12023580,298.5418701171875,303.1499938964844,285.1499938964844,0.0,-0.0,286.6200561523437,0.0,0.0,0.0,298.6859130859375,303.1499938964844,285.1499938964844,0.0,-0.0,286.62225341796875,0.0,0.0,0.0,299.1268310546875,303.1499938964844,285.1499938964844,0.0,-0.0,286.625732421875,0.0,0.0,0.0,298.50177001953125,303.1499938964844,285.1499938964844,0.0,-0.0,286.6201477050781,0.0,0.0,0.0,298.9257202148437,303.1499938964844,285.1499938964844,0.0,-0.0,286.6217956542969,0.0,0.0,0.0,286.6036682128906,294.1499938964844,280.2933044433594,279.4720458984375,282.3199157714844,280.82440185546875,286.1228332519531,0.0,0.0,0.0,0.050000000745058,1.0,1.0,-9.1550465125545e-13,-2.0249828205177802e-15,9.17529615653001e-13,-9.779042809895944e-13,0.0,0.0,0.0,0.0,60.0,2.296719003425096e-06,-0.0,-0.0,0.0,283.1508178710937,286.8005065917969,287.39410400390625,287.5122985839844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-6.431301797618514e-21,-3.215650898809257e-21,-3.215650898809257e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12023640,298.5418701171875,303.1499938964844,285.1499938964844,0.0,-0.0,286.6200561523437,0.0,0.0,0.0,298.6859130859375,303.1499938964844,285.1499938964844,0.0,-0.0,286.62225341796875,0.0,0.0,0.0,299.1268310546875,303.1499938964844,285.1499938964844,0.0,-0.0,286.625732421875,0.0,0.0,0.0,298.50177001953125,303.1499938964844,285.1499938964844,0.0,-0.0,286.6201477050781,0.0,0.0,0.0,298.9257202148437,303.1499938964844,285.1499938964844,0.0,-0.0,286.6217956542969,0.0,0.0,0.0,286.6036682128906,294.1499938964844,280.2933044433594,279.4720458984375,282.3199157714844,280.82440185546875,286.1228332519531,0.0,0.0,0.0,0.050000000745058,1.0,1.0,-9.1550465125545e-13,-2.0249828205177802e-15,9.17529615653001e-13,-9.779042809895944e-13,0.0,0.0,0.0,0.0,60.0,2.296719003425096e-06,-0.0,-0.0,0.0,283.1508178710937,286.8005065917969,287.39410400390625,287.5122985839844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-6.431301797618514e-21,-3.215650898809257e-21,-3.215650898809257e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12023700,298.5410461425781,303.1499938964844,285.1499938964844,0.0,-0.0,286.6200561523437,0.0,0.0,0.0,298.6846923828125,303.1499938964844,285.1499938964844,0.0,-0.0,286.62225341796875,0.0,0.0,0.0,299.1253356933594,303.1499938964844,285.1499938964844,0.0,-0.0,286.625732421875,0.0,0.0,0.0,298.5007019042969,303.1499938964844,285.1499938964844,0.0,-0.0,286.6201477050781,0.0,0.0,0.0,298.9250793457031,303.1499938964844,285.1499938964844,0.0,-0.0,286.6217956542969,0.0,0.0,0.0,286.6036682128906,294.1499938964844,280.3032531738281,279.4781799316406,282.3199157714844,280.82440185546875,286.122802734375,0.0,0.0,0.0,0.050000000745058,1.0,1.0,-9.1550465125545e-13,-2.0249828205177802e-15,9.17529615653001e-13,-9.779042809895944e-13,0.0,0.0,0.0,0.0,60.0,2.2248298137128586e-06,-0.0,-0.0,0.0,283.1508178710937,286.8005065917969,287.39410400390625,287.5122985839844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-6.431301797618514e-21,-3.215650898809257e-21,-3.215650898809257e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12023760,298.54022216796875,303.1499938964844,285.1499938964844,0.0,-0.0,286.6200561523437,0.0,0.0,0.0,298.6835021972656,303.1499938964844,285.1499938964844,0.0,-0.0,286.62225341796875,0.0,0.0,0.0,299.1238708496094,303.1499938964844,285.1499938964844,0.0,-0.0,286.625732421875,0.0,0.0,0.0,298.4996337890625,303.1499938964844,285.1499938964844,0.0,-0.0,286.6201477050781,0.0,0.0,0.0,298.9244384765625,303.1499938964844,285.1499938964844,0.0,-0.0,286.6217956542969,0.0,0.0,0.0,286.6036682128906,294.1499938964844,280.3130187988281,279.4844970703125,282.3199157714844,280.82440185546875,286.122802734375,0.0,0.0,0.0,0.050000000745058,1.0,1.0,-9.1550465125545e-13,-2.0249828205177802e-15,9.17529615653001e-13,-9.779042809895944e-13,0.0,0.0,0.0,0.0,60.0,2.1555592866207007e-06,-0.0,-0.0,0.0,283.1508178710937,286.8005065917969,287.39410400390625,287.5122985839844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-6.431301797618514e-21,-3.215650898809257e-21,-3.215650898809257e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12023820,298.5386047363281,303.1499938964844,285.1499938964844,0.0,-0.0,286.6200561523437,0.0,0.0,-2.558505978692699e-13,298.6810913085937,303.1499938964844,285.1499938964844,0.0,-0.0,286.62225341796875,0.0,0.0,-2.694229930301495e-13,299.12091064453125,303.1499938964844,285.1499938964844,0.0,-0.0,286.625732421875,0.0,0.0,-1.989949004188585e-13,298.4974975585937,303.1499938964844,285.1499938964844,0.0,-0.0,286.6201477050781,0.0,0.0,-2.694229930301495e-13,298.9231872558594,303.1499938964844,285.1499938964844,0.0,-0.0,286.6217956542969,0.0,0.0,-1.278026729584214e-12,286.6036682128906,294.1499938964844,280.3319396972656,279.4976501464844,282.3199157714844,280.82440185546875,286.1227722167969,0.0,0.0,0.0,0.050000000745058,1.0,1.0,-9.711530624817444e-13,-2.163302877287933e-15,9.73316371076505e-13,7.034460362299877e-13,0.0,0.0,0.0,0.0,60.0,2.021026148213423e-06,-0.0,-5.066788513209878e-25,0.0,283.1508178710937,286.8005065917969,287.39410400390625,287.5122985839844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-6.431301797618514e-21,-3.215650898809257e-21,-3.215650898809257e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12023880,298.5386047363281,303.1499938964844,285.1499938964844,0.0,-0.0,286.6200561523437,0.0,0.0,-2.558505978692699e-13,298.6810913085937,303.1499938964844,285.1499938964844,0.0,-0.0,286.62225341796875,0.0,0.0,-2.694229930301495e-13,299.12091064453125,303.1499938964844,285.1499938964844,0.0,-0.0,286.625732421875,0.0,0.0,-1.989949004188585e-13,298.4974975585937,303.1499938964844,285.1499938964844,0.0,-0.0,286.6201477050781,0.0,0.0,-2.694229930301495e-13,298.9231872558594,303.1499938964844,285.1499938964844,0.0,-0.0,286.6217956542969,0.0,0.0,-1.278026729584214e-12,286.6036682128906,294.1499938964844,280.3319396972656,279.4976501464844,282.3199157714844,280.82440185546875,286.1227722167969,0.0,0.0,0.0,0.050000000745058,1.0,1.0,-9.711530624817444e-13,-2.163302877287933e-15,9.73316371076505e-13,7.034460362299877e-13,0.0,0.0,0.0,0.0,60.0,2.021026148213423e-06,-0.0,-5.066788513209878e-25,0.0,283.1508178710937,286.8005065917969,287.39410400390625,287.5122985839844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-6.431301797618514e-21,-3.215650898809257e-21,-3.215650898809257e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12023940,298.5370178222656,303.1499938964844,285.1499938964844,0.0,-0.0,286.6200561523437,0.0,0.0,-2.558505978692699e-13,298.6787109375,303.1499938964844,285.1499938964844,0.0,-0.0,286.62225341796875,0.0,0.0,-2.694229930301495e-13,299.11798095703125,303.1499938964844,285.1499938964844,0.0,-0.0,286.625732421875,0.0,0.0,-1.989949004188585e-13,298.4953918457031,303.1499938964844,285.1499938964844,0.0,-0.0,286.6201477050781,0.0,0.0,-2.694229930301495e-13,298.9219055175781,303.1499938964844,285.1499938964844,0.0,-0.0,286.6217956542969,0.0,0.0,-1.278026729584214e-12,286.6036682128906,294.1499938964844,280.3500061035156,279.511474609375,282.3199157714844,280.82440185546875,286.12274169921875,0.0,0.0,0.0,0.050000000745058,1.0,1.0,-3.6266968161252633e-12,-1.5684023099154392e-15,3.628265222987981e-12,-3.63299147709828e-12,0.0,0.0,0.0,-1.4551915228366852e-11,60.0,1.89507773029618e-06,-0.0,-5.066788513209878e-25,0.0,283.1508178710937,286.8005065917969,287.39410400390625,287.5122985839844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-6.431301797618514e-21,-3.215650898809257e-21,-3.215650898809257e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12024000,298.5370178222656,303.1499938964844,285.1499938964844,0.0,-0.0,286.6200561523437,0.0,0.0,-2.558505978692699e-13,298.6787109375,303.1499938964844,285.1499938964844,0.0,-0.0,286.62225341796875,0.0,0.0,-2.694229930301495e-13,299.11798095703125,303.1499938964844,285.1499938964844,0.0,-0.0,286.625732421875,0.0,0.0,-1.989949004188585e-13,298.4953918457031,303.1499938964844,285.1499938964844,0.0,-0.0,286.6201477050781,0.0,0.0,-2.694229930301495e-13,298.9219055175781,303.1499938964844,285.1499938964844,0.0,-0.0,286.6217956542969,0.0,0.0,-1.278026729584214e-12,286.6036682128906,294.1499938964844,280.3500061035156,279.511474609375,282.3199157714844,280.82440185546875,286.12274169921875,0.0,0.0,0.0,0.050000000745058,1.0,1.0,-3.6266968161252633e-12,-1.5684023099154392e-15,3.628265222987981e-12,-3.63299147709828e-12,0.0,0.0,0.0,-1.4551915228366852e-11,60.0,1.89507773029618e-06,-0.0,-5.066788513209878e-25,0.0,283.1508178710937,286.8005065917969,287.39410400390625,287.5122985839844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-6.431301797618514e-21,-3.215650898809257e-21,-3.215650898809257e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12024060,298.5354309082031,303.1499938964844,285.1499938964844,0.0,-0.0,286.6200561523437,0.0,0.0,2.558505978692699e-13,298.67633056640625,303.1499938964844,285.1499938964844,0.0,-0.0,286.62225341796875,0.0,0.0,2.694229930301495e-13,299.1150817871094,303.1499938964844,285.1499938964844,0.0,-0.0,286.625732421875,0.0,0.0,1.989949004188585e-13,298.4933166503906,303.1499938964844,285.1499938964844,0.0,-0.0,286.6201477050781,0.0,0.0,2.694229930301495e-13,298.920654296875,303.1499938964844,285.1499938964844,0.0,-0.0,286.6217956542969,0.0,0.0,1.278026729584214e-12,286.6036682128906,294.1499938964844,280.36749267578125,279.52667236328125,282.3199157714844,280.82440185546875,286.1227111816406,0.0,0.0,0.0,0.050000000745058,1.0,1.0,1.7956875136143637e-12,-2.481563436999238e-15,-1.7932059916819789e-12,1.6771828066988737e-12,0.0,0.0,0.0,1.4551915228366852e-11,60.0,1.7759834918251729e-06,-0.0,-5.066788513209878e-25,0.0,283.1508178710937,286.8005065917969,287.39410400390625,287.5122985839844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-6.431301797618514e-21,-3.215650898809257e-21,-3.215650898809257e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12024120,298.5354309082031,303.1499938964844,285.1499938964844,0.0,-0.0,286.6200561523437,0.0,0.0,2.558505978692699e-13,298.67633056640625,303.1499938964844,285.1499938964844,0.0,-0.0,286.62225341796875,0.0,0.0,2.694229930301495e-13,299.1150817871094,303.1499938964844,285.1499938964844,0.0,-0.0,286.625732421875,0.0,0.0,1.989949004188585e-13,298.4933166503906,303.1499938964844,285.1499938964844,0.0,-0.0,286.6201477050781,0.0,0.0,2.694229930301495e-13,298.920654296875,303.1499938964844,285.1499938964844,0.0,-0.0,286.6217956542969,0.0,0.0,1.278026729584214e-12,286.6036682128906,294.1499938964844,280.36749267578125,279.52667236328125,282.3199157714844,280.82440185546875,286.1227111816406,0.0,0.0,0.0,0.050000000745058,1.0,1.0,1.7956875136143637e-12,-2.481563436999238e-15,-1.7932059916819789e-12,1.6771828066988737e-12,0.0,0.0,0.0,1.4551915228366852e-11,60.0,1.7759834918251729e-06,-0.0,-5.066788513209878e-25,0.0,283.1508178710937,286.8005065917969,287.39410400390625,287.5122985839844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-6.431301797618514e-21,-3.215650898809257e-21,-3.215650898809257e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12024180,298.5339050292969,303.1499938964844,285.1499938964844,0.0,-0.0,286.6200561523437,0.0,0.0,0.0,298.6739807128906,303.1499938964844,285.1499938964844,0.0,-0.0,286.62225341796875,0.0,0.0,0.0,299.1121520996094,303.1499938964844,285.1499938964844,0.0,-0.0,286.625732421875,0.0,0.0,0.0,298.4912414550781,303.1499938964844,285.1499938964844,0.0,-0.0,286.6201477050781,0.0,0.0,0.0,298.9194030761719,303.1499938964844,285.1499938964844,0.0,-0.0,286.6217956542969,0.0,0.0,0.0,286.6036682128906,294.1499938964844,280.38482666015625,279.5437316894531,282.3199157714844,280.82440185546875,286.1226806640625,0.0,0.0,0.0,0.050000000745058,1.0,1.0,-9.1550465125545e-13,-2.0249828205177802e-15,9.17529615653001e-13,-9.779042809895944e-13,0.0,0.0,0.0,0.0,60.0,1.660054522290011e-06,-0.0,-0.0,0.0,283.1508178710937,286.8005065917969,287.39410400390625,287.5122985839844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-6.431301797618514e-21,-3.215650898809257e-21,-3.215650898809257e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12024240,298.5339050292969,303.1499938964844,285.1499938964844,0.0,-0.0,286.6200561523437,0.0,0.0,0.0,298.6739807128906,303.1499938964844,285.1499938964844,0.0,-0.0,286.62225341796875,0.0,0.0,0.0,299.1121520996094,303.1499938964844,285.1499938964844,0.0,-0.0,286.625732421875,0.0,0.0,0.0,298.4912414550781,303.1499938964844,285.1499938964844,0.0,-0.0,286.6201477050781,0.0,0.0,0.0,298.9194030761719,303.1499938964844,285.1499938964844,0.0,-0.0,286.6217956542969,0.0,0.0,0.0,286.6036682128906,294.1499938964844,280.38482666015625,279.5437316894531,282.3199157714844,280.82440185546875,286.1226806640625,0.0,0.0,0.0,0.050000000745058,1.0,1.0,-9.1550465125545e-13,-2.0249828205177802e-15,9.17529615653001e-13,-9.779042809895944e-13,0.0,0.0,0.0,0.0,60.0,1.660054522290011e-06,-0.0,-0.0,0.0,283.1508178710937,286.8005065917969,287.39410400390625,287.5122985839844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-6.431301797618514e-21,-3.215650898809257e-21,-3.215650898809257e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12024300,298.5331420898437,303.1499938964844,285.1499938964844,0.0,-0.0,286.6200561523437,0.0,0.0,0.0,298.6727905273437,303.1499938964844,285.1499938964844,0.0,-0.0,286.62225341796875,0.0,0.0,0.0,299.1107177734375,303.1499938964844,285.1499938964844,0.0,-0.0,286.625732421875,0.0,0.0,0.0,298.4902038574219,303.1499938964844,285.1499938964844,0.0,-0.0,286.6201477050781,0.0,0.0,0.0,298.9187927246094,303.1499938964844,285.1499938964844,0.0,-0.0,286.6217956542969,0.0,0.0,0.0,286.6036682128906,294.1499938964844,280.3934631347656,279.552978515625,282.3199157714844,280.82440185546875,286.1226501464844,0.0,0.0,0.0,0.050000000745058,1.0,1.0,-9.1550465125545e-13,-2.0249828205177802e-15,9.17529615653001e-13,-9.779042809895944e-13,0.0,0.0,0.0,0.0,60.0,1.6053805893534443e-06,-0.0,-0.0,0.0,283.1508178710937,286.8005065917969,287.39410400390625,287.5122985839844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-6.431301797618514e-21,-3.215650898809257e-21,-3.215650898809257e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12024360,298.5323791503906,303.1499938964844,285.1499938964844,0.0,-0.0,286.6200561523437,0.0,0.0,0.0,298.671630859375,303.1499938964844,285.1499938964844,0.0,-0.0,286.62225341796875,0.0,0.0,0.0,299.1092529296875,303.1499938964844,285.1499938964844,0.0,-0.0,286.625732421875,0.0,0.0,0.0,298.4891967773437,303.1499938964844,285.1499938964844,0.0,-0.0,286.6201477050781,0.0,0.0,0.0,298.9181823730469,303.1499938964844,285.1499938964844,0.0,-0.0,286.6217956542969,0.0,0.0,0.0,286.6036682128906,294.1499938964844,280.4020690917969,279.5626220703125,282.3199157714844,280.82440185546875,286.1226501464844,0.0,0.0,0.0,0.050000000745058,1.0,1.0,-9.1550465125545e-13,-2.0249828205177802e-15,9.17529615653001e-13,-9.779042809895944e-13,0.0,0.0,0.0,0.0,60.0,1.5520272427238524e-06,-0.0,-0.0,0.0,283.1508178710937,286.8005065917969,287.39410400390625,287.5122985839844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-6.431301797618514e-21,-3.215650898809257e-21,-3.215650898809257e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12024420,298.5308837890625,303.1499938964844,285.1499938964844,0.0,-0.0,286.6200561523437,0.0,0.0,0.0,298.6693420410156,303.1499938964844,285.1499938964844,0.0,-0.0,286.62225341796875,0.0,0.0,0.0,299.1063842773437,303.1499938964844,285.1499938964844,0.0,-0.0,286.625732421875,0.0,0.0,0.0,298.4872131347656,303.1499938964844,285.1499938964844,0.0,-0.0,286.6201477050781,0.0,0.0,0.0,298.9169616699219,303.1499938964844,285.1499938964844,0.0,-0.0,286.6217956542969,0.0,0.0,0.0,286.6036682128906,294.1499938964844,280.4192199707031,279.5832214355469,282.3199157714844,280.82440185546875,286.12261962890625,0.0,0.0,0.0,0.050000000745058,1.0,1.0,-9.1550465125545e-13,-2.0249828205177802e-15,9.17529615653001e-13,-9.779042809895944e-13,0.0,0.0,0.0,0.0,60.0,1.4490096873487346e-06,-0.0,-0.0,0.0,283.1508178710937,286.8005065917969,287.39410400390625,287.5122985839844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-6.431301797618514e-21,-3.215650898809257e-21,-3.215650898809257e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12024480,298.5308837890625,303.1499938964844,285.1499938964844,0.0,-0.0,286.6200561523437,0.0,0.0,0.0,298.6693420410156,303.1499938964844,285.1499938964844,0.0,-0.0,286.62225341796875,0.0,0.0,0.0,299.1063842773437,303.1499938964844,285.1499938964844,0.0,-0.0,286.625732421875,0.0,0.0,0.0,298.4872131347656,303.1499938964844,285.1499938964844,0.0,-0.0,286.6201477050781,0.0,0.0,0.0,298.9169616699219,303.1499938964844,285.1499938964844,0.0,-0.0,286.6217956542969,0.0,0.0,0.0,286.6036682128906,294.1499938964844,280.4192199707031,279.5832214355469,282.3199157714844,280.82440185546875,286.12261962890625,0.0,0.0,0.0,0.050000000745058,1.0,1.0,-9.1550465125545e-13,-2.0249828205177802e-15,9.17529615653001e-13,-9.779042809895944e-13,0.0,0.0,0.0,0.0,60.0,1.4490096873487346e-06,-0.0,-0.0,0.0,283.1508178710937,286.8005065917969,287.39410400390625,287.5122985839844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-6.431301797618514e-21,-3.215650898809257e-21,-3.215650898809257e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12024540,298.5295104980469,303.1499938964844,285.1499938964844,0.0,-0.0,286.6200561523437,0.0,0.0,2.558505978692699e-13,298.66705322265625,303.1499938964844,285.1499938964844,0.0,-0.0,286.62225341796875,0.0,0.0,2.694229930301495e-13,299.1035461425781,303.1499938964844,285.1499938964844,0.0,-0.0,286.625732421875,0.0,0.0,1.989949004188585e-13,298.4852600097656,303.1499938964844,285.1499938964844,0.0,-0.0,286.6201477050781,0.0,0.0,2.694229930301495e-13,298.915771484375,303.1499938964844,285.1499938964844,0.0,-0.0,286.6217956542969,0.0,0.0,1.278026729584214e-12,286.6036682128906,294.1499938964844,280.43634033203125,279.6054382324219,282.3199157714844,280.82440185546875,286.1225891113281,0.0,0.0,0.0,0.050000000745058,1.0,1.0,1.7956875136143637e-12,-2.481563436999238e-15,-1.7932059916819789e-12,1.6771828066988737e-12,0.0,0.0,0.0,1.4551915228366852e-11,60.0,1.3524363566830289e-06,-0.0,-5.066788513209878e-25,0.0,283.1508178710937,286.8005065917969,287.39410400390625,287.5122985839844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-6.431301797618514e-21,-3.215650898809257e-21,-3.215650898809257e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12024600,298.5295104980469,303.1499938964844,285.1499938964844,0.0,-0.0,286.6200561523437,0.0,0.0,2.558505978692699e-13,298.66705322265625,303.1499938964844,285.1499938964844,0.0,-0.0,286.62225341796875,0.0,0.0,2.694229930301495e-13,299.1035461425781,303.1499938964844,285.1499938964844,0.0,-0.0,286.625732421875,0.0,0.0,1.989949004188585e-13,298.4852600097656,303.1499938964844,285.1499938964844,0.0,-0.0,286.6201477050781,0.0,0.0,2.694229930301495e-13,298.915771484375,303.1499938964844,285.1499938964844,0.0,-0.0,286.6217956542969,0.0,0.0,1.278026729584214e-12,286.6036682128906,294.1499938964844,280.43634033203125,279.6054382324219,282.3199157714844,280.82440185546875,286.1225891113281,0.0,0.0,0.0,0.050000000745058,1.0,1.0,1.7956875136143637e-12,-2.481563436999238e-15,-1.7932059916819789e-12,1.6771828066988737e-12,0.0,0.0,0.0,1.4551915228366852e-11,60.0,1.3524363566830289e-06,-0.0,-5.066788513209878e-25,0.0,283.1508178710937,286.8005065917969,287.39410400390625,287.5122985839844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-6.431301797618514e-21,-3.215650898809257e-21,-3.215650898809257e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12024660,298.5281982421875,303.1499938964844,285.1499938964844,0.0,-0.0,286.6200561523437,0.0,0.0,0.0,298.6648254394531,303.1499938964844,285.1499938964844,0.0,-0.0,286.62225341796875,0.0,0.0,0.0,299.1007385253906,303.1499938964844,285.1499938964844,0.0,-0.0,286.625732421875,0.0,0.0,0.0,298.4834289550781,303.1499938964844,285.1499938964844,0.0,-0.0,286.6201477050781,0.0,0.0,0.0,298.9145812988281,303.1499938964844,285.1499938964844,0.0,-0.0,286.6217956542969,0.0,0.0,0.0,286.6036682128906,294.1499938964844,280.4534606933594,279.6291809082031,282.3199157714844,280.82440185546875,286.12255859375,0.0,0.0,0.0,0.050000000745058,1.0,1.0,-9.1550465125545e-13,-2.0249828205177802e-15,9.17529615653001e-13,-9.779042809895944e-13,0.0,0.0,0.0,0.0,60.0,1.259734176528582e-06,-0.0,-0.0,0.0,283.1508178710937,286.8005065917969,287.39410400390625,287.5122985839844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-6.431301797618514e-21,-3.215650898809257e-21,-3.215650898809257e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12024720,298.5281982421875,303.1499938964844,285.1499938964844,0.0,-0.0,286.6200561523437,0.0,0.0,0.0,298.6648254394531,303.1499938964844,285.1499938964844,0.0,-0.0,286.62225341796875,0.0,0.0,0.0,299.1007385253906,303.1499938964844,285.1499938964844,0.0,-0.0,286.625732421875,0.0,0.0,0.0,298.4834289550781,303.1499938964844,285.1499938964844,0.0,-0.0,286.6201477050781,0.0,0.0,0.0,298.9145812988281,303.1499938964844,285.1499938964844,0.0,-0.0,286.6217956542969,0.0,0.0,0.0,286.6036682128906,294.1499938964844,280.4534606933594,279.6291809082031,282.3199157714844,280.82440185546875,286.12255859375,0.0,0.0,0.0,0.050000000745058,1.0,1.0,-9.1550465125545e-13,-2.0249828205177802e-15,9.17529615653001e-13,-9.779042809895944e-13,0.0,0.0,0.0,0.0,60.0,1.259734176528582e-06,-0.0,-0.0,0.0,283.1508178710937,286.8005065917969,287.39410400390625,287.5122985839844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-6.431301797618514e-21,-3.215650898809257e-21,-3.215650898809257e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
