time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12024780,298.5269470214844,303.1499938964844,285.1499938964844,0.0,-0.0,286.6200561523437,0.0,0.0,0.0,298.6626281738281,303.1499938964844,285.1499938964844,0.0,-0.0,286.62225341796875,0.0,0.0,0.0,299.09796142578125,303.1499938964844,285.1499938964844,0.0,-0.0,286.625732421875,0.0,0.0,0.0,298.48162841796875,303.1499938964844,285.1499938964844,0.0,-0.0,286.6201477050781,0.0,0.0,0.0,298.9134216308594,303.1499938964844,285.1499938964844,0.0,-0.0,286.6217956542969,0.0,0.0,0.0,286.6036682128906,294.1499938964844,280.4706115722656,279.65435791015625,282.3199157714844,280.82440185546875,286.12255859375,0.0,0.0,0.0,0.050000000745058,1.0,1.0,-9.1550465125545e-13,-2.0249828205177802e-15,9.17529615653001e-13,-9.779042809895944e-13,0.0,0.0,0.0,0.0,60.0,-4.110070221940987e-06,-0.0,-0.0,0.0,283.1508178710937,286.8005065917969,287.39410400390625,287.5122985839844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-6.431301797618514e-21,-3.215650898809257e-21,-3.215650898809257e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12024840,298.5269470214844,303.1499938964844,285.1499938964844,0.0,-0.0,286.6200561523437,0.0,0.0,0.0,298.6626281738281,303.1499938964844,285.1499938964844,0.0,-0.0,286.62225341796875,0.0,0.0,0.0,299.09796142578125,303.1499938964844,285.1499938964844,0.0,-0.0,286.625732421875,0.0,0.0,0.0,298.48162841796875,303.1499938964844,285.1499938964844,0.0,-0.0,286.6201477050781,0.0,0.0,0.0,298.9134216308594,303.1499938964844,285.1499938964844,0.0,-0.0,286.6217956542969,0.0,0.0,0.0,286.6036682128906,294.1499938964844,280.4706115722656,279.65435791015625,282.3199157714844,280.82440185546875,286.12255859375,0.0,0.0,0.0,0.050000000745058,1.0,1.0,-9.1550465125545e-13,-2.0249828205177802e-15,9.17529615653001e-13,-9.779042809895944e-13,0.0,0.0,0.0,0.0,60.0,-4.110070221940987e-06,-0.0,-0.0,0.0,283.1508178710937,286.8005065917969,287.39410400390625,287.5122985839844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-6.431301797618514e-21,-3.215650898809257e-21,-3.215650898809257e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12024900,298.5263671875,303.1499938964844,285.1499938964844,0.0,-0.0,286.6200561523437,0.0,0.0,2.558505978692699e-13,298.6615600585937,303.1499938964844,285.1499938964844,0.0,-0.0,286.62225341796875,0.0,0.0,2.694229930301495e-13,299.0965881347656,303.1499938964844,285.1499938964844,0.0,-0.0,286.625732421875,0.0,0.0,1.989949004188585e-13,298.4807434082031,303.1499938964844,285.1499938964844,0.0,-0.0,286.6201477050781,0.0,0.0,2.694229930301495e-13,298.9128723144531,303.1499938964844,285.1499938964844,0.0,-0.0,286.6217956542969,0.0,0.0,1.278026729584214e-12,286.6036682128906,294.1499938964844,280.47918701171875,279.6674499511719,282.3199157714844,280.82440185546875,286.1225280761719,0.0,0.0,0.0,0.050000000745058,1.0,1.0,-8.59856185819047e-13,-1.8866627637476258e-15,8.617428602294974e-13,-2.659254543999068e-12,0.0,0.0,0.0,0.0,60.0,-2.512819037292502e-06,-0.0,-5.066788513209878e-25,0.0,283.1508178710937,286.8005065917969,287.39410400390625,287.5122985839844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-6.431301797618514e-21,-3.215650898809257e-21,-3.215650898809257e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12024960,298.5258178710937,303.1499938964844,285.1499938964844,0.0,-0.0,286.6200561523437,0.0,0.0,-2.558505978692699e-13,298.6604919433594,303.1499938964844,285.1499938964844,0.0,-0.0,286.62225341796875,0.0,0.0,-2.694229930301495e-13,299.0952453613281,303.1499938964844,285.1499938964844,0.0,-0.0,286.625732421875,0.0,0.0,-1.989949004188585e-13,298.4799194335937,303.1499938964844,285.1499938964844,0.0,-0.0,286.6201477050781,0.0,0.0,-2.694229930301495e-13,298.9123229980469,303.1499938964844,285.1499938964844,0.0,-0.0,286.6217956542969,0.0,0.0,-1.278026729584214e-12,286.6036682128906,294.1499938964844,280.48779296875,279.6808776855469,282.3199157714844,280.82440185546875,286.1225280761719,0.0,0.0,0.0,0.050000000745058,1.0,1.0,-3.6266968161252633e-12,-1.5684023099154392e-15,3.628265222987981e-12,-3.63299147709828e-12,0.0,0.0,0.0,-1.4551915228366852e-11,60.0,-1.391921841786825e-06,-0.0,-5.066788513209878e-25,0.0,283.1508178710937,286.8005065917969,287.39410400390625,287.5122985839844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-6.431301797618514e-21,-3.215650898809257e-21,-3.215650898809257e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12025020,298.5246276855469,303.1499938964844,285.1499938964844,0.0,-0.0,286.6200561523437,0.0,0.0,0.0,298.6584167480469,303.1499938964844,285.1499938964844,0.0,-0.0,286.62225341796875,0.0,0.0,0.0,299.09259033203125,303.1499938964844,285.1499938964844,0.0,-0.0,286.625732421875,0.0,0.0,0.0,298.4782409667969,303.1499938964844,285.1499938964844,0.0,-0.0,286.6201477050781,0.0,0.0,0.0,298.9112243652344,303.1499938964844,285.1499938964844,0.0,-0.0,286.6217956542969,0.0,0.0,0.0,286.6036682128906,294.1499938964844,280.5050964355469,279.7086181640625,282.3199157714844,280.82440185546875,286.1224975585937,0.0,0.0,0.0,0.050000000745058,1.0,1.0,-9.1550465125545e-13,-2.0249828205177802e-15,9.17529615653001e-13,-9.779042809895944e-13,0.0,0.0,0.0,0.0,60.0,1.7010202668643617e-07,-0.0,-0.0,0.0,283.1508178710937,286.8005065917969,287.39410400390625,287.5122985839844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-6.431301797618514e-21,-3.215650898809257e-21,-3.215650898809257e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12025080,298.5246276855469,303.1499938964844,285.1499938964844,0.0,-0.0,286.6200561523437,0.0,0.0,0.0,298.6584167480469,303.1499938964844,285.1499938964844,0.0,-0.0,286.62225341796875,0.0,0.0,0.0,299.09259033203125,303.1499938964844,285.1499938964844,0.0,-0.0,286.625732421875,0.0,0.0,0.0,298.4782409667969,303.1499938964844,285.1499938964844,0.0,-0.0,286.6201477050781,0.0,0.0,0.0,298.9112243652344,303.1499938964844,285.1499938964844,0.0,-0.0,286.6217956542969,0.0,0.0,0.0,286.6036682128906,294.1499938964844,280.5050964355469,279.7086181640625,282.3199157714844,280.82440185546875,286.1224975585937,0.0,0.0,0.0,0.050000000745058,1.0,1.0,-9.1550465125545e-13,-2.0249828205177802e-15,9.17529615653001e-13,-9.779042809895944e-13,0.0,0.0,0.0,0.0,60.0,1.7010202668643617e-07,-0.0,-0.0,0.0,283.1508178710937,286.8005065917969,287.39410400390625,287.5122985839844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-6.431301797618514e-21,-3.215650898809257e-21,-3.215650898809257e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12025140,298.5235595703125,303.1499938964844,285.1499938964844,0.0,-0.0,286.6200561523437,0.0,0.0,0.0,298.6564636230469,303.1499938964844,285.1499938964844,0.0,-0.0,286.62225341796875,0.0,0.0,0.0,299.09002685546875,303.1499938964844,285.1499938964844,0.0,-0.0,286.625732421875,0.0,0.0,0.0,298.47662353515625,303.1499938964844,285.1499938964844,0.0,-0.0,286.6201477050781,0.0,0.0,0.0,298.91015625,303.1499938964844,285.1499938964844,0.0,-0.0,286.6217956542969,0.0,0.0,0.0,286.6036682128906,294.1499938964844,280.52252197265625,279.7375183105469,282.3199157714844,280.82440185546875,286.1224975585937,0.0,0.0,0.0,0.050000000745058,1.0,1.0,-9.1550465125545e-13,-2.0249828205177802e-15,9.17529615653001e-13,-9.779042809895944e-13,0.0,0.0,0.0,0.0,60.0,6.24549954864051e-07,-0.0,-0.0,0.0,283.1508178710937,286.8005065917969,287.39410400390625,287.5122985839844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-6.431301797618514e-21,-3.215650898809257e-21,-3.215650898809257e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12025200,298.5235595703125,303.1499938964844,285.1499938964844,0.0,-0.0,286.6200561523437,0.0,0.0,0.0,298.6564636230469,303.1499938964844,285.1499938964844,0.0,-0.0,286.62225341796875,0.0,0.0,0.0,299.09002685546875,303.1499938964844,285.1499938964844,0.0,-0.0,286.625732421875,0.0,0.0,0.0,298.47662353515625,303.1499938964844,285.1499938964844,0.0,-0.0,286.6201477050781,0.0,0.0,0.0,298.91015625,303.1499938964844,285.1499938964844,0.0,-0.0,286.6217956542969,0.0,0.0,0.0,286.6036682128906,294.1499938964844,280.52252197265625,279.7375183105469,282.3199157714844,280.82440185546875,286.1224975585937,0.0,0.0,0.0,0.050000000745058,1.0,1.0,-9.1550465125545e-13,-2.0249828205177802e-15,9.17529615653001e-13,-9.779042809895944e-13,0.0,0.0,0.0,0.0,60.0,6.24549954864051e-07,-0.0,-0.0,0.0,283.1508178710937,286.8005065917969,287.39410400390625,287.5122985839844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-6.431301797618514e-21,-3.215650898809257e-21,-3.215650898809257e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12025260,298.52252197265625,303.1499938964844,285.1499938964844,0.0,-0.0,286.6200561523437,0.0,0.0,0.0,298.654541015625,303.1499938964844,285.1499938964844,0.0,-0.0,286.62225341796875,0.0,0.0,0.0,299.0874938964844,303.1499938964844,285.1499938964844,0.0,-0.0,286.625732421875,0.0,0.0,0.0,298.47509765625,303.1499938964844,285.1499938964844,0.0,-0.0,286.6201477050781,0.0,0.0,0.0,298.9091186523437,303.1499938964844,285.1499938964844,0.0,-0.0,286.6217956542969,0.0,0.0,0.0,286.6036682128906,294.1499938964844,280.54010009765625,279.7674560546875,282.3199157714844,280.82440185546875,286.1224670410156,0.0,0.0,0.0,0.050000000745058,1.0,1.0,-9.1550465125545e-13,-2.0249828205177802e-15,9.17529615653001e-13,-9.779042809895944e-13,0.0,0.0,0.0,0.0,60.0,-8.5911997302901e-06,-0.0,-0.0,0.0,283.1508178710937,286.8005065917969,287.39410400390625,287.5122985839844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-6.431301797618514e-21,-3.215650898809257e-21,-3.215650898809257e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12025320,298.52252197265625,303.1499938964844,285.1499938964844,0.0,-0.0,286.6200561523437,0.0,0.0,0.0,298.654541015625,303.1499938964844,285.1499938964844,0.0,-0.0,286.62225341796875,0.0,0.0,0.0,299.0874938964844,303.1499938964844,285.1499938964844,0.0,-0.0,286.625732421875,0.0,0.0,0.0,298.47509765625,303.1499938964844,285.1499938964844,0.0,-0.0,286.6201477050781,0.0,0.0,0.0,298.9091186523437,303.1499938964844,285.1499938964844,0.0,-0.0,286.6217956542969,0.0,0.0,0.0,286.6036682128906,294.1499938964844,280.54010009765625,279.7674560546875,282.3199157714844,280.82440185546875,286.1224670410156,0.0,0.0,0.0,0.050000000745058,1.0,1.0,-9.1550465125545e-13,-2.0249828205177802e-15,9.17529615653001e-13,-9.779042809895944e-13,0.0,0.0,0.0,0.0,60.0,-8.5911997302901e-06,-0.0,-0.0,0.0,283.1508178710937,286.8005065917969,287.39410400390625,287.5122985839844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-6.431301797618514e-21,-3.215650898809257e-21,-3.215650898809257e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12025380,298.5215148925781,303.1499938964844,285.1499938964844,0.0,-0.0,286.6200561523437,0.0,0.0,0.0,298.65264892578125,303.1499938964844,285.1499938964844,0.0,-0.0,286.62225341796875,0.0,0.0,0.0,299.08502197265625,303.1499938964844,285.1499938964844,0.0,-0.0,286.625732421875,0.0,0.0,0.0,298.4735717773437,303.1499938964844,285.1499938964844,0.0,-0.0,286.6201477050781,0.0,0.0,0.0,298.9080810546875,303.1499938964844,285.1499938964844,0.0,-0.0,286.6217956542969,0.0,0.0,0.0,286.6036682128906,294.1499938964844,280.5578918457031,279.79833984375,282.3199157714844,280.82440185546875,286.1224670410156,0.0,0.0,0.0,0.050000000745058,1.0,1.0,-9.1550465125545e-13,-2.0249828205177802e-15,9.17529615653001e-13,-9.779042809895944e-13,0.0,0.0,0.0,0.0,60.0,-1.3475176956490031e-06,-0.0,-0.0,0.0,283.1508178710937,286.8005065917969,287.39410400390625,287.5122985839844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-6.431301797618514e-21,-3.215650898809257e-21,-3.215650898809257e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12025440,298.5215148925781,303.1499938964844,285.1499938964844,0.0,-0.0,286.6200561523437,0.0,0.0,0.0,298.65264892578125,303.1499938964844,285.1499938964844,0.0,-0.0,286.62225341796875,0.0,0.0,0.0,299.08502197265625,303.1499938964844,285.1499938964844,0.0,-0.0,286.625732421875,0.0,0.0,0.0,298.4735717773437,303.1499938964844,285.1499938964844,0.0,-0.0,286.6201477050781,0.0,0.0,0.0,298.9080810546875,303.1499938964844,285.1499938964844,0.0,-0.0,286.6217956542969,0.0,0.0,0.0,286.6036682128906,294.1499938964844,280.5578918457031,279.79833984375,282.3199157714844,280.82440185546875,286.1224670410156,0.0,0.0,0.0,0.050000000745058,1.0,1.0,-9.1550465125545e-13,-2.0249828205177802e-15,9.17529615653001e-13,-9.779042809895944e-13,0.0,0.0,0.0,0.0,60.0,-1.3475176956490031e-06,-0.0,-0.0,0.0,283.1508178710937,286.8005065917969,287.39410400390625,287.5122985839844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-6.431301797618514e-21,-3.215650898809257e-21,-3.215650898809257e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12025500,298.5210266113281,303.1499938964844,285.1499938964844,0.0,-0.0,286.6200561523437,0.0,0.0,0.0,298.6517333984375,303.1499938964844,285.1499938964844,0.0,-0.0,286.62225341796875,0.0,0.0,0.0,299.08380126953125,303.1499938964844,285.1499938964844,0.0,-0.0,286.625732421875,0.0,0.0,0.0,298.4728698730469,303.1499938964844,285.1499938964844,0.0,-0.0,286.6201477050781,0.0,0.0,0.0,298.9075927734375,303.1499938964844,285.1499938964844,0.0,-0.0,286.6217956542969,0.0,0.0,0.0,286.6036682128906,294.1499938964844,280.5668640136719,279.8140869140625,282.3199157714844,280.82440185546875,286.1224670410156,0.0,0.0,0.0,0.050000000745058,1.0,1.0,-9.1550465125545e-13,-2.0249828205177802e-15,9.17529615653001e-13,-9.779042809895944e-13,0.0,0.0,0.0,0.0,60.0,-7.88116594208077e-08,-0.0,-0.0,0.0,283.1508178710937,286.8005065917969,287.39410400390625,287.5122985839844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-6.431301797618514e-21,-3.215650898809257e-21,-3.215650898809257e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12025560,298.52056884765625,303.1499938964844,285.1499938964844,0.0,-0.0,286.6200561523437,0.0,0.0,2.558505978692699e-13,298.6508483886719,303.1499938964844,285.1499938964844,0.0,-0.0,286.62225341796875,0.0,0.0,2.694229930301495e-13,299.08258056640625,303.1499938964844,285.1499938964844,0.0,-0.0,286.625732421875,0.0,0.0,1.989949004188585e-13,298.47216796875,303.1499938964844,285.1499938964844,0.0,-0.0,286.6201477050781,0.0,0.0,2.694229930301495e-13,298.9071044921875,303.1499938964844,285.1499938964844,0.0,-0.0,286.6217956542969,0.0,0.0,1.278026729584214e-12,286.6036682128906,294.1499938964844,280.5758972167969,279.830078125,282.3199157714844,280.82440185546875,286.1224365234375,0.0,0.0,0.0,0.050000000745058,1.0,1.0,-8.59856185819047e-13,-1.8866627637476258e-15,8.617428602294974e-13,-2.659254543999068e-12,0.0,0.0,0.0,0.0,60.0,4.069468957368372e-07,-0.0,-5.066788513209878e-25,0.0,283.1508178710937,286.8005065917969,287.39410400390625,287.5122985839844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-6.431301797618514e-21,-3.215650898809257e-21,-3.215650898809257e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12025620,298.5197448730469,303.1499938964844,285.1499938964844,0.0,-0.0,286.6200561523437,0.0,0.0,0.0,298.6491394042969,303.1499938964844,285.1499938964844,0.0,-0.0,286.62225341796875,0.0,0.0,0.0,299.08026123046875,303.1499938964844,285.1499938964844,0.0,-0.0,286.625732421875,0.0,0.0,0.0,298.4708557128906,303.1499938964844,285.1499938964844,0.0,-0.0,286.6201477050781,0.0,0.0,0.0,298.9061584472656,303.1499938964844,285.1499938964844,0.0,-0.0,286.6217956542969,0.0,0.0,0.0,286.6036682128906,294.1499938964844,280.5941772460937,279.8625793457031,282.3199157714844,280.82440185546875,286.1224365234375,0.0,0.0,0.0,0.050000000745058,1.0,1.0,-9.1550465125545e-13,-2.0249828205177802e-15,9.17529615653001e-13,-9.779042809895944e-13,0.0,0.0,0.0,0.0,60.0,6.571357857865223e-07,-0.0,-0.0,0.0,283.1508178710937,286.8005065917969,287.39410400390625,287.5122985839844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-6.431301797618514e-21,-3.215650898809257e-21,-3.215650898809257e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12025680,298.5197448730469,303.1499938964844,285.1499938964844,0.0,-0.0,286.6200561523437,0.0,0.0,0.0,298.6491394042969,303.1499938964844,285.1499938964844,0.0,-0.0,286.62225341796875,0.0,0.0,0.0,299.08026123046875,303.1499938964844,285.1499938964844,0.0,-0.0,286.625732421875,0.0,0.0,0.0,298.4708557128906,303.1499938964844,285.1499938964844,0.0,-0.0,286.6201477050781,0.0,0.0,0.0,298.9061584472656,303.1499938964844,285.1499938964844,0.0,-0.0,286.6217956542969,0.0,0.0,0.0,286.6036682128906,294.1499938964844,280.5941772460937,279.8625793457031,282.3199157714844,280.82440185546875,286.1224365234375,0.0,0.0,0.0,0.050000000745058,1.0,1.0,-9.1550465125545e-13,-2.0249828205177802e-15,9.17529615653001e-13,-9.779042809895944e-13,0.0,0.0,0.0,0.0,60.0,6.571357857865223e-07,-0.0,-0.0,0.0,283.1508178710937,286.8005065917969,287.39410400390625,287.5122985839844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-6.431301797618514e-21,-3.215650898809257e-21,-3.215650898809257e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12025740,298.5190734863281,303.1499938964844,285.1499938964844,0.0,-0.0,286.6200561523437,0.0,0.0,0.0,298.6474914550781,303.1499938964844,285.1499938964844,0.0,-0.0,286.62225341796875,0.0,0.0,0.0,299.0779724121094,303.1499938964844,285.1499938964844,0.0,-0.0,286.625732421875,0.0,0.0,0.0,298.4696350097656,303.1499938964844,285.1499938964844,0.0,-0.0,286.6201477050781,0.0,0.0,0.0,298.9052429199219,303.1499938964844,285.1499938964844,0.0,-0.0,286.6217956542969,0.0,0.0,0.0,286.6036682128906,294.1499938964844,280.6127624511719,279.8957214355469,282.3199157714844,280.82440185546875,286.1224365234375,0.0,0.0,0.0,0.050000000745058,1.0,1.0,-9.1550465125545e-13,-2.0249828205177802e-15,9.17529615653001e-13,-9.779042809895944e-13,0.0,0.0,0.0,0.0,60.0,6.460005579356221e-07,-0.0,-0.0,0.0,283.1508178710937,286.8005065917969,287.39410400390625,287.5122985839844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-6.431301797618514e-21,-3.215650898809257e-21,-3.215650898809257e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12025800,298.5190734863281,303.1499938964844,285.1499938964844,0.0,-0.0,286.6200561523437,0.0,0.0,0.0,298.6474914550781,303.1499938964844,285.1499938964844,0.0,-0.0,286.62225341796875,0.0,0.0,0.0,299.0779724121094,303.1499938964844,285.1499938964844,0.0,-0.0,286.625732421875,0.0,0.0,0.0,298.4696350097656,303.1499938964844,285.1499938964844,0.0,-0.0,286.6201477050781,0.0,0.0,0.0,298.9052429199219,303.1499938964844,285.1499938964844,0.0,-0.0,286.6217956542969,0.0,0.0,0.0,286.6036682128906,294.1499938964844,280.6127624511719,279.8957214355469,282.3199157714844,280.82440185546875,286.1224365234375,0.0,0.0,0.0,0.050000000745058,1.0,1.0,-9.1550465125545e-13,-2.0249828205177802e-15,9.17529615653001e-13,-9.779042809895944e-13,0.0,0.0,0.0,0.0,60.0,6.460005579356221e-07,-0.0,-0.0,0.0,283.1508178710937,286.8005065917969,287.39410400390625,287.5122985839844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-6.431301797618514e-21,-3.215650898809257e-21,-3.215650898809257e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12025860,298.51861572265625,303.1499938964844,285.1499938964844,0.0,-0.0,286.6200561523437,0.0,0.0,-2.558505978692699e-13,298.6459350585937,303.1499938964844,285.1499938964844,0.0,-0.0,286.62225341796875,0.0,0.0,-2.694229930301495e-13,299.0758056640625,303.1499938964844,285.1499938964844,0.0,-0.0,286.625732421875,0.0,0.0,-1.989949004188585e-13,298.4685974121094,303.1499938964844,285.1499938964844,0.0,-0.0,286.6201477050781,0.0,0.0,-2.694229930301495e-13,298.9043884277344,303.1499938964844,285.1499938964844,0.0,-0.0,286.6217956542969,0.0,0.0,-1.278026729584214e-12,286.6036682128906,294.1499938964844,280.63165283203125,279.9294738769531,282.3199157714844,280.82440185546875,286.1224060058594,0.0,0.0,0.0,0.050000000745058,1.0,1.0,-3.6266968161252633e-12,-1.5684023099154392e-15,3.628265222987981e-12,-3.63299147709828e-12,0.0,0.0,0.0,-1.4551915228366852e-11,60.0,6.038508217898197e-07,-0.0,-5.066788513209878e-25,0.0,283.1508178710937,286.8005065917969,287.39410400390625,287.5122985839844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-6.431301797618514e-21,-3.215650898809257e-21,-3.215650898809257e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12025920,298.51861572265625,303.1499938964844,285.1499938964844,0.0,-0.0,286.6200561523437,0.0,0.0,-2.558505978692699e-13,298.6459350585937,303.1499938964844,285.1499938964844,0.0,-0.0,286.62225341796875,0.0,0.0,-2.694229930301495e-13,299.0758056640625,303.1499938964844,285.1499938964844,0.0,-0.0,286.625732421875,0.0,0.0,-1.989949004188585e-13,298.4685974121094,303.1499938964844,285.1499938964844,0.0,-0.0,286.6201477050781,0.0,0.0,-2.694229930301495e-13,298.9043884277344,303.1499938964844,285.1499938964844,0.0,-0.0,286.6217956542969,0.0,0.0,-1.278026729584214e-12,286.6036682128906,294.1499938964844,280.63165283203125,279.9294738769531,282.3199157714844,280.82440185546875,286.1224060058594,0.0,0.0,0.0,0.050000000745058,1.0,1.0,-3.6266968161252633e-12,-1.5684023099154392e-15,3.628265222987981e-12,-3.63299147709828e-12,0.0,0.0,0.0,-1.4551915228366852e-11,60.0,6.038508217898197e-07,-0.0,-5.066788513209878e-25,0.0,283.1508178710937,286.8005065917969,287.39410400390625,287.5122985839844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-6.431301797618514e-21,-3.215650898809257e-21,-3.215650898809257e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12025980,298.5184936523437,303.1499938964844,285.1499938964844,0.0,-0.0,286.6200561523437,0.0,0.0,0.0,298.6444702148437,303.1499938964844,285.1499938964844,0.0,-0.0,286.62225341796875,0.0,0.0,0.0,299.0736999511719,303.1499938964844,285.1499938964844,0.0,-0.0,286.625732421875,0.0,0.0,0.0,298.4678039550781,303.1499938964844,285.1499938964844,0.0,-0.0,286.6201477050781,0.0,0.0,0.0,298.9035949707031,303.1499938964844,285.1499938964844,0.0,-0.0,286.6217956542969,0.0,0.0,0.0,286.6036682128906,294.1499938964844,280.65093994140625,279.9636535644531,282.3199157714844,280.82440185546875,286.1224060058594,0.0,0.0,0.0,0.050000000745058,1.0,1.0,-9.1550465125545e-13,-2.0249828205177802e-15,9.17529615653001e-13,-9.779042809895944e-13,0.0,0.0,0.0,0.0,60.0,5.612911309071933e-07,-0.0,-0.0,0.0,283.1508178710937,286.8005065917969,287.39410400390625,287.5122985839844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-6.431301797618514e-21,-3.215650898809257e-21,-3.215650898809257e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12026040,298.5184936523437,303.1499938964844,285.1499938964844,0.0,-0.0,286.6200561523437,0.0,0.0,0.0,298.6444702148437,303.1499938964844,285.1499938964844,0.0,-0.0,286.62225341796875,0.0,0.0,0.0,299.0736999511719,303.1499938964844,285.1499938964844,0.0,-0.0,286.625732421875,0.0,0.0,0.0,298.4678039550781,303.1499938964844,285.1499938964844,0.0,-0.0,286.6201477050781,0.0,0.0,0.0,298.9035949707031,303.1499938964844,285.1499938964844,0.0,-0.0,286.6217956542969,0.0,0.0,0.0,286.6036682128906,294.1499938964844,280.65093994140625,279.9636535644531,282.3199157714844,280.82440185546875,286.1224060058594,0.0,0.0,0.0,0.050000000745058,1.0,1.0,-9.1550465125545e-13,-2.0249828205177802e-15,9.17529615653001e-13,-9.779042809895944e-13,0.0,0.0,0.0,0.0,60.0,5.612911309071933e-07,-0.0,-0.0,0.0,283.1508178710937,286.8005065917969,287.39410400390625,287.5122985839844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-6.431301797618514e-21,-3.215650898809257e-21,-3.215650898809257e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12026100,298.5185852050781,303.1499938964844,285.1499938964844,0.0,-0.0,286.6200561523437,0.0,0.0,0.0,298.6437683105469,303.1499938964844,285.1499938964844,0.0,-0.0,286.62225341796875,0.0,0.0,0.0,299.0726623535156,303.1499938964844,285.1499938964844,0.0,-0.0,286.625732421875,0.0,0.0,0.0,298.4674987792969,303.1499938964844,285.1499938964844,0.0,-0.0,286.6201477050781,0.0,0.0,0.0,298.9032592773437,303.1499938964844,285.1499938964844,0.0,-0.0,286.6217956542969,0.0,0.0,0.0,286.6036682128906,294.1499938964844,280.66070556640625,279.9808959960937,282.3199157714844,280.82440185546875,286.1224060058594,0.0,0.0,0.0,0.050000000745058,1.0,1.0,-9.1550465125545e-13,-2.0249828205177802e-15,9.17529615653001e-13,-9.779042809895944e-13,0.0,0.0,0.0,0.0,60.0,5.409107757259335e-07,-0.0,-0.0,0.0,283.1508178710937,286.8005065917969,287.39410400390625,287.5122985839844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-6.431301797618514e-21,-3.215650898809257e-21,-3.215650898809257e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12026160,298.5187683105469,303.1499938964844,285.1499938964844,0.0,-0.0,286.6200561523437,0.0,0.0,-2.558505978692699e-13,298.64306640625,303.1499938964844,285.1499938964844,0.0,-0.0,286.62225341796875,0.0,0.0,-2.694229930301495e-13,299.0716552734375,303.1499938964844,285.1499938964844,0.0,-0.0,286.625732421875,0.0,0.0,-1.989949004188585e-13,298.4672546386719,303.1499938964844,285.1499938964844,0.0,-0.0,286.6201477050781,0.0,0.0,-2.694229930301495e-13,298.9029235839844,303.1499938964844,285.1499938964844,0.0,-0.0,286.6217956542969,0.0,0.0,-1.278026729584214e-12,286.6036682128906,294.1499938964844,280.67059326171875,279.99822998046875,282.3199157714844,280.82440185546875,286.12237548828125,0.0,0.0,0.0,0.050000000745058,1.0,1.0,-3.6266968161252633e-12,-1.5684023099154392e-15,3.628265222987981e-12,-3.63299147709828e-12,0.0,0.0,0.0,-1.4551915228366852e-11,60.0,5.213046279095579e-07,-0.0,-5.066788513209878e-25,0.0,283.1508178710937,286.8005065917969,287.39410400390625,287.5122985839844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-6.431301797618514e-21,-3.215650898809257e-21,-3.215650898809257e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12026220,298.51934814453125,303.1499938964844,285.1499938964844,0.0,-0.0,286.6200561523437,0.0,0.0,0.0,298.64178466796875,303.1499938964844,285.1499938964844,0.0,-0.0,286.62225341796875,0.0,0.0,0.0,299.0697326660156,303.1499938964844,285.1499938964844,0.0,-0.0,286.625732421875,0.0,0.0,0.0,298.4669189453125,303.1499938964844,285.1499938964844,0.0,-0.0,286.6201477050781,0.0,0.0,0.0,298.9023132324219,303.1499938964844,285.1499938964844,0.0,-0.0,286.6217956542969,0.0,0.0,0.0,286.6036682128906,294.1499938964844,280.6907043457031,280.0330810546875,282.3199157714844,280.82440185546875,286.12237548828125,0.0,0.0,0.0,0.050000000745058,1.0,1.0,-9.1550465125545e-13,-2.0249828205177802e-15,9.17529615653001e-13,-9.779042809895944e-13,0.0,0.0,0.0,0.0,60.0,4.841873533223406e-07,-0.0,-0.0,0.0,283.1508178710937,286.8005065917969,287.39410400390625,287.5122985839844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-6.431301797618514e-21,-3.215650898809257e-21,-3.215650898809257e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12026280,298.51934814453125,303.1499938964844,285.1499938964844,0.0,-0.0,286.6200561523437,0.0,0.0,0.0,298.64178466796875,303.1499938964844,285.1499938964844,0.0,-0.0,286.62225341796875,0.0,0.0,0.0,299.0697326660156,303.1499938964844,285.1499938964844,0.0,-0.0,286.625732421875,0.0,0.0,0.0,298.4669189453125,303.1499938964844,285.1499938964844,0.0,-0.0,286.6201477050781,0.0,0.0,0.0,298.9023132324219,303.1499938964844,285.1499938964844,0.0,-0.0,286.6217956542969,0.0,0.0,0.0,286.6036682128906,294.1499938964844,280.6907043457031,280.0330810546875,282.3199157714844,280.82440185546875,286.12237548828125,0.0,0.0,0.0,0.050000000745058,1.0,1.0,-9.1550465125545e-13,-2.0249828205177802e-15,9.17529615653001e-13,-9.779042809895944e-13,0.0,0.0,0.0,0.0,60.0,4.841873533223406e-07,-0.0,-0.0,0.0,283.1508178710937,286.8005065917969,287.39410400390625,287.5122985839844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-6.431301797618514e-21,-3.215650898809257e-21,-3.215650898809257e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12026340,298.52020263671875,303.1499938964844,285.1499938964844,0.0,-0.0,286.6200561523437,0.0,0.0,-2.558505978692699e-13,298.6405944824219,303.1499938964844,285.1499938964844,0.0,-0.0,286.62225341796875,0.0,0.0,-2.694229930301495e-13,299.0679016113281,303.1499938964844,285.1499938964844,0.0,-0.0,286.625732421875,0.0,0.0,-1.989949004188585e-13,298.466796875,303.1499938964844,285.1499938964844,0.0,-0.0,286.6201477050781,0.0,0.0,-2.694229930301495e-13,298.9018249511719,303.1499938964844,285.1499938964844,0.0,-0.0,286.6217956542969,0.0,0.0,-1.278026729584214e-12,286.6036682128906,294.1499938964844,280.7112731933594,280.068115234375,282.3199157714844,280.82440185546875,286.12237548828125,0.0,0.0,0.0,0.050000000745058,1.0,1.0,-3.6266968161252633e-12,-1.5684023099154392e-15,3.628265222987981e-12,-3.63299147709828e-12,0.0,0.0,0.0,-1.4551915228366852e-11,60.0,4.497798045122181e-07,-0.0,-5.066788513209878e-25,0.0,283.1508178710937,286.8005065917969,287.39410400390625,287.5122985839844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-6.431301797618514e-21,-3.215650898809257e-21,-3.215650898809257e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12026400,298.52020263671875,303.1499938964844,285.1499938964844,0.0,-0.0,286.6200561523437,0.0,0.0,-2.558505978692699e-13,298.6405944824219,303.1499938964844,285.1499938964844,0.0,-0.0,286.62225341796875,0.0,0.0,-2.694229930301495e-13,299.0679016113281,303.1499938964844,285.1499938964844,0.0,-0.0,286.625732421875,0.0,0.0,-1.989949004188585e-13,298.466796875,303.1499938964844,285.1499938964844,0.0,-0.0,286.6201477050781,0.0,0.0,-2.694229930301495e-13,298.9018249511719,303.1499938964844,285.1499938964844,0.0,-0.0,286.6217956542969,0.0,0.0,-1.278026729584214e-12,286.6036682128906,294.1499938964844,280.7112731933594,280.068115234375,282.3199157714844,280.82440185546875,286.12237548828125,0.0,0.0,0.0,0.050000000745058,1.0,1.0,-3.6266968161252633e-12,-1.5684023099154392e-15,3.628265222987981e-12,-3.63299147709828e-12,0.0,0.0,0.0,-1.4551915228366852e-11,60.0,4.497798045122181e-07,-0.0,-5.066788513209878e-25,0.0,283.1508178710937,286.8005065917969,287.39410400390625,287.5122985839844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-6.431301797618514e-21,-3.215650898809257e-21,-3.215650898809257e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12026460,298.5213928222656,303.1499938964844,285.1499938964844,0.0,-0.0,286.6200561523437,0.0,0.0,-2.558505978692699e-13,298.6395263671875,303.1499938964844,285.1499938964844,0.0,-0.0,286.62225341796875,0.0,0.0,-2.694229930301495e-13,299.0661926269531,303.1499938964844,285.1499938964844,0.0,-0.0,286.625732421875,0.0,0.0,-1.989949004188585e-13,298.46685791015625,303.1499938964844,285.1499938964844,0.0,-0.0,286.6201477050781,0.0,0.0,-2.694229930301495e-13,298.90142822265625,303.1499938964844,285.1499938964844,0.0,-0.0,286.6217956542969,0.0,0.0,-1.278026729584214e-12,286.6036682128906,294.1499938964844,280.7323303222656,280.1032409667969,282.3199157714844,280.82440185546875,286.12237548828125,0.0,0.0,0.0,0.050000000745058,1.0,1.0,-3.6266968161252633e-12,-1.5684023099154392e-15,3.628265222987981e-12,-3.63299147709828e-12,0.0,0.0,0.0,-1.4551915228366852e-11,60.0,4.185602904271946e-07,-0.0,-5.066788513209878e-25,0.0,283.1508178710937,286.8005065917969,287.39410400390625,287.5122985839844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-6.431301797618514e-21,-3.215650898809257e-21,-3.215650898809257e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12026520,298.5213928222656,303.1499938964844,285.1499938964844,0.0,-0.0,286.6200561523437,0.0,0.0,-2.558505978692699e-13,298.6395263671875,303.1499938964844,285.1499938964844,0.0,-0.0,286.62225341796875,0.0,0.0,-2.694229930301495e-13,299.0661926269531,303.1499938964844,285.1499938964844,0.0,-0.0,286.625732421875,0.0,0.0,-1.989949004188585e-13,298.46685791015625,303.1499938964844,285.1499938964844,0.0,-0.0,286.6201477050781,0.0,0.0,-2.694229930301495e-13,298.90142822265625,303.1499938964844,285.1499938964844,0.0,-0.0,286.6217956542969,0.0,0.0,-1.278026729584214e-12,286.6036682128906,294.1499938964844,280.7323303222656,280.1032409667969,282.3199157714844,280.82440185546875,286.12237548828125,0.0,0.0,0.0,0.050000000745058,1.0,1.0,-3.6266968161252633e-12,-1.5684023099154392e-15,3.628265222987981e-12,-3.63299147709828e-12,0.0,0.0,0.0,-1.4551915228366852e-11,60.0,4.185602904271946e-07,-0.0,-5.066788513209878e-25,0.0,283.1508178710937,286.8005065917969,287.39410400390625,287.5122985839844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-6.431301797618514e-21,-3.215650898809257e-21,-3.215650898809257e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12026580,298.5228576660156,303.1499938964844,285.1499938964844,0.0,-0.0,286.6200561523437,0.0,0.0,-2.558505978692699e-13,298.6385498046875,303.1499938964844,285.1499938964844,0.0,-0.0,286.62225341796875,0.0,0.0,-2.694229930301495e-13,299.0645446777344,303.1499938964844,285.1499938964844,0.0,-0.0,286.625732421875,0.0,0.0,-1.989949004188585e-13,298.4671325683594,303.1499938964844,285.1499938964844,0.0,-0.0,286.6201477050781,0.0,0.0,-2.694229930301495e-13,298.901123046875,303.1499938964844,285.1499938964844,0.0,-0.0,286.6217956542969,0.0,0.0,-1.278026729584214e-12,286.6036682128906,294.1499938964844,280.7539367675781,280.1383361816406,282.3199157714844,280.82440185546875,286.1223449707031,0.0,0.0,0.0,0.050000000745058,1.0,1.0,-9.711530624817444e-13,-2.163302877287933e-15,9.73316371076505e-13,7.034460362299877e-13,0.0,0.0,0.0,0.0,60.0,3.893674147548154e-07,-0.0,-5.066788513209878e-25,0.0,283.1508178710937,286.8005065917969,287.39410400390625,287.5122985839844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-6.431301797618514e-21,-3.215650898809257e-21,-3.215650898809257e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12026640,298.5228576660156,303.1499938964844,285.1499938964844,0.0,-0.0,286.6200561523437,0.0,0.0,-2.558505978692699e-13,298.6385498046875,303.1499938964844,285.1499938964844,0.0,-0.0,286.62225341796875,0.0,0.0,-2.694229930301495e-13,299.0645446777344,303.1499938964844,285.1499938964844,0.0,-0.0,286.625732421875,0.0,0.0,-1.989949004188585e-13,298.4671325683594,303.1499938964844,285.1499938964844,0.0,-0.0,286.6201477050781,0.0,0.0,-2.694229930301495e-13,298.901123046875,303.1499938964844,285.1499938964844,0.0,-0.0,286.6217956542969,0.0,0.0,-1.278026729584214e-12,286.6036682128906,294.1499938964844,280.7539367675781,280.1383361816406,282.3199157714844,280.82440185546875,286.1223449707031,0.0,0.0,0.0,0.050000000745058,1.0,1.0,-9.711530624817444e-13,-2.163302877287933e-15,9.73316371076505e-13,7.034460362299877e-13,0.0,0.0,0.0,0.0,60.0,3.893674147548154e-07,-0.0,-5.066788513209878e-25,0.0,283.1508178710937,286.8005065917969,287.39410400390625,287.5122985839844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-6.431301797618514e-21,-3.215650898809257e-21,-3.215650898809257e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12026700,298.5237121582031,303.1499938964844,285.1499938964844,0.0,-0.0,286.6200561523437,0.0,0.0,-2.558505978692699e-13,298.6380920410156,303.1499938964844,285.1499938964844,0.0,-0.0,286.62225341796875,0.0,0.0,-2.694229930301495e-13,299.06378173828125,303.1499938964844,285.1499938964844,0.0,-0.0,286.625732421875,0.0,0.0,-1.989949004188585e-13,298.4673156738281,303.1499938964844,285.1499938964844,0.0,-0.0,286.6201477050781,0.0,0.0,-2.694229930301495e-13,298.9010314941406,303.1499938964844,285.1499938964844,0.0,-0.0,286.6217956542969,0.0,0.0,-1.278026729584214e-12,286.6036682128906,294.1499938964844,280.76495361328125,280.1558532714844,282.3199157714844,280.82440185546875,286.1223449707031,0.0,0.0,0.0,0.050000000745058,1.0,1.0,-9.711530624817444e-13,-2.163302877287933e-15,9.73316371076505e-13,7.034460362299877e-13,0.0,0.0,0.0,0.0,60.0,3.75613495862126e-07,-0.0,-5.066788513209878e-25,0.0,283.1508178710937,286.8005065917969,287.39410400390625,287.5122985839844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-6.431301797618514e-21,-3.215650898809257e-21,-3.215650898809257e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12026760,298.524658203125,303.1499938964844,285.1499938964844,0.0,-0.0,286.6200561523437,0.0,0.0,0.0,298.6376647949219,303.1499938964844,285.1499938964844,0.0,-0.0,286.62225341796875,0.0,0.0,0.0,299.0630187988281,303.1499938964844,285.1499938964844,0.0,-0.0,286.625732421875,0.0,0.0,0.0,298.46759033203125,303.1499938964844,285.1499938964844,0.0,-0.0,286.6201477050781,0.0,0.0,0.0,298.90093994140625,303.1499938964844,285.1499938964844,0.0,-0.0,286.6217956542969,0.0,0.0,0.0,286.6036682128906,294.1499938964844,280.7760925292969,280.1733093261719,282.3199157714844,280.82440185546875,286.1223449707031,0.0,0.0,0.0,0.050000000745058,1.0,1.0,-9.1550465125545e-13,-2.0249828205177802e-15,9.17529615653001e-13,-9.779042809895944e-13,0.0,0.0,0.0,0.0,60.0,3.619279311806167e-07,-0.0,-0.0,0.0,283.1508178710937,286.8005065917969,287.39410400390625,287.5122985839844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-6.431301797618514e-21,-3.215650898809257e-21,-3.215650898809257e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12026820,298.5267333984375,303.1499938964844,285.1499938964844,0.0,-0.0,286.6200561523437,0.0,0.0,0.0,298.6368713378906,303.1499938964844,285.1499938964844,0.0,-0.0,286.62225341796875,0.0,0.0,0.0,299.06158447265625,303.1499938964844,285.1499938964844,0.0,-0.0,286.625732421875,0.0,0.0,0.0,298.4682006835937,303.1499938964844,285.1499938964844,0.0,-0.0,286.6201477050781,0.0,0.0,0.0,298.9008483886719,303.1499938964844,285.1499938964844,0.0,-0.0,286.6217956542969,0.0,0.0,0.0,286.6036682128906,294.1499938964844,280.7988586425781,280.2080993652344,282.3199157714844,280.82440185546875,286.1223449707031,0.0,0.0,0.0,0.050000000745058,1.0,1.0,-9.1550465125545e-13,-2.0249828205177802e-15,9.17529615653001e-13,-9.779042809895944e-13,0.0,0.0,0.0,0.0,60.0,3.362190739153448e-07,-0.0,-0.0,0.0,283.1508178710937,286.8005065917969,287.39410400390625,287.5122985839844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-6.431301797618514e-21,-3.215650898809257e-21,-3.215650898809257e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12026880,298.5267333984375,303.1499938964844,285.1499938964844,0.0,-0.0,286.6200561523437,0.0,0.0,0.0,298.6368713378906,303.1499938964844,285.1499938964844,0.0,-0.0,286.62225341796875,0.0,0.0,0.0,299.06158447265625,303.1499938964844,285.1499938964844,0.0,-0.0,286.625732421875,0.0,0.0,0.0,298.4682006835937,303.1499938964844,285.1499938964844,0.0,-0.0,286.6201477050781,0.0,0.0,0.0,298.9008483886719,303.1499938964844,285.1499938964844,0.0,-0.0,286.6217956542969,0.0,0.0,0.0,286.6036682128906,294.1499938964844,280.7988586425781,280.2080993652344,282.3199157714844,280.82440185546875,286.1223449707031,0.0,0.0,0.0,0.050000000745058,1.0,1.0,-9.1550465125545e-13,-2.0249828205177802e-15,9.17529615653001e-13,-9.779042809895944e-13,0.0,0.0,0.0,0.0,60.0,3.362190739153448e-07,-0.0,-0.0,0.0,283.1508178710937,286.8005065917969,287.39410400390625,287.5122985839844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-6.431301797618514e-21,-3.215650898809257e-21,-3.215650898809257e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12026940,298.5290832519531,303.1499938964844,285.1499938964844,0.0,-0.0,286.6200561523437,0.0,0.0,-2.558505978692699e-13,298.6361999511719,303.1499938964844,285.1499938964844,0.0,-0.0,286.62225341796875,0.0,0.0,-2.694229930301495e-13,299.06024169921875,303.1499938964844,285.1499938964844,0.0,-0.0,286.625732421875,0.0,0.0,-1.989949004188585e-13,298.468994140625,303.1499938964844,285.1499938964844,0.0,-0.0,286.6201477050781,0.0,0.0,-2.694229930301495e-13,298.9008483886719,303.1499938964844,285.1499938964844,0.0,-0.0,286.6217956542969,0.0,0.0,-1.278026729584214e-12,286.6036682128906,294.1499938964844,280.822265625,280.2425842285156,282.3199157714844,280.82440185546875,286.1223449707031,0.0,0.0,0.0,0.050000000745058,1.0,1.0,-3.6266968161252633e-12,-1.5684023099154392e-15,3.628265222987981e-12,-3.63299147709828e-12,0.0,0.0,0.0,-1.4551915228366852e-11,60.0,3.12422997694739e-07,-0.0,-5.066788513209878e-25,0.0,283.1508178710937,286.8005065917969,287.39410400390625,287.5122985839844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-6.431301797618514e-21,-3.215650898809257e-21,-3.215650898809257e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12027000,298.5290832519531,303.1499938964844,285.1499938964844,0.0,-0.0,286.6200561523437,0.0,0.0,-2.558505978692699e-13,298.6361999511719,303.1499938964844,285.1499938964844,0.0,-0.0,286.62225341796875,0.0,0.0,-2.694229930301495e-13,299.06024169921875,303.1499938964844,285.1499938964844,0.0,-0.0,286.625732421875,0.0,0.0,-1.989949004188585e-13,298.468994140625,303.1499938964844,285.1499938964844,0.0,-0.0,286.6201477050781,0.0,0.0,-2.694229930301495e-13,298.9008483886719,303.1499938964844,285.1499938964844,0.0,-0.0,286.6217956542969,0.0,0.0,-1.278026729584214e-12,286.6036682128906,294.1499938964844,280.822265625,280.2425842285156,282.3199157714844,280.82440185546875,286.1223449707031,0.0,0.0,0.0,0.050000000745058,1.0,1.0,-3.6266968161252633e-12,-1.5684023099154392e-15,3.628265222987981e-12,-3.63299147709828e-12,0.0,0.0,0.0,-1.4551915228366852e-11,60.0,3.12422997694739e-07,-0.0,-5.066788513209878e-25,0.0,283.1508178710937,286.8005065917969,287.39410400390625,287.5122985839844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-6.431301797618514e-21,-3.215650898809257e-21,-3.215650898809257e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12027060,298.53179931640625,303.1499938964844,285.1499938964844,0.0,-0.0,286.6200561523437,0.0,0.0,2.558505978692699e-13,298.6355895996094,303.1499938964844,285.1499938964844,0.0,-0.0,286.62225341796875,0.0,0.0,2.694229930301495e-13,299.0589904785156,303.1499938964844,285.1499938964844,0.0,-0.0,286.625732421875,0.0,0.0,1.989949004188585e-13,298.469970703125,303.1499938964844,285.1499938964844,0.0,-0.0,286.6201477050781,0.0,0.0,2.694229930301495e-13,298.90093994140625,303.1499938964844,285.1499938964844,0.0,-0.0,286.6217956542969,0.0,0.0,1.278026729584214e-12,286.6036682128906,294.1499938964844,280.8463439941406,280.2766418457031,282.3199157714844,280.82440185546875,286.1223449707031,0.0,0.0,0.0,0.050000000745058,1.0,1.0,-8.59856185819047e-13,-1.8866627637476258e-15,8.617428602294974e-13,-2.659254543999068e-12,0.0,0.0,0.0,0.0,60.0,2.899021183111472e-07,-0.0,-5.066788513209878e-25,0.0,283.1508178710937,286.8005065917969,287.39410400390625,287.5122985839844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-6.431301797618514e-21,-3.215650898809257e-21,-3.215650898809257e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12027120,298.53179931640625,303.1499938964844,285.1499938964844,0.0,-0.0,286.6200561523437,0.0,0.0,2.558505978692699e-13,298.6355895996094,303.1499938964844,285.1499938964844,0.0,-0.0,286.62225341796875,0.0,0.0,2.694229930301495e-13,299.0589904785156,303.1499938964844,285.1499938964844,0.0,-0.0,286.625732421875,0.0,0.0,1.989949004188585e-13,298.469970703125,303.1499938964844,285.1499938964844,0.0,-0.0,286.6201477050781,0.0,0.0,2.694229930301495e-13,298.90093994140625,303.1499938964844,285.1499938964844,0.0,-0.0,286.6217956542969,0.0,0.0,1.278026729584214e-12,286.6036682128906,294.1499938964844,280.8463439941406,280.2766418457031,282.3199157714844,280.82440185546875,286.1223449707031,0.0,0.0,0.0,0.050000000745058,1.0,1.0,-8.59856185819047e-13,-1.8866627637476258e-15,8.617428602294974e-13,-2.659254543999068e-12,0.0,0.0,0.0,0.0,60.0,2.899021183111472e-07,-0.0,-5.066788513209878e-25,0.0,283.1508178710937,286.8005065917969,287.39410400390625,287.5122985839844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-6.431301797618514e-21,-3.215650898809257e-21,-3.215650898809257e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
