time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12027180,298.5347900390625,303.1499938964844,285.1499938964844,0.0,-0.0,286.6200561523437,0.0,0.0,0.0,298.63507080078125,303.1499938964844,285.1499938964844,0.0,-0.0,286.62225341796875,0.0,0.0,0.0,299.0578308105469,303.1499938964844,285.1499938964844,0.0,-0.0,286.625732421875,0.0,0.0,0.0,298.4711303710937,303.1499938964844,285.1499938964844,0.0,-0.0,286.6201477050781,0.0,0.0,0.0,298.901123046875,303.1499938964844,285.1499938964844,0.0,-0.0,286.6217956542969,0.0,0.0,0.0,286.6036682128906,294.1499938964844,280.8711242675781,280.3102111816406,282.3199157714844,280.82440185546875,286.122314453125,0.0,0.0,0.0,0.050000000745058,1.0,1.0,-3.5710484048989688e-12,-1.4300822531452856e-15,3.5724784675644768e-12,-5.3143418485279695e-12,0.0,0.0,0.0,-1.4551915228366852e-11,60.0,2.6988610102307575e-07,-0.0,-0.0,0.0,283.1508178710937,286.8005065917969,287.39410400390625,287.5122985839844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-6.431301797618514e-21,-3.215650898809257e-21,-3.215650898809257e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12027240,298.5347900390625,303.1499938964844,285.1499938964844,0.0,-0.0,286.6200561523437,0.0,0.0,0.0,298.63507080078125,303.1499938964844,285.1499938964844,0.0,-0.0,286.62225341796875,0.0,0.0,0.0,299.0578308105469,303.1499938964844,285.1499938964844,0.0,-0.0,286.625732421875,0.0,0.0,0.0,298.4711303710937,303.1499938964844,285.1499938964844,0.0,-0.0,286.6201477050781,0.0,0.0,0.0,298.901123046875,303.1499938964844,285.1499938964844,0.0,-0.0,286.6217956542969,0.0,0.0,0.0,286.6036682128906,294.1499938964844,280.8711242675781,280.3102111816406,282.3199157714844,280.82440185546875,286.122314453125,0.0,0.0,0.0,0.050000000745058,1.0,1.0,-3.5710484048989688e-12,-1.4300822531452856e-15,3.5724784675644768e-12,-5.3143418485279695e-12,0.0,0.0,0.0,-1.4551915228366852e-11,60.0,2.6988610102307575e-07,-0.0,-0.0,0.0,283.1508178710937,286.8005065917969,287.39410400390625,287.5122985839844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-6.431301797618514e-21,-3.215650898809257e-21,-3.215650898809257e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12027300,298.53643798828125,303.1499938964844,285.1499938964844,0.0,-0.0,286.6200561523437,0.0,0.0,2.558505978692699e-13,298.6348571777344,303.1499938964844,285.1499938964844,0.0,-0.0,286.62225341796875,0.0,0.0,2.694229930301495e-13,299.0572814941406,303.1499938964844,285.1499938964844,0.0,-0.0,286.625732421875,0.0,0.0,1.989949004188585e-13,298.4717712402344,303.1499938964844,285.1499938964844,0.0,-0.0,286.6201477050781,0.0,0.0,2.694229930301495e-13,298.9012756347656,303.1499938964844,285.1499938964844,0.0,-0.0,286.6217956542969,0.0,0.0,1.278026729584214e-12,286.6036682128906,294.1499938964844,280.8837890625,280.3267822265625,282.3199157714844,280.82440185546875,286.122314453125,0.0,0.0,0.0,0.050000000745058,1.0,1.0,1.7956875136143637e-12,-2.481563436999238e-15,-1.7932059916819789e-12,1.6771828066988737e-12,0.0,0.0,0.0,1.4551915228366852e-11,60.0,2.6048152790281165e-07,-0.0,-5.066788513209878e-25,0.0,283.1508178710937,286.8005065917969,287.39410400390625,287.5122985839844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-6.431301797618514e-21,-3.215650898809257e-21,-3.215650898809257e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12027360,298.5381774902344,303.1499938964844,285.1499938964844,0.0,-0.0,286.6200561523437,0.0,0.0,0.0,298.6346740722656,303.1499938964844,285.1499938964844,0.0,-0.0,286.62225341796875,0.0,0.0,0.0,299.0567626953125,303.1499938964844,285.1499938964844,0.0,-0.0,286.625732421875,0.0,0.0,0.0,298.4724426269531,303.1499938964844,285.1499938964844,0.0,-0.0,286.6201477050781,0.0,0.0,0.0,298.90142822265625,303.1499938964844,285.1499938964844,0.0,-0.0,286.6217956542969,0.0,0.0,0.0,286.6036682128906,294.1499938964844,280.8966369628906,280.3431701660156,282.3199157714844,280.82440185546875,286.122314453125,0.0,0.0,0.0,0.050000000745058,1.0,1.0,-9.1550465125545e-13,-2.0249828205177802e-15,9.17529615653001e-13,-9.779042809895944e-13,0.0,0.0,0.0,0.0,60.0,2.516690074116923e-07,-0.0,-0.0,0.0,283.1508178710937,286.8005065917969,287.39410400390625,287.5122985839844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-6.431301797618514e-21,-3.215650898809257e-21,-3.215650898809257e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12027420,298.5418395996094,303.1499938964844,285.1499938964844,0.0,-0.0,286.6200561523437,0.0,0.0,2.558505978692699e-13,298.6343688964844,303.1499938964844,285.1499938964844,0.0,-0.0,286.62225341796875,0.0,0.0,2.694229930301495e-13,299.0557861328125,303.1499938964844,285.1499938964844,0.0,-0.0,286.625732421875,0.0,0.0,1.989949004188585e-13,298.4739074707031,303.1499938964844,285.1499938964844,0.0,-0.0,286.6201477050781,0.0,0.0,2.694229930301495e-13,298.9018249511719,303.1499938964844,285.1499938964844,0.0,-0.0,286.6217956542969,0.0,0.0,1.278026729584214e-12,286.6036682128906,294.1499938964844,280.92291259765625,280.3754577636719,282.3199157714844,280.82440185546875,286.122314453125,0.0,0.0,0.0,0.050000000745058,1.0,1.0,-8.59856185819047e-13,-1.8866627637476258e-15,8.617428602294974e-13,-2.659254543999068e-12,0.0,0.0,0.0,0.0,60.0,2.337707343258444e-07,-0.0,-5.066788513209878e-25,0.0,283.1508178710937,286.8005065917969,287.39410400390625,287.5122985839844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-6.431301797618514e-21,-3.215650898809257e-21,-3.215650898809257e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12027480,298.5418395996094,303.1499938964844,285.1499938964844,0.0,-0.0,286.6200561523437,0.0,0.0,2.558505978692699e-13,298.6343688964844,303.1499938964844,285.1499938964844,0.0,-0.0,286.62225341796875,0.0,0.0,2.694229930301495e-13,299.0557861328125,303.1499938964844,285.1499938964844,0.0,-0.0,286.625732421875,0.0,0.0,1.989949004188585e-13,298.4739074707031,303.1499938964844,285.1499938964844,0.0,-0.0,286.6201477050781,0.0,0.0,2.694229930301495e-13,298.9018249511719,303.1499938964844,285.1499938964844,0.0,-0.0,286.6217956542969,0.0,0.0,1.278026729584214e-12,286.6036682128906,294.1499938964844,280.92291259765625,280.3754577636719,282.3199157714844,280.82440185546875,286.122314453125,0.0,0.0,0.0,0.050000000745058,1.0,1.0,-8.59856185819047e-13,-1.8866627637476258e-15,8.617428602294974e-13,-2.659254543999068e-12,0.0,0.0,0.0,0.0,60.0,2.337707343258444e-07,-0.0,-5.066788513209878e-25,0.0,283.1508178710937,286.8005065917969,287.39410400390625,287.5122985839844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-6.431301797618514e-21,-3.215650898809257e-21,-3.215650898809257e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12027540,298.5458679199219,303.1499938964844,285.1499938964844,0.0,-0.0,286.6200561523437,0.0,0.0,0.0,298.6341247558594,303.1499938964844,285.1499938964844,0.0,-0.0,286.62225341796875,0.0,0.0,0.0,299.05487060546875,303.1499938964844,285.1499938964844,0.0,-0.0,286.625732421875,0.0,0.0,0.0,298.4755554199219,303.1499938964844,285.1499938964844,0.0,-0.0,286.6201477050781,0.0,0.0,0.0,298.9023132324219,303.1499938964844,285.1499938964844,0.0,-0.0,286.6217956542969,0.0,0.0,0.0,286.6036682128906,294.1499938964844,280.95001220703125,280.40692138671875,282.3199157714844,280.82440185546875,286.122314453125,0.0,0.0,0.0,0.050000000745058,1.0,1.0,-9.1550465125545e-13,-2.0249828205177802e-15,9.17529615653001e-13,-9.779042809895944e-13,0.0,0.0,0.0,0.0,60.0,2.179901912313653e-07,-0.0,-0.0,0.0,283.1508178710937,286.8005065917969,287.39410400390625,287.5122985839844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-6.431301797618514e-21,-3.215650898809257e-21,-3.215650898809257e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12027600,298.5458679199219,303.1499938964844,285.1499938964844,0.0,-0.0,286.6200561523437,0.0,0.0,0.0,298.6341247558594,303.1499938964844,285.1499938964844,0.0,-0.0,286.62225341796875,0.0,0.0,0.0,299.05487060546875,303.1499938964844,285.1499938964844,0.0,-0.0,286.625732421875,0.0,0.0,0.0,298.4755554199219,303.1499938964844,285.1499938964844,0.0,-0.0,286.6201477050781,0.0,0.0,0.0,298.9023132324219,303.1499938964844,285.1499938964844,0.0,-0.0,286.6217956542969,0.0,0.0,0.0,286.6036682128906,294.1499938964844,280.95001220703125,280.40692138671875,282.3199157714844,280.82440185546875,286.122314453125,0.0,0.0,0.0,0.050000000745058,1.0,1.0,-9.1550465125545e-13,-2.0249828205177802e-15,9.17529615653001e-13,-9.779042809895944e-13,0.0,0.0,0.0,0.0,60.0,2.179901912313653e-07,-0.0,-0.0,0.0,283.1508178710937,286.8005065917969,287.39410400390625,287.5122985839844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-6.431301797618514e-21,-3.215650898809257e-21,-3.215650898809257e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12027660,298.5502014160156,303.1499938964844,285.1499938964844,0.0,-0.0,286.6200561523437,0.0,0.0,2.558505978692699e-13,298.6340026855469,303.1499938964844,285.1499938964844,0.0,-0.0,286.62225341796875,0.0,0.0,2.694229930301495e-13,299.0540771484375,303.1499938964844,285.1499938964844,0.0,-0.0,286.625732421875,0.0,0.0,1.989949004188585e-13,298.4773254394531,303.1499938964844,285.1499938964844,0.0,-0.0,286.6201477050781,0.0,0.0,2.694229930301495e-13,298.90289306640625,303.1499938964844,285.1499938964844,0.0,-0.0,286.6217956542969,0.0,0.0,1.278026729584214e-12,286.6036682128906,294.1499938964844,280.9840393066406,280.44439697265625,282.3199157714844,280.82440185546875,286.122314453125,0.0,0.0,0.0,0.050000000745058,1.0,1.0,-8.59856185819047e-13,-1.8866627637476258e-15,8.617428602294974e-13,-2.659254543999068e-12,0.0,0.0,0.0,0.0,60.0,2.0230072550475605e-07,-0.0,-5.066788513209878e-25,0.0,283.1508178710937,286.8005065917969,287.39410400390625,287.5122985839844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-6.431301797618514e-21,-3.215650898809257e-21,-3.215650898809257e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12027720,298.5502014160156,303.1499938964844,285.1499938964844,0.0,-0.0,286.6200561523437,0.0,0.0,2.558505978692699e-13,298.6340026855469,303.1499938964844,285.1499938964844,0.0,-0.0,286.62225341796875,0.0,0.0,2.694229930301495e-13,299.0540771484375,303.1499938964844,285.1499938964844,0.0,-0.0,286.625732421875,0.0,0.0,1.989949004188585e-13,298.4773254394531,303.1499938964844,285.1499938964844,0.0,-0.0,286.6201477050781,0.0,0.0,2.694229930301495e-13,298.90289306640625,303.1499938964844,285.1499938964844,0.0,-0.0,286.6217956542969,0.0,0.0,1.278026729584214e-12,286.6036682128906,294.1499938964844,280.9840393066406,280.44439697265625,282.3199157714844,280.82440185546875,286.122314453125,0.0,0.0,0.0,0.050000000745058,1.0,1.0,-8.59856185819047e-13,-1.8866627637476258e-15,8.617428602294974e-13,-2.659254543999068e-12,0.0,0.0,0.0,0.0,60.0,2.0230072550475605e-07,-0.0,-5.066788513209878e-25,0.0,283.1508178710937,286.8005065917969,287.39410400390625,287.5122985839844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-6.431301797618514e-21,-3.215650898809257e-21,-3.215650898809257e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12027780,298.5549011230469,303.1499938964844,285.1499938964844,0.0,-0.0,286.6200561523437,0.0,0.0,5.117011957385398e-13,298.63397216796875,303.1499938964844,285.1499938964844,0.0,-0.0,286.62225341796875,0.0,0.0,5.38845986060299e-13,299.0533752441406,303.1499938964844,285.1499938964844,0.0,-0.0,286.625732421875,0.0,0.0,3.97989800837717e-13,298.4792785644531,303.1499938964844,285.1499938964844,0.0,-0.0,286.6201477050781,0.0,0.0,5.38845986060299e-13,298.9035949707031,303.1499938964844,285.1499938964844,0.0,-0.0,286.6217956542969,0.0,0.0,2.556053459168428e-12,286.6036682128906,294.1499938964844,281.0306701660156,280.4941711425781,282.3199157714844,280.82440185546875,286.122314453125,0.0,0.0,0.0,0.050000000745058,1.0,1.0,4.506879678484177e-12,-2.938144053480697e-15,-4.503941490596741e-12,4.332269785967125e-12,0.0,0.0,0.0,2.9103830456733704e-11,60.0,1.886834439801533e-07,-0.0,-2.0267154052839512e-24,0.0,283.1508178710937,286.8005065917969,287.39410400390625,287.5122985839844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-6.431301797618514e-21,-3.215650898809257e-21,-3.215650898809257e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12027840,298.5549011230469,303.1499938964844,285.1499938964844,0.0,-0.0,286.6200561523437,0.0,0.0,5.117011957385398e-13,298.63397216796875,303.1499938964844,285.1499938964844,0.0,-0.0,286.62225341796875,0.0,0.0,5.38845986060299e-13,299.0533752441406,303.1499938964844,285.1499938964844,0.0,-0.0,286.625732421875,0.0,0.0,3.97989800837717e-13,298.4792785644531,303.1499938964844,285.1499938964844,0.0,-0.0,286.6201477050781,0.0,0.0,5.38845986060299e-13,298.9035949707031,303.1499938964844,285.1499938964844,0.0,-0.0,286.6217956542969,0.0,0.0,2.556053459168428e-12,286.6036682128906,294.1499938964844,281.0306701660156,280.4941711425781,282.3199157714844,280.82440185546875,286.122314453125,0.0,0.0,0.0,0.050000000745058,1.0,1.0,4.506879678484177e-12,-2.938144053480697e-15,-4.503941490596741e-12,4.332269785967125e-12,0.0,0.0,0.0,2.9103830456733704e-11,60.0,1.886834439801533e-07,-0.0,-2.0267154052839512e-24,0.0,283.1508178710937,286.8005065917969,287.39410400390625,287.5122985839844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-6.431301797618514e-21,-3.215650898809257e-21,-3.215650898809257e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12027900,298.55743408203125,303.1499938964844,285.1499938964844,0.0,-0.0,286.6200561523437,0.0,0.0,2.558505978692699e-13,298.634033203125,303.1499938964844,285.1499938964844,0.0,-0.0,286.62225341796875,0.0,0.0,2.694229930301495e-13,299.0531005859375,303.1499938964844,285.1499938964844,0.0,-0.0,286.625732421875,0.0,0.0,1.989949004188585e-13,298.4803161621094,303.1499938964844,285.1499938964844,0.0,-0.0,286.6201477050781,0.0,0.0,2.694229930301495e-13,298.90399169921875,303.1499938964844,285.1499938964844,0.0,-0.0,286.6217956542969,0.0,0.0,1.278026729584214e-12,286.6036682128906,294.1499938964844,281.0584411621094,280.5234069824219,282.3199157714844,280.82440185546875,286.122314453125,0.0,0.0,0.0,0.050000000745058,1.0,1.0,1.7956875136143637e-12,-2.481563436999238e-15,-1.7932059916819789e-12,1.6771828066988737e-12,0.0,0.0,0.0,1.4551915228366852e-11,60.0,1.818975903233877e-07,-0.0,-5.066788513209878e-25,0.0,283.1508178710937,286.8005065917969,287.39410400390625,287.5122985839844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-6.431301797618514e-21,-3.215650898809257e-21,-3.215650898809257e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12027960,298.5600280761719,303.1499938964844,285.1499938964844,0.0,-0.0,286.6200561523437,0.0,0.0,2.558505978692699e-13,298.6341247558594,303.1499938964844,285.1499938964844,0.0,-0.0,286.62225341796875,0.0,0.0,2.694229930301495e-13,299.0528259277344,303.1499938964844,285.1499938964844,0.0,-0.0,286.625732421875,0.0,0.0,1.989949004188585e-13,298.4814147949219,303.1499938964844,285.1499938964844,0.0,-0.0,286.6201477050781,0.0,0.0,2.694229930301495e-13,298.9044189453125,303.1499938964844,285.1499938964844,0.0,-0.0,286.6217956542969,0.0,0.0,1.278026729584214e-12,286.6036682128906,294.1499938964844,281.0890808105469,280.555419921875,282.3199157714844,280.82440185546875,286.122314453125,0.0,0.0,0.0,0.050000000745058,1.0,1.0,1.7956875136143637e-12,-2.481563436999238e-15,-1.7932059916819789e-12,1.6771828066988737e-12,0.0,0.0,0.0,1.4551915228366852e-11,60.0,1.7545329455970204e-07,-0.0,-5.066788513209878e-25,0.0,283.1508178710937,286.8005065917969,287.39410400390625,287.5122985839844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-6.431301797618514e-21,-3.215650898809257e-21,-3.215650898809257e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12028020,298.5653686523437,303.1499938964844,285.1499938964844,0.0,-0.0,286.6200561523437,0.0,0.0,0.0,298.6343688964844,303.1499938964844,285.1499938964844,0.0,-0.0,286.62225341796875,0.0,0.0,0.0,299.0523986816406,303.1499938964844,285.1499938964844,0.0,-0.0,286.625732421875,0.0,0.0,0.0,298.4836730957031,303.1499938964844,285.1499938964844,0.0,-0.0,286.6201477050781,0.0,0.0,0.0,298.9053039550781,303.1499938964844,285.1499938964844,0.0,-0.0,286.6217956542969,0.0,0.0,0.0,286.6036682128906,294.1499938964844,281.1584777832031,280.6272888183594,282.3199157714844,280.82440185546875,286.122314453125,0.0,0.0,0.0,0.050000000745058,1.0,1.0,-9.1550465125545e-13,-2.0249828205177802e-15,9.17529615653001e-13,-9.779042809895944e-13,0.0,0.0,0.0,0.0,60.0,1.6295182092562754e-07,-0.0,-0.0,0.0,283.1508178710937,286.8005065917969,287.39410400390625,287.5122985839844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-6.431301797618514e-21,-3.215650898809257e-21,-3.215650898809257e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12028080,298.5653686523437,303.1499938964844,285.1499938964844,0.0,-0.0,286.6200561523437,0.0,0.0,0.0,298.6343688964844,303.1499938964844,285.1499938964844,0.0,-0.0,286.62225341796875,0.0,0.0,0.0,299.0523986816406,303.1499938964844,285.1499938964844,0.0,-0.0,286.625732421875,0.0,0.0,0.0,298.4836730957031,303.1499938964844,285.1499938964844,0.0,-0.0,286.6201477050781,0.0,0.0,0.0,298.9053039550781,303.1499938964844,285.1499938964844,0.0,-0.0,286.6217956542969,0.0,0.0,0.0,286.6036682128906,294.1499938964844,281.1584777832031,280.6272888183594,282.3199157714844,280.82440185546875,286.122314453125,0.0,0.0,0.0,0.050000000745058,1.0,1.0,-9.1550465125545e-13,-2.0249828205177802e-15,9.17529615653001e-13,-9.779042809895944e-13,0.0,0.0,0.0,0.0,60.0,1.6295182092562754e-07,-0.0,-0.0,0.0,283.1508178710937,286.8005065917969,287.39410400390625,287.5122985839844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-6.431301797618514e-21,-3.215650898809257e-21,-3.215650898809257e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12028140,298.5710754394531,303.1499938964844,285.1499938964844,0.0,-0.0,286.6200561523437,0.0,0.0,5.117011957385398e-13,298.634765625,303.1499938964844,285.1499938964844,0.0,-0.0,286.62225341796875,0.0,0.0,5.38845986060299e-13,299.0521240234375,303.1499938964844,285.1499938964844,0.0,-0.0,286.625732421875,0.0,0.0,3.97989800837717e-13,298.4861145019531,303.1499938964844,285.1499938964844,0.0,-0.0,286.6201477050781,0.0,0.0,5.38845986060299e-13,298.90631103515625,303.1499938964844,285.1499938964844,0.0,-0.0,286.6217956542969,0.0,0.0,2.556053459168428e-12,286.6036682128906,294.1499938964844,281.23809814453125,280.7089233398437,282.3199157714844,280.82440185546875,286.1222839355469,0.0,0.0,0.0,0.050000000745058,1.0,1.0,4.506879678484177e-12,-2.938144053480697e-15,-4.503941490596741e-12,4.332269785967125e-12,0.0,0.0,0.0,2.9103830456733704e-11,60.0,1.5152059518186436e-07,-0.0,-2.0267154052839512e-24,0.0,283.1508178710937,286.8005065917969,287.39410400390625,287.5122985839844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-6.431301797618514e-21,-3.215650898809257e-21,-3.215650898809257e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12028200,298.5710754394531,303.1499938964844,285.1499938964844,0.0,-0.0,286.6200561523437,0.0,0.0,5.117011957385398e-13,298.634765625,303.1499938964844,285.1499938964844,0.0,-0.0,286.62225341796875,0.0,0.0,5.38845986060299e-13,299.0521240234375,303.1499938964844,285.1499938964844,0.0,-0.0,286.625732421875,0.0,0.0,3.97989800837717e-13,298.4861145019531,303.1499938964844,285.1499938964844,0.0,-0.0,286.6201477050781,0.0,0.0,5.38845986060299e-13,298.90631103515625,303.1499938964844,285.1499938964844,0.0,-0.0,286.6217956542969,0.0,0.0,2.556053459168428e-12,286.6036682128906,294.1499938964844,281.23809814453125,280.7089233398437,282.3199157714844,280.82440185546875,286.1222839355469,0.0,0.0,0.0,0.050000000745058,1.0,1.0,4.506879678484177e-12,-2.938144053480697e-15,-4.503941490596741e-12,4.332269785967125e-12,0.0,0.0,0.0,2.9103830456733704e-11,60.0,1.5152059518186436e-07,-0.0,-2.0267154052839512e-24,0.0,283.1508178710937,286.8005065917969,287.39410400390625,287.5122985839844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-6.431301797618514e-21,-3.215650898809257e-21,-3.215650898809257e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12028260,298.5771484375,303.1499938964844,285.1499938964844,0.0,-0.0,286.6200561523437,0.0,0.0,-2.558505978692699e-13,298.6353454589844,303.1499938964844,285.1499938964844,0.0,-0.0,286.62225341796875,0.0,0.0,-2.694229930301495e-13,299.052001953125,303.1499938964844,285.1499938964844,0.0,-0.0,286.625732421875,0.0,0.0,-1.989949004188585e-13,298.4887390136719,303.1499938964844,285.1499938964844,0.0,-0.0,286.6201477050781,0.0,0.0,-2.694229930301495e-13,298.90740966796875,303.1499938964844,285.1499938964844,0.0,-0.0,286.6217956542969,0.0,0.0,-1.278026729584214e-12,286.6036682128906,294.1499938964844,281.3271484375,280.7994384765625,282.3199157714844,280.82440185546875,286.1222839355469,0.0,0.0,0.0,0.050000000745058,1.0,1.0,-3.6266968161252633e-12,-1.5684023099154392e-15,3.628265222987981e-12,-3.63299147709828e-12,0.0,0.0,0.0,-1.4551915228366852e-11,60.0,1.4088637101394852e-07,-0.0,-5.066788513209878e-25,0.0,283.1508178710937,286.8005065917969,287.39410400390625,287.5122985839844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-6.431301797618514e-21,-3.215650898809257e-21,-3.215650898809257e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12028320,298.5771484375,303.1499938964844,285.1499938964844,0.0,-0.0,286.6200561523437,0.0,0.0,-2.558505978692699e-13,298.6353454589844,303.1499938964844,285.1499938964844,0.0,-0.0,286.62225341796875,0.0,0.0,-2.694229930301495e-13,299.052001953125,303.1499938964844,285.1499938964844,0.0,-0.0,286.625732421875,0.0,0.0,-1.989949004188585e-13,298.4887390136719,303.1499938964844,285.1499938964844,0.0,-0.0,286.6201477050781,0.0,0.0,-2.694229930301495e-13,298.90740966796875,303.1499938964844,285.1499938964844,0.0,-0.0,286.6217956542969,0.0,0.0,-1.278026729584214e-12,286.6036682128906,294.1499938964844,281.3271484375,280.7994384765625,282.3199157714844,280.82440185546875,286.1222839355469,0.0,0.0,0.0,0.050000000745058,1.0,1.0,-3.6266968161252633e-12,-1.5684023099154392e-15,3.628265222987981e-12,-3.63299147709828e-12,0.0,0.0,0.0,-1.4551915228366852e-11,60.0,1.4088637101394852e-07,-0.0,-5.066788513209878e-25,0.0,283.1508178710937,286.8005065917969,287.39410400390625,287.5122985839844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-6.431301797618514e-21,-3.215650898809257e-21,-3.215650898809257e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12028380,298.5836181640625,303.1499938964844,285.1499938964844,0.0,-0.0,286.6200561523437,0.0,0.0,0.0,298.6361083984375,303.1499938964844,285.1499938964844,0.0,-0.0,286.62225341796875,0.0,0.0,0.0,299.05206298828125,303.1499938964844,285.1499938964844,0.0,-0.0,286.625732421875,0.0,0.0,0.0,298.4915771484375,303.1499938964844,285.1499938964844,0.0,-0.0,286.6201477050781,0.0,0.0,0.0,298.9086303710937,303.1499938964844,285.1499938964844,0.0,-0.0,286.6217956542969,0.0,0.0,0.0,286.6036682128906,294.1499938964844,281.4248352050781,280.89801025390625,282.3199157714844,280.82440185546875,286.1222839355469,0.0,0.0,0.0,0.050000000745058,1.0,1.0,-3.5710484048989688e-12,-1.4300822531452856e-15,3.5724784675644768e-12,-5.3143418485279695e-12,0.0,0.0,0.0,-1.4551915228366852e-11,60.0,1.310491484218801e-07,-0.0,-0.0,0.0,283.1508178710937,286.8005065917969,287.39410400390625,287.5122985839844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-6.431301797618514e-21,-3.215650898809257e-21,-3.215650898809257e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12028440,298.5836181640625,303.1499938964844,285.1499938964844,0.0,-0.0,286.6200561523437,0.0,0.0,0.0,298.6361083984375,303.1499938964844,285.1499938964844,0.0,-0.0,286.62225341796875,0.0,0.0,0.0,299.05206298828125,303.1499938964844,285.1499938964844,0.0,-0.0,286.625732421875,0.0,0.0,0.0,298.4915771484375,303.1499938964844,285.1499938964844,0.0,-0.0,286.6201477050781,0.0,0.0,0.0,298.9086303710937,303.1499938964844,285.1499938964844,0.0,-0.0,286.6217956542969,0.0,0.0,0.0,286.6036682128906,294.1499938964844,281.4248352050781,280.89801025390625,282.3199157714844,280.82440185546875,286.1222839355469,0.0,0.0,0.0,0.050000000745058,1.0,1.0,-3.5710484048989688e-12,-1.4300822531452856e-15,3.5724784675644768e-12,-5.3143418485279695e-12,0.0,0.0,0.0,-1.4551915228366852e-11,60.0,1.310491484218801e-07,-0.0,-0.0,0.0,283.1508178710937,286.8005065917969,287.39410400390625,287.5122985839844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-6.431301797618514e-21,-3.215650898809257e-21,-3.215650898809257e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12028500,298.5870666503906,303.1499938964844,285.1499938964844,0.0,-0.0,286.6200561523437,0.0,0.0,2.558505978692699e-13,298.63653564453125,303.1499938964844,285.1499938964844,0.0,-0.0,286.62225341796875,0.0,0.0,2.694229930301495e-13,299.0521545410156,303.1499938964844,285.1499938964844,0.0,-0.0,286.625732421875,0.0,0.0,1.989949004188585e-13,298.4930725097656,303.1499938964844,285.1499938964844,0.0,-0.0,286.6201477050781,0.0,0.0,2.694229930301495e-13,298.9092712402344,303.1499938964844,285.1499938964844,0.0,-0.0,286.6217956542969,0.0,0.0,1.278026729584214e-12,286.6036682128906,294.1499938964844,281.4766845703125,280.9500427246094,282.3199157714844,280.82440185546875,286.1222839355469,0.0,0.0,0.0,0.050000000745058,1.0,1.0,1.7956875136143637e-12,-2.481563436999238e-15,-1.7932059916819789e-12,1.6771828066988737e-12,0.0,0.0,0.0,1.4551915228366852e-11,60.0,1.266998168603095e-07,-0.0,-5.066788513209878e-25,0.0,283.1508178710937,286.8005065917969,287.39410400390625,287.5122985839844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-6.431301797618514e-21,-3.215650898809257e-21,-3.215650898809257e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12028560,298.5906982421875,303.1499938964844,285.1499938964844,0.0,-0.0,286.6200561523437,0.0,0.0,2.558505978692699e-13,298.63702392578125,303.1499938964844,285.1499938964844,0.0,-0.0,286.62225341796875,0.0,0.0,2.694229930301495e-13,299.0522766113281,303.1499938964844,285.1499938964844,0.0,-0.0,286.625732421875,0.0,0.0,1.989949004188585e-13,298.4946594238281,303.1499938964844,285.1499938964844,0.0,-0.0,286.6201477050781,0.0,0.0,2.694229930301495e-13,298.90997314453125,303.1499938964844,285.1499938964844,0.0,-0.0,286.6217956542969,0.0,0.0,1.278026729584214e-12,286.6036682128906,294.1499938964844,281.5303955078125,281.0037841796875,282.3199157714844,280.82440185546875,286.1222839355469,0.0,0.0,0.0,0.050000000745058,1.0,1.0,1.7956875136143637e-12,-2.481563436999238e-15,-1.7932059916819789e-12,1.6771828066988737e-12,0.0,0.0,0.0,1.4551915228366852e-11,60.0,1.2198614740555058e-07,-0.0,-5.066788513209878e-25,0.0,283.1508178710937,286.8005065917969,287.39410400390625,287.5122985839844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-6.431301797618514e-21,-3.215650898809257e-21,-3.215650898809257e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12028620,298.5985107421875,303.1499938964844,285.1499938964844,0.0,-0.0,286.6200561523437,0.0,0.0,0.0,298.63818359375,303.1499938964844,285.1499938964844,0.0,-0.0,286.62225341796875,0.0,0.0,0.0,299.0527038574219,303.1499938964844,285.1499938964844,0.0,-0.0,286.625732421875,0.0,0.0,0.0,298.4981384277344,303.1499938964844,285.1499938964844,0.0,-0.0,286.6201477050781,0.0,0.0,0.0,298.91143798828125,303.1499938964844,285.1499938964844,0.0,-0.0,286.6217956542969,0.0,0.0,0.0,286.6036682128906,294.1499938964844,281.6430053710937,281.1158447265625,282.3199157714844,280.82440185546875,286.1222839355469,0.0,0.0,0.0,0.050000000745058,1.0,1.0,-9.1550465125545e-13,-2.0249828205177802e-15,9.17529615653001e-13,-9.779042809895944e-13,0.0,0.0,0.0,0.0,60.0,-1.6369872355426196e-06,-0.0,-0.0,0.0,283.1508178710937,286.8005065917969,287.39410400390625,287.5122985839844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-6.431301797618514e-21,-3.215650898809257e-21,-3.215650898809257e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12028680,298.5985107421875,303.1499938964844,285.1499938964844,0.0,-0.0,286.6200561523437,0.0,0.0,0.0,298.63818359375,303.1499938964844,285.1499938964844,0.0,-0.0,286.62225341796875,0.0,0.0,0.0,299.0527038574219,303.1499938964844,285.1499938964844,0.0,-0.0,286.625732421875,0.0,0.0,0.0,298.4981384277344,303.1499938964844,285.1499938964844,0.0,-0.0,286.6201477050781,0.0,0.0,0.0,298.91143798828125,303.1499938964844,285.1499938964844,0.0,-0.0,286.6217956542969,0.0,0.0,0.0,286.6036682128906,294.1499938964844,281.6430053710937,281.1158447265625,282.3199157714844,280.82440185546875,286.1222839355469,0.0,0.0,0.0,0.050000000745058,1.0,1.0,-9.1550465125545e-13,-2.0249828205177802e-15,9.17529615653001e-13,-9.779042809895944e-13,0.0,0.0,0.0,0.0,60.0,-1.6369872355426196e-06,-0.0,-0.0,0.0,283.1508178710937,286.8005065917969,287.39410400390625,287.5122985839844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-6.431301797618514e-21,-3.215650898809257e-21,-3.215650898809257e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12028740,298.6068420410156,303.1499938964844,285.1499938964844,0.0,-0.0,286.6200561523437,0.0,0.0,0.0,298.6394958496094,303.1499938964844,285.1499938964844,0.0,-0.0,286.62225341796875,0.0,0.0,0.0,299.0533142089844,303.1499938964844,285.1499938964844,0.0,-0.0,286.625732421875,0.0,0.0,0.0,298.5018310546875,303.1499938964844,285.1499938964844,0.0,-0.0,286.6201477050781,0.0,0.0,0.0,298.9130859375,303.1499938964844,285.1499938964844,0.0,-0.0,286.6217956542969,0.0,0.0,0.0,286.6036682128906,294.1499938964844,281.76190185546875,281.2333679199219,282.3199157714844,280.82440185546875,286.1222839355469,0.0,0.0,0.0,0.050000000745058,1.0,1.0,-9.1550465125545e-13,-2.0249828205177802e-15,9.17529615653001e-13,-9.779042809895944e-13,0.0,0.0,0.0,0.0,60.0,-1.2742850685754092e-07,-0.0,-0.0,0.0,283.1508178710937,286.8005065917969,287.39410400390625,287.5122985839844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-6.431301797618514e-21,-3.215650898809257e-21,-3.215650898809257e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12028800,298.6068420410156,303.1499938964844,285.1499938964844,0.0,-0.0,286.6200561523437,0.0,0.0,0.0,298.6394958496094,303.1499938964844,285.1499938964844,0.0,-0.0,286.62225341796875,0.0,0.0,0.0,299.0533142089844,303.1499938964844,285.1499938964844,0.0,-0.0,286.625732421875,0.0,0.0,0.0,298.5018310546875,303.1499938964844,285.1499938964844,0.0,-0.0,286.6201477050781,0.0,0.0,0.0,298.9130859375,303.1499938964844,285.1499938964844,0.0,-0.0,286.6217956542969,0.0,0.0,0.0,286.6036682128906,294.1499938964844,281.76190185546875,281.2333679199219,282.3199157714844,280.82440185546875,286.1222839355469,0.0,0.0,0.0,0.050000000745058,1.0,1.0,-9.1550465125545e-13,-2.0249828205177802e-15,9.17529615653001e-13,-9.779042809895944e-13,0.0,0.0,0.0,0.0,60.0,-1.2742850685754092e-07,-0.0,-0.0,0.0,283.1508178710937,286.8005065917969,287.39410400390625,287.5122985839844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-6.431301797618514e-21,-3.215650898809257e-21,-3.215650898809257e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12028860,298.6156616210937,303.1499938964844,285.1499938964844,0.0,-0.0,286.6200561523437,0.0,0.0,0.0,298.6410827636719,303.1499938964844,285.1499938964844,0.0,-0.0,286.62225341796875,0.0,0.0,0.0,299.0541381835937,303.1499938964844,285.1499938964844,0.0,-0.0,286.625732421875,0.0,0.0,0.0,298.5057983398437,303.1499938964844,285.1499938964844,0.0,-0.0,286.6201477050781,0.0,0.0,0.0,298.9148864746094,303.1499938964844,285.1499938964844,0.0,-0.0,286.6217956542969,0.0,0.0,0.0,286.6036682128906,294.1499938964844,281.8863220214844,281.35546875,282.3199157714844,280.82440185546875,286.1222839355469,0.0,0.0,0.0,0.050000000745058,1.0,1.0,-9.1550465125545e-13,-2.0249828205177802e-15,9.17529615653001e-13,-9.779042809895944e-13,0.0,0.0,0.0,0.0,60.0,6.763092841310936e-08,-0.0,-0.0,0.0,283.1508178710937,286.8005065917969,287.39410400390625,287.5122985839844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-6.431301797618514e-21,-3.215650898809257e-21,-3.215650898809257e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12028920,298.6156616210937,303.1499938964844,285.1499938964844,0.0,-0.0,286.6200561523437,0.0,0.0,0.0,298.6410827636719,303.1499938964844,285.1499938964844,0.0,-0.0,286.62225341796875,0.0,0.0,0.0,299.0541381835937,303.1499938964844,285.1499938964844,0.0,-0.0,286.625732421875,0.0,0.0,0.0,298.5057983398437,303.1499938964844,285.1499938964844,0.0,-0.0,286.6201477050781,0.0,0.0,0.0,298.9148864746094,303.1499938964844,285.1499938964844,0.0,-0.0,286.6217956542969,0.0,0.0,0.0,286.6036682128906,294.1499938964844,281.8863220214844,281.35546875,282.3199157714844,280.82440185546875,286.1222839355469,0.0,0.0,0.0,0.050000000745058,1.0,1.0,-9.1550465125545e-13,-2.0249828205177802e-15,9.17529615653001e-13,-9.779042809895944e-13,0.0,0.0,0.0,0.0,60.0,6.763092841310936e-08,-0.0,-0.0,0.0,283.1508178710937,286.8005065917969,287.39410400390625,287.5122985839844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-6.431301797618514e-21,-3.215650898809257e-21,-3.215650898809257e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12028980,298.6248474121094,303.1499938964844,285.1499938964844,0.0,-0.0,286.6200561523437,0.0,0.0,0.0,298.6428527832031,303.1499938964844,285.1499938964844,0.0,-0.0,286.62225341796875,0.0,0.0,0.0,299.05517578125,303.1499938964844,285.1499938964844,0.0,-0.0,286.625732421875,0.0,0.0,0.0,298.5099792480469,303.1499938964844,285.1499938964844,0.0,-0.0,286.6201477050781,0.0,0.0,0.0,298.9168395996094,303.1499938964844,285.1499938964844,0.0,-0.0,286.6217956542969,0.0,0.0,0.0,286.6036682128906,294.1499938964844,282.01544189453125,281.48126220703125,282.3199157714844,280.82440185546875,286.1222839355469,0.0,0.0,0.0,0.050000000745058,1.0,1.0,-9.1550465125545e-13,-2.0249828205177802e-15,9.17529615653001e-13,-9.779042809895944e-13,0.0,0.0,0.0,0.0,60.0,8.696380859873899e-08,-0.0,-0.0,0.0,283.1508178710937,286.8005065917969,287.39410400390625,287.5122985839844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-6.431301797618514e-21,-3.215650898809257e-21,-3.215650898809257e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12029040,298.6248474121094,303.1499938964844,285.1499938964844,0.0,-0.0,286.6200561523437,0.0,0.0,0.0,298.6428527832031,303.1499938964844,285.1499938964844,0.0,-0.0,286.62225341796875,0.0,0.0,0.0,299.05517578125,303.1499938964844,285.1499938964844,0.0,-0.0,286.625732421875,0.0,0.0,0.0,298.5099792480469,303.1499938964844,285.1499938964844,0.0,-0.0,286.6201477050781,0.0,0.0,0.0,298.9168395996094,303.1499938964844,285.1499938964844,0.0,-0.0,286.6217956542969,0.0,0.0,0.0,286.6036682128906,294.1499938964844,282.01544189453125,281.48126220703125,282.3199157714844,280.82440185546875,286.1222839355469,0.0,0.0,0.0,0.050000000745058,1.0,1.0,-9.1550465125545e-13,-2.0249828205177802e-15,9.17529615653001e-13,-9.779042809895944e-13,0.0,0.0,0.0,0.0,60.0,8.696380859873899e-08,-0.0,-0.0,0.0,283.1508178710937,286.8005065917969,287.39410400390625,287.5122985839844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-6.431301797618514e-21,-3.215650898809257e-21,-3.215650898809257e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12029100,298.6296081542969,303.1499938964844,285.1499938964844,0.0,-0.0,286.6200561523437,0.0,0.0,2.558505978692699e-13,298.6438293457031,303.1499938964844,285.1499938964844,0.0,-0.0,286.62225341796875,0.0,0.0,2.694229930301495e-13,299.0557861328125,303.1499938964844,285.1499938964844,0.0,-0.0,286.625732421875,0.0,0.0,1.989949004188585e-13,298.5121459960937,303.1499938964844,285.1499938964844,0.0,-0.0,286.6201477050781,0.0,0.0,2.694229930301495e-13,298.9178771972656,303.1499938964844,285.1499938964844,0.0,-0.0,286.6217956542969,0.0,0.0,1.278026729584214e-12,286.6036682128906,294.1499938964844,282.0815124511719,281.5452880859375,282.3199157714844,280.82440185546875,286.1222839355469,0.0,0.0,0.0,0.050000000745058,1.0,1.0,-8.59856185819047e-13,-1.8866627637476258e-15,8.617428602294974e-13,-2.659254543999068e-12,0.0,0.0,0.0,0.0,60.0,8.566583886704393e-08,-0.0,-5.066788513209878e-25,0.0,283.1508178710937,286.8005065917969,287.39410400390625,287.5122985839844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-6.431301797618514e-21,-3.215650898809257e-21,-3.215650898809257e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12029160,298.63446044921875,303.1499938964844,285.1499938964844,0.0,-0.0,286.6200561523437,0.0,0.0,-5.117011957385398e-13,298.6448669433594,303.1499938964844,285.1499938964844,0.0,-0.0,286.62225341796875,0.0,0.0,-5.38845986060299e-13,299.0564270019531,303.1499938964844,285.1499938964844,0.0,-0.0,286.625732421875,0.0,0.0,-3.97989800837717e-13,298.51434326171875,303.1499938964844,285.1499938964844,0.0,-0.0,286.6201477050781,0.0,0.0,-5.38845986060299e-13,298.9189453125,303.1499938964844,285.1499938964844,0.0,-0.0,286.6217956542969,0.0,0.0,-2.556053459168428e-12,286.6036682128906,294.1499938964844,282.1484680175781,281.6098937988281,282.3199157714844,280.82440185546875,286.1222839355469,0.0,0.0,0.0,0.050000000745058,1.0,1.0,-3.682345227351558e-12,-1.7067223666855928e-15,3.684052195251919e-12,-1.951641105668589e-12,0.0,0.0,0.0,-1.4551915228366852e-11,60.0,8.368473203290706e-08,-0.0,-2.0267154052839512e-24,0.0,283.1508178710937,286.8005065917969,287.39410400390625,287.5122985839844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-6.431301797618514e-21,-3.215650898809257e-21,-3.215650898809257e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12029220,298.6443786621094,303.1499938964844,285.1499938964844,0.0,-0.0,286.6200561523437,0.0,0.0,0.0,298.6470947265625,303.1499938964844,285.1499938964844,0.0,-0.0,286.62225341796875,0.0,0.0,0.0,299.0578918457031,303.1499938964844,285.1499938964844,0.0,-0.0,286.625732421875,0.0,0.0,0.0,298.5188903808594,303.1499938964844,285.1499938964844,0.0,-0.0,286.6201477050781,0.0,0.0,0.0,298.92120361328125,303.1499938964844,285.1499938964844,0.0,-0.0,286.6217956542969,0.0,0.0,0.0,286.6036682128906,294.1499938964844,282.28466796875,281.7405090332031,282.3199157714844,280.82440185546875,286.1222839355469,0.0,0.0,0.0,0.050000000745058,1.0,1.0,-9.1550465125545e-13,-2.0249828205177802e-15,9.17529615653001e-13,-9.779042809895944e-13,0.0,0.0,0.0,0.0,60.0,7.812852231836588e-08,-0.0,-0.0,0.0,283.1508178710937,286.8005065917969,287.39410400390625,287.5122985839844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-6.431301797618514e-21,-3.215650898809257e-21,-3.215650898809257e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12029280,298.6443786621094,303.1499938964844,285.1499938964844,0.0,-0.0,286.6200561523437,0.0,0.0,0.0,298.6470947265625,303.1499938964844,285.1499938964844,0.0,-0.0,286.62225341796875,0.0,0.0,0.0,299.0578918457031,303.1499938964844,285.1499938964844,0.0,-0.0,286.625732421875,0.0,0.0,0.0,298.5188903808594,303.1499938964844,285.1499938964844,0.0,-0.0,286.6201477050781,0.0,0.0,0.0,298.92120361328125,303.1499938964844,285.1499938964844,0.0,-0.0,286.6217956542969,0.0,0.0,0.0,286.6036682128906,294.1499938964844,282.28466796875,281.7405090332031,282.3199157714844,280.82440185546875,286.1222839355469,0.0,0.0,0.0,0.050000000745058,1.0,1.0,-9.1550465125545e-13,-2.0249828205177802e-15,9.17529615653001e-13,-9.779042809895944e-13,0.0,0.0,0.0,0.0,60.0,7.812852231836588e-08,-0.0,-0.0,0.0,283.1508178710937,286.8005065917969,287.39410400390625,287.5122985839844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-6.431301797618514e-21,-3.215650898809257e-21,-3.215650898809257e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12029340,298.6497802734375,303.1499938964844,285.1499938964844,0.0,-0.0,286.6200561523437,0.0,0.0,0.0,298.6483459472656,303.1499938964844,285.1499938964844,0.0,-0.0,286.62225341796875,0.0,0.0,0.0,299.0587463378906,303.1499938964844,285.1499938964844,0.0,-0.0,286.625732421875,0.0,0.0,0.0,298.5213623046875,303.1499938964844,285.1499938964844,0.0,-0.0,286.6201477050781,0.0,0.0,0.0,298.9224548339844,303.1499938964844,285.1499938964844,0.0,-0.0,286.6217956542969,0.0,0.0,0.0,286.6036682128906,294.1499938964844,282.358154296875,281.8104858398437,282.3199157714844,280.82440185546875,286.1222839355469,0.0,0.0,0.0,0.050000000745058,1.0,1.0,-9.1550465125545e-13,-2.0249828205177802e-15,9.17529615653001e-13,-9.779042809895944e-13,0.0,0.0,0.0,0.0,60.0,7.56009015390191e-08,-0.0,-0.0,0.0,283.1508178710937,286.8005065917969,287.39410400390625,287.5122985839844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-6.431301797618514e-21,-3.215650898809257e-21,-3.215650898809257e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12029400,298.6546325683594,303.1499938964844,285.1499938964844,0.0,-0.0,286.6200561523437,0.0,0.0,-2.558505978692699e-13,298.6495056152344,303.1499938964844,285.1499938964844,0.0,-0.0,286.62225341796875,0.0,0.0,-2.694229930301495e-13,299.0595397949219,303.1499938964844,285.1499938964844,0.0,-0.0,286.625732421875,0.0,0.0,-1.989949004188585e-13,298.5235900878906,303.1499938964844,285.1499938964844,0.0,-0.0,286.6201477050781,0.0,0.0,-2.694229930301495e-13,298.923583984375,303.1499938964844,285.1499938964844,0.0,-0.0,286.6217956542969,0.0,0.0,-1.278026729584214e-12,286.6036682128906,294.1499938964844,282.4232177734375,281.8721618652344,282.3199157714844,280.82440185546875,286.1222839355469,0.0,0.0,0.0,0.050000000745058,1.0,1.0,-3.6266968161252633e-12,-1.5684023099154392e-15,3.628265222987981e-12,-3.63299147709828e-12,0.0,0.0,0.0,-1.4551915228366852e-11,60.0,7.295942339169414e-08,-0.0,-5.066788513209878e-25,0.0,283.1508178710937,286.8005065917969,287.39410400390625,287.5122985839844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-6.431301797618514e-21,-3.215650898809257e-21,-3.215650898809257e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12029460,298.6652526855469,303.1499938964844,285.1499938964844,0.0,-0.0,286.6200561523437,0.0,0.0,0.0,298.6521301269531,303.1499938964844,285.1499938964844,0.0,-0.0,286.62225341796875,0.0,0.0,0.0,299.0613708496094,303.1499938964844,285.1499938964844,0.0,-0.0,286.625732421875,0.0,0.0,0.0,298.5284423828125,303.1499938964844,285.1499938964844,0.0,-0.0,286.6201477050781,0.0,0.0,0.0,298.92608642578125,303.1499938964844,285.1499938964844,0.0,-0.0,286.6217956542969,0.0,0.0,0.0,286.6036682128906,294.1499938964844,282.5633239746094,282.0040283203125,282.3199157714844,280.82440185546875,286.1222839355469,0.0,0.0,0.0,0.050000000745058,1.0,1.0,-9.1550465125545e-13,-2.0249828205177802e-15,9.17529615653001e-13,-9.779042809895944e-13,0.0,0.0,0.0,0.0,60.0,6.763092841310936e-08,-0.0,-0.0,0.0,283.1508178710937,286.8005065917969,287.39410400390625,287.5122985839844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-6.431301797618514e-21,-3.215650898809257e-21,-3.215650898809257e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12029520,298.6652526855469,303.1499938964844,285.1499938964844,0.0,-0.0,286.6200561523437,0.0,0.0,0.0,298.6521301269531,303.1499938964844,285.1499938964844,0.0,-0.0,286.62225341796875,0.0,0.0,0.0,299.0613708496094,303.1499938964844,285.1499938964844,0.0,-0.0,286.625732421875,0.0,0.0,0.0,298.5284423828125,303.1499938964844,285.1499938964844,0.0,-0.0,286.6201477050781,0.0,0.0,0.0,298.92608642578125,303.1499938964844,285.1499938964844,0.0,-0.0,286.6217956542969,0.0,0.0,0.0,286.6036682128906,294.1499938964844,282.5633239746094,282.0040283203125,282.3199157714844,280.82440185546875,286.1222839355469,0.0,0.0,0.0,0.050000000745058,1.0,1.0,-9.1550465125545e-13,-2.0249828205177802e-15,9.17529615653001e-13,-9.779042809895944e-13,0.0,0.0,0.0,0.0,60.0,6.763092841310936e-08,-0.0,-0.0,0.0,283.1508178710937,286.8005065917969,287.39410400390625,287.5122985839844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-6.431301797618514e-21,-3.215650898809257e-21,-3.215650898809257e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
