time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12029580,298.6762390136719,303.1499938964844,285.1499938964844,0.0,-0.0,286.6200561523437,0.0,0.0,2.558505978692699e-13,298.6549072265625,303.1499938964844,285.1499938964844,0.0,-0.0,286.62225341796875,0.0,0.0,2.694229930301495e-13,299.0633850097656,303.1499938964844,285.1499938964844,0.0,-0.0,286.625732421875,0.0,0.0,1.989949004188585e-13,298.5334167480469,303.1499938964844,285.1499938964844,0.0,-0.0,286.6201477050781,0.0,0.0,2.694229930301495e-13,298.9287109375,303.1499938964844,285.1499938964844,0.0,-0.0,286.6217956542969,0.0,0.0,1.278026729584214e-12,286.6036682128906,294.1499938964844,282.7042236328125,282.1352233886719,282.3199157714844,280.82440185546875,286.1222839355469,0.0,0.0,0.0,0.050000000745058,1.0,1.0,-8.59856185819047e-13,-1.8866627637476258e-15,8.617428602294974e-13,-2.659254543999068e-12,0.0,0.0,0.0,0.0,60.0,6.287171316898822e-08,-0.0,-5.066788513209878e-25,0.0,283.1508178710937,286.8005065917969,287.39410400390625,287.5122985839844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-6.431301797618514e-21,-3.215650898809257e-21,-3.215650898809257e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12029640,298.6762390136719,303.1499938964844,285.1499938964844,0.0,-0.0,286.6200561523437,0.0,0.0,2.558505978692699e-13,298.6549072265625,303.1499938964844,285.1499938964844,0.0,-0.0,286.62225341796875,0.0,0.0,2.694229930301495e-13,299.0633850097656,303.1499938964844,285.1499938964844,0.0,-0.0,286.625732421875,0.0,0.0,1.989949004188585e-13,298.5334167480469,303.1499938964844,285.1499938964844,0.0,-0.0,286.6201477050781,0.0,0.0,2.694229930301495e-13,298.9287109375,303.1499938964844,285.1499938964844,0.0,-0.0,286.6217956542969,0.0,0.0,1.278026729584214e-12,286.6036682128906,294.1499938964844,282.7042236328125,282.1352233886719,282.3199157714844,280.82440185546875,286.1222839355469,0.0,0.0,0.0,0.050000000745058,1.0,1.0,-8.59856185819047e-13,-1.8866627637476258e-15,8.617428602294974e-13,-2.659254543999068e-12,0.0,0.0,0.0,0.0,60.0,6.287171316898822e-08,-0.0,-5.066788513209878e-25,0.0,283.1508178710937,286.8005065917969,287.39410400390625,287.5122985839844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-6.431301797618514e-21,-3.215650898809257e-21,-3.215650898809257e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12029700,298.681884765625,303.1499938964844,285.1499938964844,0.0,-0.0,286.6200561523437,0.0,0.0,0.0,298.6563720703125,303.1499938964844,285.1499938964844,0.0,-0.0,286.62225341796875,0.0,0.0,0.0,299.064453125,303.1499938964844,285.1499938964844,0.0,-0.0,286.625732421875,0.0,0.0,0.0,298.5359802246094,303.1499938964844,285.1499938964844,0.0,-0.0,286.6201477050781,0.0,0.0,0.0,298.9300537109375,303.1499938964844,285.1499938964844,0.0,-0.0,286.6217956542969,0.0,0.0,0.0,286.6036682128906,294.1499938964844,282.7747497558594,282.2002868652344,282.3199157714844,280.82440185546875,286.1222839355469,0.0,0.0,0.0,0.050000000745058,1.0,1.0,-9.1550465125545e-13,-2.0249828205177802e-15,9.17529615653001e-13,-9.779042809895944e-13,0.0,0.0,0.0,0.0,60.0,6.068566449357604e-08,-0.0,-0.0,0.0,283.1508178710937,286.8005065917969,287.39410400390625,287.5122985839844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-6.431301797618514e-21,-3.215650898809257e-21,-3.215650898809257e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12029760,298.6876220703125,303.1499938964844,285.1499938964844,0.0,-0.0,286.6200561523437,0.0,0.0,0.0,298.65789794921875,303.1499938964844,285.1499938964844,0.0,-0.0,286.62225341796875,0.0,0.0,0.0,299.0655517578125,303.1499938964844,285.1499938964844,0.0,-0.0,286.625732421875,0.0,0.0,0.0,298.5385437011719,303.1499938964844,285.1499938964844,0.0,-0.0,286.6201477050781,0.0,0.0,0.0,298.93145751953125,303.1499938964844,285.1499938964844,0.0,-0.0,286.6217956542969,0.0,0.0,0.0,286.6036682128906,294.1499938964844,282.8451538085937,282.26483154296875,282.3199157714844,280.82440185546875,286.1222839355469,0.0,0.0,0.0,0.050000000745058,1.0,1.0,-9.1550465125545e-13,-2.0249828205177802e-15,9.17529615653001e-13,-9.779042809895944e-13,0.0,0.0,0.0,0.0,60.0,5.859069673874728e-08,-0.0,-0.0,0.0,283.1508178710937,286.8005065917969,287.39410400390625,287.5122985839844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-6.431301797618514e-21,-3.215650898809257e-21,-3.215650898809257e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12029820,298.6996765136719,303.1499938964844,285.1499938964844,0.0,-0.0,286.6200561523437,0.0,0.0,0.0,298.6610412597656,303.1499938964844,285.1499938964844,0.0,-0.0,286.62225341796875,0.0,0.0,0.0,299.0679016113281,303.1499938964844,285.1499938964844,0.0,-0.0,286.625732421875,0.0,0.0,0.0,298.5438842773437,303.1499938964844,285.1499938964844,0.0,-0.0,286.6201477050781,0.0,0.0,0.0,298.934326171875,303.1499938964844,285.1499938964844,0.0,-0.0,286.6217956542969,0.0,0.0,0.0,286.6036682128906,294.1499938964844,282.9852600097656,282.3919982910156,282.3199157714844,280.82440185546875,286.1222839355469,0.0,0.0,0.0,0.050000000745058,1.0,1.0,-9.1550465125545e-13,-2.0249828205177802e-15,9.17529615653001e-13,-9.779042809895944e-13,0.0,0.0,0.0,0.0,60.0,5.45829372811113e-08,-0.0,-0.0,0.0,283.1508178710937,286.8005065917969,287.39410400390625,287.5122985839844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-6.431301797618514e-21,-3.215650898809257e-21,-3.215650898809257e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12029880,298.6996765136719,303.1499938964844,285.1499938964844,0.0,-0.0,286.6200561523437,0.0,0.0,0.0,298.6610412597656,303.1499938964844,285.1499938964844,0.0,-0.0,286.62225341796875,0.0,0.0,0.0,299.0679016113281,303.1499938964844,285.1499938964844,0.0,-0.0,286.625732421875,0.0,0.0,0.0,298.5438842773437,303.1499938964844,285.1499938964844,0.0,-0.0,286.6201477050781,0.0,0.0,0.0,298.934326171875,303.1499938964844,285.1499938964844,0.0,-0.0,286.6217956542969,0.0,0.0,0.0,286.6036682128906,294.1499938964844,282.9852600097656,282.3919982910156,282.3199157714844,280.82440185546875,286.1222839355469,0.0,0.0,0.0,0.050000000745058,1.0,1.0,-9.1550465125545e-13,-2.0249828205177802e-15,9.17529615653001e-13,-9.779042809895944e-13,0.0,0.0,0.0,0.0,60.0,5.45829372811113e-08,-0.0,-0.0,0.0,283.1508178710937,286.8005065917969,287.39410400390625,287.5122985839844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-6.431301797618514e-21,-3.215650898809257e-21,-3.215650898809257e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12029940,298.7125244140625,303.1499938964844,285.1499938964844,0.0,-0.0,286.6200561523437,0.0,0.0,0.0,298.6643371582031,303.1499938964844,285.1499938964844,0.0,-0.0,286.62225341796875,0.0,0.0,0.0,299.0704040527344,303.1499938964844,285.1499938964844,0.0,-0.0,286.625732421875,0.0,0.0,0.0,298.54949951171875,303.1499938964844,285.1499938964844,0.0,-0.0,286.6201477050781,0.0,0.0,0.0,298.9372863769531,303.1499938964844,285.1499938964844,0.0,-0.0,286.6217956542969,0.0,0.0,0.0,286.6036682128906,294.1499938964844,283.1238098144531,282.5157775878906,282.3199157714844,280.82440185546875,286.1222839355469,0.0,0.0,0.0,0.050000000745058,1.0,1.0,-9.1550465125545e-13,-2.0249828205177802e-15,9.17529615653001e-13,-9.779042809895944e-13,0.0,0.0,0.0,0.0,60.0,5.121277979469596e-08,-0.0,-0.0,0.0,283.1508178710937,286.8005065917969,287.39410400390625,287.5122985839844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-6.431301797618514e-21,-3.215650898809257e-21,-3.215650898809257e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12030000,298.7125244140625,303.1499938964844,285.1499938964844,0.0,-0.0,286.6200561523437,0.0,0.0,0.0,298.6643371582031,303.1499938964844,285.1499938964844,0.0,-0.0,286.62225341796875,0.0,0.0,0.0,299.0704040527344,303.1499938964844,285.1499938964844,0.0,-0.0,286.625732421875,0.0,0.0,0.0,298.54949951171875,303.1499938964844,285.1499938964844,0.0,-0.0,286.6201477050781,0.0,0.0,0.0,298.9372863769531,303.1499938964844,285.1499938964844,0.0,-0.0,286.6217956542969,0.0,0.0,0.0,286.6036682128906,294.1499938964844,283.1238098144531,282.5157775878906,282.3199157714844,280.82440185546875,286.1222839355469,0.0,0.0,0.0,0.050000000745058,1.0,1.0,-9.1550465125545e-13,-2.0249828205177802e-15,9.17529615653001e-13,-9.779042809895944e-13,0.0,0.0,0.0,0.0,60.0,5.121277979469596e-08,-0.0,-0.0,0.0,283.1508178710937,286.8005065917969,287.39410400390625,287.5122985839844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-6.431301797618514e-21,-3.215650898809257e-21,-3.215650898809257e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12030060,298.7264709472656,303.1499938964844,285.1499938964844,0.0,-0.0,286.6200561523437,0.0,0.0,0.0,298.6678161621094,303.1499938964844,285.1499938964844,0.0,-0.0,286.62225341796875,0.0,0.0,0.0,299.07305908203125,303.1499938964844,285.1499938964844,0.0,-0.0,286.625732421875,0.0,0.0,0.0,298.5554504394531,303.1499938964844,285.1499938964844,0.0,-0.0,286.6201477050781,0.0,0.0,0.0,298.9404296875,303.1499938964844,285.1499938964844,0.0,-0.0,286.6217956542969,0.0,0.0,0.0,286.6036682128906,294.1499938964844,283.260009765625,282.6353454589844,282.3199157714844,280.82440185546875,286.1222839355469,0.0,0.0,0.0,0.050000000745058,1.0,1.0,-9.1550465125545e-13,-2.0249828205177802e-15,9.17529615653001e-13,-9.779042809895944e-13,0.0,0.0,0.0,0.0,60.0,4.718224744237887e-08,-0.0,-0.0,0.0,283.1508178710937,286.8005065917969,287.39410400390625,287.5122985839844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-6.431301797618514e-21,-3.215650898809257e-21,-3.215650898809257e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12030120,298.7264709472656,303.1499938964844,285.1499938964844,0.0,-0.0,286.6200561523437,0.0,0.0,0.0,298.6678161621094,303.1499938964844,285.1499938964844,0.0,-0.0,286.62225341796875,0.0,0.0,0.0,299.07305908203125,303.1499938964844,285.1499938964844,0.0,-0.0,286.625732421875,0.0,0.0,0.0,298.5554504394531,303.1499938964844,285.1499938964844,0.0,-0.0,286.6201477050781,0.0,0.0,0.0,298.9404296875,303.1499938964844,285.1499938964844,0.0,-0.0,286.6217956542969,0.0,0.0,0.0,286.6036682128906,294.1499938964844,283.260009765625,282.6353454589844,282.3199157714844,280.82440185546875,286.1222839355469,0.0,0.0,0.0,0.050000000745058,1.0,1.0,-9.1550465125545e-13,-2.0249828205177802e-15,9.17529615653001e-13,-9.779042809895944e-13,0.0,0.0,0.0,0.0,60.0,4.718224744237887e-08,-0.0,-0.0,0.0,283.1508178710937,286.8005065917969,287.39410400390625,287.5122985839844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-6.431301797618514e-21,-3.215650898809257e-21,-3.215650898809257e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12030180,298.7411193847656,303.1499938964844,285.1499938964844,0.0,-0.0,286.6200561523437,0.0,0.0,0.0,298.6714782714844,303.1499938964844,285.1499938964844,0.0,-0.0,286.62225341796875,0.0,0.0,0.0,299.0758972167969,303.1499938964844,285.1499938964844,0.0,-0.0,286.625732421875,0.0,0.0,0.0,298.5616149902344,303.1499938964844,285.1499938964844,0.0,-0.0,286.6201477050781,0.0,0.0,0.0,298.9437561035156,303.1499938964844,285.1499938964844,0.0,-0.0,286.6217956542969,0.0,0.0,0.0,286.6036682128906,294.1499938964844,283.3930358886719,282.74981689453125,282.3199157714844,280.82440185546875,286.1222839355469,0.0,0.0,0.0,0.050000000745058,1.0,1.0,-9.1550465125545e-13,-2.0249828205177802e-15,9.17529615653001e-13,-9.779042809895944e-13,0.0,0.0,0.0,0.0,60.0,4.7979245465512577e-08,-0.0,-0.0,0.0,283.1508178710937,286.8005065917969,287.39410400390625,287.5122985839844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-6.431301797618514e-21,-3.215650898809257e-21,-3.215650898809257e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12030240,298.7411193847656,303.1499938964844,285.1499938964844,0.0,-0.0,286.6200561523437,0.0,0.0,0.0,298.6714782714844,303.1499938964844,285.1499938964844,0.0,-0.0,286.62225341796875,0.0,0.0,0.0,299.0758972167969,303.1499938964844,285.1499938964844,0.0,-0.0,286.625732421875,0.0,0.0,0.0,298.5616149902344,303.1499938964844,285.1499938964844,0.0,-0.0,286.6201477050781,0.0,0.0,0.0,298.9437561035156,303.1499938964844,285.1499938964844,0.0,-0.0,286.6217956542969,0.0,0.0,0.0,286.6036682128906,294.1499938964844,283.3930358886719,282.74981689453125,282.3199157714844,280.82440185546875,286.1222839355469,0.0,0.0,0.0,0.050000000745058,1.0,1.0,-9.1550465125545e-13,-2.0249828205177802e-15,9.17529615653001e-13,-9.779042809895944e-13,0.0,0.0,0.0,0.0,60.0,4.7979245465512577e-08,-0.0,-0.0,0.0,283.1508178710937,286.8005065917969,287.39410400390625,287.5122985839844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-6.431301797618514e-21,-3.215650898809257e-21,-3.215650898809257e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12030300,298.7486572265625,303.1499938964844,285.1499938964844,0.0,-0.0,286.6200561523437,0.0,0.0,2.558505978692699e-13,298.67333984375,303.1499938964844,285.1499938964844,0.0,-0.0,286.62225341796875,0.0,0.0,2.694229930301495e-13,299.0773620605469,303.1499938964844,285.1499938964844,0.0,-0.0,286.625732421875,0.0,0.0,1.989949004188585e-13,298.5647277832031,303.1499938964844,285.1499938964844,0.0,-0.0,286.6201477050781,0.0,0.0,2.694229930301495e-13,298.9454650878906,303.1499938964844,285.1499938964844,0.0,-0.0,286.6217956542969,0.0,0.0,1.278026729584214e-12,286.6036682128906,294.1499938964844,283.4581604003906,282.8048400878906,282.3199157714844,280.82440185546875,286.1222839355469,0.0,0.0,0.0,0.050000000745058,1.0,1.0,1.7956875136143637e-12,-2.481563436999238e-15,-1.7932059916819789e-12,1.6771828066988737e-12,0.0,0.0,0.0,1.4551915228366852e-11,60.0,4.517836771356088e-08,-0.0,-5.066788513209878e-25,0.0,283.1508178710937,286.8005065917969,287.39410400390625,287.5122985839844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-6.431301797618514e-21,-3.215650898809257e-21,-3.215650898809257e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12030360,298.75634765625,303.1499938964844,285.1499938964844,0.0,-0.0,286.6200561523437,0.0,0.0,0.0,298.6752624511719,303.1499938964844,285.1499938964844,0.0,-0.0,286.62225341796875,0.0,0.0,0.0,299.0788879394531,303.1499938964844,285.1499938964844,0.0,-0.0,286.625732421875,0.0,0.0,0.0,298.56787109375,303.1499938964844,285.1499938964844,0.0,-0.0,286.6201477050781,0.0,0.0,0.0,298.9472045898437,303.1499938964844,285.1499938964844,0.0,-0.0,286.6217956542969,0.0,0.0,0.0,286.6036682128906,294.1499938964844,283.52215576171875,282.8582458496094,282.3199157714844,280.82440185546875,286.1222839355469,0.0,0.0,0.0,0.050000000745058,1.0,1.0,-9.1550465125545e-13,-2.0249828205177802e-15,9.17529615653001e-13,-9.779042809895944e-13,0.0,0.0,0.0,0.0,60.0,4.221809390969612e-08,-0.0,-0.0,0.0,283.1508178710937,286.8005065917969,287.39410400390625,287.5122985839844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-6.431301797618514e-21,-3.215650898809257e-21,-3.215650898809257e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12030420,298.77197265625,303.1499938964844,285.1499938964844,0.0,-0.0,286.6200561523437,0.0,0.0,0.0,298.67919921875,303.1499938964844,285.1499938964844,0.0,-0.0,286.62225341796875,0.0,0.0,0.0,299.0819702148437,303.1499938964844,285.1499938964844,0.0,-0.0,286.625732421875,0.0,0.0,0.0,298.57421875,303.1499938964844,285.1499938964844,0.0,-0.0,286.6201477050781,0.0,0.0,0.0,298.9508056640625,303.1499938964844,285.1499938964844,0.0,-0.0,286.6217956542969,0.0,0.0,0.0,286.6036682128906,294.1499938964844,283.6465759277344,282.95977783203125,282.3199157714844,280.82440185546875,286.1222839355469,0.0,0.0,0.0,0.050000000745058,1.0,1.0,-3.5710484048989688e-12,-1.4300822531452856e-15,3.5724784675644768e-12,-5.3143418485279695e-12,0.0,0.0,0.0,-1.4551915228366852e-11,60.0,3.9143959185139465e-08,-0.0,-0.0,0.0,283.1508178710937,286.8005065917969,287.39410400390625,287.5122985839844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-6.431301797618514e-21,-3.215650898809257e-21,-3.215650898809257e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12030480,298.77197265625,303.1499938964844,285.1499938964844,0.0,-0.0,286.6200561523437,0.0,0.0,0.0,298.67919921875,303.1499938964844,285.1499938964844,0.0,-0.0,286.62225341796875,0.0,0.0,0.0,299.0819702148437,303.1499938964844,285.1499938964844,0.0,-0.0,286.625732421875,0.0,0.0,0.0,298.57421875,303.1499938964844,285.1499938964844,0.0,-0.0,286.6201477050781,0.0,0.0,0.0,298.9508056640625,303.1499938964844,285.1499938964844,0.0,-0.0,286.6217956542969,0.0,0.0,0.0,286.6036682128906,294.1499938964844,283.6465759277344,282.95977783203125,282.3199157714844,280.82440185546875,286.1222839355469,0.0,0.0,0.0,0.050000000745058,1.0,1.0,-3.5710484048989688e-12,-1.4300822531452856e-15,3.5724784675644768e-12,-5.3143418485279695e-12,0.0,0.0,0.0,-1.4551915228366852e-11,60.0,3.9143959185139465e-08,-0.0,-0.0,0.0,283.1508178710937,286.8005065917969,287.39410400390625,287.5122985839844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-6.431301797618514e-21,-3.215650898809257e-21,-3.215650898809257e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12030540,298.7880554199219,303.1499938964844,285.1499938964844,0.0,-0.0,286.6200561523437,0.0,0.0,0.0,298.6832275390625,303.1499938964844,285.1499938964844,0.0,-0.0,286.62225341796875,0.0,0.0,0.0,299.0851745605469,303.1499938964844,285.1499938964844,0.0,-0.0,286.625732421875,0.0,0.0,0.0,298.5805969238281,303.1499938964844,285.1499938964844,0.0,-0.0,286.6201477050781,0.0,0.0,0.0,298.9544982910156,303.1499938964844,285.1499938964844,0.0,-0.0,286.6217956542969,0.0,0.0,0.0,286.6036682128906,294.1499938964844,283.7654724121094,283.05352783203125,282.3199157714844,280.82440185546875,286.1222839355469,0.0,0.0,0.0,0.050000000745058,1.0,1.0,-9.1550465125545e-13,-2.0249828205177802e-15,9.17529615653001e-13,-9.779042809895944e-13,0.0,0.0,0.0,0.0,60.0,3.609259735526393e-08,-0.0,-0.0,0.0,283.1508178710937,286.8005065917969,287.39410400390625,287.5122985839844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-6.431301797618514e-21,-3.215650898809257e-21,-3.215650898809257e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12030600,298.7880554199219,303.1499938964844,285.1499938964844,0.0,-0.0,286.6200561523437,0.0,0.0,0.0,298.6832275390625,303.1499938964844,285.1499938964844,0.0,-0.0,286.62225341796875,0.0,0.0,0.0,299.0851745605469,303.1499938964844,285.1499938964844,0.0,-0.0,286.625732421875,0.0,0.0,0.0,298.5805969238281,303.1499938964844,285.1499938964844,0.0,-0.0,286.6201477050781,0.0,0.0,0.0,298.9544982910156,303.1499938964844,285.1499938964844,0.0,-0.0,286.6217956542969,0.0,0.0,0.0,286.6036682128906,294.1499938964844,283.7654724121094,283.05352783203125,282.3199157714844,280.82440185546875,286.1222839355469,0.0,0.0,0.0,0.050000000745058,1.0,1.0,-9.1550465125545e-13,-2.0249828205177802e-15,9.17529615653001e-13,-9.779042809895944e-13,0.0,0.0,0.0,0.0,60.0,3.609259735526393e-08,-0.0,-0.0,0.0,283.1508178710937,286.8005065917969,287.39410400390625,287.5122985839844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-6.431301797618514e-21,-3.215650898809257e-21,-3.215650898809257e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12030660,298.8045654296875,303.1499938964844,285.1499938964844,0.0,-0.0,286.6200561523437,0.0,0.0,0.0,298.6873474121094,303.1499938964844,285.1499938964844,0.0,-0.0,286.62225341796875,0.0,0.0,0.0,299.08843994140625,303.1499938964844,285.1499938964844,0.0,-0.0,286.625732421875,0.0,0.0,0.0,298.58697509765625,303.1499938964844,285.1499938964844,0.0,-0.0,286.6201477050781,0.0,0.0,0.0,298.95831298828125,303.1499938964844,285.1499938964844,0.0,-0.0,286.6217956542969,0.0,0.0,0.0,286.6036682128906,294.1499938964844,283.8780822753906,283.1386108398437,282.3199157714844,280.82440185546875,286.12225341796875,0.0,0.0,0.0,0.050000000745058,1.0,1.0,-9.1550465125545e-13,-2.0249828205177802e-15,9.17529615653001e-13,-9.779042809895944e-13,0.0,0.0,0.0,0.0,60.0,3.31550928933666e-08,-0.0,-0.0,0.0,283.1508178710937,286.8005065917969,287.39410400390625,287.5122985839844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-6.431301797618514e-21,-3.215650898809257e-21,-3.215650898809257e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12030720,298.8045654296875,303.1499938964844,285.1499938964844,0.0,-0.0,286.6200561523437,0.0,0.0,0.0,298.6873474121094,303.1499938964844,285.1499938964844,0.0,-0.0,286.62225341796875,0.0,0.0,0.0,299.08843994140625,303.1499938964844,285.1499938964844,0.0,-0.0,286.625732421875,0.0,0.0,0.0,298.58697509765625,303.1499938964844,285.1499938964844,0.0,-0.0,286.6201477050781,0.0,0.0,0.0,298.95831298828125,303.1499938964844,285.1499938964844,0.0,-0.0,286.6217956542969,0.0,0.0,0.0,286.6036682128906,294.1499938964844,283.8780822753906,283.1386108398437,282.3199157714844,280.82440185546875,286.12225341796875,0.0,0.0,0.0,0.050000000745058,1.0,1.0,-9.1550465125545e-13,-2.0249828205177802e-15,9.17529615653001e-13,-9.779042809895944e-13,0.0,0.0,0.0,0.0,60.0,3.31550928933666e-08,-0.0,-0.0,0.0,283.1508178710937,286.8005065917969,287.39410400390625,287.5122985839844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-6.431301797618514e-21,-3.215650898809257e-21,-3.215650898809257e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12030780,298.8215637207031,303.1499938964844,285.1499938964844,0.0,-0.0,286.6200561523437,0.0,0.0,0.0,298.6915588378906,303.1499938964844,285.1499938964844,0.0,-0.0,286.62225341796875,0.0,0.0,0.0,299.091796875,303.1499938964844,285.1499938964844,0.0,-0.0,286.625732421875,0.0,0.0,0.0,298.59332275390625,303.1499938964844,285.1499938964844,0.0,-0.0,286.6201477050781,0.0,0.0,0.0,298.9621887207031,303.1499938964844,285.1499938964844,0.0,-0.0,286.6217956542969,0.0,0.0,0.0,286.6036682128906,294.1499938964844,283.983642578125,283.21417236328125,282.3199157714844,280.82440185546875,286.12225341796875,0.0,0.0,0.0,0.050000000745058,1.0,1.0,1.740039102388069e-12,-2.619883493769392e-15,-1.737419236258475e-12,3.358533069708347e-12,0.0,0.0,0.0,1.4551915228366852e-11,60.0,3.2380867764914e-08,-0.0,-0.0,0.0,283.1508178710937,286.8005065917969,287.39410400390625,287.5122985839844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-6.431301797618514e-21,-3.215650898809257e-21,-3.215650898809257e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12030840,298.8215637207031,303.1499938964844,285.1499938964844,0.0,-0.0,286.6200561523437,0.0,0.0,0.0,298.6915588378906,303.1499938964844,285.1499938964844,0.0,-0.0,286.62225341796875,0.0,0.0,0.0,299.091796875,303.1499938964844,285.1499938964844,0.0,-0.0,286.625732421875,0.0,0.0,0.0,298.59332275390625,303.1499938964844,285.1499938964844,0.0,-0.0,286.6201477050781,0.0,0.0,0.0,298.9621887207031,303.1499938964844,285.1499938964844,0.0,-0.0,286.6217956542969,0.0,0.0,0.0,286.6036682128906,294.1499938964844,283.983642578125,283.21417236328125,282.3199157714844,280.82440185546875,286.12225341796875,0.0,0.0,0.0,0.050000000745058,1.0,1.0,1.740039102388069e-12,-2.619883493769392e-15,-1.737419236258475e-12,3.358533069708347e-12,0.0,0.0,0.0,1.4551915228366852e-11,60.0,3.2380867764914e-08,-0.0,-0.0,0.0,283.1508178710937,286.8005065917969,287.39410400390625,287.5122985839844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-6.431301797618514e-21,-3.215650898809257e-21,-3.215650898809257e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12030900,298.83026123046875,303.1499938964844,285.1499938964844,0.0,-0.0,286.6200561523437,0.0,0.0,0.0,298.69366455078125,303.1499938964844,285.1499938964844,0.0,-0.0,286.62225341796875,0.0,0.0,0.0,299.0934753417969,303.1499938964844,285.1499938964844,0.0,-0.0,286.625732421875,0.0,0.0,0.0,298.59649658203125,303.1499938964844,285.1499938964844,0.0,-0.0,286.6201477050781,0.0,0.0,0.0,298.9641418457031,303.1499938964844,285.1499938964844,0.0,-0.0,286.6217956542969,0.0,0.0,0.0,286.6036682128906,294.1499938964844,284.03350830078125,283.2480773925781,282.3199157714844,280.82440185546875,286.12225341796875,0.0,0.0,0.0,0.050000000745058,1.0,1.0,-9.1550465125545e-13,-2.0249828205177802e-15,9.17529615653001e-13,-9.779042809895944e-13,0.0,0.0,0.0,0.0,60.0,3.0058188826842525e-08,-0.0,-0.0,0.0,283.1508178710937,286.8005065917969,287.39410400390625,287.5122985839844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-6.431301797618514e-21,-3.215650898809257e-21,-3.215650898809257e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12030960,298.8390808105469,303.1499938964844,285.1499938964844,0.0,-0.0,286.6200561523437,0.0,0.0,2.558505978692699e-13,298.69580078125,303.1499938964844,285.1499938964844,0.0,-0.0,286.62225341796875,0.0,0.0,2.694229930301495e-13,299.0951843261719,303.1499938964844,285.1499938964844,0.0,-0.0,286.625732421875,0.0,0.0,1.989949004188585e-13,298.5996398925781,303.1499938964844,285.1499938964844,0.0,-0.0,286.6201477050781,0.0,0.0,2.694229930301495e-13,298.9660949707031,303.1499938964844,285.1499938964844,0.0,-0.0,286.6217956542969,0.0,0.0,1.278026729584214e-12,286.6036682128906,294.1499938964844,284.0813293457031,283.279296875,282.3199157714844,280.82440185546875,286.12225341796875,0.0,0.0,0.0,0.050000000745058,1.0,1.0,1.7956875136143637e-12,-2.481563436999238e-15,-1.7932059916819789e-12,1.6771828066988737e-12,0.0,0.0,0.0,1.4551915228366852e-11,60.0,2.9329505935038472e-08,-0.0,-5.066788513209878e-25,0.0,283.1508178710937,286.8005065917969,287.39410400390625,287.5122985839844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-6.431301797618514e-21,-3.215650898809257e-21,-3.215650898809257e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12031020,298.8571472167969,303.1499938964844,285.1499938964844,0.0,-0.0,286.6200561523437,0.0,0.0,-2.558505978692699e-13,298.7000732421875,303.1499938964844,285.1499938964844,0.0,-0.0,286.62225341796875,0.0,0.0,-2.694229930301495e-13,299.0986022949219,303.1499938964844,285.1499938964844,0.0,-0.0,286.625732421875,0.0,0.0,-1.989949004188585e-13,298.6058959960937,303.1499938964844,285.1499938964844,0.0,-0.0,286.6201477050781,0.0,0.0,-2.694229930301495e-13,298.9700622558594,303.1499938964844,285.1499938964844,0.0,-0.0,286.6217956542969,0.0,0.0,-1.278026729584214e-12,286.6036682128906,294.1499938964844,284.1703796386719,283.3331298828125,282.3199157714844,280.82440185546875,286.12225341796875,0.0,0.0,0.0,0.050000000745058,1.0,1.0,-9.711530624817444e-13,-2.163302877287933e-15,9.73316371076505e-13,7.034460362299877e-13,0.0,0.0,0.0,0.0,60.0,2.7621654297149693e-08,-0.0,-5.066788513209878e-25,0.0,283.1508178710937,286.8005065917969,287.39410400390625,287.5122985839844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-6.431301797618514e-21,-3.215650898809257e-21,-3.215650898809257e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12031080,298.8571472167969,303.1499938964844,285.1499938964844,0.0,-0.0,286.6200561523437,0.0,0.0,-2.558505978692699e-13,298.7000732421875,303.1499938964844,285.1499938964844,0.0,-0.0,286.62225341796875,0.0,0.0,-2.694229930301495e-13,299.0986022949219,303.1499938964844,285.1499938964844,0.0,-0.0,286.625732421875,0.0,0.0,-1.989949004188585e-13,298.6058959960937,303.1499938964844,285.1499938964844,0.0,-0.0,286.6201477050781,0.0,0.0,-2.694229930301495e-13,298.9700622558594,303.1499938964844,285.1499938964844,0.0,-0.0,286.6217956542969,0.0,0.0,-1.278026729584214e-12,286.6036682128906,294.1499938964844,284.1703796386719,283.3331298828125,282.3199157714844,280.82440185546875,286.12225341796875,0.0,0.0,0.0,0.050000000745058,1.0,1.0,-9.711530624817444e-13,-2.163302877287933e-15,9.73316371076505e-13,7.034460362299877e-13,0.0,0.0,0.0,0.0,60.0,2.7621654297149693e-08,-0.0,-5.066788513209878e-25,0.0,283.1508178710937,286.8005065917969,287.39410400390625,287.5122985839844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-6.431301797618514e-21,-3.215650898809257e-21,-3.215650898809257e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12031140,298.8758544921875,297.1499938964844,293.1499938964844,0.0,-0.0,286.6200561523437,0.0,0.050000000745058,1.7978620814318447e-09,298.7043762207031,297.1499938964844,293.1499938964844,0.0,-0.0,286.62225341796875,0.0,0.050000000745058,1.893235346273059e-09,299.10205078125,297.1499938964844,293.1499938964844,0.0,-0.0,286.625732421875,0.0,0.050000000745058,1.3983372237902352e-09,298.6120300292969,297.1499938964844,293.1499938964844,0.0,-0.0,286.6201477050781,0.0,0.050000000745058,1.893235346273059e-09,298.9739990234375,297.1499938964844,293.1499938964844,0.0,-0.0,286.6217956542969,0.0,0.050000000745058,8.980693522175898e-09,286.6036682128906,291.1499938964844,284.25,283.3747863769531,282.3199157714844,280.82440185546875,286.12225341796875,1.0,0.1000000014901161,0.0,0.050000000745058,1.0,1.0,-1.9162348152690363e-08,5.358129304827708e-12,1.9156990660462725e-08,-4.3838465302314944e-08,0.0,0.0,0.0,-1.0793155524879697e-07,60.0,-1.4503645616059655e-05,-0.0,-2.5019157924546322e-17,1.0,283.1508178710937,286.8005065917969,287.39410400390625,287.5122985839844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-6.431301797618514e-21,-3.215650898809257e-21,-3.215650898809257e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12031200,298.8758544921875,297.1499938964844,293.1499938964844,0.0,-0.0,286.6200561523437,0.0,0.050000000745058,1.7978620814318447e-09,298.7043762207031,297.1499938964844,293.1499938964844,0.0,-0.0,286.62225341796875,0.0,0.050000000745058,1.893235346273059e-09,299.10205078125,297.1499938964844,293.1499938964844,0.0,-0.0,286.625732421875,0.0,0.050000000745058,1.3983372237902352e-09,298.6120300292969,297.1499938964844,293.1499938964844,0.0,-0.0,286.6201477050781,0.0,0.050000000745058,1.893235346273059e-09,298.9739990234375,297.1499938964844,293.1499938964844,0.0,-0.0,286.6217956542969,0.0,0.050000000745058,8.980693522175898e-09,286.6036682128906,291.1499938964844,284.25,283.3747863769531,282.3199157714844,280.82440185546875,286.12225341796875,1.0,0.1000000014901161,0.0,0.050000000745058,1.0,1.0,-1.9162348152690363e-08,5.358129304827708e-12,1.9156990660462725e-08,-4.3838465302314944e-08,0.0,0.0,0.0,-1.0793155524879697e-07,60.0,-1.4503645616059655e-05,-0.0,-2.5019157924546322e-17,1.0,283.1508178710937,286.8005065917969,287.39410400390625,287.5122985839844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-6.431301797618514e-21,-3.215650898809257e-21,-3.215650898809257e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12031260,298.840576171875,297.1499938964844,293.1499938964844,0.0,-0.0,286.31842041015625,0.6341557502746582,0.050000000745058,0.0408424027264118,298.6774597167969,297.1499938964844,293.1499938964844,0.0,-0.0,286.3188781738281,0.6341557502746582,0.050000000745058,0.043009016662836,299.0691223144531,297.1499938964844,293.1499938964844,0.0,-0.0,286.319580078125,0.6341557502746582,0.050000000745058,0.0317663140594959,298.58575439453125,297.1499938964844,293.1499938964844,0.0,-0.0,286.31842041015625,0.6341557502746582,0.050000000745058,0.043009016662836,298.9457092285156,297.1499938964844,293.1499938964844,0.0,-0.0,286.3187561035156,0.6341557502746582,0.050000000745058,0.2040162533521652,286.27099609375,291.1499938964844,284.2872619628906,283.3920288085937,293.1355285644531,295.0686340332031,286.2491760253906,1.0,0.1097133010625839,0.2000000029802322,0.050000000745058,0.8694289326667786,1.0,-0.4353715479373932,5.311473432811909e-05,0.4353184401988983,-0.1326806545257568,0.0,0.0,0.0,10.175362586975098,60.0,1021.0244140625,-0.0,12.27908992767334,1.0,283.1508178710937,286.8005065917969,287.39410400390625,287.5122985839844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-6.431301797618514e-21,-3.215650898809257e-21,-3.215650898809257e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12031320,298.7758178710937,297.1499938964844,293.1499938964844,0.0,-0.0,286.68035888671875,0.6314409971237183,0.050000000745058,0.0452344641089439,298.6290283203125,297.1499938964844,293.1499938964844,0.0,-0.0,286.6803894042969,0.6314409971237183,0.050000000745058,0.0476340688765049,299.0131225585937,297.1499938964844,293.1499938964844,0.0,-0.0,286.6804504394531,0.6314409971237183,0.050000000745058,0.0351823605597019,298.5362243652344,297.1499938964844,293.1499938964844,0.0,-0.0,286.68035888671875,0.6314409971237183,0.050000000745058,0.0476340688765049,298.89288330078125,297.1499938964844,293.1499938964844,0.0,-0.0,286.6803894042969,0.6314409971237183,0.050000000745058,0.2259555160999298,286.7497863769531,291.1499938964844,284.324462890625,283.40850830078125,294.5293884277344,298.7016296386719,287.301513671875,1.0,0.1210968196392059,0.4000000059604645,0.050000000745058,0.7388578057289124,1.0,-0.4819837510585785,6.382593710441142e-05,0.4819199442863464,-0.1438260525465011,0.0,0.0,0.0,12.489937782287598,60.0,2098.147705078125,-0.0,16.681434631347656,1.0,283.1508178710937,286.8005065917969,287.39410400390625,287.5122985839844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-6.431301797618514e-21,-3.215650898809257e-21,-3.215650898809257e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12031380,298.6969299316406,297.1499938964844,293.1499938964844,0.0,-0.0,288.5164794921875,0.5718512535095215,0.050000000745058,0.0456757806241512,298.5619812011719,297.1499938964844,293.1499938964844,0.0,-0.0,288.5164794921875,0.5718512535095215,0.050000000745058,0.0480987951159477,298.9403076171875,297.1499938964844,293.1499938964844,0.0,-0.0,288.5164794921875,0.5718512535095215,0.050000000745058,0.0355256088078022,298.4647216796875,297.1499938964844,293.1499938964844,0.0,-0.0,288.5164794921875,0.5718512535095215,0.050000000745058,0.0480987951159477,298.8135070800781,297.1499938964844,293.1499938964844,0.0,-0.0,288.5164794921875,0.5718512535095215,0.050000000745058,0.2281599789857864,288.5909118652344,291.1499938964844,284.3985595703125,283.43914794921875,294.5294189453125,298.8240966796875,288.92779541015625,1.0,0.1406606286764145,0.800000011920929,0.050000000745058,0.4777156114578247,1.0,-0.4866824150085449,0.0001340531889582,0.486548364162445,-0.144887164235115,0.0,0.0,0.0,19.882041931152344,60.0,2045.3544921875,-0.0,23.20608329772949,1.0,283.1508178710937,286.8005065917969,287.39410400390625,287.5122985839844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-6.431301797618514e-21,-3.215650898809257e-21,-3.215650898809257e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12031440,298.6969299316406,297.1499938964844,293.1499938964844,0.0,-0.0,288.5164794921875,0.5718512535095215,0.050000000745058,0.0456757806241512,298.5619812011719,297.1499938964844,293.1499938964844,0.0,-0.0,288.5164794921875,0.5718512535095215,0.050000000745058,0.0480987951159477,298.9403076171875,297.1499938964844,293.1499938964844,0.0,-0.0,288.5164794921875,0.5718512535095215,0.050000000745058,0.0355256088078022,298.4647216796875,297.1499938964844,293.1499938964844,0.0,-0.0,288.5164794921875,0.5718512535095215,0.050000000745058,0.0480987951159477,298.8135070800781,297.1499938964844,293.1499938964844,0.0,-0.0,288.5164794921875,0.5718512535095215,0.050000000745058,0.2281599789857864,288.5909118652344,291.1499938964844,284.3985595703125,283.43914794921875,294.5294189453125,298.8240966796875,288.92779541015625,1.0,0.1406606286764145,0.800000011920929,0.050000000745058,0.4777156114578247,1.0,-0.4866824150085449,0.0001340531889582,0.486548364162445,-0.144887164235115,0.0,0.0,0.0,19.882041931152344,60.0,2045.3544921875,-0.0,23.20608329772949,1.0,283.1508178710937,286.8005065917969,287.39410400390625,287.5122985839844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-6.431301797618514e-21,-3.215650898809257e-21,-3.215650898809257e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12031500,298.6765441894531,297.1499938964844,293.1499938964844,0.0,-0.0,289.1581115722656,0.5516520738601685,0.050000000745058,0.0458011627197265,298.5404052734375,297.1499938964844,293.1499938964844,0.0,-0.0,289.1581115722656,0.5516520738601685,0.050000000745058,0.0482308305799961,298.91827392578125,297.1499938964844,293.1499938964844,0.0,-0.0,289.1581115722656,0.5516520738601685,0.050000000745058,0.035623125731945,298.441162109375,297.1499938964844,293.1499938964844,0.0,-0.0,289.1581115722656,0.5516520738601685,0.050000000745058,0.0482308305799961,298.7860107421875,297.1499938964844,293.1499938964844,0.0,-0.0,289.1581115722656,0.5516520738601685,0.050000000745058,0.228786289691925,289.21832275390625,291.1499938964844,284.4354858398437,283.453369140625,294.52203369140625,298.79461669921875,289.50830078125,1.0,0.1492090970277786,1.0,0.050000000745058,0.3471445143222809,1.0,-0.4880169332027435,0.0003214951138943,0.4876954257488251,-0.1450293660163879,0.0,0.0,0.0,23.23154830932617,60.0,1853.9134521484373,-0.0,26.400672912597656,1.0,283.1508178710937,286.8005065917969,287.39410400390625,287.5122985839844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-6.431301797618514e-21,-3.215650898809257e-21,-3.215650898809257e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12031560,298.66473388671875,297.1499938964844,293.1499938964844,0.0,-0.0,289.7206115722656,0.5328962206840515,0.050000000745058,0.0459454208612442,298.5245056152344,297.1499938964844,293.1499938964844,0.0,-0.0,289.7206115722656,0.5328962206840515,0.050000000745058,0.0483827404677867,298.9026184082031,297.1499938964844,293.1499938964844,0.0,-0.0,289.7206115722656,0.5328962206840515,0.050000000745058,0.0357353277504444,298.4237060546875,297.1499938964844,293.1499938964844,0.0,-0.0,289.7206115722656,0.5328962206840515,0.050000000745058,0.0483827404677867,298.764892578125,297.1499938964844,293.1499938964844,0.0,-0.0,289.7206115722656,0.5328962206840515,0.050000000745058,0.2295068800449371,289.7743835449219,291.1499938964844,284.47235107421875,283.46685791015625,294.5191345214844,298.7714538574219,290.0389404296875,1.0,0.1567574739456176,1.0,0.050000000745058,0.4750488996505737,1.0,-0.4895578622817993,0.0001503890525782,0.489407479763031,-0.145586609840393,0.0,0.0,0.0,27.08877754211425,60.0,1669.02001953125,-0.0,29.449079513549805,1.0,283.1508178710937,286.8005065917969,287.39410400390625,287.5122985839844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-6.431301797618514e-21,-3.215650898809257e-21,-3.215650898809257e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12031620,298.65924072265625,297.1499938964844,293.1499938964844,0.0,-0.0,290.3474426269531,0.5169669985771179,0.050000000745058,0.046101376414299,298.5111694335937,297.1499938964844,293.1499938964844,0.0,-0.0,290.3474426269531,0.5169669985771179,0.050000000745058,0.0485469698905944,298.8899841308594,297.1499938964844,293.1499938964844,0.0,-0.0,290.3474426269531,0.5169669985771179,0.050000000745058,0.0358566269278526,298.4090881347656,297.1499938964844,293.1499938964844,0.0,-0.0,290.3474426269531,0.5169669985771179,0.050000000745058,0.0485469698905944,298.7462158203125,297.1499938964844,293.1499938964844,0.0,-0.0,290.3474426269531,0.5169669985771179,0.050000000745058,0.2302859276533126,290.3956298828125,291.1499938964844,284.5176086425781,283.4825439453125,294.5208740234375,298.7507019042969,290.63311767578125,1.0,0.1649681180715561,1.0,0.050000000745058,0.6324271559715271,1.0,-0.4912193417549133,7.907357212388888e-05,0.4911402463912964,-0.1460729390382766,0.0,0.0,0.0,31.25895118713379,60.0,1459.052001953125,-0.0,32.95790100097656,1.0,283.1508178710937,286.8005065917969,287.39410400390625,287.5122985839844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-6.431301797618514e-21,-3.215650898809257e-21,-3.215650898809257e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12031680,298.6597900390625,297.1499938964844,293.1499938964844,0.0,-0.0,290.7069091796875,0.5094894170761108,0.050000000745058,0.0461901277303695,298.5056457519531,297.1499938964844,293.1499938964844,0.0,-0.0,290.7069091796875,0.5094894170761108,0.050000000745058,0.0486404299736022,298.8849792480469,297.1499938964844,293.1499938964844,0.0,-0.0,290.7069091796875,0.5094894170761108,0.050000000745058,0.0359256528317928,298.403076171875,297.1499938964844,293.1499938964844,0.0,-0.0,290.7069091796875,0.5094894170761108,0.050000000745058,0.0486404299736022,298.7379455566406,297.1499938964844,293.1499938964844,0.0,-0.0,290.7069091796875,0.5094894170761108,0.050000000745058,0.2307292520999908,290.7518310546875,291.1499938964844,284.5458679199219,283.4918212890625,294.5242004394531,298.7413635253906,290.9729309082031,1.0,0.1695542782545089,1.0,0.050000000745058,0.7308576703071594,1.0,-0.4921649098396301,6.698260403936729e-05,0.492097944021225,-0.1463243812322616,0.0,0.0,0.0,33.63201904296875,60.0,1338.169921875,-0.0,35.01324462890625,1.0,283.1508178710937,286.8005065917969,287.39410400390625,287.5122985839844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-6.431301797618514e-21,-3.215650898809257e-21,-3.215650898809257e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12031740,298.671630859375,297.1499938964844,293.1499938964844,0.0,-0.0,291.5292053222656,0.4953682422637939,0.050000000745058,0.0463945977389812,298.498779296875,297.1499938964844,293.1499938964844,0.0,-0.0,291.5292053222656,0.4953682422637939,0.050000000745058,0.0488557443022728,298.8793334960937,297.1499938964844,293.1499938964844,0.0,-0.0,291.5292053222656,0.4953682422637939,0.050000000745058,0.0360846854746341,298.39581298828125,297.1499938964844,293.1499938964844,0.0,-0.0,291.5292053222656,0.4953682422637939,0.050000000745058,0.0488557443022728,298.7258605957031,297.1499938964844,293.1499938964844,0.0,-0.0,291.5292053222656,0.4953682422637939,0.050000000745058,0.2317506223917007,291.566162109375,291.1499938964844,284.6190795898437,283.5141906738281,294.5389404296875,298.7271728515625,291.74725341796875,1.0,0.1797095835208892,1.0,0.050000000745058,0.9866663813591005,1.0,-0.4943456351757049,5.987399345031008e-05,0.4942857623100281,-0.1468996554613113,0.0,0.0,0.0,39.09918975830078,60.0,1061.3643798828125,-0.0,39.813106536865234,1.0,283.1508178710937,286.8005065917969,287.39410400390625,287.5122985839844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-6.431301797618514e-21,-3.215650898809257e-21,-3.215650898809257e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12031800,298.671630859375,297.1499938964844,293.1499938964844,0.0,-0.0,291.5292053222656,0.4953682422637939,0.050000000745058,0.0463945977389812,298.498779296875,297.1499938964844,293.1499938964844,0.0,-0.0,291.5292053222656,0.4953682422637939,0.050000000745058,0.0488557443022728,298.8793334960937,297.1499938964844,293.1499938964844,0.0,-0.0,291.5292053222656,0.4953682422637939,0.050000000745058,0.0360846854746341,298.39581298828125,297.1499938964844,293.1499938964844,0.0,-0.0,291.5292053222656,0.4953682422637939,0.050000000745058,0.0488557443022728,298.7258605957031,297.1499938964844,293.1499938964844,0.0,-0.0,291.5292053222656,0.4953682422637939,0.050000000745058,0.2317506223917007,291.566162109375,291.1499938964844,284.6190795898437,283.5141906738281,294.5389404296875,298.7271728515625,291.74725341796875,1.0,0.1797095835208892,1.0,0.050000000745058,0.9866663813591005,1.0,-0.4943456351757049,5.987399345031008e-05,0.4942857623100281,-0.1468996554613113,0.0,0.0,0.0,39.09918975830078,60.0,1061.3643798828125,-0.0,39.813106536865234,1.0,283.1508178710937,286.8005065917969,287.39410400390625,287.5122985839844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-6.431301797618514e-21,-3.215650898809257e-21,-3.215650898809257e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
