time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12031860,298.69415283203125,297.1499938964844,293.1499938964844,0.0,-0.0,292.2013854980469,0.4856959879398346,0.050000000745058,0.0465634539723396,298.4995422363281,297.1499938964844,293.1499938964844,0.0,-0.0,292.2013854980469,0.4856959879398346,0.050000000745058,0.0490335561335086,298.88092041015625,297.1499938964844,293.1499938964844,0.0,-0.0,292.2013854980469,0.4856959879398346,0.050000000745058,0.0362160168588161,298.3970031738281,297.1499938964844,293.1499938964844,0.0,-0.0,292.2013854980469,0.4856959879398346,0.050000000745058,0.0490335561335086,298.7235412597656,297.1499938964844,293.1499938964844,0.0,-0.0,292.2013854980469,0.4856959879398346,0.050000000745058,0.2325940877199173,292.23126220703125,290.6499938964844,284.6921081542969,283.5340881347656,294.5595703125,298.7235412597656,292.37725830078125,1.0,0.1876683980226516,1.0,0.050000000745058,0.9816614985466005,1.0,-0.4961431920528412,6.009745629853569e-05,0.4960831105709076,-0.1473940759897232,0.0,0.0,0.0,43.61381149291992,48.0,835.4078369140625,-0.0,43.81807708740234,1.0,283.1508178710937,286.8005065917969,287.39410400390625,287.5122985839844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-6.431301797618514e-21,-3.215650898809257e-21,-3.215650898809257e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12031920,298.69415283203125,297.1499938964844,293.1499938964844,0.0,-0.0,292.2013854980469,0.4856959879398346,0.050000000745058,0.0465634539723396,298.4995422363281,297.1499938964844,293.1499938964844,0.0,-0.0,292.2013854980469,0.4856959879398346,0.050000000745058,0.0490335561335086,298.88092041015625,297.1499938964844,293.1499938964844,0.0,-0.0,292.2013854980469,0.4856959879398346,0.050000000745058,0.0362160168588161,298.3970031738281,297.1499938964844,293.1499938964844,0.0,-0.0,292.2013854980469,0.4856959879398346,0.050000000745058,0.0490335561335086,298.7235412597656,297.1499938964844,293.1499938964844,0.0,-0.0,292.2013854980469,0.4856959879398346,0.050000000745058,0.2325940877199173,292.23126220703125,290.6499938964844,284.6921081542969,283.5340881347656,294.5595703125,298.7235412597656,292.37725830078125,1.0,0.1876683980226516,1.0,0.050000000745058,0.9816614985466005,1.0,-0.4961431920528412,6.009745629853569e-05,0.4960831105709076,-0.1473940759897232,0.0,0.0,0.0,43.61381149291992,48.0,835.4078369140625,-0.0,43.81807708740234,1.0,283.1508178710937,286.8005065917969,287.39410400390625,287.5122985839844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-6.431301797618514e-21,-3.215650898809257e-21,-3.215650898809257e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12031980,298.72369384765625,297.1499938964844,293.1499938964844,0.0,-0.0,292.741943359375,0.4834098219871521,0.050000000745058,0.046605609357357,298.5048217773437,297.1499938964844,293.1499938964844,0.0,-0.0,292.741943359375,0.4834098219871521,0.050000000745058,0.0490779504179954,298.8865966796875,297.1499938964844,293.1499938964844,0.0,-0.0,292.741943359375,0.4834098219871521,0.050000000745058,0.0362488068640232,298.40313720703125,297.1499938964844,293.1499938964844,0.0,-0.0,292.741943359375,0.4834098219871521,0.050000000745058,0.0490779504179954,298.7272033691406,297.1499938964844,293.1499938964844,0.0,-0.0,292.741943359375,0.4834098219871521,0.050000000745058,0.2328046709299087,292.76580810546875,290.1499938964844,284.764892578125,283.5517272949219,294.5820617675781,298.72637939453125,292.8820495605469,1.0,0.1891123950481414,1.0,0.050000000745058,0.9766565561294556,1.0,-0.4965927898883819,6.020870932843536e-05,0.4965325593948364,-0.1475881785154342,0.0,0.0,0.0,44.74027633666992,36.0,653.3576049804688,-0.0,44.821922302246094,1.0,283.1508178710937,286.8005065917969,287.39410400390625,287.5122985839844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-6.431301797618514e-21,-3.215650898809257e-21,-3.215650898809257e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12032040,298.72369384765625,297.1499938964844,293.1499938964844,0.0,-0.0,292.741943359375,0.4834098219871521,0.050000000745058,0.046605609357357,298.5048217773437,297.1499938964844,293.1499938964844,0.0,-0.0,292.741943359375,0.4834098219871521,0.050000000745058,0.0490779504179954,298.8865966796875,297.1499938964844,293.1499938964844,0.0,-0.0,292.741943359375,0.4834098219871521,0.050000000745058,0.0362488068640232,298.40313720703125,297.1499938964844,293.1499938964844,0.0,-0.0,292.741943359375,0.4834098219871521,0.050000000745058,0.0490779504179954,298.7272033691406,297.1499938964844,293.1499938964844,0.0,-0.0,292.741943359375,0.4834098219871521,0.050000000745058,0.2328046709299087,292.76580810546875,290.1499938964844,284.764892578125,283.5517272949219,294.5820617675781,298.72637939453125,292.8820495605469,1.0,0.1891123950481414,1.0,0.050000000745058,0.9766565561294556,1.0,-0.4965927898883819,6.020870932843536e-05,0.4965325593948364,-0.1475881785154342,0.0,0.0,0.0,44.74027633666992,36.0,653.3576049804688,-0.0,44.821922302246094,1.0,283.1508178710937,286.8005065917969,287.39410400390625,287.5122985839844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-6.431301797618514e-21,-3.215650898809257e-21,-3.215650898809257e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12032100,298.7404479980469,297.1499938964844,293.1499938964844,0.0,-0.0,292.968994140625,0.484627902507782,0.050000000745058,0.0465830899775028,298.5085144042969,297.1499938964844,293.1499938964844,0.0,-0.0,292.968994140625,0.484627902507782,0.050000000745058,0.0490542352199554,298.89031982421875,297.1499938964844,293.1499938964844,0.0,-0.0,292.968994140625,0.484627902507782,0.050000000745058,0.0362312905490398,298.4073181152344,297.1499938964844,293.1499938964844,0.0,-0.0,292.968994140625,0.484627902507782,0.050000000745058,0.0490542352199554,298.7304077148437,297.1499938964844,293.1499938964844,0.0,-0.0,292.968994140625,0.484627902507782,0.050000000745058,0.2326921820640564,292.990234375,290.1499938964844,284.8012390136719,283.55975341796875,294.5932006835937,298.7293395996094,293.0936279296875,1.0,0.1879158467054367,1.0,0.050000000745058,0.9741541147232056,1.0,-0.4963529109954834,6.020235741743818e-05,0.4962927103042602,-0.1475862264633178,0.0,0.0,0.0,44.13753509521485,36.0,576.64599609375,-0.0,44.28471755981445,1.0,283.1508178710937,286.8005065917969,287.39410400390625,287.5122985839844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-6.431301797618514e-21,-3.215650898809257e-21,-3.215650898809257e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12032160,298.75836181640625,297.1499938964844,293.1499938964844,0.0,-0.0,293.17120361328125,0.4921606779098511,0.050000000745058,0.0464482977986335,298.5129089355469,297.1499938964844,293.1499938964844,0.0,-0.0,293.17120361328125,0.4921606779098511,0.050000000745058,0.0489122942090034,298.889404296875,297.1499938964844,293.1499938964844,0.0,-0.0,293.1903381347656,0.6546050310134888,0.2094780504703521,0.0778294131159782,298.41241455078125,297.1499938964844,293.1499938964844,0.0,-0.0,293.17120361328125,0.4921606779098511,0.050000000745058,0.0489122942090034,298.7344665527344,297.1499938964844,293.1499938964844,0.0,-0.0,293.17120361328125,0.4921606779098511,0.050000000745058,0.2320188730955124,293.1920471191406,289.6499938964844,284.8375244140625,283.5672607421875,294.62274169921875,298.7330627441406,293.28668212890625,1.0,0.1861957311630249,1.0,0.050000000745058,0.968079149723053,1.0,-0.5449011325836182,6.71240413794294e-05,0.5448340177536011,-0.1598759889602661,0.0,0.0,0.0,40.89934921264648,54.0,520.9816284179688,-0.0,47.1931266784668,1.0,283.1508178710937,286.8005065917969,287.39410400390625,287.5122985839844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-6.431301797618514e-21,-3.215650898809257e-21,-3.215650898809257e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12032220,298.7720031738281,297.1499938964844,293.1499938964844,0.0,-0.0,293.6844482421875,0.933897852897644,0.2111219614744186,0.1241467073559761,298.5225830078125,297.1499938964844,293.1499938964844,0.0,-0.0,293.58856201171875,0.6651864647865295,0.1844003200531005,0.0477041639387607,298.8375244140625,297.1499938964844,293.1499938964844,0.0,-0.0,293.703857421875,0.9160800576210022,0.2178707122802734,0.0918804928660392,298.4219055175781,297.1499938964844,293.1499938964844,0.0,-0.0,293.58856201171875,0.6651864647865295,0.050000000745058,0.0477041639387607,298.7165222167969,297.1499938964844,293.1499938964844,0.0,-0.0,293.7043762207031,0.9160800576210022,0.2030282318592071,0.5900941491127014,293.7184143066406,289.6499938964844,284.88214111328125,283.5758361816406,295.368896484375,298.7207336425781,293.8779296875,1.0,0.1996034234762191,1.0,0.050000000745058,0.9606043100357056,1.0,-1.07645583152771,0.0001652221108088,1.0762906074523926,-0.2599588930606842,0.0,0.0,0.0,15.803412437438965,54.0,966.4887084960938,0.0,100.67911529541016,1.0,283.1508178710937,286.8005065917969,287.39410400390625,287.5122985839844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-6.431301797618514e-21,-3.215650898809257e-21,-3.215650898809257e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12032280,298.75048828125,297.1499938964844,293.1499938964844,0.0,-0.0,294.1514892578125,0.9086205959320068,0.2169213742017746,0.1126284077763557,298.50738525390625,297.1499938964844,293.1499938964844,0.0,-0.0,294.1582946777344,0.9450024962425232,0.1896242648363113,0.1313863843679428,298.82763671875,297.1499938964844,293.1499938964844,0.0,-0.0,294.1515197753906,0.9086205959320068,0.2251283377408981,0.0875998735427856,298.4244384765625,297.1499938964844,293.1499938964844,0.0,-0.0,294.0450134277344,0.674921452999115,0.1791780441999435,0.0484519749879837,298.7006225585937,297.1499938964844,293.1499938964844,0.0,-0.0,294.1515197753906,0.9086205959320068,0.2091105431318283,0.5626022219657898,294.1684875488281,289.1499938964844,284.9100036621094,283.5808410644531,295.4003295898437,298.702880859375,294.2596435546875,1.0,0.2077107578516006,1.0,0.050000000745058,0.9559292793273926,1.0,-1.1313297748565674,0.0001788400259101,1.1311509609222412,-0.2706650197505951,0.0,0.0,0.0,16.169246673583984,74.0,982.6002807617188,0.0,113.79512786865234,1.0,283.1508178710937,286.8005065917969,287.39410400390625,287.5122985839844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-6.431301797618514e-21,-3.215650898809257e-21,-3.215650898809257e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12032340,298.73468017578125,297.1499938964844,293.1499938964844,0.0,-0.0,294.7293395996094,0.9203343391418456,0.2355682700872421,0.1213074922561645,298.4750366210937,297.1499938964844,293.1499938964844,0.0,-0.0,294.7293395996094,0.9203343391418456,0.2035180926322937,0.1277426332235336,298.8173522949219,297.1499938964844,293.1499938964844,0.0,-0.0,294.7293395996094,0.9203343391418456,0.2453317642211914,0.0943502709269523,298.3847351074219,297.1499938964844,293.1499938964844,0.0,-0.0,294.7293395996094,0.9203343391418456,0.1913033723831176,0.1277426332235336,298.6770935058594,297.1499938964844,293.1499938964844,0.0,-0.0,294.7293395996094,0.9203343391418456,0.2263592034578323,0.6059560775756836,294.7377014160156,288.6499938964844,284.9823608398437,283.5926208496094,295.47265625,298.67828369140625,294.7792358398437,1.0,0.2346376776695251,1.0,0.050000000745058,0.9437794089317322,1.0,-1.292250633239746,0.0002231591206509,1.292027473449707,-0.3025245666503906,0.0,0.0,0.0,19.045398712158203,94.0,710.5678100585938,0.0,165.11209106445312,1.0,283.1508178710937,286.8005065917969,287.39410400390625,287.5122985839844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-6.431301797618514e-21,-3.215650898809257e-21,-3.215650898809257e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12032400,298.73468017578125,297.1499938964844,293.1499938964844,0.0,-0.0,294.7293395996094,0.9203343391418456,0.2355682700872421,0.1213074922561645,298.4750366210937,297.1499938964844,293.1499938964844,0.0,-0.0,294.7293395996094,0.9203343391418456,0.2035180926322937,0.1277426332235336,298.8173522949219,297.1499938964844,293.1499938964844,0.0,-0.0,294.7293395996094,0.9203343391418456,0.2453317642211914,0.0943502709269523,298.3847351074219,297.1499938964844,293.1499938964844,0.0,-0.0,294.7293395996094,0.9203343391418456,0.1913033723831176,0.1277426332235336,298.6770935058594,297.1499938964844,293.1499938964844,0.0,-0.0,294.7293395996094,0.9203343391418456,0.2263592034578323,0.6059560775756836,294.7377014160156,288.6499938964844,284.9823608398437,283.5926208496094,295.47265625,298.67828369140625,294.7792358398437,1.0,0.2346376776695251,1.0,0.050000000745058,0.9437794089317322,1.0,-1.292250633239746,0.0002231591206509,1.292027473449707,-0.3025245666503906,0.0,0.0,0.0,19.045398712158203,94.0,710.5678100585938,0.0,165.11209106445312,1.0,283.1508178710937,286.8005065917969,287.39410400390625,287.5122985839844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-6.431301797618514e-21,-3.215650898809257e-21,-3.215650898809257e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12032460,298.7294311523437,297.1499938964844,293.1499938964844,0.0,-0.0,295.0911560058594,0.9432881474494934,0.2551035583019256,0.1400671303272247,298.4542541503906,297.1499938964844,293.1499938964844,0.0,-0.0,295.0911560058594,0.9432881474494934,0.2181884199380874,0.1474974304437637,298.80548095703125,297.1499938964844,293.1499938964844,0.0,-0.0,295.0911560058594,0.9432881474494934,0.2652536630630493,0.1089411005377769,298.3572998046875,297.1499938964844,293.1499938964844,0.0,-0.0,295.0911560058594,0.9432881474494934,0.2041530013084411,0.1474974304437637,298.6571960449219,297.1499938964844,293.1499938964844,0.0,-0.0,295.0911560058594,0.9432881474494934,0.2436838895082473,0.699664294719696,295.095947265625,288.1499938964844,285.0546264648437,283.6028137207031,295.5331726074219,298.6581726074219,295.1202392578125,1.0,0.2690142393112182,1.0,0.050000000745058,0.7260849475860596,1.0,-1.492544651031494,0.000321546656778,1.4922231435775757,-0.3430466949939728,0.0,0.0,0.0,23.647647857666016,114.0,490.6246337890625,0.0,250.0336456298828,1.0,283.1508178710937,286.8005065917969,287.39410400390625,287.5122985839844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-6.431301797618514e-21,-3.215650898809257e-21,-3.215650898809257e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12032520,298.7294311523437,297.1499938964844,293.1499938964844,0.0,-0.0,295.0911560058594,0.9432881474494934,0.2551035583019256,0.1400671303272247,298.4542541503906,297.1499938964844,293.1499938964844,0.0,-0.0,295.0911560058594,0.9432881474494934,0.2181884199380874,0.1474974304437637,298.80548095703125,297.1499938964844,293.1499938964844,0.0,-0.0,295.0911560058594,0.9432881474494934,0.2652536630630493,0.1089411005377769,298.3572998046875,297.1499938964844,293.1499938964844,0.0,-0.0,295.0911560058594,0.9432881474494934,0.2041530013084411,0.1474974304437637,298.6571960449219,297.1499938964844,293.1499938964844,0.0,-0.0,295.0911560058594,0.9432881474494934,0.2436838895082473,0.699664294719696,295.095947265625,288.1499938964844,285.0546264648437,283.6028137207031,295.5331726074219,298.6581726074219,295.1202392578125,1.0,0.2690142393112182,1.0,0.050000000745058,0.7260849475860596,1.0,-1.492544651031494,0.000321546656778,1.4922231435775757,-0.3430466949939728,0.0,0.0,0.0,23.647647857666016,114.0,490.6246337890625,0.0,250.0336456298828,1.0,283.1508178710937,286.8005065917969,287.39410400390625,287.5122985839844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-6.431301797618514e-21,-3.215650898809257e-21,-3.215650898809257e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12032580,298.7243957519531,297.1499938964844,293.1499938964844,0.0,-0.0,295.32281494140625,0.9642699360847472,0.2746020853519439,0.1620837152004242,298.43701171875,297.1499938964844,293.1499938964844,0.0,-0.0,295.32281494140625,0.9642699360847472,0.2329623252153396,0.1706819683313369,298.789306640625,297.1499938964844,293.1499938964844,0.0,-0.0,295.32281494140625,0.9642699360847472,0.2845859825611114,0.126065120100975,298.3355712890625,297.1499938964844,293.1499938964844,0.0,-0.0,295.32281494140625,0.9642699360847472,0.2172414809465408,0.1706819683313369,298.63677978515625,297.1499938964844,293.1499938964844,0.0,-0.0,295.32281494140625,0.9642699360847472,0.2607079446315765,0.8096417784690857,295.3253173828125,287.6499938964844,285.1268615722656,283.611572265625,295.5729064941406,298.6376953125,295.3386535644531,1.0,0.3101484775543213,1.0,0.050000000745058,0.508390486240387,1.0,-1.7273038625717163,0.0007865171646699,1.7265174388885498,-0.3917768597602844,0.0,0.0,0.0,29.841222763061523,134.0,323.4170837402344,0.0,384.3626098632813,1.0,283.1508178710937,286.8005065917969,287.39410400390625,287.5122985839844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-6.431301797618514e-21,-3.215650898809257e-21,-3.215650898809257e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12032640,298.7243957519531,297.1499938964844,293.1499938964844,0.0,-0.0,295.32281494140625,0.9642699360847472,0.2746020853519439,0.1620837152004242,298.43701171875,297.1499938964844,293.1499938964844,0.0,-0.0,295.32281494140625,0.9642699360847472,0.2329623252153396,0.1706819683313369,298.789306640625,297.1499938964844,293.1499938964844,0.0,-0.0,295.32281494140625,0.9642699360847472,0.2845859825611114,0.126065120100975,298.3355712890625,297.1499938964844,293.1499938964844,0.0,-0.0,295.32281494140625,0.9642699360847472,0.2172414809465408,0.1706819683313369,298.63677978515625,297.1499938964844,293.1499938964844,0.0,-0.0,295.32281494140625,0.9642699360847472,0.2607079446315765,0.8096417784690857,295.3253173828125,287.6499938964844,285.1268615722656,283.611572265625,295.5729064941406,298.6376953125,295.3386535644531,1.0,0.3101484775543213,1.0,0.050000000745058,0.508390486240387,1.0,-1.7273038625717163,0.0007865171646699,1.7265174388885498,-0.3917768597602844,0.0,0.0,0.0,29.841222763061523,134.0,323.4170837402344,0.0,384.3626098632813,1.0,283.1508178710937,286.8005065917969,287.39410400390625,287.5122985839844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-6.431301797618514e-21,-3.215650898809257e-21,-3.215650898809257e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12032700,298.7203674316406,297.1499938964844,293.1499938964844,0.0,-0.0,295.3992004394531,0.9727588295936584,0.2841778099536896,0.1735161393880844,298.42840576171875,297.1499938964844,293.1499938964844,0.0,-0.0,295.3992004394531,0.9727588295936584,0.2402646243572235,0.1827208548784256,298.7792663574219,297.1499938964844,293.1499938964844,0.0,-0.0,295.3992004394531,0.9727588295936584,0.2939802706241607,0.1349570006132125,298.32489013671875,297.1499938964844,293.1499938964844,0.0,-0.0,295.3992004394531,0.9727588295936584,0.2236988097429275,0.1827208548784256,298.6256103515625,297.1499938964844,293.1499938964844,0.0,-0.0,295.3992004394531,0.9727588295936584,0.2690245807170868,0.8667490482330322,295.4009704589844,287.6499938964844,285.1629638671875,283.615478515625,295.5849914550781,298.62652587890625,295.4107360839844,1.0,0.333099752664566,1.0,0.050000000745058,0.3995432257652282,1.0,-1.8497742414474487,0.0017675126437097,1.8480067253112795,-0.4170540273189544,0.0,0.0,0.0,33.43648910522461,134.0,256.7363586425781,0.0,475.0159301757813,1.0,283.1508178710937,286.8005065917969,287.39410400390625,287.5122985839844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-6.431301797618514e-21,-3.215650898809257e-21,-3.215650898809257e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12032760,298.7151794433594,297.1499938964844,293.1499938964844,0.0,-0.0,295.4563293457031,0.979762852191925,0.2936141192913055,0.1848307996988296,298.41943359375,297.1499938964844,293.1499938964844,0.0,-0.0,295.4563293457031,0.979762852191925,0.2474804520606994,0.194635733962059,298.7680969238281,297.1499938964844,293.1499938964844,0.0,-0.0,295.4563293457031,0.979762852191925,0.3032040297985077,0.1437572836875915,298.3138427734375,297.1499938964844,293.1499938964844,0.0,-0.0,295.4563293457031,0.979762852191925,0.2300537675619125,0.194635733962059,298.6137084960937,297.1499938964844,293.1499938964844,0.0,-0.0,295.4563293457031,0.979762852191925,0.2771996557712555,0.9232681393623352,295.45751953125,287.1499938964844,285.19903564453125,283.6190795898437,295.5924377441406,298.6146240234375,295.464599609375,1.0,0.357469230890274,1.0,0.050000000745058,0.3196345865726471,1.0,-1.9697390794754028,0.003783208085224,1.9659558534622192,-0.4408499896526336,0.0,0.0,0.0,37.2345085144043,154.0,199.19583129882807,0.0,583.6653442382812,1.0,283.1508178710937,286.8005065917969,287.39410400390625,287.5122985839844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-6.431301797618514e-21,-3.215650898809257e-21,-3.215650898809257e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12032820,298.70196533203125,297.1499938964844,293.1499938964844,0.0,-0.0,295.5271301269531,0.9874474406242372,0.3121020495891571,0.2004587948322296,298.3994445800781,297.1499938964844,293.1499938964844,0.0,-0.0,295.5271301269531,0.9874474406242372,0.2615357339382171,0.2110927551984787,298.7431335449219,297.1499938964844,293.1499938964844,0.0,-0.0,295.5271301269531,0.9874474406242372,0.3211686611175537,0.155912384390831,298.2900085449219,297.1499938964844,293.1499938964844,0.0,-0.0,295.5271301269531,0.9874474406242372,0.242380291223526,0.2110927551984787,298.5875549316406,297.1499938964844,293.1499938964844,0.0,-0.0,295.5271301269531,0.9874474406242372,0.2930907309055328,1.0013331174850464,295.5277099609375,286.6499938964844,285.271240234375,283.6255187988281,295.6095275878906,298.5935363769531,295.53228759765625,1.0,0.4114612340927124,1.0,0.050000000745058,0.1598172932863235,1.0,-2.141247510910034,0.0180771555751562,2.1231703758239746,-0.466360479593277,0.0,0.0,0.0,43.00187683105469,174.0,116.76725006103516,0.0,845.0263671875,1.0,283.1508178710937,286.8005065917969,287.39410400390625,287.5122985839844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-6.431301797618514e-21,-3.215650898809257e-21,-3.215650898809257e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12032880,298.70196533203125,297.1499938964844,293.1499938964844,0.0,-0.0,295.5271301269531,0.9874474406242372,0.3121020495891571,0.2004587948322296,298.3994445800781,297.1499938964844,293.1499938964844,0.0,-0.0,295.5271301269531,0.9874474406242372,0.2615357339382171,0.2110927551984787,298.7431335449219,297.1499938964844,293.1499938964844,0.0,-0.0,295.5271301269531,0.9874474406242372,0.3211686611175537,0.155912384390831,298.2900085449219,297.1499938964844,293.1499938964844,0.0,-0.0,295.5271301269531,0.9874474406242372,0.242380291223526,0.2110927551984787,298.5875549316406,297.1499938964844,293.1499938964844,0.0,-0.0,295.5271301269531,0.9874474406242372,0.2930907309055328,1.0013331174850464,295.5277099609375,286.6499938964844,285.271240234375,283.6255187988281,295.6095275878906,298.5935363769531,295.53228759765625,1.0,0.4114612340927124,1.0,0.050000000745058,0.1598172932863235,1.0,-2.141247510910034,0.0180771555751562,2.1231703758239746,-0.466360479593277,0.0,0.0,0.0,43.00187683105469,174.0,116.76725006103516,0.0,845.0263671875,1.0,283.1508178710937,286.8005065917969,287.39410400390625,287.5122985839844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-6.431301797618514e-21,-3.215650898809257e-21,-3.215650898809257e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12032940,298.7589416503906,297.1499938964844,293.1499938964844,0.0,-0.0,295.5196838378906,0.6733511686325073,0.3372685015201568,0.0178816653788089,298.4154968261719,297.1499938964844,293.1499938964844,0.0,-0.0,295.5196838378906,0.6733511686325073,0.2788066864013672,0.0188302546739578,298.7694091796875,297.1499938964844,293.1499938964844,0.0,-0.0,295.5196838378906,0.6733511686325073,0.3437928855419159,0.0139079624786973,298.3037109375,297.1499938964844,293.1499938964844,0.0,-0.0,295.5196838378906,0.6733511686325073,0.2580245733261108,0.0188302546739578,298.6009826660156,297.1499938964844,293.1499938964844,0.0,-0.0,295.5196838378906,0.6733511686325073,0.3124695718288421,0.0893226265907287,295.51416015625,286.1499938964844,285.34344482421875,283.63104248046875,289.6942443847656,298.57940673828125,295.4792175292969,1.0,0.4963446259498596,1.0,0.050000000745058,0.0,1.0,-0.1868468075990677,0.1852307021617889,0.0016161167295649,0.1193437501788139,0.0,0.0,0.0,2.0389554500579834,194.0,-475.3824768066406,-0.0,124.99830627441406,1.0,283.1508178710937,286.8005065917969,287.39410400390625,287.5122985839844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-6.431301797618514e-21,-3.215650898809257e-21,-3.215650898809257e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12033000,298.7589416503906,297.1499938964844,293.1499938964844,0.0,-0.0,295.5196838378906,0.6733511686325073,0.3372685015201568,0.0178816653788089,298.4154968261719,297.1499938964844,293.1499938964844,0.0,-0.0,295.5196838378906,0.6733511686325073,0.2788066864013672,0.0188302546739578,298.7694091796875,297.1499938964844,293.1499938964844,0.0,-0.0,295.5196838378906,0.6733511686325073,0.3437928855419159,0.0139079624786973,298.3037109375,297.1499938964844,293.1499938964844,0.0,-0.0,295.5196838378906,0.6733511686325073,0.2580245733261108,0.0188302546739578,298.6009826660156,297.1499938964844,293.1499938964844,0.0,-0.0,295.5196838378906,0.6733511686325073,0.3124695718288421,0.0893226265907287,295.51416015625,286.1499938964844,285.34344482421875,283.63104248046875,289.6942443847656,298.57940673828125,295.4792175292969,1.0,0.4963446259498596,1.0,0.050000000745058,0.0,1.0,-0.1868468075990677,0.1852307021617889,0.0016161167295649,0.1193437501788139,0.0,0.0,0.0,2.0389554500579834,194.0,-475.3824768066406,-0.0,124.99830627441406,1.0,283.1508178710937,286.8005065917969,287.39410400390625,287.5122985839844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-6.431301797618514e-21,-3.215650898809257e-21,-3.215650898809257e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12033060,298.8796691894531,297.1499938964844,293.1499938964844,0.0,-0.0,295.19830322265625,0.7110100984573364,0.3699457049369812,0.0243370067328214,298.4910583496094,297.1499938964844,293.1499938964844,0.0,-0.0,295.19830322265625,0.7110100984573364,0.3025249242782593,0.0256280396133661,298.8531494140625,297.1499938964844,293.1499938964844,0.0,-0.0,295.19830322265625,0.7110100984573364,0.3728415668010711,0.0189287830144166,298.37841796875,297.1499938964844,293.1499938964844,0.0,-0.0,295.19830322265625,0.7110100984573364,0.2802396714687347,0.0256280396133661,298.678466796875,297.1499938964844,293.1499938964844,0.0,-0.0,295.19830322265625,0.7110100984573364,0.3387315273284912,0.121568389236927,295.1470947265625,286.1499938964844,285.4157409667969,283.6358642578125,285.54998779296875,298.6531677246094,294.755126953125,1.0,0.5896000862121582,1.0,0.050000000745058,0.0,1.0,-0.2584023177623749,0.2572150528430938,0.0011872618924826,0.1707275211811065,0.0,0.0,0.0,2.848335266113281,214.0,-1454.7413330078125,-0.0,240.4124298095703,1.0,283.1508178710937,286.8005065917969,287.39410400390625,287.5122985839844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-6.431301797618514e-21,-3.215650898809257e-21,-3.215650898809257e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12033120,298.8796691894531,297.1499938964844,293.1499938964844,0.0,-0.0,295.19830322265625,0.7110100984573364,0.3699457049369812,0.0243370067328214,298.4910583496094,297.1499938964844,293.1499938964844,0.0,-0.0,295.19830322265625,0.7110100984573364,0.3025249242782593,0.0256280396133661,298.8531494140625,297.1499938964844,293.1499938964844,0.0,-0.0,295.19830322265625,0.7110100984573364,0.3728415668010711,0.0189287830144166,298.37841796875,297.1499938964844,293.1499938964844,0.0,-0.0,295.19830322265625,0.7110100984573364,0.2802396714687347,0.0256280396133661,298.678466796875,297.1499938964844,293.1499938964844,0.0,-0.0,295.19830322265625,0.7110100984573364,0.3387315273284912,0.121568389236927,295.1470947265625,286.1499938964844,285.4157409667969,283.6358642578125,285.54998779296875,298.6531677246094,294.755126953125,1.0,0.5896000862121582,1.0,0.050000000745058,0.0,1.0,-0.2584023177623749,0.2572150528430938,0.0011872618924826,0.1707275211811065,0.0,0.0,0.0,2.848335266113281,214.0,-1454.7413330078125,-0.0,240.4124298095703,1.0,283.1508178710937,286.8005065917969,287.39410400390625,287.5122985839844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-6.431301797618514e-21,-3.215650898809257e-21,-3.215650898809257e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12033180,298.9471130371094,297.1499938964844,293.1499938964844,0.0,-0.0,294.0247497558594,0.7445290088653564,0.3987395465373993,0.0326592996716499,298.5372009277344,297.1499938964844,293.1499938964844,0.0,-0.0,294.0247497558594,0.7445290088653564,0.32421875,0.0343918167054653,298.89654541015625,297.1499938964844,293.1499938964844,0.0,-0.0,294.0247497558594,0.7445290088653564,0.3988495469093323,0.0254016779363155,298.42352294921875,297.1499938964844,293.1499938964844,0.0,-0.0,294.0247497558594,0.7445290088653564,0.3004011511802673,0.0343918167054653,298.72662353515625,297.1499938964844,293.1499938964844,0.0,-0.0,294.0247497558594,0.7445290088653564,0.3630014657974243,0.1631399691104889,293.9230651855469,286.1499938964844,285.48809814453125,283.64013671875,285.5387268066406,298.7158203125,293.42431640625,1.0,0.6921114921569824,1.0,0.050000000745058,0.0,1.0,-0.3468329310417175,0.3451995253562927,0.0016333976527675,0.2328542321920395,0.0,0.0,0.0,3.881555795669556,234.0,-1856.27490234375,-0.0,445.241943359375,1.0,283.1508178710937,286.8005065917969,287.39410400390625,287.5122985839844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-6.431301797618514e-21,-3.215650898809257e-21,-3.215650898809257e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12033240,298.9471130371094,297.1499938964844,293.1499938964844,0.0,-0.0,294.0247497558594,0.7445290088653564,0.3987395465373993,0.0326592996716499,298.5372009277344,297.1499938964844,293.1499938964844,0.0,-0.0,294.0247497558594,0.7445290088653564,0.32421875,0.0343918167054653,298.89654541015625,297.1499938964844,293.1499938964844,0.0,-0.0,294.0247497558594,0.7445290088653564,0.3988495469093323,0.0254016779363155,298.42352294921875,297.1499938964844,293.1499938964844,0.0,-0.0,294.0247497558594,0.7445290088653564,0.3004011511802673,0.0343918167054653,298.72662353515625,297.1499938964844,293.1499938964844,0.0,-0.0,294.0247497558594,0.7445290088653564,0.3630014657974243,0.1631399691104889,293.9230651855469,286.1499938964844,285.48809814453125,283.64013671875,285.5387268066406,298.7158203125,293.42431640625,1.0,0.6921114921569824,1.0,0.050000000745058,0.0,1.0,-0.3468329310417175,0.3451995253562927,0.0016333976527675,0.2328542321920395,0.0,0.0,0.0,3.881555795669556,234.0,-1856.27490234375,-0.0,445.241943359375,1.0,283.1508178710937,286.8005065917969,287.39410400390625,287.5122985839844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-6.431301797618514e-21,-3.215650898809257e-21,-3.215650898809257e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12033300,298.9643859863281,297.1499938964844,293.1499938964844,0.0,-0.0,293.2228698730469,0.760737955570221,0.4118212759494781,0.0373602099716663,298.5491943359375,297.1499938964844,293.1499938964844,0.0,-0.0,293.2228698730469,0.760737955570221,0.3341851830482483,0.0393420979380607,298.9055480957031,297.1499938964844,293.1499938964844,0.0,-0.0,293.2228698730469,0.760737955570221,0.4107981324195862,0.0290579404681921,298.4350280761719,297.1499938964844,293.1499938964844,0.0,-0.0,293.2228698730469,0.760737955570221,0.3095994293689728,0.0393420979380607,298.7394104003906,297.1499938964844,293.1499938964844,0.0,-0.0,293.2228698730469,0.760737955570221,0.3742459118366241,0.1866219788789749,293.12042236328125,286.1499938964844,285.5243225097656,283.64215087890625,285.5768737792969,298.7338256835937,292.6455383300781,1.0,0.7468124628067017,1.0,0.050000000745058,0.0,1.0,-0.3967754244804382,0.3948753476142883,0.0019000812899321,0.2689506411552429,0.0,0.0,0.0,4.485162258148193,234.0,-1970.6885986328125,-0.0,593.5800170898438,1.0,283.1508178710937,286.8005065917969,287.39410400390625,287.5122985839844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-6.431301797618514e-21,-3.215650898809257e-21,-3.215650898809257e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12033360,298.97149658203125,297.1499938964844,293.1499938964844,0.0,-0.0,292.3583374023437,0.776842474937439,0.4240167737007141,0.0423848740756511,298.5536804199219,297.1499938964844,293.1499938964844,0.0,-0.0,292.3583374023437,0.776842474937439,0.3434928953647613,0.0446333140134811,298.90655517578125,297.1499938964844,293.1499938964844,0.0,-0.0,292.3583374023437,0.776842474937439,0.4220197200775146,0.0329660139977932,298.4389953613281,297.1499938964844,293.1499938964844,0.0,-0.0,292.3583374023437,0.776842474937439,0.3181334733963012,0.0446333140134811,298.744384765625,297.1499938964844,293.1499938964844,0.0,-0.0,292.3583374023437,0.776842474937439,0.3848042786121368,0.2117212265729904,292.2626342773437,286.1499938964844,285.5605773925781,283.6440734863281,285.6155700683594,298.74273681640625,291.8323974609375,1.0,0.8037922978401184,1.0,0.050000000745058,0.0,1.0,-0.4501696825027466,0.4479705989360809,0.0021990987006574,0.3083943724632263,0.0,0.0,0.0,5.149350643157959,254.0,-2029.8731689453125,-0.0,780.9489135742188,1.0,283.1508178710937,286.8005065917969,287.39410400390625,287.5122985839844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-6.431301797618514e-21,-3.215650898809257e-21,-3.215650898809257e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12033420,298.9570617675781,297.1499938964844,293.1499938964844,0.0,-0.0,290.62017822265625,0.8074038028717041,0.4456636309623718,0.0532665885984897,298.5404663085937,297.1499938964844,293.1499938964844,0.0,-0.0,290.62017822265625,0.8074038028717041,0.3599618077278137,0.0560922846198082,298.8855895996094,297.1499938964844,293.1499938964844,0.0,-0.0,290.62017822265625,0.8074038028717041,0.4421744346618652,0.0414295680820941,298.42437744140625,297.1499938964844,293.1499938964844,0.0,-0.0,290.62017822265625,0.8074038028717041,0.3330090641975403,0.0560922846198082,298.73046875,297.1499938964844,293.1499938964844,0.0,-0.0,290.62017822265625,0.8074038028717041,0.4036236107349396,0.2660776376724243,290.54705810546875,286.1499938964844,285.6332092285156,283.6478881835937,285.6929626464844,298.7341003417969,290.2333374023437,1.0,0.9244720935821532,1.0,0.050000000745058,0.0,1.0,-0.5657663345336914,0.5628622174263,0.0029040952213108,0.3965542316436767,0.0,0.0,0.0,6.663508415222168,274.0,-1977.94873046875,-0.0,1301.8544921875,1.0,283.1508178710937,286.8005065917969,287.39410400390625,287.5122985839844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-6.431301797618514e-21,-3.215650898809257e-21,-3.215650898809257e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12033480,298.9570617675781,297.1499938964844,293.1499938964844,0.0,-0.0,290.62017822265625,0.8074038028717041,0.4456636309623718,0.0532665885984897,298.5404663085937,297.1499938964844,293.1499938964844,0.0,-0.0,290.62017822265625,0.8074038028717041,0.3599618077278137,0.0560922846198082,298.8855895996094,297.1499938964844,293.1499938964844,0.0,-0.0,290.62017822265625,0.8074038028717041,0.4421744346618652,0.0414295680820941,298.42437744140625,297.1499938964844,293.1499938964844,0.0,-0.0,290.62017822265625,0.8074038028717041,0.3330090641975403,0.0560922846198082,298.73046875,297.1499938964844,293.1499938964844,0.0,-0.0,290.62017822265625,0.8074038028717041,0.4036236107349396,0.2660776376724243,290.54705810546875,286.1499938964844,285.6332092285156,283.6478881835937,285.6929626464844,298.7341003417969,290.2333374023437,1.0,0.9244720935821532,1.0,0.050000000745058,0.0,1.0,-0.5657663345336914,0.5628622174263,0.0029040952213108,0.3965542316436767,0.0,0.0,0.0,6.663508415222168,274.0,-1977.94873046875,-0.0,1301.8544921875,1.0,283.1508178710937,286.8005065917969,287.39410400390625,287.5122985839844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-6.431301797618514e-21,-3.215650898809257e-21,-3.215650898809257e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12033540,298.9100341796875,297.1499938964844,293.1499938964844,0.0,-0.0,289.166015625,0.8241172432899475,0.4638071656227112,0.0606923960149288,298.50048828125,297.1499938964844,293.1499938964844,0.0,-0.0,289.166015625,0.8241172432899475,0.3735418021678924,0.0639120191335678,298.8377990722656,297.1499938964844,293.1499938964844,0.0,-0.0,289.166015625,0.8241172432899475,0.4593312442302704,0.0472051985561847,298.3820495605469,297.1499938964844,293.1499938964844,0.0,-0.0,289.166015625,0.8241172432899475,0.3448810875415802,0.0639120191335678,298.6869506835937,297.1499938964844,293.1499938964844,0.0,-0.0,289.166015625,0.8241172432899475,0.4192532300949096,0.3031710982322693,289.1249084472656,286.1499938964844,285.7059936523437,283.6517333984375,285.7692565917969,298.6929931640625,288.93603515625,1.0,1.0,1.0,0.050000000745058,0.0,1.0,-0.6466979384422302,0.6432458162307739,0.0034521389752626,0.4588987529277801,0.0,0.0,0.0,7.767942905426025,294.0,-1636.8695068359375,-0.0,1768.9608154296875,1.0,283.1508178710937,286.8005065917969,287.39410400390625,287.5122985839844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-6.431301797618514e-21,-3.215650898809257e-21,-3.215650898809257e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12033600,298.9100341796875,297.1499938964844,293.1499938964844,0.0,-0.0,289.166015625,0.8241172432899475,0.4638071656227112,0.0606923960149288,298.50048828125,297.1499938964844,293.1499938964844,0.0,-0.0,289.166015625,0.8241172432899475,0.3735418021678924,0.0639120191335678,298.8377990722656,297.1499938964844,293.1499938964844,0.0,-0.0,289.166015625,0.8241172432899475,0.4593312442302704,0.0472051985561847,298.3820495605469,297.1499938964844,293.1499938964844,0.0,-0.0,289.166015625,0.8241172432899475,0.3448810875415802,0.0639120191335678,298.6869506835937,297.1499938964844,293.1499938964844,0.0,-0.0,289.166015625,0.8241172432899475,0.4192532300949096,0.3031710982322693,289.1249084472656,286.1499938964844,285.7059936523437,283.6517333984375,285.7692565917969,298.6929931640625,288.93603515625,1.0,1.0,1.0,0.050000000745058,0.0,1.0,-0.6466979384422302,0.6432458162307739,0.0034521389752626,0.4588987529277801,0.0,0.0,0.0,7.767942905426025,294.0,-1636.8695068359375,-0.0,1768.9608154296875,1.0,283.1508178710937,286.8005065917969,287.39410400390625,287.5122985839844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-6.431301797618514e-21,-3.215650898809257e-21,-3.215650898809257e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12033660,298.86474609375,297.1499938964844,293.1499938964844,0.0,-0.0,288.27099609375,0.8241176605224609,0.4814984798431396,0.0606925934553146,298.4576721191406,297.1499938964844,293.1499938964844,0.0,-0.0,288.27099609375,0.8241176605224609,0.3863032460212707,0.0639122202992439,298.7899169921875,297.1499938964844,293.1499938964844,0.0,-0.0,288.27099609375,0.8241176605224609,0.4758500754833221,0.047205351293087,298.3358764648437,297.1499938964844,293.1499938964844,0.0,-0.0,288.27099609375,0.8241176605224609,0.3558033108711242,0.0639122202992439,298.6381225585937,297.1499938964844,293.1499938964844,0.0,-0.0,288.27099609375,0.8241176605224609,0.4337705969810486,0.3031720817089081,288.2416381835937,286.1499938964844,285.77899169921875,283.65582275390625,285.8415832519531,298.6438903808594,288.0997009277344,1.0,1.0,1.0,0.050000000745058,0.0,1.0,-0.6467006802558899,0.6432484984397888,0.003452158300206,0.4589510560035705,0.0,0.0,0.0,7.768529891967773,314.0,-1166.240234375,-0.0,1768.977294921875,1.0,283.1508178710937,286.8005065917969,287.39410400390625,287.5122985839844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-6.431301797618514e-21,-3.215650898809257e-21,-3.215650898809257e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12033720,298.86474609375,297.1499938964844,293.1499938964844,0.0,-0.0,288.27099609375,0.8241176605224609,0.4814984798431396,0.0606925934553146,298.4576721191406,297.1499938964844,293.1499938964844,0.0,-0.0,288.27099609375,0.8241176605224609,0.3863032460212707,0.0639122202992439,298.7899169921875,297.1499938964844,293.1499938964844,0.0,-0.0,288.27099609375,0.8241176605224609,0.4758500754833221,0.047205351293087,298.3358764648437,297.1499938964844,293.1499938964844,0.0,-0.0,288.27099609375,0.8241176605224609,0.3558033108711242,0.0639122202992439,298.6381225585937,297.1499938964844,293.1499938964844,0.0,-0.0,288.27099609375,0.8241176605224609,0.4337705969810486,0.3031720817089081,288.2416381835937,286.1499938964844,285.77899169921875,283.65582275390625,285.8415832519531,298.6438903808594,288.0997009277344,1.0,1.0,1.0,0.050000000745058,0.0,1.0,-0.6467006802558899,0.6432484984397888,0.003452158300206,0.4589510560035705,0.0,0.0,0.0,7.768529891967773,314.0,-1166.240234375,-0.0,1768.977294921875,1.0,283.1508178710937,286.8005065917969,287.39410400390625,287.5122985839844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-6.431301797618514e-21,-3.215650898809257e-21,-3.215650898809257e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12033780,298.8291320800781,297.1499938964844,293.1499938964844,0.0,-0.0,287.6120300292969,0.8241175413131714,0.4995996952056885,0.0606925413012504,298.4208679199219,297.1499938964844,293.1499938964844,0.0,-0.0,287.6120300292969,0.8241175413131714,0.399127185344696,0.0639121681451797,298.7491760253906,297.1499938964844,293.1499938964844,0.0,-0.0,287.6120300292969,0.8241175413131714,0.4924831092357635,0.0472053103148937,298.29473876953125,297.1499938964844,293.1499938964844,0.0,-0.0,287.6120300292969,0.8241175413131714,0.3666464388370514,0.0639121681451797,298.59375,297.1499938964844,293.1499938964844,0.0,-0.0,287.6120300292969,0.8241175413131714,0.4481131136417389,0.3031718134880066,287.5907592773437,286.1499938964844,285.85223388671875,283.6603698730469,285.9141540527344,298.598876953125,287.4888610839844,1.0,1.0,1.0,0.050000000745058,0.0,1.0,-0.6467001438140869,0.6432479619979858,0.0034521545749157,0.4591113924980163,0.0,0.0,0.0,7.770289421081543,334.0,-820.1605834960938,-0.0,1768.975830078125,1.0,283.1508178710937,286.8005065917969,287.39410400390625,287.5122985839844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-6.431301797618514e-21,-3.215650898809257e-21,-3.215650898809257e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12033840,298.8291320800781,297.1499938964844,293.1499938964844,0.0,-0.0,287.6120300292969,0.8241175413131714,0.4995996952056885,0.0606925413012504,298.4208679199219,297.1499938964844,293.1499938964844,0.0,-0.0,287.6120300292969,0.8241175413131714,0.399127185344696,0.0639121681451797,298.7491760253906,297.1499938964844,293.1499938964844,0.0,-0.0,287.6120300292969,0.8241175413131714,0.4924831092357635,0.0472053103148937,298.29473876953125,297.1499938964844,293.1499938964844,0.0,-0.0,287.6120300292969,0.8241175413131714,0.3666464388370514,0.0639121681451797,298.59375,297.1499938964844,293.1499938964844,0.0,-0.0,287.6120300292969,0.8241175413131714,0.4481131136417389,0.3031718134880066,287.5907592773437,286.1499938964844,285.85223388671875,283.6603698730469,285.9141540527344,298.598876953125,287.4888610839844,1.0,1.0,1.0,0.050000000745058,0.0,1.0,-0.6467001438140869,0.6432479619979858,0.0034521545749157,0.4591113924980163,0.0,0.0,0.0,7.770289421081543,334.0,-820.1605834960938,-0.0,1768.975830078125,1.0,283.1508178710937,286.8005065917969,287.39410400390625,287.5122985839844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-6.431301797618514e-21,-3.215650898809257e-21,-3.215650898809257e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
