time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12033900,298.8146667480469,297.1499938964844,293.1499938964844,0.0,-0.0,287.3573608398437,0.8241174817085266,0.5088096857070923,0.0606925003230571,298.4049987792969,297.1499938964844,293.1499938964844,0.0,-0.0,287.3573608398437,0.8241174817085266,0.4056163132190704,0.0639121234416961,298.7313537597656,297.1499938964844,293.1499938964844,0.0,-0.0,287.3573608398437,0.8241174817085266,0.5008603930473328,0.0472052805125713,298.27642822265625,297.1499938964844,293.1499938964844,0.0,-0.0,287.3573608398437,0.8241174817085266,0.3720957636833191,0.0639121234416961,298.5737609863281,297.1499938964844,293.1499938964844,0.0,-0.0,287.3573608398437,0.8241174817085266,0.4552929997444153,0.3031716048717499,287.3395080566406,286.1499938964844,285.8889465332031,283.6628723144531,285.9505615234375,298.5785217285156,287.2540588378906,1.0,1.0,1.0,0.050000000745058,0.0,1.0,-0.6466997265815735,0.6432476043701172,0.003452151780948,0.4592344164848327,0.0,0.0,0.0,7.771639823913574,334.0,-682.2416381835938,-0.0,1768.9747314453125,1.0,283.1508178710937,286.8005065917969,287.39410400390625,287.5122985839844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-6.431301797618514e-21,-3.215650898809257e-21,-3.215650898809257e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12033960,298.8022155761719,297.1499938964844,293.1499938964844,0.0,-0.0,287.1444396972656,0.8241173624992371,0.5181281566619873,0.0606924518942832,298.3908386230469,297.1499938964844,293.1499938964844,0.0,-0.0,287.1444396972656,0.8241173624992371,0.4121717810630798,0.0639120787382125,298.7151794433594,297.1499938964844,293.1499938964844,0.0,-0.0,287.1444396972656,0.8241173624992371,0.5092862248420715,0.047205239534378,298.2596740722656,297.1499938964844,293.1499938964844,0.0,-0.0,287.1444396972656,0.8241173624992371,0.3775831460952759,0.0639120787382125,298.555419921875,297.1499938964844,293.1499938964844,0.0,-0.0,287.1444396972656,0.8241173624992371,0.4625046551227569,0.3031713664531708,287.1295471191406,286.1499938964844,285.9257202148437,283.6655578613281,285.9870300292969,298.5604248046875,287.0584411621094,1.0,1.0,1.0,0.050000000745058,0.0,1.0,-0.6466992497444153,0.6432470679283142,0.0034521482884883,0.4593861699104309,0.0,0.0,0.0,7.773305892944336,354.0,-563.9158325195312,-0.0,1768.9732666015625,1.0,283.1508178710937,286.8005065917969,287.39410400390625,287.5122985839844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-6.431301797618514e-21,-3.215650898809257e-21,-3.215650898809257e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12034020,298.7828063964844,297.1499938964844,293.1499938964844,0.0,-0.0,286.8215026855469,0.824117124080658,0.5370838642120361,0.0606923289597034,298.3666381835937,297.1499938964844,293.1499938964844,0.0,-0.0,286.8215026855469,0.824117124080658,0.4254300594329834,0.0639119446277618,298.6874694824219,297.1499938964844,293.1499938964844,0.0,-0.0,286.8215026855469,0.824117124080658,0.526296079158783,0.0472051464021205,298.23077392578125,297.1499938964844,293.1499938964844,0.0,-0.0,286.8215026855469,0.824117124080658,0.3887026607990265,0.0639119446277618,298.52349853515625,297.1499938964844,293.1499938964844,0.0,-0.0,286.8215026855469,0.824117124080658,0.477066159248352,0.3031707406044006,286.8114013671875,286.1499938964844,285.99951171875,283.6716003417969,286.0603332519531,298.5472717285156,286.7635192871094,1.0,1.0,1.0,0.050000000745058,0.0,1.0,-0.6466979384422302,0.6432458162307739,0.0034521392080932,0.4597742855548858,0.0,0.0,0.0,7.777568340301514,374.0,-375.6549682617188,-0.0,1768.9697265625,1.0,283.1508178710937,286.8005065917969,287.39410400390625,287.5122985839844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-6.431301797618514e-21,-3.215650898809257e-21,-3.215650898809257e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12034080,298.7828063964844,297.1499938964844,293.1499938964844,0.0,-0.0,286.8215026855469,0.824117124080658,0.5370838642120361,0.0606923289597034,298.3666381835937,297.1499938964844,293.1499938964844,0.0,-0.0,286.8215026855469,0.824117124080658,0.4254300594329834,0.0639119446277618,298.6874694824219,297.1499938964844,293.1499938964844,0.0,-0.0,286.8215026855469,0.824117124080658,0.526296079158783,0.0472051464021205,298.23077392578125,297.1499938964844,293.1499938964844,0.0,-0.0,286.8215026855469,0.824117124080658,0.3887026607990265,0.0639119446277618,298.52349853515625,297.1499938964844,293.1499938964844,0.0,-0.0,286.8215026855469,0.824117124080658,0.477066159248352,0.3031707406044006,286.8114013671875,286.1499938964844,285.99951171875,283.6716003417969,286.0603332519531,298.5472717285156,286.7635192871094,1.0,1.0,1.0,0.050000000745058,0.0,1.0,-0.6466979384422302,0.6432458162307739,0.0034521392080932,0.4597742855548858,0.0,0.0,0.0,7.777568340301514,374.0,-375.6549682617188,-0.0,1768.9697265625,1.0,283.1508178710937,286.8005065917969,287.39410400390625,287.5122985839844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-6.431301797618514e-21,-3.215650898809257e-21,-3.215650898809257e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12034140,298.77020263671875,297.1499938964844,293.1499938964844,0.0,-0.0,286.6080017089844,0.8241167664527893,0.5564809441566467,0.0606921687722206,298.34735107421875,297.1499938964844,293.1499938964844,0.0,-0.0,286.6080017089844,0.8241167664527893,0.4388816058635711,0.0639117807149887,298.6653747558594,297.1499938964844,293.1499938964844,0.0,-0.0,286.6080017089844,0.8241167664527893,0.5435248613357544,0.0472050197422504,298.2076110839844,297.1499938964844,293.1499938964844,0.0,-0.0,286.6080017089844,0.8241167664527893,0.4000388979911804,0.0639117807149887,298.49774169921875,297.1499938964844,293.1499938964844,0.0,-0.0,286.6080017089844,0.8241167664527893,0.4918462336063385,0.3031699657440185,286.6014709472656,286.1499938964844,286.0736389160156,283.6787109375,286.1340026855469,298.5438842773437,286.5707702636719,1.0,1.0,1.0,0.050000000745058,0.0,1.0,-0.6466962695121765,0.6432441473007202,0.0034521277993917,0.4602693915367126,0.0,0.0,0.0,7.783008098602295,394.0,-238.96481323242188,-0.0,1768.9652099609375,1.0,283.1508178710937,286.8005065917969,287.39410400390625,287.5122985839844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-6.431301797618514e-21,-3.215650898809257e-21,-3.215650898809257e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12034200,298.77020263671875,297.1499938964844,293.1499938964844,0.0,-0.0,286.6080017089844,0.8241167664527893,0.5564809441566467,0.0606921687722206,298.34735107421875,297.1499938964844,293.1499938964844,0.0,-0.0,286.6080017089844,0.8241167664527893,0.4388816058635711,0.0639117807149887,298.6653747558594,297.1499938964844,293.1499938964844,0.0,-0.0,286.6080017089844,0.8241167664527893,0.5435248613357544,0.0472050197422504,298.2076110839844,297.1499938964844,293.1499938964844,0.0,-0.0,286.6080017089844,0.8241167664527893,0.4000388979911804,0.0639117807149887,298.49774169921875,297.1499938964844,293.1499938964844,0.0,-0.0,286.6080017089844,0.8241167664527893,0.4918462336063385,0.3031699657440185,286.6014709472656,286.1499938964844,286.0736389160156,283.6787109375,286.1340026855469,298.5438842773437,286.5707702636719,1.0,1.0,1.0,0.050000000745058,0.0,1.0,-0.6466962695121765,0.6432441473007202,0.0034521277993917,0.4602693915367126,0.0,0.0,0.0,7.783008098602295,394.0,-238.96481323242188,-0.0,1768.9652099609375,1.0,283.1508178710937,286.8005065917969,287.39410400390625,287.5122985839844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-6.431301797618514e-21,-3.215650898809257e-21,-3.215650898809257e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12034260,298.7633972167969,297.1499938964844,293.1499938964844,0.0,-0.0,286.4750061035156,0.8241164088249207,0.5763086676597595,0.0606919825077056,298.3326110839844,297.1499938964844,293.1499938964844,0.0,-0.0,286.4750061035156,0.8241164088249207,0.4525496065616607,0.0639115795493125,298.64813232421875,297.1499938964844,293.1499938964844,0.0,-0.0,286.4750061035156,0.8241164088249207,0.5609663724899292,0.0472048744559288,298.18951416015625,297.1499938964844,293.1499938964844,0.0,-0.0,286.4750061035156,0.8241164088249207,0.4115951061248779,0.0639115795493125,298.4774475097656,297.1499938964844,293.1499938964844,0.0,-0.0,286.4750061035156,0.8241164088249207,0.5068551898002625,0.3031690120697021,286.4710998535156,286.1499938964844,286.1481018066406,283.6871032714844,286.2080383300781,298.54644775390625,286.4530029296875,1.0,1.0,1.0,0.050000000745058,0.0,1.0,-0.6466943025588989,0.6432421803474426,0.0034521140623837,0.4608606696128845,0.0,0.0,0.0,7.789507865905762,410.0,-140.2925567626953,-0.0,1768.9598388671875,1.0,283.1508178710937,286.8005065917969,287.39410400390625,287.5122985839844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-6.431301797618514e-21,-3.215650898809257e-21,-3.215650898809257e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12034320,298.7633972167969,297.1499938964844,293.1499938964844,0.0,-0.0,286.4750061035156,0.8241164088249207,0.5763086676597595,0.0606919825077056,298.3326110839844,297.1499938964844,293.1499938964844,0.0,-0.0,286.4750061035156,0.8241164088249207,0.4525496065616607,0.0639115795493125,298.64813232421875,297.1499938964844,293.1499938964844,0.0,-0.0,286.4750061035156,0.8241164088249207,0.5609663724899292,0.0472048744559288,298.18951416015625,297.1499938964844,293.1499938964844,0.0,-0.0,286.4750061035156,0.8241164088249207,0.4115951061248779,0.0639115795493125,298.4774475097656,297.1499938964844,293.1499938964844,0.0,-0.0,286.4750061035156,0.8241164088249207,0.5068551898002625,0.3031690120697021,286.4710998535156,286.1499938964844,286.1481018066406,283.6871032714844,286.2080383300781,298.54644775390625,286.4530029296875,1.0,1.0,1.0,0.050000000745058,0.0,1.0,-0.6466943025588989,0.6432421803474426,0.0034521140623837,0.4608606696128845,0.0,0.0,0.0,7.789507865905762,410.0,-140.2925567626953,-0.0,1768.9598388671875,1.0,283.1508178710937,286.8005065917969,287.39410400390625,287.5122985839844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-6.431301797618514e-21,-3.215650898809257e-21,-3.215650898809257e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12034380,298.7613830566406,297.1499938964844,293.1499938964844,0.0,-0.0,286.4015808105469,0.8241159915924072,0.5965387225151062,0.0606917664408683,298.3218688964844,297.1499938964844,293.1499938964844,0.0,-0.0,286.4015808105469,0.8241159915924072,0.4664334654808044,0.063911348581314,298.635009765625,297.1499938964844,293.1499938964844,0.0,-0.0,286.4015808105469,0.8241159915924072,0.5786066055297852,0.0472047068178653,298.1757507324219,297.1499938964844,293.1499938964844,0.0,-0.0,286.4015808105469,0.8241159915924072,0.423360675573349,0.063911348581314,298.4619140625,297.1499938964844,293.1499938964844,0.0,-0.0,286.4015808105469,0.8241159915924072,0.5220845341682434,0.3031679391860962,286.3995361328125,286.1499938964844,286.2229309082031,283.6969909667969,286.2825012207031,298.5541076660156,286.3905944824219,1.0,1.0,1.0,0.050000000745058,0.0,1.0,-0.6466920375823975,0.6432399749755859,0.0034520984627306,0.4615336656570434,0.0,0.0,0.0,7.796910762786865,410.0,-69.74869537353516,-0.0,1768.95361328125,1.0,283.1508178710937,286.8005065917969,287.39410400390625,287.5122985839844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-6.431301797618514e-21,-3.215650898809257e-21,-3.215650898809257e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12034440,298.7613830566406,297.1499938964844,293.1499938964844,0.0,-0.0,286.4015808105469,0.8241159915924072,0.5965387225151062,0.0606917664408683,298.3218688964844,297.1499938964844,293.1499938964844,0.0,-0.0,286.4015808105469,0.8241159915924072,0.4664334654808044,0.063911348581314,298.635009765625,297.1499938964844,293.1499938964844,0.0,-0.0,286.4015808105469,0.8241159915924072,0.5786066055297852,0.0472047068178653,298.1757507324219,297.1499938964844,293.1499938964844,0.0,-0.0,286.4015808105469,0.8241159915924072,0.423360675573349,0.063911348581314,298.4619140625,297.1499938964844,293.1499938964844,0.0,-0.0,286.4015808105469,0.8241159915924072,0.5220845341682434,0.3031679391860962,286.3995361328125,286.1499938964844,286.2229309082031,283.6969909667969,286.2825012207031,298.5541076660156,286.3905944824219,1.0,1.0,1.0,0.050000000745058,0.0,1.0,-0.6466920375823975,0.6432399749755859,0.0034520984627306,0.4615336656570434,0.0,0.0,0.0,7.796910762786865,410.0,-69.74869537353516,-0.0,1768.95361328125,1.0,283.1508178710937,286.8005065917969,287.39410400390625,287.5122985839844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-6.431301797618514e-21,-3.215650898809257e-21,-3.215650898809257e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12034500,298.76190185546875,297.1499938964844,293.1499938964844,0.0,-0.0,286.3819580078125,0.8241157531738281,0.6067937612533569,0.0606916509568691,298.3177795410156,297.1499938964844,293.1499938964844,0.0,-0.0,286.3819580078125,0.8241157531738281,0.473452091217041,0.0639112293720245,298.6297912597656,297.1499938964844,293.1499938964844,0.0,-0.0,286.3819580078125,0.8241157531738281,0.5874950885772705,0.0472046174108982,298.1702880859375,297.1499938964844,293.1499938964844,0.0,-0.0,286.3819580078125,0.8241157531738281,0.4293160140514374,0.0639112293720245,298.4556579589844,297.1499938964844,293.1499938964844,0.0,-0.0,286.3819580078125,0.8241157531738281,0.5297757387161255,0.3031673431396484,286.3806457519531,286.1499938964844,286.260498046875,283.7025451660156,286.3198547363281,298.5595397949219,286.3752746582031,1.0,1.0,1.0,0.050000000745058,0.0,1.0,-0.646690845489502,0.6432387828826904,0.0034520903136581,0.4618954658508301,0.0,0.0,0.0,7.800892353057861,410.0,-42.53637313842773,-0.0,1768.9503173828125,1.0,283.1508178710937,286.8005065917969,287.39410400390625,287.5122985839844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-6.431301797618514e-21,-3.215650898809257e-21,-3.215650898809257e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12034560,298.76324462890625,297.1499938964844,293.1499938964844,0.0,-0.0,286.3712158203125,0.824115514755249,0.6171345710754395,0.0606915280222892,298.314453125,297.1499938964844,293.1499938964844,0.0,-0.0,286.3712158203125,0.824115514755249,0.480517715215683,0.0639111027121543,298.62530517578125,297.1499938964844,293.1499938964844,0.0,-0.0,286.3712158203125,0.824115514755249,0.5964246392250061,0.0472045242786407,298.1656188964844,297.1499938964844,293.1499938964844,0.0,-0.0,286.3712158203125,0.824115514755249,0.4353152811527252,0.0639111027121543,298.4502868652344,297.1499938964844,293.1499938964844,0.0,-0.0,286.3712158203125,0.824115514755249,0.5375128984451294,0.3031667470932007,286.3705749511719,286.1499938964844,286.2981872558594,283.7085876464844,286.3573608398437,298.5658569335937,286.3681945800781,1.0,1.0,1.0,0.050000000745058,0.0,1.0,-0.6466895937919617,0.6432375311851501,0.0034520814660936,0.4622710049152374,0.0,0.0,0.0,7.805027008056641,410.0,-19.525829315185547,-0.0,1768.9468994140625,1.0,283.1508178710937,286.8005065917969,287.39410400390625,287.5122985839844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-6.431301797618514e-21,-3.215650898809257e-21,-3.215650898809257e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12034620,298.7679748535156,297.1499938964844,293.1499938964844,0.0,-0.0,286.3706359863281,0.824114978313446,0.638048529624939,0.0606912784278392,298.30963134765625,297.1499938964844,293.1499938964844,0.0,-0.0,286.3706359863281,0.824114978313446,0.4947749078273773,0.0639108419418335,298.6182556152344,297.1499938964844,293.1499938964844,0.0,-0.0,286.3706359863281,0.824114978313446,0.614392101764679,0.0472043268382549,298.15826416015625,297.1499938964844,293.1499938964844,0.0,-0.0,286.3706359863281,0.824114978313446,0.4474300742149353,0.0639108419418335,298.44171142578125,297.1499938964844,293.1499938964844,0.0,-0.0,286.3706359863281,0.824114978313446,0.5531080365180969,0.3031654953956604,286.3709411621094,286.1499938964844,286.37384033203125,283.7221069335937,286.43267822265625,298.580810546875,286.37335205078125,1.0,1.0,1.0,0.050000000745058,0.0,1.0,-0.6466869711875916,0.64323490858078,0.0034520633053034,0.4630529284477234,0.0,0.0,0.0,7.81364107131958,410.0,16.709575653076172,-0.0,1768.939697265625,1.0,283.1508178710937,286.8005065917969,287.39410400390625,287.5122985839844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-6.431301797618514e-21,-3.215650898809257e-21,-3.215650898809257e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12034680,298.7679748535156,297.1499938964844,293.1499938964844,0.0,-0.0,286.3706359863281,0.824114978313446,0.638048529624939,0.0606912784278392,298.30963134765625,297.1499938964844,293.1499938964844,0.0,-0.0,286.3706359863281,0.824114978313446,0.4947749078273773,0.0639108419418335,298.6182556152344,297.1499938964844,293.1499938964844,0.0,-0.0,286.3706359863281,0.824114978313446,0.614392101764679,0.0472043268382549,298.15826416015625,297.1499938964844,293.1499938964844,0.0,-0.0,286.3706359863281,0.824114978313446,0.4474300742149353,0.0639108419418335,298.44171142578125,297.1499938964844,293.1499938964844,0.0,-0.0,286.3706359863281,0.824114978313446,0.5531080365180969,0.3031654953956604,286.3709411621094,286.1499938964844,286.37384033203125,283.7221069335937,286.43267822265625,298.580810546875,286.37335205078125,1.0,1.0,1.0,0.050000000745058,0.0,1.0,-0.6466869711875916,0.64323490858078,0.0034520633053034,0.4630529284477234,0.0,0.0,0.0,7.81364107131958,410.0,16.709575653076172,-0.0,1768.939697265625,1.0,283.1508178710937,286.8005065917969,287.39410400390625,287.5122985839844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-6.431301797618514e-21,-3.215650898809257e-21,-3.215650898809257e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12034740,298.7749938964844,297.1499938964844,293.1499938964844,0.0,-0.0,286.3921203613281,0.8241144418716431,0.6592589616775513,0.0606910213828086,298.30694580078125,297.1499938964844,293.1499938964844,0.0,-0.0,286.3921203613281,0.8241144418716431,0.5091895461082458,0.0639105662703514,298.6134033203125,297.1499938964844,293.1499938964844,0.0,-0.0,286.3921203613281,0.8241144418716431,0.6324928402900696,0.0472041256725788,298.1532592773437,297.1499938964844,293.1499938964844,0.0,-0.0,286.3921203613281,0.8241144418716431,0.4596888720989227,0.0639105662703514,298.4356384277344,297.1499938964844,293.1499938964844,0.0,-0.0,286.3921203613281,0.8241144418716431,0.5688503384590149,0.3031642138957977,286.3931884765625,286.1499938964844,286.45001220703125,283.73779296875,286.5084533691406,298.59844970703125,286.3990173339844,1.0,1.0,1.0,0.050000000745058,0.0,1.0,-0.6466842889785767,0.6432322263717651,0.0034520446788519,0.4638584554195404,0.0,0.0,0.0,7.822522163391113,410.0,42.611122131347656,-0.0,1768.932373046875,1.0,283.1508178710937,286.8005065917969,287.39410400390625,287.5122985839844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-6.431301797618514e-21,-3.215650898809257e-21,-3.215650898809257e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12034800,298.7749938964844,297.1499938964844,293.1499938964844,0.0,-0.0,286.3921203613281,0.8241144418716431,0.6592589616775513,0.0606910213828086,298.30694580078125,297.1499938964844,293.1499938964844,0.0,-0.0,286.3921203613281,0.8241144418716431,0.5091895461082458,0.0639105662703514,298.6134033203125,297.1499938964844,293.1499938964844,0.0,-0.0,286.3921203613281,0.8241144418716431,0.6324928402900696,0.0472041256725788,298.1532592773437,297.1499938964844,293.1499938964844,0.0,-0.0,286.3921203613281,0.8241144418716431,0.4596888720989227,0.0639105662703514,298.4356384277344,297.1499938964844,293.1499938964844,0.0,-0.0,286.3921203613281,0.8241144418716431,0.5688503384590149,0.3031642138957977,286.3931884765625,286.1499938964844,286.45001220703125,283.73779296875,286.5084533691406,298.59844970703125,286.3990173339844,1.0,1.0,1.0,0.050000000745058,0.0,1.0,-0.6466842889785767,0.6432322263717651,0.0034520446788519,0.4638584554195404,0.0,0.0,0.0,7.822522163391113,410.0,42.611122131347656,-0.0,1768.932373046875,1.0,283.1508178710937,286.8005065917969,287.39410400390625,287.5122985839844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-6.431301797618514e-21,-3.215650898809257e-21,-3.215650898809257e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12034860,298.7838439941406,297.1499938964844,293.1499938964844,0.0,-0.0,286.42950439453125,0.8241139054298401,0.680741548538208,0.0606907419860363,298.30596923828125,297.1499938964844,293.1499938964844,0.0,-0.0,286.42950439453125,0.8241139054298401,0.5237442255020142,0.0639102756977081,298.6102905273437,297.1499938964844,293.1499938964844,0.0,-0.0,286.42950439453125,0.8241139054298401,0.6507097482681274,0.0472039096057415,298.15008544921875,297.1499938964844,293.1499938964844,0.0,-0.0,286.42950439453125,0.8241139054298401,0.4720739424228668,0.0639102756977081,298.4315795898437,297.1499938964844,293.1499938964844,0.0,-0.0,286.42950439453125,0.8241139054298401,0.5847187042236328,0.3031628131866455,286.4310607910156,286.1499938964844,286.5265197753906,283.7543029785156,286.58465576171875,298.6182556152344,286.4393615722656,1.0,1.0,1.0,0.050000000745058,0.0,1.0,-0.6466813683509827,0.6432293653488159,0.0034520246554166,0.4647252261638641,0.0,0.0,0.0,7.832086563110352,410.0,61.14029693603516,-0.0,1768.92431640625,1.0,283.1508178710937,286.8005065917969,287.39410400390625,287.5122985839844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-6.431301797618514e-21,-3.215650898809257e-21,-3.215650898809257e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12034920,298.7838439941406,297.1499938964844,293.1499938964844,0.0,-0.0,286.42950439453125,0.8241139054298401,0.680741548538208,0.0606907419860363,298.30596923828125,297.1499938964844,293.1499938964844,0.0,-0.0,286.42950439453125,0.8241139054298401,0.5237442255020142,0.0639102756977081,298.6102905273437,297.1499938964844,293.1499938964844,0.0,-0.0,286.42950439453125,0.8241139054298401,0.6507097482681274,0.0472039096057415,298.15008544921875,297.1499938964844,293.1499938964844,0.0,-0.0,286.42950439453125,0.8241139054298401,0.4720739424228668,0.0639102756977081,298.4315795898437,297.1499938964844,293.1499938964844,0.0,-0.0,286.42950439453125,0.8241139054298401,0.5847187042236328,0.3031628131866455,286.4310607910156,286.1499938964844,286.5265197753906,283.7543029785156,286.58465576171875,298.6182556152344,286.4393615722656,1.0,1.0,1.0,0.050000000745058,0.0,1.0,-0.6466813683509827,0.6432293653488159,0.0034520246554166,0.4647252261638641,0.0,0.0,0.0,7.832086563110352,410.0,61.14029693603516,-0.0,1768.92431640625,1.0,283.1508178710937,286.8005065917969,287.39410400390625,287.5122985839844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-6.431301797618514e-21,-3.215650898809257e-21,-3.215650898809257e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12034980,298.7940368652344,297.1499938964844,293.1499938964844,0.0,-0.0,286.4782409667969,0.8241132497787476,0.7024778127670288,0.0606904253363609,298.3063659667969,297.1499938964844,293.1499938964844,0.0,-0.0,286.4782409667969,0.8241132497787476,0.5384251475334167,0.0639099404215812,298.6085510253906,297.1499938964844,293.1499938964844,0.0,-0.0,286.4782409667969,0.8241132497787476,0.6690289378166199,0.0472036637365818,298.1484375,297.1499938964844,293.1499938964844,0.0,-0.0,286.4782409667969,0.8241132497787476,0.4845702052116394,0.0639099404215812,298.4290771484375,297.1499938964844,293.1499938964844,0.0,-0.0,286.4782409667969,0.8241132497787476,0.6006959676742554,0.3031612336635589,286.48016357421875,286.1499938964844,286.603271484375,283.7701416015625,286.6610717773437,298.6399230957031,286.4902648925781,1.0,1.0,1.0,0.050000000745058,0.0,1.0,-0.64667809009552,0.6432260870933533,0.0034520016051828,0.4657119512557983,0.0,0.0,0.0,7.842985153198242,410.0,74.36099243164062,-0.0,1768.915283203125,1.0,283.1508178710937,286.8005065917969,287.39410400390625,287.5122985839844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-6.431301797618514e-21,-3.215650898809257e-21,-3.215650898809257e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12035040,298.7940368652344,297.1499938964844,293.1499938964844,0.0,-0.0,286.4782409667969,0.8241132497787476,0.7024778127670288,0.0606904253363609,298.3063659667969,297.1499938964844,293.1499938964844,0.0,-0.0,286.4782409667969,0.8241132497787476,0.5384251475334167,0.0639099404215812,298.6085510253906,297.1499938964844,293.1499938964844,0.0,-0.0,286.4782409667969,0.8241132497787476,0.6690289378166199,0.0472036637365818,298.1484375,297.1499938964844,293.1499938964844,0.0,-0.0,286.4782409667969,0.8241132497787476,0.4845702052116394,0.0639099404215812,298.4290771484375,297.1499938964844,293.1499938964844,0.0,-0.0,286.4782409667969,0.8241132497787476,0.6006959676742554,0.3031612336635589,286.48016357421875,286.1499938964844,286.603271484375,283.7701416015625,286.6610717773437,298.6399230957031,286.4902648925781,1.0,1.0,1.0,0.050000000745058,0.0,1.0,-0.64667809009552,0.6432260870933533,0.0034520016051828,0.4657119512557983,0.0,0.0,0.0,7.842985153198242,410.0,74.36099243164062,-0.0,1768.915283203125,1.0,283.1508178710937,286.8005065917969,287.39410400390625,287.5122985839844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-6.431301797618514e-21,-3.215650898809257e-21,-3.215650898809257e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12035100,298.799560546875,297.1499938964844,293.1499938964844,0.0,-0.0,286.5059814453125,0.8241128921508789,0.7134407758712769,0.0606902502477169,298.3070068359375,297.1499938964844,293.1499938964844,0.0,-0.0,286.5059814453125,0.8241128921508789,0.5458114147186279,0.0639097541570663,298.6081237792969,297.1499938964844,293.1499938964844,0.0,-0.0,286.5059814453125,0.8241128921508789,0.6782249808311462,0.0472035259008407,298.1480712890625,297.1499938964844,293.1499938964844,0.0,-0.0,286.5059814453125,0.8241128921508789,0.490857869386673,0.0639097541570663,298.4283447265625,297.1499938964844,293.1499938964844,0.0,-0.0,286.5059814453125,0.8241128921508789,0.6087226867675781,0.3031603693962097,286.508056640625,286.1499938964844,286.6417236328125,283.7778625488281,286.69940185546875,298.6513977050781,286.518798828125,1.0,1.0,1.0,0.050000000745058,0.0,1.0,-0.646676242351532,0.64322429895401,0.0034519890323281,0.4662533104419708,0.0,0.0,0.0,7.848968982696533,410.0,79.40567779541016,-0.0,1768.9102783203125,1.0,283.1508178710937,286.8005065917969,287.39410400390625,287.5122985839844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-6.431301797618514e-21,-3.215650898809257e-21,-3.215650898809257e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12035160,298.8052978515625,297.1499938964844,293.1499938964844,0.0,-0.0,286.5353088378906,0.8241125345230103,0.7244581580162048,0.0606900677084922,298.3078308105469,297.1499938964844,293.1499938964844,0.0,-0.0,286.5353088378906,0.8241125345230103,0.5532234907150269,0.0639095604419708,298.6079406738281,297.1499938964844,293.1499938964844,0.0,-0.0,286.5353088378906,0.8241125345230103,0.6874411702156067,0.0472033843398094,298.14794921875,297.1499938964844,293.1499938964844,0.0,-0.0,286.5353088378906,0.8241125345230103,0.4971674978733063,0.0639095604419708,298.4278564453125,297.1499938964844,293.1499938964844,0.0,-0.0,286.5353088378906,0.8241125345230103,0.6167702078819275,0.3031594455242157,286.5375061035156,286.1499938964844,286.68023681640625,283.7854309082031,286.7377319335937,298.6631774902344,286.548828125,1.0,1.0,1.0,0.050000000745058,0.0,1.0,-0.6466743350028992,0.6432223916053772,0.0034519757609814,0.4668225049972534,0.0,0.0,0.0,7.855264186859131,410.0,83.71200561523438,-0.0,1768.905029296875,1.0,283.1508178710937,286.8005065917969,287.39410400390625,287.5122985839844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-6.431301797618514e-21,-3.215650898809257e-21,-3.215650898809257e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12035220,298.8172912597656,297.1499938964844,293.1499938964844,0.0,-0.0,286.5978698730469,0.8241117000579834,0.7466534972190857,0.0606896691024303,298.31011962890625,297.1499938964844,293.1499938964844,0.0,-0.0,286.5978698730469,0.8241117000579834,0.568122148513794,0.0639091432094574,298.6081848144531,297.1499938964844,293.1499938964844,0.0,-0.0,286.5978698730469,0.8241117000579834,0.7059313058853149,0.0472030751407146,298.1483459472656,297.1499938964844,293.1499938964844,0.0,-0.0,286.5978698730469,0.8241117000579834,0.5098493695259094,0.0639091432094574,298.4275207519531,297.1499938964844,293.1499938964844,0.0,-0.0,286.5978698730469,0.8241117000579834,0.6329237818717957,0.3031574487686157,286.6002502441406,286.1499938964844,286.75738525390625,283.8001708984375,286.8145751953125,298.687744140625,286.6125183105469,1.0,1.0,1.0,0.050000000745058,0.0,1.0,-0.6466702222824097,0.6432182788848877,0.0034519471228122,0.4680565893650055,0.0,0.0,0.0,7.86892557144165,410.0,90.51834106445312,-0.0,1768.8936767578125,1.0,283.1508178710937,286.8005065917969,287.39410400390625,287.5122985839844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-6.431301797618514e-21,-3.215650898809257e-21,-3.215650898809257e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12035280,298.8172912597656,297.1499938964844,293.1499938964844,0.0,-0.0,286.5978698730469,0.8241117000579834,0.7466534972190857,0.0606896691024303,298.31011962890625,297.1499938964844,293.1499938964844,0.0,-0.0,286.5978698730469,0.8241117000579834,0.568122148513794,0.0639091432094574,298.6081848144531,297.1499938964844,293.1499938964844,0.0,-0.0,286.5978698730469,0.8241117000579834,0.7059313058853149,0.0472030751407146,298.1483459472656,297.1499938964844,293.1499938964844,0.0,-0.0,286.5978698730469,0.8241117000579834,0.5098493695259094,0.0639091432094574,298.4275207519531,297.1499938964844,293.1499938964844,0.0,-0.0,286.5978698730469,0.8241117000579834,0.6329237818717957,0.3031574487686157,286.6002502441406,286.1499938964844,286.75738525390625,283.8001708984375,286.8145751953125,298.687744140625,286.6125183105469,1.0,1.0,1.0,0.050000000745058,0.0,1.0,-0.6466702222824097,0.6432182788848877,0.0034519471228122,0.4680565893650055,0.0,0.0,0.0,7.86892557144165,410.0,90.51834106445312,-0.0,1768.8936767578125,1.0,283.1508178710937,286.8005065917969,287.39410400390625,287.5122985839844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-6.431301797618514e-21,-3.215650898809257e-21,-3.215650898809257e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12035340,298.8302001953125,297.1499938964844,293.1499938964844,0.0,-0.0,286.6647033691406,0.8241108655929565,0.7690953612327576,0.0606892295181751,298.3131103515625,297.1499938964844,293.1499938964844,0.0,-0.0,286.6647033691406,0.8241108655929565,0.5831225514411926,0.0639086812734603,298.609130859375,297.1499938964844,293.1499938964844,0.0,-0.0,286.6647033691406,0.8241108655929565,0.7244994640350342,0.0472027361392974,298.1495361328125,297.1499938964844,293.1499938964844,0.0,-0.0,286.6647033691406,0.8241108655929565,0.5226166248321533,0.0639086812734603,298.4280090332031,297.1499938964844,293.1499938964844,0.0,-0.0,286.6647033691406,0.8241108655929565,0.6491536498069763,0.3031552731990814,286.667236328125,286.1499938964844,286.8346862792969,283.814453125,286.8916015625,298.7138671875,286.6801452636719,1.0,1.0,1.0,0.050000000745058,0.0,1.0,-0.646665632724762,0.6432137489318848,0.0034519154578447,0.4694141745567322,0.0,0.0,0.0,7.883974075317383,410.0,95.37623596191406,-0.0,1768.8812255859375,1.0,283.1508178710937,286.8005065917969,287.39410400390625,287.5122985839844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-6.431301797618514e-21,-3.215650898809257e-21,-3.215650898809257e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12035400,298.8302001953125,297.1499938964844,293.1499938964844,0.0,-0.0,286.6647033691406,0.8241108655929565,0.7690953612327576,0.0606892295181751,298.3131103515625,297.1499938964844,293.1499938964844,0.0,-0.0,286.6647033691406,0.8241108655929565,0.5831225514411926,0.0639086812734603,298.609130859375,297.1499938964844,293.1499938964844,0.0,-0.0,286.6647033691406,0.8241108655929565,0.7244994640350342,0.0472027361392974,298.1495361328125,297.1499938964844,293.1499938964844,0.0,-0.0,286.6647033691406,0.8241108655929565,0.5226166248321533,0.0639086812734603,298.4280090332031,297.1499938964844,293.1499938964844,0.0,-0.0,286.6647033691406,0.8241108655929565,0.6491536498069763,0.3031552731990814,286.667236328125,286.1499938964844,286.8346862792969,283.814453125,286.8916015625,298.7138671875,286.6801452636719,1.0,1.0,1.0,0.050000000745058,0.0,1.0,-0.646665632724762,0.6432137489318848,0.0034519154578447,0.4694141745567322,0.0,0.0,0.0,7.883974075317383,410.0,95.37623596191406,-0.0,1768.8812255859375,1.0,283.1508178710937,286.8005065917969,287.39410400390625,287.5122985839844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-6.431301797618514e-21,-3.215650898809257e-21,-3.215650898809257e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12035460,298.8444519042969,297.1499938964844,293.1499938964844,0.0,-0.0,286.7344055175781,0.8241098523139954,0.7918312549591064,0.0606887526810169,298.3166809082031,297.1499938964844,293.1499938964844,0.0,-0.0,286.7344055175781,0.8241098523139954,0.5982192158699036,0.0639081820845604,298.6106872558594,297.1499938964844,293.1499938964844,0.0,-0.0,286.7344055175781,0.8241098523139954,0.7431399822235107,0.0472023636102676,298.1513977050781,297.1499938964844,293.1499938964844,0.0,-0.0,286.7344055175781,0.8241098523139954,0.5354653596878052,0.0639081820845604,298.4290771484375,297.1499938964844,293.1499938964844,0.0,-0.0,286.7344055175781,0.8241098523139954,0.6654497981071472,0.3031528890132904,286.73699951171875,286.1499938964844,286.9121398925781,283.828369140625,286.9687805175781,298.7426147460937,286.7504272460937,1.0,1.0,1.0,0.050000000745058,0.0,1.0,-0.6466606855392456,0.6432088017463684,0.0034518809989094,0.4708903133869171,0.0,0.0,0.0,7.900360107421875,410.0,98.93580627441406,-0.0,1768.8675537109375,1.0,283.1508178710937,286.8005065917969,287.39410400390625,287.5122985839844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-6.431301797618514e-21,-3.215650898809257e-21,-3.215650898809257e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12035520,298.8444519042969,297.1499938964844,293.1499938964844,0.0,-0.0,286.7344055175781,0.8241098523139954,0.7918312549591064,0.0606887526810169,298.3166809082031,297.1499938964844,293.1499938964844,0.0,-0.0,286.7344055175781,0.8241098523139954,0.5982192158699036,0.0639081820845604,298.6106872558594,297.1499938964844,293.1499938964844,0.0,-0.0,286.7344055175781,0.8241098523139954,0.7431399822235107,0.0472023636102676,298.1513977050781,297.1499938964844,293.1499938964844,0.0,-0.0,286.7344055175781,0.8241098523139954,0.5354653596878052,0.0639081820845604,298.4290771484375,297.1499938964844,293.1499938964844,0.0,-0.0,286.7344055175781,0.8241098523139954,0.6654497981071472,0.3031528890132904,286.73699951171875,286.1499938964844,286.9121398925781,283.828369140625,286.9687805175781,298.7426147460937,286.7504272460937,1.0,1.0,1.0,0.050000000745058,0.0,1.0,-0.6466606855392456,0.6432088017463684,0.0034518809989094,0.4708903133869171,0.0,0.0,0.0,7.900360107421875,410.0,98.93580627441406,-0.0,1768.8675537109375,1.0,283.1508178710937,286.8005065917969,287.39410400390625,287.5122985839844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-6.431301797618514e-21,-3.215650898809257e-21,-3.215650898809257e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12035580,298.8597106933594,297.1499938964844,293.1499938964844,0.0,-0.0,286.8063659667969,0.8241088390350342,0.814860463142395,0.0606882385909557,298.32080078125,297.1499938964844,293.1499938964844,0.0,-0.0,286.8063659667969,0.8241088390350342,0.613420307636261,0.0639076381921768,298.61279296875,297.1499938964844,293.1499938964844,0.0,-0.0,286.8063659667969,0.8241088390350342,0.7618564367294312,0.0472019650042057,298.1538391113281,297.1499938964844,293.1499938964844,0.0,-0.0,286.8063659667969,0.8241088390350342,0.5483989715576172,0.0639076381921768,298.4306945800781,297.1499938964844,293.1499938964844,0.0,-0.0,286.8063659667969,0.8241088390350342,0.6818169951438904,0.303150326013565,286.8090515136719,286.1499938964844,286.9896850585937,283.8419494628906,287.04608154296875,298.7738342285156,286.82281494140625,1.0,1.0,1.0,0.050000000745058,0.0,1.0,-0.6466553211212158,0.6432034969329834,0.0034518439788371,0.4724774658679962,0.0,0.0,0.0,7.918006420135498,410.0,101.47187042236328,-0.0,1768.8529052734375,1.0,283.1508178710937,286.8005065917969,287.39410400390625,287.5122985839844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-6.431301797618514e-21,-3.215650898809257e-21,-3.215650898809257e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12035640,298.8597106933594,297.1499938964844,293.1499938964844,0.0,-0.0,286.8063659667969,0.8241088390350342,0.814860463142395,0.0606882385909557,298.32080078125,297.1499938964844,293.1499938964844,0.0,-0.0,286.8063659667969,0.8241088390350342,0.613420307636261,0.0639076381921768,298.61279296875,297.1499938964844,293.1499938964844,0.0,-0.0,286.8063659667969,0.8241088390350342,0.7618564367294312,0.0472019650042057,298.1538391113281,297.1499938964844,293.1499938964844,0.0,-0.0,286.8063659667969,0.8241088390350342,0.5483989715576172,0.0639076381921768,298.4306945800781,297.1499938964844,293.1499938964844,0.0,-0.0,286.8063659667969,0.8241088390350342,0.6818169951438904,0.303150326013565,286.8090515136719,286.1499938964844,286.9896850585937,283.8419494628906,287.04608154296875,298.7738342285156,286.82281494140625,1.0,1.0,1.0,0.050000000745058,0.0,1.0,-0.6466553211212158,0.6432034969329834,0.0034518439788371,0.4724774658679962,0.0,0.0,0.0,7.918006420135498,410.0,101.47187042236328,-0.0,1768.8529052734375,1.0,283.1508178710937,286.8005065917969,287.39410400390625,287.5122985839844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-6.431301797618514e-21,-3.215650898809257e-21,-3.215650898809257e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12035700,298.86749267578125,297.1499938964844,293.1499938964844,0.0,-0.0,286.843017578125,0.8241083025932312,0.8264706134796143,0.0606879703700542,298.3230285644531,297.1499938964844,293.1499938964844,0.0,-0.0,286.843017578125,0.8241083025932312,0.6210594773292542,0.0639073550701141,298.6139831542969,297.1499938964844,293.1499938964844,0.0,-0.0,286.843017578125,0.8241083025932312,0.7712424993515015,0.0472017526626586,298.1552124023437,297.1499938964844,293.1499938964844,0.0,-0.0,286.843017578125,0.8241083025932312,0.5548962950706482,0.0639073550701141,298.4316711425781,297.1499938964844,293.1499938964844,0.0,-0.0,286.843017578125,0.8241083025932312,0.6900272965431213,0.3031489849090576,286.8457336425781,286.1499938964844,287.02850341796875,283.8486633300781,287.08477783203125,298.7899780273437,286.859619140625,1.0,1.0,1.0,0.050000000745058,0.0,1.0,-0.6466525197029114,0.643200695514679,0.003451824421063,0.473312646150589,0.0,0.0,0.0,7.927303791046143,410.0,102.44425964355467,-0.0,1768.84521484375,1.0,283.1508178710937,286.8005065917969,287.39410400390625,287.5122985839844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-6.431301797618514e-21,-3.215650898809257e-21,-3.215650898809257e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12035760,298.8753356933594,297.1499938964844,293.1499938964844,0.0,-0.0,286.87994384765625,0.8241077065467834,0.8381265997886658,0.0606876909732818,298.3253479003906,297.1499938964844,293.1499938964844,0.0,-0.0,286.87994384765625,0.8241077065467834,0.6287178993225098,0.0639070644974708,298.6152648925781,297.1499938964844,293.1499938964844,0.0,-0.0,286.87994384765625,0.8241077065467834,0.7806425094604492,0.0472015365958213,298.1566772460937,297.1499938964844,293.1499938964844,0.0,-0.0,286.87994384765625,0.8241077065467834,0.5614087581634521,0.0639070644974708,298.4327392578125,297.1499938964844,293.1499938964844,0.0,-0.0,286.87994384765625,0.8241077065467834,0.6982508897781372,0.3031475841999054,286.8826904296875,286.1499938964844,287.0673522949219,283.85528564453125,287.1235046386719,298.8063049316406,286.89666748046875,1.0,1.0,1.0,0.050000000745058,0.0,1.0,-0.6466495990753174,0.6431978344917297,0.0034518043976277,0.4741654992103576,0.0,0.0,0.0,7.936805725097656,410.0,103.29095458984376,-0.0,1768.8372802734375,1.0,283.1508178710937,286.8005065917969,287.39410400390625,287.5122985839844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-6.431301797618514e-21,-3.215650898809257e-21,-3.215650898809257e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12035820,298.8910217285156,297.1499938964844,293.1499938964844,0.0,-0.0,286.9546203613281,0.8241065740585327,0.8616000413894653,0.0606871172785759,298.3301696777344,297.1499938964844,293.1499938964844,0.0,-0.0,286.9546203613281,0.8241065740585327,0.6441032290458679,0.0639064535498619,298.6181030273437,297.1499938964844,293.1499938964844,0.0,-0.0,286.9546203613281,0.8241065740585327,0.7994930744171143,0.0472010895609855,298.15985107421875,297.1499938964844,293.1499938964844,0.0,-0.0,286.9546203613281,0.8241065740585327,0.5744873881340027,0.0639064535498619,298.43511962890625,297.1499938964844,293.1499938964844,0.0,-0.0,286.9546203613281,0.8241065740585327,0.7147457003593445,0.3031447231769562,286.9573974609375,286.1499938964844,287.14508056640625,283.86846923828125,287.20098876953125,298.83953857421875,286.9715576171875,1.0,1.0,1.0,0.050000000745058,0.0,1.0,-0.6466435790061951,0.6431918144226074,0.0034517627209424,0.4759421050548553,0.0,0.0,0.0,7.956626892089844,410.0,104.62015533447266,-0.0,1768.82080078125,1.0,283.1508178710937,286.8005065917969,287.39410400390625,287.5122985839844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-6.431301797618514e-21,-3.215650898809257e-21,-3.215650898809257e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12035880,298.8910217285156,297.1499938964844,293.1499938964844,0.0,-0.0,286.9546203613281,0.8241065740585327,0.8616000413894653,0.0606871172785759,298.3301696777344,297.1499938964844,293.1499938964844,0.0,-0.0,286.9546203613281,0.8241065740585327,0.6441032290458679,0.0639064535498619,298.6181030273437,297.1499938964844,293.1499938964844,0.0,-0.0,286.9546203613281,0.8241065740585327,0.7994930744171143,0.0472010895609855,298.15985107421875,297.1499938964844,293.1499938964844,0.0,-0.0,286.9546203613281,0.8241065740585327,0.5744873881340027,0.0639064535498619,298.43511962890625,297.1499938964844,293.1499938964844,0.0,-0.0,286.9546203613281,0.8241065740585327,0.7147457003593445,0.3031447231769562,286.9573974609375,286.1499938964844,287.14508056640625,283.86846923828125,287.20098876953125,298.83953857421875,286.9715576171875,1.0,1.0,1.0,0.050000000745058,0.0,1.0,-0.6466435790061951,0.6431918144226074,0.0034517627209424,0.4759421050548553,0.0,0.0,0.0,7.956626892089844,410.0,104.62015533447266,-0.0,1768.82080078125,1.0,283.1508178710937,286.8005065917969,287.39410400390625,287.5122985839844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-6.431301797618514e-21,-3.215650898809257e-21,-3.215650898809257e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12035940,298.9067077636719,297.1499938964844,293.1499938964844,0.0,-0.0,287.03009033203125,0.8241053223609924,0.8852676153182983,0.0606865137815475,298.335205078125,297.1499938964844,293.1499938964844,0.0,-0.0,287.03009033203125,0.8241053223609924,0.6595709919929504,0.0639058202505111,298.62115478515625,297.1499938964844,293.1499938964844,0.0,-0.0,287.03009033203125,0.8241053223609924,0.818405032157898,0.0472006238996982,298.16326904296875,297.1499938964844,293.1499938964844,0.0,-0.0,287.03009033203125,0.8241053223609924,0.5876293182373047,0.0639058202505111,298.43780517578125,297.1499938964844,293.1499938964844,0.0,-0.0,287.03009033203125,0.8241053223609924,0.731297492980957,0.303141713142395,287.03289794921875,286.1499938964844,287.22283935546875,283.88153076171875,287.27850341796875,298.873291015625,287.04718017578125,1.0,1.0,1.0,0.050000000745058,0.0,1.0,-0.6466373205184937,0.6431856155395508,0.0034517194144427,0.4777894914150238,0.0,0.0,0.0,7.97727632522583,410.0,105.5941390991211,-0.0,1768.8035888671875,1.0,283.1508178710937,286.8005065917969,287.39410400390625,287.5122985839844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-6.431301797618514e-21,-3.215650898809257e-21,-3.215650898809257e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
