time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12036000,298.9067077636719,297.1499938964844,293.1499938964844,0.0,-0.0,287.03009033203125,0.8241053223609924,0.8852676153182983,0.0606865137815475,298.335205078125,297.1499938964844,293.1499938964844,0.0,-0.0,287.03009033203125,0.8241053223609924,0.6595709919929504,0.0639058202505111,298.62115478515625,297.1499938964844,293.1499938964844,0.0,-0.0,287.03009033203125,0.8241053223609924,0.818405032157898,0.0472006238996982,298.16326904296875,297.1499938964844,293.1499938964844,0.0,-0.0,287.03009033203125,0.8241053223609924,0.5876293182373047,0.0639058202505111,298.43780517578125,297.1499938964844,293.1499938964844,0.0,-0.0,287.03009033203125,0.8241053223609924,0.731297492980957,0.303141713142395,287.03289794921875,286.1499938964844,287.22283935546875,283.88153076171875,287.27850341796875,298.873291015625,287.04718017578125,1.0,1.0,1.0,0.050000000745058,0.0,1.0,-0.6466373205184937,0.6431856155395508,0.0034517194144427,0.4777894914150238,0.0,0.0,0.0,7.97727632522583,410.0,105.5941390991211,-0.0,1768.8035888671875,1.0,283.1508178710937,286.8005065917969,287.39410400390625,287.5122985839844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-6.431301797618514e-21,-3.215650898809257e-21,-3.215650898809257e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12036060,298.92236328125,297.1499938964844,293.1499938964844,0.0,-0.0,287.10614013671875,0.8241040706634521,0.9091187715530396,0.060685895383358,298.3404235839844,297.1499938964844,293.1499938964844,0.0,-0.0,287.10614013671875,0.8241040706634521,0.6751165986061096,0.0639051720499992,298.6244506835937,297.1499938964844,293.1499938964844,0.0,-0.0,287.10614013671875,0.8241040706634521,0.837375283241272,0.0472001396119594,298.1648864746094,297.1499938964844,293.1499938964844,0.0,-0.0,287.10614013671875,0.8241040706634521,0.6006336808204651,0.0639051720499992,298.44061279296875,297.1499938964844,293.1499938964844,0.0,-0.0,287.10614013671875,0.8241040706634521,0.7478984594345093,0.3031386137008667,287.10894775390625,286.1499938964844,287.3006286621094,283.89459228515625,287.3560485839844,298.9057922363281,287.12335205078125,1.0,1.0,1.0,0.050000000745058,0.0,1.0,-0.6466308832168579,0.643179178237915,0.0034516744781285,0.4796929359436035,0.0,0.0,0.0,7.998593330383301,410.0,106.30657196044922,-0.0,1768.785888671875,1.0,283.1508178710937,286.8005065917969,287.39410400390625,287.5122985839844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-6.431301797618514e-21,-3.215650898809257e-21,-3.215650898809257e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12036120,298.92236328125,297.1499938964844,293.1499938964844,0.0,-0.0,287.10614013671875,0.8241040706634521,0.9091187715530396,0.060685895383358,298.3404235839844,297.1499938964844,293.1499938964844,0.0,-0.0,287.10614013671875,0.8241040706634521,0.6751165986061096,0.0639051720499992,298.6244506835937,297.1499938964844,293.1499938964844,0.0,-0.0,287.10614013671875,0.8241040706634521,0.837375283241272,0.0472001396119594,298.1648864746094,297.1499938964844,293.1499938964844,0.0,-0.0,287.10614013671875,0.8241040706634521,0.6006336808204651,0.0639051720499992,298.44061279296875,297.1499938964844,293.1499938964844,0.0,-0.0,287.10614013671875,0.8241040706634521,0.7478984594345093,0.3031386137008667,287.10894775390625,286.1499938964844,287.3006286621094,283.89459228515625,287.3560485839844,298.9057922363281,287.12335205078125,1.0,1.0,1.0,0.050000000745058,0.0,1.0,-0.6466308832168579,0.643179178237915,0.0034516744781285,0.4796929359436035,0.0,0.0,0.0,7.998593330383301,410.0,106.30657196044922,-0.0,1768.785888671875,1.0,283.1508178710937,286.8005065917969,287.39410400390625,287.5122985839844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-6.431301797618514e-21,-3.215650898809257e-21,-3.215650898809257e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12036180,298.9311828613281,297.1499938964844,293.1499938964844,0.0,-0.0,287.1495666503906,0.8241033554077148,0.9227637648582458,0.0606855377554893,298.34344482421875,297.1499938964844,293.1499938964844,0.0,-0.0,287.1495666503906,0.8241033554077148,0.683989942073822,0.0639047920703888,298.6264038085937,297.1499938964844,293.1499938964844,0.0,-0.0,287.1495666503906,0.8241033554077148,0.8481845259666443,0.047199860215187,298.1643981933594,297.1499938964844,293.1499938964844,0.0,-0.0,287.1495666503906,0.8241033554077148,0.607890784740448,0.0639047920703888,298.4422302246094,297.1499938964844,293.1499938964844,0.0,-0.0,287.1495666503906,0.8241033554077148,0.7573515772819519,0.3031368255615234,287.15240478515625,286.1499938964844,287.3448181152344,283.9020080566406,287.40008544921875,298.92291259765625,287.1668395996094,1.0,1.0,1.0,0.050000000745058,0.0,1.0,-0.6466271281242371,0.643175482749939,0.0034516486339271,0.4807929992675781,0.0,0.0,0.0,8.010931968688965,410.0,106.60771942138672,-0.0,1768.775634765625,1.0,283.1508178710937,286.8005065917969,287.39410400390625,287.5122985839844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-6.431301797618514e-21,-3.215650898809257e-21,-3.215650898809257e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12036240,298.9378662109375,297.1499938964844,293.1499938964844,0.0,-0.0,287.1826171875,0.8241028189659119,0.9331698417663574,0.0606852620840072,298.34576416015625,297.1499938964844,293.1499938964844,0.0,-0.0,287.1826171875,0.8241028189659119,0.6907480359077454,0.0639045014977455,298.6278991699219,297.1499938964844,293.1499938964844,0.0,-0.0,287.1826171875,0.8241028189659119,0.8564079999923706,0.04719964787364,298.1636962890625,297.1499938964844,293.1499938964844,0.0,-0.0,287.1826171875,0.8241028189659119,0.6133667826652527,0.0639045014977455,298.4434814453125,297.1499938964844,293.1499938964844,0.0,-0.0,287.1826171875,0.8241028189659119,0.7645405530929565,0.3031354546546936,287.1854553222656,286.1499938964844,287.3783874511719,283.9076843261719,287.4335632324219,298.9344177246094,287.1999206542969,1.0,1.0,1.0,0.050000000745058,0.0,1.0,-0.6466242671012878,0.6431726217269897,0.0034516286104917,0.4816336929798126,0.0,0.0,0.0,8.020371437072754,410.0,106.79617309570312,-0.0,1768.767822265625,1.0,283.1508178710937,286.8005065917969,287.39410400390625,287.5122985839844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-6.431301797618514e-21,-3.215650898809257e-21,-3.215650898809257e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12036300,298.943603515625,297.1499938964844,293.1499938964844,0.0,-0.0,286.73114013671875,0.8241021633148193,0.9450618624687196,0.0606849417090415,298.3471374511719,297.1499938964844,293.1499938964844,0.0,-0.0,286.73114013671875,0.8241021633148193,0.6984583139419556,0.0639041662216186,298.62811279296875,297.1499938964844,293.1499938964844,0.0,-0.0,286.73114013671875,0.8241021633148193,0.8657915592193604,0.04719939827919,298.1613464355469,297.1499938964844,293.1499938964844,0.0,-0.0,286.73114013671875,0.8241021633148193,0.6195582151412964,0.0639041662216186,298.44354248046875,297.1499938964844,293.1499938964844,0.0,-0.0,286.73114013671875,0.8241021633148193,0.7727437615394592,0.3031338453292846,286.6393127441406,286.1499938964844,287.4172668457031,283.9142761230469,287.4722595214844,298.9429016113281,285.82421875,1.0,1.0,1.0,0.050000000745058,0.0,1.0,-0.6466209292411804,0.6431692838668823,0.003451605560258,0.4826116263866424,0.9554290771484376,0.9554290771484376,0.0,8.03136157989502,410.0,3584.67431640625,-0.0,1768.7586669921875,1.0,283.1631774902344,286.4823608398437,287.5184936523437,288.0039367675781,293.1499938964844,293.1499938964844,283.1499938964844,1559.435546875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,0.8004257678985596,0.800430953502655,5.936211522339364e-08,4.232807636260986,4.232797622680664,1.0064911293738987e-05,0.0,0.0,-0.0,3013.5556640625,0.0,16.578996658325195,1890.58154296875,0.0,0.0,0.2000000029802322,1.0,0.0,3.0,1.0,0.0
12036360,298.9350280761719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9382629394531,0.8241015076637268,0.9555866122245787,0.0606846213340759,298.3382568359375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9382629394531,0.8241015076637268,0.7051727175712585,0.0639038309454917,298.6167297363281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9382629394531,0.8241015076637268,0.8740416169166565,0.04719914868474,298.1485595703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9382629394531,0.8241015076637268,0.6247144341468811,0.0639038309454917,298.43316650390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9382629394531,0.8241015076637268,0.779922604560852,0.3031322360038757,284.825439453125,286.1499938964844,287.4561462402344,283.9209289550781,287.5108947753906,298.9376525878906,284.3959655761719,1.0,1.0,1.0,0.050000000745058,0.0,1.0,-0.646617591381073,0.6431660056114197,0.0034515825100243,0.4835917353630066,0.9279282689094543,0.9279282689094543,0.0,8.042387962341309,410.0,3091.00732421875,-0.0,1768.74951171875,1.0,283.1585693359375,284.3647766113281,287.92510986328125,288.2604675292969,293.1499938964844,293.1499938964844,283.1499938964844,2410.947998046875,19080.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,0.9812297821044922,0.981231689453125,6.500386717789297e-08,4.26491117477417,4.264901161193848,9.7945721790893e-06,0.0,0.0,-0.0,1523.311279296875,0.0,29.487808227539062,1895.299072265625,0.0,0.0,0.2536791563034057,1.0,0.0,3.0,1.0,0.0
12036420,298.9092102050781,297.1499938964844,293.1499938964844,0.0,-0.0,283.80926513671875,0.8241001963615417,0.9755747318267822,0.0606839805841445,298.31109619140625,297.1499938964844,293.1499938964844,0.0,-0.0,283.80926513671875,0.8241001963615417,0.7174715399742126,0.0639031529426574,298.5849914550781,297.1499938964844,293.1499938964844,0.0,-0.0,283.80926513671875,0.8241001963615417,0.8893992304801941,0.04719864949584,298.1134033203125,297.1499938964844,293.1499938964844,0.0,-0.0,283.80926513671875,0.8241001963615417,0.6337986588478088,0.0639031529426574,298.40191650390625,297.1499938964844,293.1499938964844,0.0,-0.0,283.80926513671875,0.8241001963615417,0.7930091619491577,0.3031290471553802,283.7958984375,286.1499938964844,287.5338439941406,283.93438720703125,287.5880432128906,298.9117431640625,283.7532958984375,1.0,1.0,1.0,0.050000000745058,0.0,1.0,-0.6466108560562134,0.6431593298912048,0.0034515359438955,0.4855482280254364,0.8872616291046143,0.8872616291046143,0.0,8.064431190490723,410.0,2613.37060546875,-0.0,1768.731201171875,1.0,283.1524963378906,283.6062927246094,288.0419921875,288.2575988769531,293.1499938964844,293.1499938964844,283.1499938964844,5870.36474609375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,1.4599322080612185,1.4599361419677734,1.422231292735887e-07,4.2659220695495605,4.265912055969238,9.785947440832388e-06,0.0,0.0,-0.0,844.56005859375,0.0,98.44056701660156,1895.436767578125,0.0,0.0,0.365979254245758,1.0,0.0,3.0,1.0,0.0
12036480,298.9092102050781,297.1499938964844,293.1499938964844,0.0,-0.0,283.80926513671875,0.8241001963615417,0.9755747318267822,0.0606839805841445,298.31109619140625,297.1499938964844,293.1499938964844,0.0,-0.0,283.80926513671875,0.8241001963615417,0.7174715399742126,0.0639031529426574,298.5849914550781,297.1499938964844,293.1499938964844,0.0,-0.0,283.80926513671875,0.8241001963615417,0.8893992304801941,0.04719864949584,298.1134033203125,297.1499938964844,293.1499938964844,0.0,-0.0,283.80926513671875,0.8241001963615417,0.6337986588478088,0.0639031529426574,298.40191650390625,297.1499938964844,293.1499938964844,0.0,-0.0,283.80926513671875,0.8241001963615417,0.7930091619491577,0.3031290471553802,283.7958984375,286.1499938964844,287.5338439941406,283.93438720703125,287.5880432128906,298.9117431640625,283.7532958984375,1.0,1.0,1.0,0.050000000745058,0.0,1.0,-0.6466108560562134,0.6431593298912048,0.0034515359438955,0.4855482280254364,0.8872616291046143,0.8872616291046143,0.0,8.064431190490723,410.0,2613.37060546875,-0.0,1768.731201171875,1.0,283.1524963378906,283.6062927246094,288.0419921875,288.2575988769531,293.1499938964844,293.1499938964844,283.1499938964844,5870.36474609375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,1.4599322080612185,1.4599361419677734,1.422231292735887e-07,4.2659220695495605,4.265912055969238,9.785947440832388e-06,0.0,0.0,-0.0,844.56005859375,0.0,98.44056701660156,1895.436767578125,0.0,0.0,0.365979254245758,1.0,0.0,3.0,1.0,0.0
12036540,298.8949279785156,297.1499938964844,293.1499938964844,0.0,-0.0,283.6918640136719,0.8240989446640015,0.9963966012001038,0.0606833435595035,298.2900695800781,297.1499938964844,293.1499938964844,0.0,-0.0,283.6918640136719,0.8240989446640015,0.7300392985343933,0.0639024823904037,298.5614013671875,297.1499938964844,293.1499938964844,0.0,-0.0,283.6918640136719,0.8240989446640015,0.905177354812622,0.0471981577575206,298.0843505859375,297.1499938964844,293.1499938964844,0.0,-0.0,283.6918640136719,0.8240989446640015,0.6430479288101196,0.0639024823904037,298.376220703125,297.1499938964844,293.1499938964844,0.0,-0.0,283.6918640136719,0.8240989446640015,0.8062554597854614,0.3031258583068847,283.68994140625,286.1499938964844,287.6114501953125,283.9481811523437,287.6651611328125,298.89605712890625,283.6824035644531,1.0,1.0,1.0,0.050000000745058,0.0,1.0,-0.6466042399406433,0.6431527733802795,0.0034514900762587,0.487483948469162,0.8535404205322266,0.8535404205322266,0.0,8.086284637451172,410.0,2632.132568359375,-0.0,1768.7130126953125,1.0,283.1504821777344,283.51397705078125,288.0028991699219,288.2102355957031,293.1499938964844,293.1499938964844,283.1499938964844,9357.087890625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,1.7599539756774902,1.759959697723389,2.066788624688343e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,809.9716186523438,0.0,175.43658447265625,1895.4371337890625,0.0,0.0,0.4431665539741516,1.0,0.0,3.0,1.0,0.0
12036600,298.8949279785156,297.1499938964844,293.1499938964844,0.0,-0.0,283.6918640136719,0.8240989446640015,0.9963966012001038,0.0606833435595035,298.2900695800781,297.1499938964844,293.1499938964844,0.0,-0.0,283.6918640136719,0.8240989446640015,0.7300392985343933,0.0639024823904037,298.5614013671875,297.1499938964844,293.1499938964844,0.0,-0.0,283.6918640136719,0.8240989446640015,0.905177354812622,0.0471981577575206,298.0843505859375,297.1499938964844,293.1499938964844,0.0,-0.0,283.6918640136719,0.8240989446640015,0.6430479288101196,0.0639024823904037,298.376220703125,297.1499938964844,293.1499938964844,0.0,-0.0,283.6918640136719,0.8240989446640015,0.8062554597854614,0.3031258583068847,283.68994140625,286.1499938964844,287.6114501953125,283.9481811523437,287.6651611328125,298.89605712890625,283.6824035644531,1.0,1.0,1.0,0.050000000745058,0.0,1.0,-0.6466042399406433,0.6431527733802795,0.0034514900762587,0.487483948469162,0.8535404205322266,0.8535404205322266,0.0,8.086284637451172,410.0,2632.132568359375,-0.0,1768.7130126953125,1.0,283.1504821777344,283.51397705078125,288.0028991699219,288.2102355957031,293.1499938964844,293.1499938964844,283.1499938964844,9357.087890625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,1.7599539756774902,1.759959697723389,2.066788624688343e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,809.9716186523438,0.0,175.43658447265625,1895.4371337890625,0.0,0.0,0.4431665539741516,1.0,0.0,3.0,1.0,0.0
12036660,298.88970947265625,297.1499938964844,293.1499938964844,0.0,-0.0,283.66571044921875,0.8240976333618164,1.0,0.0606827214360237,298.2759704589844,297.1499938964844,293.1499938964844,0.0,-0.0,283.66571044921875,0.8240976333618164,0.7430462837219238,0.0639018267393112,298.5456848144531,297.1499938964844,293.1499938964844,0.0,-0.0,283.66571044921875,0.8240976333618164,0.921455442905426,0.0471976734697818,298.0625305175781,297.1499938964844,293.1499938964844,0.0,-0.0,283.66571044921875,0.8240976333618164,0.6526650190353394,0.0639018267393112,298.3577575683594,297.1499938964844,293.1499938964844,0.0,-0.0,283.66571044921875,0.8240976333618164,0.8199087977409363,0.3031227588653564,283.6651611328125,286.1499938964844,287.68896484375,283.9623413085937,287.74224853515625,298.8900146484375,283.6629333496094,1.0,1.0,1.0,0.050000000745058,0.0,1.0,-0.6465977430343628,0.643146276473999,0.0034514449071139,0.489380270242691,0.8202115297317505,0.8202115297317505,0.0,8.107736587524414,410.0,2676.05029296875,-0.0,1768.6953125,1.0,283.15008544921875,283.48046875,287.9634094238281,288.1694641113281,293.1499938964844,293.1499938964844,283.1499938964844,12753.1748046875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,1.9478106498718264,1.9478179216384888,2.531552070195176e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,812.4982299804688,0.0,242.9829864501953,1895.4371337890625,0.0,0.0,0.4912970960140228,1.0,0.0,3.0,1.0,0.0
12036720,298.88970947265625,297.1499938964844,293.1499938964844,0.0,-0.0,283.66571044921875,0.8240976333618164,1.0,0.0606827214360237,298.2759704589844,297.1499938964844,293.1499938964844,0.0,-0.0,283.66571044921875,0.8240976333618164,0.7430462837219238,0.0639018267393112,298.5456848144531,297.1499938964844,293.1499938964844,0.0,-0.0,283.66571044921875,0.8240976333618164,0.921455442905426,0.0471976734697818,298.0625305175781,297.1499938964844,293.1499938964844,0.0,-0.0,283.66571044921875,0.8240976333618164,0.6526650190353394,0.0639018267393112,298.3577575683594,297.1499938964844,293.1499938964844,0.0,-0.0,283.66571044921875,0.8240976333618164,0.8199087977409363,0.3031227588653564,283.6651611328125,286.1499938964844,287.68896484375,283.9623413085937,287.74224853515625,298.8900146484375,283.6629333496094,1.0,1.0,1.0,0.050000000745058,0.0,1.0,-0.6465977430343628,0.643146276473999,0.0034514449071139,0.489380270242691,0.8202115297317505,0.8202115297317505,0.0,8.107736587524414,410.0,2676.05029296875,-0.0,1768.6953125,1.0,283.15008544921875,283.48046875,287.9634094238281,288.1694641113281,293.1499938964844,293.1499938964844,283.1499938964844,12753.1748046875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,1.9478106498718264,1.9478179216384888,2.531552070195176e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,812.4982299804688,0.0,242.9829864501953,1895.4371337890625,0.0,0.0,0.4912970960140228,1.0,0.0,3.0,1.0,0.0
12036780,298.88995361328125,297.1499938964844,293.1499938964844,0.0,-0.0,283.65972900390625,0.8240964412689209,1.0,0.060682114213705,298.2668762207031,297.1499938964844,293.1499938964844,0.0,-0.0,283.65972900390625,0.8240964412689209,0.7563832998275757,0.0639011859893798,298.53521728515625,297.1499938964844,293.1499938964844,0.0,-0.0,283.65972900390625,0.8240964412689209,0.9380676746368408,0.0471972003579139,298.0462341308594,297.1499938964844,293.1499938964844,0.0,-0.0,283.65972900390625,0.8240964412689209,0.6625671982765198,0.0639011859893798,298.3447570800781,297.1499938964844,293.1499938964844,0.0,-0.0,283.65972900390625,0.8240964412689209,0.8338854908943176,0.3031197190284729,283.6596984863281,286.1499938964844,287.766357421875,283.9769897460937,287.8192138671875,298.8897399902344,283.6598815917969,1.0,1.0,1.0,0.050000000745058,0.0,1.0,-0.6465914249420166,0.6431400179862976,0.0034514011349529,0.4912194907665252,0.7869595289230347,0.7869595289230347,0.0,8.128582954406738,410.0,2717.9140625,-0.0,1768.677978515625,1.0,283.1499938964844,283.4703063964844,287.9315490722656,288.1371765136719,293.1499938964844,293.1499938964844,283.1499938964844,15660.14453125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,2.029427528381348,2.029435634613037,2.748149938724964e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,819.446044921875,0.0,282.3790588378906,1895.4371337890625,0.0,0.0,0.5144496560096741,1.0,0.0,3.0,1.0,0.0
12036840,298.88995361328125,297.1499938964844,293.1499938964844,0.0,-0.0,283.65972900390625,0.8240964412689209,1.0,0.060682114213705,298.2668762207031,297.1499938964844,293.1499938964844,0.0,-0.0,283.65972900390625,0.8240964412689209,0.7563832998275757,0.0639011859893798,298.53521728515625,297.1499938964844,293.1499938964844,0.0,-0.0,283.65972900390625,0.8240964412689209,0.9380676746368408,0.0471972003579139,298.0462341308594,297.1499938964844,293.1499938964844,0.0,-0.0,283.65972900390625,0.8240964412689209,0.6625671982765198,0.0639011859893798,298.3447570800781,297.1499938964844,293.1499938964844,0.0,-0.0,283.65972900390625,0.8240964412689209,0.8338854908943176,0.3031197190284729,283.6596984863281,286.1499938964844,287.766357421875,283.9769897460937,287.8192138671875,298.8897399902344,283.6598815917969,1.0,1.0,1.0,0.050000000745058,0.0,1.0,-0.6465914249420166,0.6431400179862976,0.0034514011349529,0.4912194907665252,0.7869595289230347,0.7869595289230347,0.0,8.128582954406738,410.0,2717.9140625,-0.0,1768.677978515625,1.0,283.1499938964844,283.4703063964844,287.9315490722656,288.1371765136719,293.1499938964844,293.1499938964844,283.1499938964844,15660.14453125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,2.029427528381348,2.029435634613037,2.748149938724964e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,819.446044921875,0.0,282.3790588378906,1895.4371337890625,0.0,0.0,0.5144496560096741,1.0,0.0,3.0,1.0,0.0
12036900,298.8914794921875,297.1499938964844,293.1499938964844,0.0,-0.0,283.6610107421875,0.8240958452224731,1.0,0.0606818199157714,298.2637634277344,297.1499938964844,293.1499938964844,0.0,-0.0,283.6610107421875,0.8240958452224731,0.7631492614746094,0.0639008805155754,298.5314025878906,297.1499938964844,293.1499938964844,0.0,-0.0,283.6610107421875,0.8240958452224731,0.9464659094810486,0.0471969731152057,298.03973388671875,297.1499938964844,293.1499938964844,0.0,-0.0,283.6610107421875,0.8240958452224731,0.667604386806488,0.0639008805155754,298.33984375,297.1499938964844,293.1499938964844,0.0,-0.0,283.6610107421875,0.8240958452224731,0.8409702181816101,0.3031182587146759,283.6611633300781,286.1499938964844,287.80499267578125,283.9845275878906,287.857666015625,298.8910827636719,283.66217041015625,1.0,1.0,1.0,0.050000000745058,0.0,1.0,-0.6465883255004883,0.6431369781494141,0.0034513799473643,0.4921124577522278,0.7703812718391418,0.7703812718391418,0.0,8.138718605041504,410.0,2737.85498046875,-0.0,1768.6695556640625,1.0,283.1499938964844,283.4709167480469,287.9186706542969,288.124267578125,293.1499938964844,293.1499938964844,283.1499938964844,16875.935546875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,2.0365378856658936,2.036546468734741,2.767441174000851e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,823.4691772460938,0.0,289.9742126464844,1895.4371337890625,0.0,0.0,0.51816725730896,1.0,0.0,3.0,1.0,0.0
12036960,298.89373779296875,297.1499938964844,293.1499938964844,0.0,-0.0,283.6643981933594,0.8240952491760254,1.0,0.0606815330684185,298.2613830566406,297.1499938964844,293.1499938964844,0.0,-0.0,283.6643981933594,0.8240952491760254,0.769968569278717,0.0639005750417709,298.5283203125,297.1499938964844,293.1499938964844,0.0,-0.0,283.6643981933594,0.8240952491760254,0.95491224527359,0.0471967458724975,298.0341491699219,297.1499938964844,293.1499938964844,0.0,-0.0,283.6643981933594,0.8240952491760254,0.6726897358894348,0.0639005750417709,298.3358154296875,297.1499938964844,293.1499938964844,0.0,-0.0,283.6643981933594,0.8240952491760254,0.8481071591377258,0.3031168282032013,283.6646728515625,286.1499938964844,287.8435974121094,283.9922180175781,287.8960876464844,298.8931884765625,283.6663818359375,1.0,1.0,1.0,0.050000000745058,0.0,1.0,-0.6465853452682495,0.6431339383125305,0.0034513589926064,0.4929848611354828,0.7538474202156067,0.7538474202156067,0.0,8.148629188537598,410.0,2756.9541015625,-0.0,1768.6612548828125,1.0,283.1499938964844,283.4744567871094,287.9078063964844,288.1134033203125,293.1499938964844,293.1499938964844,283.1499938964844,17927.23828125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,2.025026559829712,2.02503514289856,2.736244084644568e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,827.4833374023438,0.0,290.2385559082031,1895.4371337890625,0.0,0.0,0.5175706744194031,1.0,0.0,3.0,1.0,0.0
12037020,298.8998718261719,297.1499938964844,293.1499938964844,0.0,-0.0,283.6761169433594,0.8240941166877747,1.0,0.060680978000164,298.25836181640625,297.1499938964844,293.1499938964844,0.0,-0.0,283.6761169433594,0.8240941166877747,0.7837376594543457,0.0638999938964843,298.5238647460937,297.1499938964844,293.1499938964844,0.0,-0.0,283.6761169433594,0.8240941166877747,0.971918284893036,0.0471963174641132,298.02520751953125,297.1499938964844,293.1499938964844,0.0,-0.0,283.6761169433594,0.8240941166877747,0.682981550693512,0.0638999938964843,298.3297119140625,297.1499938964844,293.1499938964844,0.0,-0.0,283.6761169433594,0.8240941166877747,0.862506091594696,0.3031140565872192,283.6766357421875,286.1499938964844,287.920654296875,284.00811767578125,287.9727783203125,298.89910888671875,283.6795349121094,1.0,1.0,1.0,0.050000000745058,0.0,1.0,-0.6465795636177063,0.6431282162666321,0.0034513189457356,0.4946601390838623,0.7209442853927612,0.7209442853927612,0.0,8.16768741607666,410.0,2792.83935546875,-0.0,1768.6455078125,1.0,283.1499938964844,283.4889221191406,287.89141845703125,288.0971069335937,293.1499938964844,293.1499938964844,283.1499938964844,19574.3515625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,1.9582327604293823,1.9582412242889404,2.558715550549096e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,835.3283081054688,0.0,273.7362670898437,1895.4371337890625,0.0,0.0,0.5063677430152893,1.0,0.0,3.0,1.0,0.0
12037080,298.8998718261719,297.1499938964844,293.1499938964844,0.0,-0.0,283.6761169433594,0.8240941166877747,1.0,0.060680978000164,298.25836181640625,297.1499938964844,293.1499938964844,0.0,-0.0,283.6761169433594,0.8240941166877747,0.7837376594543457,0.0638999938964843,298.5238647460937,297.1499938964844,293.1499938964844,0.0,-0.0,283.6761169433594,0.8240941166877747,0.971918284893036,0.0471963174641132,298.02520751953125,297.1499938964844,293.1499938964844,0.0,-0.0,283.6761169433594,0.8240941166877747,0.682981550693512,0.0638999938964843,298.3297119140625,297.1499938964844,293.1499938964844,0.0,-0.0,283.6761169433594,0.8240941166877747,0.862506091594696,0.3031140565872192,283.6766357421875,286.1499938964844,287.920654296875,284.00811767578125,287.9727783203125,298.89910888671875,283.6795349121094,1.0,1.0,1.0,0.050000000745058,0.0,1.0,-0.6465795636177063,0.6431282162666321,0.0034513189457356,0.4946601390838623,0.7209442853927612,0.7209442853927612,0.0,8.16768741607666,410.0,2792.83935546875,-0.0,1768.6455078125,1.0,283.1499938964844,283.4889221191406,287.89141845703125,288.0971069335937,293.1499938964844,293.1499938964844,283.1499938964844,19574.3515625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,1.9582327604293823,1.9582412242889404,2.558715550549096e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,835.3283081054688,0.0,273.7362670898437,1895.4371337890625,0.0,0.0,0.5063677430152893,1.0,0.0,3.0,1.0,0.0
12037140,298.9076843261719,297.1499938964844,293.1499938964844,0.0,-0.0,283.6937561035156,0.8240930438041687,1.0,0.0606804601848125,298.2571716308594,297.1499938964844,293.1499938964844,0.0,-0.0,283.6937561035156,0.8240930438041687,0.7976540923118591,0.0638994425535202,298.5212097167969,297.1499938964844,293.1499938964844,0.0,-0.0,283.6937561035156,0.8240930438041687,0.9890477657318116,0.0471959114074707,298.018798828125,297.1499938964844,293.1499938964844,0.0,-0.0,283.6937561035156,0.8240930438041687,0.6934158802032471,0.0638994425535202,298.3257141113281,297.1499938964844,293.1499938964844,0.0,-0.0,283.6937561035156,0.8240930438041687,0.8770418167114258,0.3031114637851715,283.6944885253906,286.1499938964844,287.9975280761719,284.0247802734375,288.0492858886719,298.90673828125,283.6983947753906,1.0,1.0,1.0,0.050000000745058,0.0,1.0,-0.6465741395950317,0.6431228518486023,0.0034512812271714,0.496229887008667,0.688319981098175,0.688319981098175,0.0,8.185575485229492,410.0,2825.418701171875,-0.0,1768.630615234375,1.0,283.1499938964844,283.5123596191406,287.8815612792969,288.08746337890625,293.1499938964844,293.1499938964844,283.1499938964844,20646.751953125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,1.8482626676559448,1.848270893096924,2.2794012011218e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,842.5806274414062,0.0,242.3189849853516,1895.4371337890625,0.0,0.0,0.4854598045349121,1.0,0.0,3.0,1.0,0.0
12037200,298.9076843261719,297.1499938964844,293.1499938964844,0.0,-0.0,283.6937561035156,0.8240930438041687,1.0,0.0606804601848125,298.2571716308594,297.1499938964844,293.1499938964844,0.0,-0.0,283.6937561035156,0.8240930438041687,0.7976540923118591,0.0638994425535202,298.5212097167969,297.1499938964844,293.1499938964844,0.0,-0.0,283.6937561035156,0.8240930438041687,0.9890477657318116,0.0471959114074707,298.018798828125,297.1499938964844,293.1499938964844,0.0,-0.0,283.6937561035156,0.8240930438041687,0.6934158802032471,0.0638994425535202,298.3257141113281,297.1499938964844,293.1499938964844,0.0,-0.0,283.6937561035156,0.8240930438041687,0.8770418167114258,0.3031114637851715,283.6944885253906,286.1499938964844,287.9975280761719,284.0247802734375,288.0492858886719,298.90673828125,283.6983947753906,1.0,1.0,1.0,0.050000000745058,0.0,1.0,-0.6465741395950317,0.6431228518486023,0.0034512812271714,0.496229887008667,0.688319981098175,0.688319981098175,0.0,8.185575485229492,410.0,2825.418701171875,-0.0,1768.630615234375,1.0,283.1499938964844,283.5123596191406,287.8815612792969,288.08746337890625,293.1499938964844,293.1499938964844,283.1499938964844,20646.751953125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,1.8482626676559448,1.848270893096924,2.2794012011218e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,842.5806274414062,0.0,242.3189849853516,1895.4371337890625,0.0,0.0,0.4854598045349121,1.0,0.0,3.0,1.0,0.0
12037260,298.9166564941406,297.1499938964844,293.1499938964844,0.0,-0.0,283.716796875,0.8240920901298523,1.0,0.060679979622364,298.2572937011719,297.1499938964844,293.1499938964844,0.0,-0.0,283.716796875,0.8240920901298523,0.8116918802261353,0.0638989359140396,298.5198059082031,297.1499938964844,293.1499938964844,0.0,-0.0,283.716796875,0.8240920901298523,1.0,0.0471955388784408,298.0144348144531,297.1499938964844,293.1499938964844,0.0,-0.0,283.716796875,0.8240920901298523,0.7039755582809448,0.0638989359140396,298.3232421875,297.1499938964844,293.1499938964844,0.0,-0.0,283.716796875,0.8240920901298523,0.8916849493980408,0.3031090497970581,283.7177429199219,286.1499938964844,288.0741882324219,284.04229736328125,288.1255798339844,298.9156188964844,283.72265625,1.0,1.0,1.0,0.050000000745058,0.0,1.0,-0.6465690732002258,0.6431178450584412,0.0034512465354055,0.4976786375045776,0.6560418605804443,0.6560418605804443,0.0,8.202110290527344,410.0,2854.481689453125,-0.0,1768.616943359375,1.0,283.1499938964844,283.5441589355469,287.8772888183594,288.0834350585937,293.1499938964844,293.1499938964844,283.1499938964844,21239.17578125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,1.712440013885498,1.7124476432800293,1.9566995490549746e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,848.9638061523438,0.0,205.06719970703125,1895.4371337890625,0.0,0.0,0.4589772522449493,1.0,0.0,3.0,1.0,0.0
12037320,298.9166564941406,297.1499938964844,293.1499938964844,0.0,-0.0,283.716796875,0.8240920901298523,1.0,0.060679979622364,298.2572937011719,297.1499938964844,293.1499938964844,0.0,-0.0,283.716796875,0.8240920901298523,0.8116918802261353,0.0638989359140396,298.5198059082031,297.1499938964844,293.1499938964844,0.0,-0.0,283.716796875,0.8240920901298523,1.0,0.0471955388784408,298.0144348144531,297.1499938964844,293.1499938964844,0.0,-0.0,283.716796875,0.8240920901298523,0.7039755582809448,0.0638989359140396,298.3232421875,297.1499938964844,293.1499938964844,0.0,-0.0,283.716796875,0.8240920901298523,0.8916849493980408,0.3031090497970581,283.7177429199219,286.1499938964844,288.0741882324219,284.04229736328125,288.1255798339844,298.9156188964844,283.72265625,1.0,1.0,1.0,0.050000000745058,0.0,1.0,-0.6465690732002258,0.6431178450584412,0.0034512465354055,0.4976786375045776,0.6560418605804443,0.6560418605804443,0.0,8.202110290527344,410.0,2854.481689453125,-0.0,1768.616943359375,1.0,283.1499938964844,283.5441589355469,287.8772888183594,288.0834350585937,293.1499938964844,293.1499938964844,283.1499938964844,21239.17578125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,1.712440013885498,1.7124476432800293,1.9566995490549746e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,848.9638061523438,0.0,205.06719970703125,1895.4371337890625,0.0,0.0,0.4589772522449493,1.0,0.0,3.0,1.0,0.0
12037380,298.926513671875,297.1499938964844,293.1499938964844,0.0,-0.0,283.7452087402344,0.8240911960601807,1.0,0.0606795437633991,298.2584533691406,297.1499938964844,293.1499938964844,0.0,-0.0,283.7452087402344,0.8240911960601807,0.825834333896637,0.0638984814286232,298.5194091796875,297.1499938964844,293.1499938964844,0.0,-0.0,283.7452087402344,0.8240911960601807,1.0,0.0471951998770237,298.0117492675781,297.1499938964844,293.1499938964844,0.0,-0.0,283.7452087402344,0.8240911960601807,0.7146523594856262,0.0638984814286232,298.3219909667969,297.1499938964844,293.1499938964844,0.0,-0.0,283.7452087402344,0.8240911960601807,0.9064167141914368,0.3031068742275238,283.746337890625,286.1499938964844,288.15057373046875,284.0607604980469,288.20166015625,298.9253845214844,283.7522888183594,1.0,1.0,1.0,0.050000000745058,0.0,1.0,-0.6465645432472229,0.6431133151054382,0.0034512151032686,0.4989906251430511,0.6241791844367981,0.6241791844367981,0.0,8.217106819152832,410.0,2879.9716796875,-0.0,1768.6044921875,1.0,283.1499938964844,283.5841369628906,287.87762451171875,288.083984375,293.1499938964844,293.1499938964844,283.1499938964844,21460.876953125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,1.5647876262664795,1.564794659614563,1.6338199770871142e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,854.383544921875,0.0,168.41761779785156,1895.4371337890625,0.0,0.0,0.4302383363246918,1.0,0.0,3.0,1.0,0.0
12037440,298.926513671875,297.1499938964844,293.1499938964844,0.0,-0.0,283.7452087402344,0.8240911960601807,1.0,0.0606795437633991,298.2584533691406,297.1499938964844,293.1499938964844,0.0,-0.0,283.7452087402344,0.8240911960601807,0.825834333896637,0.0638984814286232,298.5194091796875,297.1499938964844,293.1499938964844,0.0,-0.0,283.7452087402344,0.8240911960601807,1.0,0.0471951998770237,298.0117492675781,297.1499938964844,293.1499938964844,0.0,-0.0,283.7452087402344,0.8240911960601807,0.7146523594856262,0.0638984814286232,298.3219909667969,297.1499938964844,293.1499938964844,0.0,-0.0,283.7452087402344,0.8240911960601807,0.9064167141914368,0.3031068742275238,283.746337890625,286.1499938964844,288.15057373046875,284.0607604980469,288.20166015625,298.9253845214844,283.7522888183594,1.0,1.0,1.0,0.050000000745058,0.0,1.0,-0.6465645432472229,0.6431133151054382,0.0034512151032686,0.4989906251430511,0.6241791844367981,0.6241791844367981,0.0,8.217106819152832,410.0,2879.9716796875,-0.0,1768.6044921875,1.0,283.1499938964844,283.5841369628906,287.87762451171875,288.083984375,293.1499938964844,293.1499938964844,283.1499938964844,21460.876953125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,1.5647876262664795,1.564794659614563,1.6338199770871142e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,854.383544921875,0.0,168.41761779785156,1895.4371337890625,0.0,0.0,0.4302383363246918,1.0,0.0,3.0,1.0,0.0
12037500,298.9317321777344,297.1499938964844,293.1499938964844,0.0,-0.0,283.7615661621094,0.824090838432312,1.0,0.060679342597723,298.2593688964844,297.1499938964844,293.1499938964844,0.0,-0.0,283.7615661621094,0.824090838432312,0.832944393157959,0.0638982728123664,298.5195007324219,297.1499938964844,293.1499938964844,0.0,-0.0,283.7615661621094,0.824090838432312,1.0,0.0471950434148311,298.0110168457031,297.1499938964844,293.1499938964844,0.0,-0.0,283.7615661621094,0.824090838432312,0.7200369834899902,0.0638982728123664,298.3217468261719,297.1499938964844,293.1499938964844,0.0,-0.0,283.7615661621094,0.824090838432312,0.9138143062591552,0.303105890750885,283.7627868652344,286.1499938964844,288.18865966796875,284.0704040527344,288.2395935058594,298.9305725097656,283.7692565917969,1.0,1.0,1.0,0.050000000745058,0.0,1.0,-0.6465624570846558,0.6431112885475159,0.0034512006677687,0.4995902180671692,0.6084392666816711,0.6084392666816711,0.0,8.223966598510742,410.0,2891.439453125,-0.0,1768.5987548828125,1.0,283.1499938964844,283.6072692871094,287.8793640136719,288.0858459472656,293.1499938964844,293.1499938964844,283.1499938964844,21462.3828125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,1.4898579120635986,1.4898645877838137,1.481095637245744e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,856.8292236328125,0.0,151.4949188232422,1895.4371337890625,0.0,0.0,0.415796548128128,1.0,0.0,3.0,1.0,0.0
12037560,298.93707275390625,297.1499938964844,293.1499938964844,0.0,-0.0,283.7792053222656,0.8240904211997986,1.0,0.0606791600584983,298.2604675292969,297.1499938964844,293.1499938964844,0.0,-0.0,283.7792053222656,0.8240904211997986,0.840076744556427,0.0638980790972709,298.5198059082031,297.1499938964844,293.1499938964844,0.0,-0.0,283.7792053222656,0.8240904211997986,1.0,0.0471949018537998,298.0106201171875,297.1499938964844,293.1499938964844,0.0,-0.0,283.7792053222656,0.8240904211997986,0.7254495620727539,0.0638980790972709,298.3216857910156,297.1499938964844,293.1499938964844,0.0,-0.0,283.7792053222656,0.8240904211997986,0.921229898929596,0.303104966878891,283.780517578125,286.1499938964844,288.2267150878906,284.0802917480469,288.2774658203125,298.9358825683594,283.7875061035156,1.0,1.0,1.0,0.050000000745058,0.0,1.0,-0.6465604901313782,0.6431093215942383,0.0034511871635913,0.5001488924026489,0.5928255319595337,0.5928255319595337,0.0,8.230362892150879,410.0,2901.8486328125,-0.0,1768.593505859375,1.0,283.1499938964844,283.6323547363281,287.88189697265625,288.08843994140625,293.1499938964844,293.1499938964844,283.1499938964844,21408.736328125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,1.415570616722107,1.415577054023743,1.3370771512200008e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,858.7955932617188,0.0,135.84471130371094,1895.4371337890625,0.0,0.0,0.4016287624835968,1.0,0.0,3.0,1.0,0.0
12037620,298.9481506347656,297.1499938964844,293.1499938964844,0.0,-0.0,283.8187866210937,0.824089765548706,1.0,0.0606788285076618,298.2630920410156,297.1499938964844,293.1499938964844,0.0,-0.0,283.8187866210937,0.824089765548706,0.8544113636016846,0.0638977289199829,298.52081298828125,297.1499938964844,293.1499938964844,0.0,-0.0,283.8187866210937,0.824089765548706,1.0,0.0471946448087692,298.0107727050781,297.1499938964844,293.1499938964844,0.0,-0.0,283.8187866210937,0.824089765548706,0.7363672256469727,0.0638977289199829,298.3221435546875,297.1499938964844,293.1499938964844,0.0,-0.0,283.8187866210937,0.824089765548706,0.9361166954040528,0.3031033277511596,283.8203430175781,286.1499938964844,288.3025207519531,284.1010131835937,288.3529663085937,298.9469299316406,283.8283996582031,1.0,1.0,1.0,0.050000000745058,0.0,1.0,-0.646557092666626,0.6431059241294861,0.0034511634148657,0.5011376142501831,0.562041699886322,0.562041699886322,0.0,8.241690635681152,410.0,2919.510009765625,-0.0,1768.5841064453125,1.0,283.1499938964844,283.68865966796875,287.88916015625,288.09576416015625,293.1499938964844,293.1499938964844,283.1499938964844,21178.197265625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,1.2720284461975098,1.2720344066619873,1.079660165714813e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,861.9735107421875,0.0,108.7146987915039,1895.4371337890625,0.0,0.0,0.3747994005680084,1.0,0.0,3.0,1.0,0.0
12037680,298.9481506347656,297.1499938964844,293.1499938964844,0.0,-0.0,283.8187866210937,0.824089765548706,1.0,0.0606788285076618,298.2630920410156,297.1499938964844,293.1499938964844,0.0,-0.0,283.8187866210937,0.824089765548706,0.8544113636016846,0.0638977289199829,298.52081298828125,297.1499938964844,293.1499938964844,0.0,-0.0,283.8187866210937,0.824089765548706,1.0,0.0471946448087692,298.0107727050781,297.1499938964844,293.1499938964844,0.0,-0.0,283.8187866210937,0.824089765548706,0.7363672256469727,0.0638977289199829,298.3221435546875,297.1499938964844,293.1499938964844,0.0,-0.0,283.8187866210937,0.824089765548706,0.9361166954040528,0.3031033277511596,283.8203430175781,286.1499938964844,288.3025207519531,284.1010131835937,288.3529663085937,298.9469299316406,283.8283996582031,1.0,1.0,1.0,0.050000000745058,0.0,1.0,-0.646557092666626,0.6431059241294861,0.0034511634148657,0.5011376142501831,0.562041699886322,0.562041699886322,0.0,8.241690635681152,410.0,2919.510009765625,-0.0,1768.5841064453125,1.0,283.1499938964844,283.68865966796875,287.88916015625,288.09576416015625,293.1499938964844,293.1499938964844,283.1499938964844,21178.197265625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,1.2720284461975098,1.2720344066619873,1.079660165714813e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,861.9735107421875,0.0,108.7146987915039,1895.4371337890625,0.0,0.0,0.3747994005680084,1.0,0.0,3.0,1.0,0.0
12037740,298.9596862792969,297.1499938964844,293.1499938964844,0.0,-0.0,283.8641967773437,0.8240892291069031,1.0,0.0606785640120506,298.26629638671875,297.1499938964844,293.1499938964844,0.0,-0.0,283.8641967773437,0.8240892291069031,0.8688359260559082,0.0638974532485008,298.5223693847656,297.1499938964844,293.1499938964844,0.0,-0.0,283.8641967773437,0.8240892291069031,1.0,0.0471944399178028,298.0121765136719,297.1499938964844,293.1499938964844,0.0,-0.0,283.8641967773437,0.8240892291069031,0.7474111914634705,0.0638974532485008,298.3232421875,297.1499938964844,293.1499938964844,0.0,-0.0,283.8641967773437,0.8240892291069031,0.9510748982429504,0.3031019866466522,283.865966796875,286.1499938964844,288.3780517578125,284.1229858398437,288.4281616210937,298.9584045410156,283.8752136230469,1.0,1.0,1.0,0.050000000745058,0.0,1.0,-0.6465542912483215,0.6431031823158264,0.0034511440899223,0.5019360780715942,0.5318955779075623,0.5318955779075623,0.0,8.250847816467285,410.0,2933.28076171875,-0.0,1768.5765380859375,1.0,283.1499938964844,283.7530822753906,287.8985900878906,288.10516357421875,293.1499938964844,293.1499938964844,283.1499938964844,20841.921875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,1.138467788696289,1.1384731531143188,8.648382987530567e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,863.9520874023438,0.0,86.99089813232422,1895.4371337890625,0.0,0.0,0.3506432175636291,1.0,0.0,3.0,1.0,0.0
12037800,298.9596862792969,297.1499938964844,293.1499938964844,0.0,-0.0,283.8641967773437,0.8240892291069031,1.0,0.0606785640120506,298.26629638671875,297.1499938964844,293.1499938964844,0.0,-0.0,283.8641967773437,0.8240892291069031,0.8688359260559082,0.0638974532485008,298.5223693847656,297.1499938964844,293.1499938964844,0.0,-0.0,283.8641967773437,0.8240892291069031,1.0,0.0471944399178028,298.0121765136719,297.1499938964844,293.1499938964844,0.0,-0.0,283.8641967773437,0.8240892291069031,0.7474111914634705,0.0638974532485008,298.3232421875,297.1499938964844,293.1499938964844,0.0,-0.0,283.8641967773437,0.8240892291069031,0.9510748982429504,0.3031019866466522,283.865966796875,286.1499938964844,288.3780517578125,284.1229858398437,288.4281616210937,298.9584045410156,283.8752136230469,1.0,1.0,1.0,0.050000000745058,0.0,1.0,-0.6465542912483215,0.6431031823158264,0.0034511440899223,0.5019360780715942,0.5318955779075623,0.5318955779075623,0.0,8.250847816467285,410.0,2933.28076171875,-0.0,1768.5765380859375,1.0,283.1499938964844,283.7530822753906,287.8985900878906,288.10516357421875,293.1499938964844,293.1499938964844,283.1499938964844,20841.921875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,1.138467788696289,1.1384731531143188,8.648382987530567e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,863.9520874023438,0.0,86.99089813232422,1895.4371337890625,0.0,0.0,0.3506432175636291,1.0,0.0,3.0,1.0,0.0
12037860,298.9716491699219,297.1499938964844,293.1499938964844,0.0,-0.0,283.91571044921875,0.8240888118743896,1.0,0.0606783702969551,298.2700500488281,297.1499938964844,293.1499938964844,0.0,-0.0,283.91571044921875,0.8240888118743896,0.8833545446395874,0.0638972446322441,298.5244445800781,297.1499938964844,293.1499938964844,0.0,-0.0,283.91571044921875,0.8240888118743896,1.0,0.0471942871809005,298.0147705078125,297.1499938964844,293.1499938964844,0.0,-0.0,283.91571044921875,0.8240888118743896,0.7585949301719666,0.0638972446322441,298.3249206542969,297.1499938964844,293.1499938964844,0.0,-0.0,283.91571044921875,0.8240888118743896,0.9661078453063964,0.3031010031700134,283.9176940917969,286.1499938964844,288.4532165527344,284.1463317871094,288.5030212402344,298.9703063964844,283.9280700683594,1.0,1.0,1.0,0.050000000745058,0.0,1.0,-0.6465522646903992,0.6431010961532593,0.003451129887253,0.5025241374969482,0.5024852752685547,0.5024852752685547,0.0,8.257596969604492,410.0,2943.12548828125,-0.0,1768.5709228515625,1.0,283.1499938964844,283.82537841796875,287.90966796875,288.1160888671875,293.1499938964844,293.1499938964844,283.1499938964844,20461.90625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,1.0173832178115845,1.0173882246017456,6.906572735942973e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,864.8738403320312,0.0,70.07952117919922,1895.4371337890625,0.0,0.0,0.3296437263488769,1.0,0.0,3.0,1.0,0.0
