time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12037920,298.9716491699219,297.1499938964844,293.1499938964844,0.0,-0.0,283.91571044921875,0.8240888118743896,1.0,0.0606783702969551,298.2700500488281,297.1499938964844,293.1499938964844,0.0,-0.0,283.91571044921875,0.8240888118743896,0.8833545446395874,0.0638972446322441,298.5244445800781,297.1499938964844,293.1499938964844,0.0,-0.0,283.91571044921875,0.8240888118743896,1.0,0.0471942871809005,298.0147705078125,297.1499938964844,293.1499938964844,0.0,-0.0,283.91571044921875,0.8240888118743896,0.7585949301719666,0.0638972446322441,298.3249206542969,297.1499938964844,293.1499938964844,0.0,-0.0,283.91571044921875,0.8240888118743896,0.9661078453063964,0.3031010031700134,283.9176940917969,286.1499938964844,288.4532165527344,284.1463317871094,288.5030212402344,298.9703063964844,283.9280700683594,1.0,1.0,1.0,0.050000000745058,0.0,1.0,-0.6465522646903992,0.6431010961532593,0.003451129887253,0.5025241374969482,0.5024852752685547,0.5024852752685547,0.0,8.257596969604492,410.0,2943.12548828125,-0.0,1768.5709228515625,1.0,283.1499938964844,283.82537841796875,287.90966796875,288.1160888671875,293.1499938964844,293.1499938964844,283.1499938964844,20461.90625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,1.0173832178115845,1.0173882246017456,6.906572735942973e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,864.8738403320312,0.0,70.07952117919922,1895.4371337890625,0.0,0.0,0.3296437263488769,1.0,0.0,3.0,1.0,0.0
12037980,298.98394775390625,297.1499938964844,293.1499938964844,0.0,-0.0,283.97320556640625,0.8240885734558105,1.0,0.0606782510876655,298.2742614746094,297.1499938964844,293.1499938964844,0.0,-0.0,283.97320556640625,0.8240885734558105,0.8979695439338684,0.0638971179723739,298.5269775390625,297.1499938964844,293.1499938964844,0.0,-0.0,283.97320556640625,0.8240885734558105,1.0,0.0471941940486431,298.0185241699219,297.1499938964844,293.1499938964844,0.0,-0.0,283.97320556640625,0.8240885734558105,0.7699291706085205,0.0638971179723739,298.3271789550781,297.1499938964844,293.1499938964844,0.0,-0.0,283.97320556640625,0.8240885734558105,0.9812180399894714,0.303100436925888,283.9754333496094,286.1499938964844,288.52801513671875,284.1711730957031,288.5775146484375,298.9825744628906,283.9869384765625,1.0,1.0,1.0,0.050000000745058,0.0,1.0,-0.6465510129928589,0.6430999040603638,0.0034511212725192,0.5028796195983887,0.4738859534263611,0.4738859534263611,0.0,8.261678695678711,410.0,2949.10107421875,-0.0,1768.567626953125,1.0,283.1499938964844,283.9050598144531,287.921875,288.12799072265625,293.1499938964844,293.1499938964844,283.1499938964844,20080.849609375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,0.9095364809036256,0.909541130065918,5.519931534081479e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,864.7383422851562,0.0,57.11223983764648,1895.4371337890625,0.0,0.0,0.3118402063846588,1.0,0.0,3.0,1.0,0.0
12038040,298.98394775390625,297.1499938964844,293.1499938964844,0.0,-0.0,283.97320556640625,0.8240885734558105,1.0,0.0606782510876655,298.2742614746094,297.1499938964844,293.1499938964844,0.0,-0.0,283.97320556640625,0.8240885734558105,0.8979695439338684,0.0638971179723739,298.5269775390625,297.1499938964844,293.1499938964844,0.0,-0.0,283.97320556640625,0.8240885734558105,1.0,0.0471941940486431,298.0185241699219,297.1499938964844,293.1499938964844,0.0,-0.0,283.97320556640625,0.8240885734558105,0.7699291706085205,0.0638971179723739,298.3271789550781,297.1499938964844,293.1499938964844,0.0,-0.0,283.97320556640625,0.8240885734558105,0.9812180399894714,0.303100436925888,283.9754333496094,286.1499938964844,288.52801513671875,284.1711730957031,288.5775146484375,298.9825744628906,283.9869384765625,1.0,1.0,1.0,0.050000000745058,0.0,1.0,-0.6465510129928589,0.6430999040603638,0.0034511212725192,0.5028796195983887,0.4738859534263611,0.4738859534263611,0.0,8.261678695678711,410.0,2949.10107421875,-0.0,1768.567626953125,1.0,283.1499938964844,283.9050598144531,287.921875,288.12799072265625,293.1499938964844,293.1499938964844,283.1499938964844,20080.849609375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,0.9095364809036256,0.909541130065918,5.519931534081479e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,864.7383422851562,0.0,57.11223983764648,1895.4371337890625,0.0,0.0,0.3118402063846588,1.0,0.0,3.0,1.0,0.0
12038100,298.9902038574219,297.1499938964844,293.1499938964844,0.0,-0.0,284.0042419433594,0.8240885734558105,1.0,0.0606782250106334,298.27655029296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.0042419433594,0.8240885734558105,0.9053151607513428,0.0638970881700515,298.52838134765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.0042419433594,0.8240885734558105,1.0,0.0471941754221916,298.0208435058594,297.1499938964844,293.1499938964844,0.0,-0.0,284.0042419433594,0.8240885734558105,0.7756580710411072,0.0638970881700515,298.3284912109375,297.1499938964844,293.1499938964844,0.0,-0.0,284.0042419433594,0.8240885734558105,0.9888039231300354,0.3031002879142761,284.0065612792969,286.1499938964844,288.5652770996094,284.1841735839844,288.6146240234375,298.98883056640625,284.01861572265625,1.0,1.0,1.0,0.050000000745058,0.0,1.0,-0.646550714969635,0.6430996060371399,0.0034511191770434,0.5029627084732056,0.4599220156669616,0.4599220156669616,0.0,8.262633323669434,410.0,2950.826171875,-0.0,1768.56689453125,1.0,283.1499938964844,283.9475402832031,287.92828369140625,288.1341857910156,293.1499938964844,293.1499938964844,283.1499938964844,19903.310546875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,0.8606410622596741,0.860645592212677,4.942396358842417e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,864.4395751953125,0.0,51.8477783203125,1895.4371337890625,0.0,0.0,0.3040864765644073,1.0,0.0,3.0,1.0,0.0
12038160,298.99658203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.0366516113281,0.8240885138511658,1.0,0.0606782175600528,298.2789306640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.0366516113281,0.8240885138511658,0.9126859307289124,0.0638970881700515,298.5299377441406,297.1499938964844,293.1499938964844,0.0,-0.0,284.0366516113281,0.8240885138511658,1.0,0.0471941716969013,298.0234375,297.1499938964844,293.1499938964844,0.0,-0.0,284.0366516113281,0.8240885138511658,0.781428873538971,0.0638970881700515,298.3299560546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.0366516113281,0.8240885138511658,0.996410310268402,0.3031002581119537,284.0390930175781,286.1499938964844,288.6024475097656,284.1976013183594,288.6516418457031,298.99517822265625,284.0516357421875,1.0,1.0,1.0,0.050000000745058,0.0,1.0,-0.6465506553649902,0.6430995464324951,0.0034511189442127,0.5029786825180054,0.4461857378482818,0.4461857378482818,0.0,8.262816429138184,410.0,2951.569091796875,-0.0,1768.5667724609375,1.0,283.1499938964844,283.9914855957031,287.934814453125,288.1405029296875,293.1499938964844,293.1499938964844,283.1499938964844,19735.609375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,0.8148993849754333,0.8149037957191467,4.430997080362432e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,863.7921142578125,0.0,47.24721145629883,1895.4371337890625,0.0,0.0,0.2970118224620819,1.0,0.0,3.0,1.0,0.0
12038220,299.009521484375,297.1499938964844,293.1499938964844,0.0,-0.0,284.10552978515625,0.8240886926651001,1.0,0.0606782808899879,298.2840576171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.10552978515625,0.8240886926651001,0.9275052547454834,0.0638971552252769,298.5332946777344,297.1499938964844,293.1499938964844,0.0,-0.0,284.10552978515625,0.8240886926651001,1.0,0.0471942201256752,298.02947998046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.10552978515625,0.8240886926651001,0.7931041121482849,0.0638971552252769,298.3332214355469,297.1499938964844,293.1499938964844,0.0,-0.0,284.10552978515625,0.8240886926651001,1.0,0.3031005859375,284.1081848144531,286.1499938964844,288.67645263671875,284.2257385253906,288.725341796875,299.0080871582031,284.12176513671875,1.0,1.0,1.0,0.050000000745058,0.0,1.0,-0.6465513110160828,0.6431002020835876,0.003451123367995,0.5027965307235718,0.4194342792034149,0.4194342792034149,0.0,8.260725021362305,410.0,2950.526123046875,-0.0,1768.5684814453125,1.0,283.1499938964844,284.0837707519531,287.9481506347656,288.1532592773437,293.1499938964844,293.1499938964844,283.1499938964844,19438.833984375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,0.7324315905570984,0.7324357628822327,3.5795427066886993e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,861.853271484375,0.0,39.70384216308594,1895.4371337890625,0.0,0.0,0.2846839427947998,1.0,0.0,3.0,1.0,0.0
12038280,299.009521484375,297.1499938964844,293.1499938964844,0.0,-0.0,284.10552978515625,0.8240886926651001,1.0,0.0606782808899879,298.2840576171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.10552978515625,0.8240886926651001,0.9275052547454834,0.0638971552252769,298.5332946777344,297.1499938964844,293.1499938964844,0.0,-0.0,284.10552978515625,0.8240886926651001,1.0,0.0471942201256752,298.02947998046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.10552978515625,0.8240886926651001,0.7931041121482849,0.0638971552252769,298.3332214355469,297.1499938964844,293.1499938964844,0.0,-0.0,284.10552978515625,0.8240886926651001,1.0,0.3031005859375,284.1081848144531,286.1499938964844,288.67645263671875,284.2257385253906,288.725341796875,299.0080871582031,284.12176513671875,1.0,1.0,1.0,0.050000000745058,0.0,1.0,-0.6465513110160828,0.6431002020835876,0.003451123367995,0.5027965307235718,0.4194342792034149,0.4194342792034149,0.0,8.260725021362305,410.0,2950.526123046875,-0.0,1768.5684814453125,1.0,283.1499938964844,284.0837707519531,287.9481506347656,288.1532592773437,293.1499938964844,293.1499938964844,283.1499938964844,19438.833984375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,0.7324315905570984,0.7324357628822327,3.5795427066886993e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,861.853271484375,0.0,39.70384216308594,1895.4371337890625,0.0,0.0,0.2846839427947998,1.0,0.0,3.0,1.0,0.0
12038340,299.02276611328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.1796569824219,0.824088990688324,1.0,0.060678444802761,298.28961181640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.1796569824219,0.824088990688324,0.9424315094947816,0.0638973265886306,298.5370483398437,297.1499938964844,293.1499938964844,0.0,-0.0,284.1796569824219,0.824088990688324,1.0,0.0471943467855453,298.0366516113281,297.1499938964844,293.1499938964844,0.0,-0.0,284.1796569824219,0.824088990688324,0.8049696683883667,0.0638973265886306,298.3369445800781,297.1499938964844,293.1499938964844,0.0,-0.0,284.1796569824219,0.824088990688324,1.0,0.3031013906002044,284.1824645996094,286.1499938964844,288.75,284.25567626953125,288.79864501953125,299.02130126953125,284.197021484375,1.0,1.0,1.0,0.050000000745058,0.0,1.0,-0.6465529799461365,0.6431018710136414,0.0034511350095272,0.5023095011711121,0.3936954438686371,0.3936954438686371,0.0,8.255133628845215,410.0,2946.413330078125,-0.0,1768.5732421875,1.0,283.1499938964844,284.18115234375,287.961669921875,288.16607666015625,293.1499938964844,293.1499938964844,283.1499938964844,19198.123046875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,0.6609594821929932,0.6609635353088379,2.915030705707977e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,859.2413940429688,0.0,33.89251708984375,1895.4371337890625,0.0,0.0,0.2744032740592956,1.0,0.0,3.0,1.0,0.0
12038400,299.02276611328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.1796569824219,0.824088990688324,1.0,0.060678444802761,298.28961181640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.1796569824219,0.824088990688324,0.9424315094947816,0.0638973265886306,298.5370483398437,297.1499938964844,293.1499938964844,0.0,-0.0,284.1796569824219,0.824088990688324,1.0,0.0471943467855453,298.0366516113281,297.1499938964844,293.1499938964844,0.0,-0.0,284.1796569824219,0.824088990688324,0.8049696683883667,0.0638973265886306,298.3369445800781,297.1499938964844,293.1499938964844,0.0,-0.0,284.1796569824219,0.824088990688324,1.0,0.3031013906002044,284.1824645996094,286.1499938964844,288.75,284.25567626953125,288.79864501953125,299.02130126953125,284.197021484375,1.0,1.0,1.0,0.050000000745058,0.0,1.0,-0.6465529799461365,0.6431018710136414,0.0034511350095272,0.5023095011711121,0.3936954438686371,0.3936954438686371,0.0,8.255133628845215,410.0,2946.413330078125,-0.0,1768.5732421875,1.0,283.1499938964844,284.18115234375,287.961669921875,288.16607666015625,293.1499938964844,293.1499938964844,283.1499938964844,19198.123046875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,0.6609594821929932,0.6609635353088379,2.915030705707977e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,859.2413940429688,0.0,33.89251708984375,1895.4371337890625,0.0,0.0,0.2744032740592956,1.0,0.0,3.0,1.0,0.0
12038460,299.0399169921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.2585754394531,0.8240894675254822,1.0,0.0606786757707595,298.2992858886719,297.1499938964844,293.1499938964844,0.0,-0.0,284.2585754394531,0.8240894675254822,0.9578433632850648,0.0638975650072097,298.5448608398437,297.1499938964844,293.1499938964844,0.0,-0.0,284.2585754394531,0.8240894675254822,1.0,0.0471945255994796,298.048583984375,297.1499938964844,293.1499938964844,0.0,-0.0,284.2585754394531,0.8240894675254822,0.817409098148346,0.0638975650072097,298.34490966796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.2585754394531,0.8240894675254822,1.0,0.3031025528907776,284.2615661621094,286.1499938964844,288.8233337402344,284.2872009277344,288.8716735839844,299.0377502441406,284.2769470214844,1.0,1.0,1.0,0.050000000745058,0.0,1.0,-0.6465553641319275,0.6431042551994324,0.0034511515405029,0.5016252994537354,0.3690619468688965,0.3690619468688965,0.0,8.247283935546875,410.0,2939.36962890625,-0.0,1768.5797119140625,1.0,283.1499938964844,284.2828369140625,287.9752197265625,288.1788024902344,293.1499938964844,293.1499938964844,283.1499938964844,18997.177734375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,0.5990155935287476,0.599019467830658,2.394251197301856e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,855.8832397460938,0.0,29.335769653320312,1895.4371337890625,0.0,0.0,0.2658517956733703,1.0,0.0,3.0,1.0,0.0
12038520,299.0399169921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.2585754394531,0.8240894675254822,1.0,0.0606786757707595,298.2992858886719,297.1499938964844,293.1499938964844,0.0,-0.0,284.2585754394531,0.8240894675254822,0.9578433632850648,0.0638975650072097,298.5448608398437,297.1499938964844,293.1499938964844,0.0,-0.0,284.2585754394531,0.8240894675254822,1.0,0.0471945255994796,298.048583984375,297.1499938964844,293.1499938964844,0.0,-0.0,284.2585754394531,0.8240894675254822,0.817409098148346,0.0638975650072097,298.34490966796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.2585754394531,0.8240894675254822,1.0,0.3031025528907776,284.2615661621094,286.1499938964844,288.8233337402344,284.2872009277344,288.8716735839844,299.0377502441406,284.2769470214844,1.0,1.0,1.0,0.050000000745058,0.0,1.0,-0.6465553641319275,0.6431042551994324,0.0034511515405029,0.5016252994537354,0.3690619468688965,0.3690619468688965,0.0,8.247283935546875,410.0,2939.36962890625,-0.0,1768.5797119140625,1.0,283.1499938964844,284.2828369140625,287.9752197265625,288.1788024902344,293.1499938964844,293.1499938964844,283.1499938964844,18997.177734375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,0.5990155935287476,0.599019467830658,2.394251197301856e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,855.8832397460938,0.0,29.335769653320312,1895.4371337890625,0.0,0.0,0.2658517956733703,1.0,0.0,3.0,1.0,0.0
12038580,299.06256103515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.342041015625,0.8240899443626404,1.0,0.0606789216399192,298.3149719238281,297.1499938964844,293.1499938964844,0.0,-0.0,284.342041015625,0.8240899443626404,0.9739930629730223,0.0638978257775306,298.5584716796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.342041015625,0.8240899443626404,1.0,0.0471947193145751,298.06695556640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.342041015625,0.8240899443626404,0.8306535482406616,0.0638978257775306,298.3592224121094,297.1499938964844,293.1499938964844,0.0,-0.0,284.342041015625,0.8240899443626404,1.0,0.3031037747859955,284.3451843261719,286.1499938964844,288.89666748046875,284.32000732421875,288.9447326660156,299.05987548828125,284.36138916015625,1.0,1.0,1.0,0.050000000745058,0.0,1.0,-0.6465579867362976,0.6431068181991577,0.0034511694684624,0.5008797645568848,0.3455757796764374,0.3455757796764374,0.0,8.238736152648926,410.0,2929.779052734375,-0.0,1768.5867919921875,1.0,283.1499938964844,284.3883972167969,287.98858642578125,288.19122314453125,293.1499938964844,293.1499938964844,283.1499938964844,18818.34765625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,0.5451695919036865,0.5451734066009521,1.9831551512083934e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,851.8964233398438,0.0,25.68857765197754,1895.4371337890625,0.0,0.0,0.258826196193695,1.0,0.0,3.0,1.0,0.0
12038640,299.06256103515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.342041015625,0.8240899443626404,1.0,0.0606789216399192,298.3149719238281,297.1499938964844,293.1499938964844,0.0,-0.0,284.342041015625,0.8240899443626404,0.9739930629730223,0.0638978257775306,298.5584716796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.342041015625,0.8240899443626404,1.0,0.0471947193145751,298.06695556640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.342041015625,0.8240899443626404,0.8306535482406616,0.0638978257775306,298.3592224121094,297.1499938964844,293.1499938964844,0.0,-0.0,284.342041015625,0.8240899443626404,1.0,0.3031037747859955,284.3451843261719,286.1499938964844,288.89666748046875,284.32000732421875,288.9447326660156,299.05987548828125,284.36138916015625,1.0,1.0,1.0,0.050000000745058,0.0,1.0,-0.6465579867362976,0.6431068181991577,0.0034511694684624,0.5008797645568848,0.3455757796764374,0.3455757796764374,0.0,8.238736152648926,410.0,2929.779052734375,-0.0,1768.5867919921875,1.0,283.1499938964844,284.3883972167969,287.98858642578125,288.19122314453125,293.1499938964844,293.1499938964844,283.1499938964844,18818.34765625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,0.5451695919036865,0.5451734066009521,1.9831551512083934e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,851.8964233398438,0.0,25.68857765197754,1895.4371337890625,0.0,0.0,0.258826196193695,1.0,0.0,3.0,1.0,0.0
12038700,299.075439453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.3853759765625,0.8240902423858643,1.0,0.06067905575037,298.3245849609375,297.1499938964844,293.1499938964844,0.0,-0.0,284.3853759765625,0.8240902423858643,0.9823186993598938,0.063897967338562,298.56689453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.3853759765625,0.8240902423858643,1.0,0.0471948198974132,298.0779724121094,297.1499938964844,293.1499938964844,0.0,-0.0,284.3853759765625,0.8240902423858643,0.837547779083252,0.063897967338562,298.3681945800781,297.1499938964844,293.1499938964844,0.0,-0.0,284.3853759765625,0.8240902423858643,1.0,0.303104430437088,284.3885803222656,286.1499938964844,288.9333190917969,284.3368835449219,288.98126220703125,299.0725402832031,284.4051513671875,1.0,1.0,1.0,0.050000000745058,0.0,1.0,-0.6465593576431274,0.6431081891059875,0.0034511790145188,0.5004846453666687,0.334290474653244,0.334290474653244,0.0,8.234209060668945,410.0,2924.35400390625,-0.0,1768.590576171875,1.0,283.1499938964844,284.4423828125,287.99517822265625,288.1972961425781,293.1499938964844,293.1499938964844,283.1499938964844,18740.998046875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,0.5210520029067993,0.5210557579994202,1.8115718702915732e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,849.8804931640625,0.0,24.14665031433105,1895.4371337890625,0.0,0.0,0.2558196485042572,1.0,0.0,3.0,1.0,0.0
12038760,299.089111328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.4295654296875,0.8240904808044434,1.0,0.0606791898608207,298.3351135253906,297.1499938964844,293.1499938964844,0.0,-0.0,284.4295654296875,0.8240904808044434,0.990795373916626,0.0638981088995933,298.5762023925781,297.1499938964844,293.1499938964844,0.0,-0.0,284.4295654296875,0.8240904808044434,1.0,0.0471949279308319,298.0899353027344,297.1499938964844,293.1499938964844,0.0,-0.0,284.4295654296875,0.8240904808044434,0.8446054458618164,0.0638981088995933,298.378173828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.4295654296875,0.8240904808044434,1.0,0.3031051158905029,284.432861328125,286.1499938964844,288.9700012207031,284.3540954589844,289.0177917480469,299.0860290527344,284.44970703125,1.0,1.0,1.0,0.050000000745058,0.0,1.0,-0.646560788154602,0.6431095600128174,0.0034511887934058,0.5000753998756409,0.3233090043067932,0.3233090043067932,0.0,8.229521751403809,410.0,2918.457763671875,-0.0,1768.594482421875,1.0,283.1499938964844,284.49688720703125,288.0017395019531,288.2033386230469,293.1499938964844,293.1499938964844,283.1499938964844,18670.35546875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,0.4986100494861603,0.4986175894737243,1.6588822759899813e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,847.7699584960938,0.0,22.759506225585938,1895.4371337890625,0.0,0.0,0.2531003355979919,1.0,0.0,3.0,1.0,0.0
12038820,299.1182861328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.5204772949219,0.8240910768508911,1.0,0.0606794767081737,298.3583374023437,297.1499938964844,293.1499938964844,0.0,-0.0,284.5204772949219,0.8240910768508911,1.0,0.0638984143733978,298.5967712402344,297.1499938964844,293.1499938964844,0.0,-0.0,284.5204772949219,0.8240910768508911,1.0,0.0471951477229595,298.1161499023437,297.1499938964844,293.1499938964844,0.0,-0.0,284.5204772949219,0.8240910768508911,0.8591644763946533,0.0638984143733978,298.400390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.5204772949219,0.8240910768508911,1.0,0.3031065464019775,284.5238952636719,286.1499938964844,289.0433349609375,284.3893737792969,289.09088134765625,299.1149597167969,284.54156494140625,1.0,1.0,1.0,0.050000000745058,0.0,1.0,-0.6465637683868408,0.6431125402450562,0.0034512095153331,0.499216616153717,0.3022339046001434,0.3022339046001434,0.0,8.21969223022461,410.0,2903.91015625,-0.0,1768.6026611328125,1.0,283.1499938964844,284.60772705078125,288.0150146484375,288.2158203125,293.1499938964844,293.1499938964844,283.1499938964844,18487.341796875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,0.4574818909168243,0.4684275984764099,1.3965011369521108e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,846.0939331054688,0.0,20.79489517211914,1895.4371337890625,0.0,0.0,0.2487044334411621,1.0,0.0,3.0,1.0,0.0
12038880,299.1182861328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.5204772949219,0.8240910768508911,1.0,0.0606794767081737,298.3583374023437,297.1499938964844,293.1499938964844,0.0,-0.0,284.5204772949219,0.8240910768508911,1.0,0.0638984143733978,298.5967712402344,297.1499938964844,293.1499938964844,0.0,-0.0,284.5204772949219,0.8240910768508911,1.0,0.0471951477229595,298.1161499023437,297.1499938964844,293.1499938964844,0.0,-0.0,284.5204772949219,0.8240910768508911,0.8591644763946533,0.0638984143733978,298.400390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.5204772949219,0.8240910768508911,1.0,0.3031065464019775,284.5238952636719,286.1499938964844,289.0433349609375,284.3893737792969,289.09088134765625,299.1149597167969,284.54156494140625,1.0,1.0,1.0,0.050000000745058,0.0,1.0,-0.6465637683868408,0.6431125402450562,0.0034512095153331,0.499216616153717,0.3022339046001434,0.3022339046001434,0.0,8.21969223022461,410.0,2903.91015625,-0.0,1768.6026611328125,1.0,283.1499938964844,284.60772705078125,288.0150146484375,288.2158203125,293.1499938964844,293.1499938964844,283.1499938964844,18487.341796875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,0.4574818909168243,0.4684275984764099,1.3965011369521108e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,846.0939331054688,0.0,20.79489517211914,1895.4371337890625,0.0,0.0,0.2487044334411621,1.0,0.0,3.0,1.0,0.0
12038940,299.14959716796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.61602783203125,0.8240916728973389,1.0,0.0606797784566879,298.38409423828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.61602783203125,0.8240916728973389,1.0,0.0638987272977829,298.6196594238281,297.1499938964844,293.1499938964844,0.0,-0.0,284.61602783203125,0.8240916728973389,1.0,0.0471953824162483,298.1449584960937,297.1499938964844,293.1499938964844,0.0,-0.0,284.61602783203125,0.8240916728973389,0.8743208646774292,0.0638987272977829,298.4252624511719,297.1499938964844,293.1499938964844,0.0,-0.0,284.61602783203125,0.8240916728973389,1.0,0.3031080663204193,284.61962890625,286.1499938964844,289.1166687011719,284.4258728027344,289.1640014648437,299.1460266113281,284.6380615234375,1.0,1.0,1.0,0.050000000745058,0.0,1.0,-0.6465669274330139,0.6431156992912292,0.0034512314014136,0.498308002948761,0.2824670076370239,0.2824670076370239,0.0,8.209301948547363,410.0,2887.41064453125,-0.0,1768.611328125,1.0,283.1499938964844,284.72216796875,288.0295715332031,288.2296447753906,293.1499938964844,293.1499938964844,283.1499938964844,18251.658203125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,0.4210967123508453,0.4715125262737274,1.1831974511267164e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,843.9795532226562,0.0,20.456817626953125,1895.4371337890625,0.0,0.0,0.2463449239730835,1.0,0.0,3.0,1.0,0.0
12039000,299.14959716796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.61602783203125,0.8240916728973389,1.0,0.0606797784566879,298.38409423828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.61602783203125,0.8240916728973389,1.0,0.0638987272977829,298.6196594238281,297.1499938964844,293.1499938964844,0.0,-0.0,284.61602783203125,0.8240916728973389,1.0,0.0471953824162483,298.1449584960937,297.1499938964844,293.1499938964844,0.0,-0.0,284.61602783203125,0.8240916728973389,0.8743208646774292,0.0638987272977829,298.4252624511719,297.1499938964844,293.1499938964844,0.0,-0.0,284.61602783203125,0.8240916728973389,1.0,0.3031080663204193,284.61962890625,286.1499938964844,289.1166687011719,284.4258728027344,289.1640014648437,299.1460266113281,284.6380615234375,1.0,1.0,1.0,0.050000000745058,0.0,1.0,-0.6465669274330139,0.6431156992912292,0.0034512314014136,0.498308002948761,0.2824670076370239,0.2824670076370239,0.0,8.209301948547363,410.0,2887.41064453125,-0.0,1768.611328125,1.0,283.1499938964844,284.72216796875,288.0295715332031,288.2296447753906,293.1499938964844,293.1499938964844,283.1499938964844,18251.658203125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,0.4210967123508453,0.4715125262737274,1.1831974511267164e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,843.9795532226562,0.0,20.456817626953125,1895.4371337890625,0.0,0.0,0.2463449239730835,1.0,0.0,3.0,1.0,0.0
12039060,299.1825561523437,297.1499938964844,293.1499938964844,0.0,-0.0,284.7135314941406,0.8240923285484314,1.0,0.0606800951063632,298.411865234375,297.1499938964844,293.1499938964844,0.0,-0.0,284.7135314941406,0.8240923285484314,1.0,0.0638990625739097,298.64434814453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.7135314941406,0.8240923285484314,1.0,0.0471956320106983,298.1758728027344,297.1499938964844,293.1499938964844,0.0,-0.0,284.7135314941406,0.8240923285484314,0.8900576829910278,0.0638990625739097,298.45220947265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.7135314941406,0.8240923285484314,1.0,0.3031096458435058,284.7171325683594,286.1404113769531,289.19000244140625,284.4635009765625,289.23712158203125,299.1788024902344,284.73541259765625,1.0,1.0,1.0,0.050000000745058,0.0,1.0,-0.6465702056884766,0.6431189775466919,0.0034512542188167,0.4973545372486114,0.2641920149326324,0.2641920149326324,0.0,8.198410034179688,410.0,2873.696533203125,-0.0,1768.620361328125,1.0,283.1499938964844,284.8362731933594,288.0444641113281,288.2434997558594,293.1499938964844,293.1499938964844,283.1499938964844,18134.517578125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,0.390934020280838,0.4792355000972748,1.0199150857204133e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,840.295654296875,0.0,20.49924659729004,1895.4371337890625,0.0,0.0,0.2451300323009491,1.0,0.0,3.0,1.0,0.0
12039120,299.1825561523437,297.1499938964844,293.1499938964844,0.0,-0.0,284.7135314941406,0.8240923285484314,1.0,0.0606800951063632,298.411865234375,297.1499938964844,293.1499938964844,0.0,-0.0,284.7135314941406,0.8240923285484314,1.0,0.0638990625739097,298.64434814453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.7135314941406,0.8240923285484314,1.0,0.0471956320106983,298.1758728027344,297.1499938964844,293.1499938964844,0.0,-0.0,284.7135314941406,0.8240923285484314,0.8900576829910278,0.0638990625739097,298.45220947265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.7135314941406,0.8240923285484314,1.0,0.3031096458435058,284.7171325683594,286.1404113769531,289.19000244140625,284.4635009765625,289.23712158203125,299.1788024902344,284.73541259765625,1.0,1.0,1.0,0.050000000745058,0.0,1.0,-0.6465702056884766,0.6431189775466919,0.0034512542188167,0.4973545372486114,0.2641920149326324,0.2641920149326324,0.0,8.198410034179688,410.0,2873.696533203125,-0.0,1768.620361328125,1.0,283.1499938964844,284.8362731933594,288.0444641113281,288.2434997558594,293.1499938964844,293.1499938964844,283.1499938964844,18134.517578125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,0.390934020280838,0.4792355000972748,1.0199150857204133e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,840.295654296875,0.0,20.49924659729004,1895.4371337890625,0.0,0.0,0.2451300323009491,1.0,0.0,3.0,1.0,0.0
12039180,299.2167663574219,297.1499938964844,293.1499938964844,0.0,-0.0,284.80914306640625,0.8240929841995239,1.0,0.0606804266571998,298.4413146972656,297.1499938964844,293.1499938964844,0.0,-0.0,284.80914306640625,0.8240929841995239,1.0,0.0638994127511978,298.67047119140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.80914306640625,0.8240929841995239,1.0,0.0471958853304386,298.2084655761719,297.1499938964844,293.1499938964844,0.0,-0.0,284.80914306640625,0.8240929841995239,0.9063583612442015,0.0638994127511978,298.4808654785156,297.1499938964844,293.1499938964844,0.0,-0.0,284.80914306640625,0.8240929841995239,1.0,0.3031112849712372,284.8126525878906,286.122802734375,289.2633361816406,284.5023193359375,289.31024169921875,299.212890625,284.83038330078125,1.0,1.0,1.0,0.050000000745058,0.0,1.0,-0.6465736627578735,0.6431223750114441,0.003451278200373,0.4963614642620086,0.2474976927042007,0.2474976927042007,0.0,8.187076568603516,410.0,2862.213134765625,-0.0,1768.6297607421875,1.0,283.1499938964844,284.9465026855469,288.0597839355469,288.25787353515625,293.1499938964844,293.1499938964844,283.1499938964844,18090.716796875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,0.3658699691295624,0.4840913116931915,8.992491196124774e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,837.6187744140625,0.0,20.518590927124023,1895.4371337890625,0.0,0.0,0.2443376034498214,1.0,0.0,3.0,1.0,0.0
12039240,299.2167663574219,297.1499938964844,293.1499938964844,0.0,-0.0,284.80914306640625,0.8240929841995239,1.0,0.0606804266571998,298.4413146972656,297.1499938964844,293.1499938964844,0.0,-0.0,284.80914306640625,0.8240929841995239,1.0,0.0638994127511978,298.67047119140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.80914306640625,0.8240929841995239,1.0,0.0471958853304386,298.2084655761719,297.1499938964844,293.1499938964844,0.0,-0.0,284.80914306640625,0.8240929841995239,0.9063583612442015,0.0638994127511978,298.4808654785156,297.1499938964844,293.1499938964844,0.0,-0.0,284.80914306640625,0.8240929841995239,1.0,0.3031112849712372,284.8126525878906,286.122802734375,289.2633361816406,284.5023193359375,289.31024169921875,299.212890625,284.83038330078125,1.0,1.0,1.0,0.050000000745058,0.0,1.0,-0.6465736627578735,0.6431223750114441,0.003451278200373,0.4963614642620086,0.2474976927042007,0.2474976927042007,0.0,8.187076568603516,410.0,2862.213134765625,-0.0,1768.6297607421875,1.0,283.1499938964844,284.9465026855469,288.0597839355469,288.25787353515625,293.1499938964844,293.1499938964844,283.1499938964844,18090.716796875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,0.3658699691295624,0.4840913116931915,8.992491196124774e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,837.6187744140625,0.0,20.518590927124023,1895.4371337890625,0.0,0.0,0.2443376034498214,1.0,0.0,3.0,1.0,0.0
12039300,299.2342529296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8558654785156,0.8240933418273926,1.0,0.0606805942952632,298.4565734863281,297.1499938964844,293.1499938964844,0.0,-0.0,284.8558654785156,0.8240933418273926,1.0,0.0638995915651321,298.6839904785156,297.1499938964844,293.1499938964844,0.0,-0.0,284.8558654785156,0.8240933418273926,1.0,0.0471960194408893,298.2253112792969,297.1499938964844,293.1499938964844,0.0,-0.0,284.8558654785156,0.8240933418273926,0.914724349975586,0.0638995915651321,298.4957275390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8558654785156,0.8240933418273926,1.0,0.3031121492385864,284.8593139648437,286.114013671875,289.29998779296875,284.5221252441406,289.3468017578125,299.2303161621094,284.8768005371094,1.0,1.0,1.0,0.050000000745058,0.0,1.0,-0.646575391292572,0.6431241035461426,0.0034512903075665,0.4958517551422119,0.2397155165672302,0.2397155165672302,0.0,8.18126392364502,410.0,2857.148681640625,-0.0,1768.6346435546875,1.0,283.1499938964844,285.00006103515625,288.0677185058594,288.265380859375,293.1499938964844,293.1499938964844,283.1499938964844,18080.6875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,0.3548181056976318,0.4856442511081695,8.519701388820522e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,836.5206909179688,0.0,20.51097869873047,1895.4371337890625,0.0,0.0,0.2440120428800583,1.0,0.0,3.0,1.0,0.0
12039360,299.2519836425781,297.1499938964844,293.1499938964844,0.0,-0.0,284.90185546875,0.8240936994552612,1.0,0.060680765658617,298.4721374511719,297.1499938964844,293.1499938964844,0.0,-0.0,284.90185546875,0.8240936994552612,1.0,0.0638997703790664,298.6977844238281,297.1499938964844,293.1499938964844,0.0,-0.0,284.90185546875,0.8240936994552612,1.0,0.0471961535513401,298.24249267578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.90185546875,0.8240936994552612,0.92323100566864,0.0638997703790664,298.5108947753906,297.1499938964844,293.1499938964844,0.0,-0.0,284.90185546875,0.8240936994552612,1.0,0.3031129837036133,284.9052429199219,286.1051940917969,289.336669921875,284.542236328125,289.38336181640625,299.2480163574219,284.9224548339844,1.0,1.0,1.0,0.050000000745058,0.0,1.0,-0.6465771794319153,0.6431258916854858,0.0034513028804212,0.4953341484069824,0.2322963625192642,0.2322963625192642,0.0,8.175365447998047,410.0,2852.52587890625,-0.0,1768.6395263671875,1.0,283.1499938964844,285.052734375,288.0758972167969,288.2731628417969,293.1499938964844,293.1499938964844,283.1499938964844,18073.234375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,0.3446008265018463,0.4868769347667694,8.11215716822744e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,835.619384765625,0.0,20.49748039245605,1895.4371337890625,0.0,0.0,0.2437151670455932,1.0,0.0,3.0,1.0,0.0
12039420,299.2880249023437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9916381835937,0.8240944147109985,1.0,0.060681115835905,298.5041198730469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9916381835937,0.8240944147109985,1.0,0.0639001354575157,298.7261047363281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9916381835937,0.8240944147109985,1.0,0.0471964254975318,298.2777099609375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9916381835937,0.8240944147109985,0.940652072429657,0.0639001354575157,298.5421142578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9916381835937,0.8240944147109985,1.0,0.3031147420406341,284.9949035644531,286.08758544921875,289.4100036621094,284.5832214355469,289.4565124511719,299.283935546875,285.01153564453125,1.0,1.0,1.0,0.050000000745058,0.0,1.0,-0.6465808749198914,0.6431295275688171,0.0034513280261307,0.4942780435085296,0.218489721417427,0.218489721417427,0.0,8.163338661193848,410.0,2844.763671875,-0.0,1768.6495361328125,1.0,283.1499938964844,285.1554870605469,288.0931396484375,288.2896423339844,293.1499938964844,293.1499938964844,283.1499938964844,18061.578125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,0.3263534009456634,0.4887666702270508,7.444901584108265e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,834.337158203125,0.0,20.46322250366211,1895.4371337890625,0.0,0.0,0.2431901395320892,1.0,0.0,3.0,1.0,0.0
12039480,299.2880249023437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9916381835937,0.8240944147109985,1.0,0.060681115835905,298.5041198730469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9916381835937,0.8240944147109985,1.0,0.0639001354575157,298.7261047363281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9916381835937,0.8240944147109985,1.0,0.0471964254975318,298.2777099609375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9916381835937,0.8240944147109985,0.940652072429657,0.0639001354575157,298.5421142578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9916381835937,0.8240944147109985,1.0,0.3031147420406341,284.9949035644531,286.08758544921875,289.4100036621094,284.5832214355469,289.4565124511719,299.283935546875,285.01153564453125,1.0,1.0,1.0,0.050000000745058,0.0,1.0,-0.6465808749198914,0.6431295275688171,0.0034513280261307,0.4942780435085296,0.218489721417427,0.218489721417427,0.0,8.163338661193848,410.0,2844.763671875,-0.0,1768.6495361328125,1.0,283.1499938964844,285.1554870605469,288.0931396484375,288.2896423339844,293.1499938964844,293.1499938964844,283.1499938964844,18061.578125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,0.3263534009456634,0.4887666702270508,7.444901584108265e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,834.337158203125,0.0,20.46322250366211,1895.4371337890625,0.0,0.0,0.2431901395320892,1.0,0.0,3.0,1.0,0.0
12039540,299.32476806640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.078125,0.8240951299667358,1.0,0.0606814734637737,298.53717041015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.078125,0.8240951299667358,1.0,0.0639005154371261,298.7553100585937,297.1499938964844,293.1499938964844,0.0,-0.0,285.078125,0.8240951299667358,1.0,0.0471967011690139,298.3140563964844,297.1499938964844,293.1499938964844,0.0,-0.0,285.078125,0.8240951299667358,0.9586395025253296,0.0639005154371261,298.5743713378906,297.1499938964844,293.1499938964844,0.0,-0.0,285.078125,0.8240951299667358,1.0,0.3031165301799774,285.0812683105469,286.07000732421875,289.4833374023437,284.6252746582031,289.5296325683594,299.3205871582031,285.0972595214844,1.0,1.0,1.0,0.050000000745058,0.0,1.0,-0.6465845704078674,0.6431332230567932,0.0034513538703322,0.4931986629962921,0.2060708850622177,0.2060708850622177,0.0,8.151061058044434,410.0,2839.41943359375,-0.0,1768.65966796875,1.0,283.1499938964844,285.2547302246094,288.1118469238281,288.3077392578125,293.1499938964844,293.1499938964844,283.1499938964844,18052.005859375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,0.3107420802116394,0.4902103245258331,6.9249961320849715e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,834.0087280273438,0.0,20.428842544555664,1895.4371337890625,0.0,0.0,0.2427476942539215,1.0,0.0,3.0,1.0,0.0
12039600,299.32476806640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.078125,0.8240951299667358,1.0,0.0606814734637737,298.53717041015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.078125,0.8240951299667358,1.0,0.0639005154371261,298.7553100585937,297.1499938964844,293.1499938964844,0.0,-0.0,285.078125,0.8240951299667358,1.0,0.0471967011690139,298.3140563964844,297.1499938964844,293.1499938964844,0.0,-0.0,285.078125,0.8240951299667358,0.9586395025253296,0.0639005154371261,298.5743713378906,297.1499938964844,293.1499938964844,0.0,-0.0,285.078125,0.8240951299667358,1.0,0.3031165301799774,285.0812683105469,286.07000732421875,289.4833374023437,284.6252746582031,289.5296325683594,299.3205871582031,285.0972595214844,1.0,1.0,1.0,0.050000000745058,0.0,1.0,-0.6465845704078674,0.6431332230567932,0.0034513538703322,0.4931986629962921,0.2060708850622177,0.2060708850622177,0.0,8.151061058044434,410.0,2839.41943359375,-0.0,1768.65966796875,1.0,283.1499938964844,285.2547302246094,288.1118469238281,288.3077392578125,293.1499938964844,293.1499938964844,283.1499938964844,18052.005859375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,0.3107420802116394,0.4902103245258331,6.9249961320849715e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,834.0087280273438,0.0,20.428842544555664,1895.4371337890625,0.0,0.0,0.2427476942539215,1.0,0.0,3.0,1.0,0.0
12039660,299.3620910644531,297.1499938964844,293.1499938964844,0.0,-0.0,285.16094970703125,0.8240958452224731,1.0,0.0606818385422229,298.5711669921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.16094970703125,0.8240958452224731,1.0,0.0639008954167366,298.7852783203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.16094970703125,0.8240958452224731,1.0,0.0471969842910766,298.3513488769531,297.1499938964844,293.1499938964844,0.0,-0.0,285.16094970703125,0.8240958452224731,0.97718608379364,0.0639008954167366,298.60760498046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.16094970703125,0.8240958452224731,1.0,0.303118348121643,285.1639709472656,286.0523986816406,289.5566711425781,284.6683654785156,289.602783203125,299.3578491210937,285.1792297363281,1.0,1.0,1.0,0.050000000745058,0.0,1.0,-0.6465883851051331,0.6431369781494141,0.0034513801801949,0.4921015202999115,0.1949574798345565,0.1949574798345565,0.0,8.138594627380371,410.0,2836.663818359375,-0.0,1768.6700439453125,1.0,283.1499938964844,285.3502197265625,288.13232421875,288.3277282714844,293.1499938964844,293.1499938964844,283.1499938964844,18043.439453125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,0.2973800003528595,0.4914364218711853,6.510244787705233e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,834.67578125,0.0,20.400266647338867,1895.4371337890625,0.0,0.0,0.2423773854970932,1.0,0.0,3.0,1.0,0.0
12039720,299.3620910644531,297.1499938964844,293.1499938964844,0.0,-0.0,285.16094970703125,0.8240958452224731,1.0,0.0606818385422229,298.5711669921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.16094970703125,0.8240958452224731,1.0,0.0639008954167366,298.7852783203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.16094970703125,0.8240958452224731,1.0,0.0471969842910766,298.3513488769531,297.1499938964844,293.1499938964844,0.0,-0.0,285.16094970703125,0.8240958452224731,0.97718608379364,0.0639008954167366,298.60760498046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.16094970703125,0.8240958452224731,1.0,0.303118348121643,285.1639709472656,286.0523986816406,289.5566711425781,284.6683654785156,289.602783203125,299.3578491210937,285.1792297363281,1.0,1.0,1.0,0.050000000745058,0.0,1.0,-0.6465883851051331,0.6431369781494141,0.0034513801801949,0.4921015202999115,0.1949574798345565,0.1949574798345565,0.0,8.138594627380371,410.0,2836.663818359375,-0.0,1768.6700439453125,1.0,283.1499938964844,285.3502197265625,288.13232421875,288.3277282714844,293.1499938964844,293.1499938964844,283.1499938964844,18043.439453125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,0.2973800003528595,0.4914364218711853,6.510244787705233e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,834.67578125,0.0,20.400266647338867,1895.4371337890625,0.0,0.0,0.2423773854970932,1.0,0.0,3.0,1.0,0.0
12039780,299.39996337890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.2397155761719,0.8240966200828552,1.0,0.0606822036206722,298.6060791015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.2397155761719,0.8240966200828552,1.0,0.0639012828469276,298.81597900390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.2397155761719,0.8240966200828552,1.0,0.0471972674131393,298.3896179199219,297.1499938964844,293.1499938964844,0.0,-0.0,285.2397155761719,0.8240966200828552,0.9963071942329408,0.0639012828469276,298.6417236328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.2397155761719,0.8240966200828552,1.0,0.3031201660633087,285.2425842285156,286.0347900390625,289.6300048828125,284.7124328613281,289.6759033203125,299.3956604003906,285.2570495605469,1.0,1.0,1.0,0.050000000745058,0.0,1.0,-0.6465921998023987,0.6431407928466797,0.0034514064900577,0.4909919202327728,0.1851111352443695,0.1851111352443695,0.0,8.126002311706543,410.0,2836.71240234375,-0.0,1768.6805419921875,1.0,283.1499938964844,285.4414978027344,288.15496826171875,288.3500061035156,293.1499938964844,293.1499938964844,283.1499938964844,18035.94140625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,0.2860011458396911,0.4925254285335541,6.1755169866728465e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,836.414794921875,0.0,20.378887176513672,1895.4371337890625,0.0,0.0,0.2420713454484939,1.0,0.0,3.0,1.0,0.0
12039840,299.39996337890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.2397155761719,0.8240966200828552,1.0,0.0606822036206722,298.6060791015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.2397155761719,0.8240966200828552,1.0,0.0639012828469276,298.81597900390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.2397155761719,0.8240966200828552,1.0,0.0471972674131393,298.3896179199219,297.1499938964844,293.1499938964844,0.0,-0.0,285.2397155761719,0.8240966200828552,0.9963071942329408,0.0639012828469276,298.6417236328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.2397155761719,0.8240966200828552,1.0,0.3031201660633087,285.2425842285156,286.0347900390625,289.6300048828125,284.7124328613281,289.6759033203125,299.3956604003906,285.2570495605469,1.0,1.0,1.0,0.050000000745058,0.0,1.0,-0.6465921998023987,0.6431407928466797,0.0034514064900577,0.4909919202327728,0.1851111352443695,0.1851111352443695,0.0,8.126002311706543,410.0,2836.71240234375,-0.0,1768.6805419921875,1.0,283.1499938964844,285.4414978027344,288.15496826171875,288.3500061035156,293.1499938964844,293.1499938964844,283.1499938964844,18035.94140625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,0.2860011458396911,0.4925254285335541,6.1755169866728465e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,836.414794921875,0.0,20.378887176513672,1895.4371337890625,0.0,0.0,0.2420713454484939,1.0,0.0,3.0,1.0,0.0
