time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12039900,299.4190979003906,297.1499938964844,293.1499938964844,0.0,-0.0,285.277587890625,0.8240969777107239,1.0,0.0606823861598968,298.62384033203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.277587890625,0.8240969777107239,1.0,0.0639014765620231,298.8315734863281,297.1499938964844,293.1499938964844,0.0,-0.0,285.277587890625,0.8240969777107239,1.0,0.0471974126994609,298.4090881347656,297.1499938964844,293.1499938964844,0.0,-0.0,285.277587890625,0.8240969777107239,1.0,0.0639014765620231,298.6591186523437,297.1499938964844,293.1499938964844,0.0,-0.0,285.277587890625,0.8240969777107239,1.0,0.3031210899353027,285.2803955078125,286.0260009765625,289.6666564941406,284.7348327636719,289.7124938964844,299.4147644042969,285.29443359375,1.0,1.0,1.0,0.050000000745058,0.0,1.0,-0.6465941071510315,0.6431427001953125,0.0034514197614043,0.4904340803623199,0.18062224984169,0.18062224984169,0.0,8.11967658996582,410.0,2837.756591796875,-0.0,1768.685791015625,1.0,283.1499938964844,285.4855651855469,288.1671142578125,288.362060546875,293.1499938964844,293.1499938964844,283.1499938964844,18032.537109375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,0.2809520065784454,0.4930333793163299,6.031786625726454e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,837.6597900390625,0.0,20.370750427246094,1895.4371337890625,0.0,0.0,0.2419388890266418,1.0,0.0,3.0,1.0,0.0
12039960,299.4383544921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.3144226074219,0.8240973353385925,1.0,0.0606825724244117,298.6418151855469,297.1499938964844,293.1499938964844,0.0,-0.0,285.3144226074219,0.8240973353385925,1.0,0.0639016702771186,298.84735107421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.3144226074219,0.8240973353385925,1.0,0.0471975542604923,298.4287414550781,297.1499938964844,293.1499938964844,0.0,-0.0,285.3144226074219,0.8240973353385925,1.0,0.0639016702771186,298.6766967773437,297.1499938964844,293.1499938964844,0.0,-0.0,285.3144226074219,0.8240973353385925,1.0,0.3031220138072967,285.3171081542969,286.0172119140625,289.7033386230469,284.7574462890625,289.7490539550781,299.4339599609375,285.33074951171875,1.0,1.0,1.0,0.050000000745058,0.0,1.0,-0.6465960144996643,0.6431446075439453,0.0034514332655817,0.4898751080036163,0.1764156967401504,0.1764156967401504,0.0,8.11334228515625,410.0,2839.48828125,-0.0,1768.6910400390625,1.0,283.1499938964844,285.5285339355469,288.17987060546875,288.374755859375,293.1499938964844,293.1499938964844,283.1499938964844,18029.3828125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,0.2762970626354217,0.4935191571712494,5.901676036756953e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,839.1575317382812,0.0,20.36418342590332,1895.4371337890625,0.0,0.0,0.2418189048767089,1.0,0.0,3.0,1.0,0.0
12040020,299.47735595703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.38458251953125,0.8240981101989746,1.0,0.0606829412281513,298.6784362792969,297.1499938964844,293.1499938964844,0.0,-0.0,285.38458251953125,0.8240981101989746,1.0,0.0639020577073097,298.87939453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.38458251953125,0.8240981101989746,1.0,0.0471978411078453,298.4674987792969,297.1499938964844,293.1499938964844,0.0,-0.0,285.38458251953125,0.8240981101989746,1.0,0.0639020577073097,298.7125244140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.38458251953125,0.8240981101989746,1.0,0.3031238615512848,285.3871154785156,285.9996032714844,289.77667236328125,284.8034362792969,289.8222045898437,299.4728698730469,285.39990234375,1.0,1.0,1.0,0.050000000745058,0.0,1.0,-0.6465998888015747,0.6431484222412109,0.0034514598082751,0.4887561500072479,0.1688803285360336,0.1688803285360336,0.0,8.100672721862793,410.0,2845.25,-0.0,1768.7015380859375,1.0,283.1499938964844,285.6107482910156,288.2075500488281,288.40240478515625,293.1499938964844,293.1499938964844,283.1499938964844,18023.84765625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,0.268138438463211,0.4944232702255249,5.6788027613663425e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,843.0255737304688,0.0,20.35539627075196,1895.4371337890625,0.0,0.0,0.2416145652532577,1.0,0.0,3.0,1.0,0.0
12040080,299.47735595703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.38458251953125,0.8240981101989746,1.0,0.0606829412281513,298.6784362792969,297.1499938964844,293.1499938964844,0.0,-0.0,285.38458251953125,0.8240981101989746,1.0,0.0639020577073097,298.87939453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.38458251953125,0.8240981101989746,1.0,0.0471978411078453,298.4674987792969,297.1499938964844,293.1499938964844,0.0,-0.0,285.38458251953125,0.8240981101989746,1.0,0.0639020577073097,298.7125244140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.38458251953125,0.8240981101989746,1.0,0.3031238615512848,285.3871154785156,285.9996032714844,289.77667236328125,284.8034362792969,289.8222045898437,299.4728698730469,285.39990234375,1.0,1.0,1.0,0.050000000745058,0.0,1.0,-0.6465998888015747,0.6431484222412109,0.0034514598082751,0.4887561500072479,0.1688803285360336,0.1688803285360336,0.0,8.100672721862793,410.0,2845.25,-0.0,1768.7015380859375,1.0,283.1499938964844,285.6107482910156,288.2075500488281,288.40240478515625,293.1499938964844,293.1499938964844,283.1499938964844,18023.84765625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,0.268138438463211,0.4944232702255249,5.6788027613663425e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,843.0255737304688,0.0,20.35539627075196,1895.4371337890625,0.0,0.0,0.2416145652532577,1.0,0.0,3.0,1.0,0.0
12040140,299.5172424316406,297.1499938964844,293.1499938964844,0.0,-0.0,285.4502868652344,0.8240988254547119,1.0,0.0606833063066005,298.7159729003906,297.1499938964844,293.1499938964844,0.0,-0.0,285.4502868652344,0.8240988254547119,1.0,0.0639024451375007,298.912109375,297.1499938964844,293.1499938964844,0.0,-0.0,285.4502868652344,0.8240988254547119,1.0,0.0471981279551982,298.5058288574219,297.1499938964844,293.1499938964844,0.0,-0.0,285.4502868652344,0.8240988254547119,1.0,0.0639024451375007,298.7491149902344,297.1499938964844,293.1499938964844,0.0,-0.0,285.4502868652344,0.8240988254547119,1.0,0.3031256794929504,285.4526672363281,285.98199462890625,289.8500061035156,284.85028076171875,289.8953552246094,299.5126647949219,285.464599609375,1.0,1.0,1.0,0.050000000745058,0.0,1.0,-0.6466037034988403,0.6431522369384766,0.0034514863509684,0.487639844417572,0.1624116450548172,0.1624116450548172,0.0,8.088047981262207,410.0,2853.91552734375,-0.0,1768.7120361328125,1.0,283.1499938964844,285.6880187988281,288.2380676269531,288.43310546875,293.1499938964844,293.1499938964844,283.1499938964844,18019.1171875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,0.2613116502761841,0.4952508807182312,5.497002408816343e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,847.94873046875,0.0,20.351465225219727,1895.4371337890625,0.0,0.0,0.2414501458406448,1.0,0.0,3.0,1.0,0.0
12040200,299.5172424316406,297.1499938964844,293.1499938964844,0.0,-0.0,285.4502868652344,0.8240988254547119,1.0,0.0606833063066005,298.7159729003906,297.1499938964844,293.1499938964844,0.0,-0.0,285.4502868652344,0.8240988254547119,1.0,0.0639024451375007,298.912109375,297.1499938964844,293.1499938964844,0.0,-0.0,285.4502868652344,0.8240988254547119,1.0,0.0471981279551982,298.5058288574219,297.1499938964844,293.1499938964844,0.0,-0.0,285.4502868652344,0.8240988254547119,1.0,0.0639024451375007,298.7491149902344,297.1499938964844,293.1499938964844,0.0,-0.0,285.4502868652344,0.8240988254547119,1.0,0.3031256794929504,285.4526672363281,285.98199462890625,289.8500061035156,284.85028076171875,289.8953552246094,299.5126647949219,285.464599609375,1.0,1.0,1.0,0.050000000745058,0.0,1.0,-0.6466037034988403,0.6431522369384766,0.0034514863509684,0.487639844417572,0.1624116450548172,0.1624116450548172,0.0,8.088047981262207,410.0,2853.91552734375,-0.0,1768.7120361328125,1.0,283.1499938964844,285.6880187988281,288.2380676269531,288.43310546875,293.1499938964844,293.1499938964844,283.1499938964844,18019.1171875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,0.2613116502761841,0.4952508807182312,5.497002408816343e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,847.94873046875,0.0,20.351465225219727,1895.4371337890625,0.0,0.0,0.2414501458406448,1.0,0.0,3.0,1.0,0.0
12040260,299.5577697753906,297.1499938964844,293.1499938964844,0.0,-0.0,285.5114440917969,0.824099600315094,1.0,0.0606836713850498,298.7544250488281,297.1499938964844,293.1499938964844,0.0,-0.0,285.5114440917969,0.824099600315094,1.0,0.0639028251171112,298.9454650878906,297.1499938964844,293.1499938964844,0.0,-0.0,285.5114440917969,0.824099600315094,1.0,0.0471984110772609,298.54443359375,297.1499938964844,293.1499938964844,0.0,-0.0,285.5114440917969,0.824099600315094,1.0,0.0639028251171112,298.7865295410156,297.1499938964844,293.1499938964844,0.0,-0.0,285.5114440917969,0.824099600315094,1.0,0.3031274974346161,285.513671875,285.9643859863281,289.92333984375,284.89801025390625,289.9685363769531,299.5531311035156,285.52471923828125,1.0,1.0,1.0,0.050000000745058,0.0,1.0,-0.646607518196106,0.6431559920310974,0.0034515126608312,0.4865307211875915,0.1569620668888092,0.1569620668888092,0.0,8.075518608093262,410.0,2865.508544921875,-0.0,1768.722412109375,1.0,283.1499938964844,285.7601623535156,288.271728515625,288.4671325683594,293.1499938964844,293.1499938964844,283.1499938964844,18015.07421875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,0.2556796669960022,0.4960072934627533,5.349992893144417e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,853.9334716796875,0.0,20.35158920288086,1895.4371337890625,0.0,0.0,0.2413202375173568,1.0,0.0,3.0,1.0,0.0
12040320,299.5577697753906,297.1499938964844,293.1499938964844,0.0,-0.0,285.5114440917969,0.824099600315094,1.0,0.0606836713850498,298.7544250488281,297.1499938964844,293.1499938964844,0.0,-0.0,285.5114440917969,0.824099600315094,1.0,0.0639028251171112,298.9454650878906,297.1499938964844,293.1499938964844,0.0,-0.0,285.5114440917969,0.824099600315094,1.0,0.0471984110772609,298.54443359375,297.1499938964844,293.1499938964844,0.0,-0.0,285.5114440917969,0.824099600315094,1.0,0.0639028251171112,298.7865295410156,297.1499938964844,293.1499938964844,0.0,-0.0,285.5114440917969,0.824099600315094,1.0,0.3031274974346161,285.513671875,285.9643859863281,289.92333984375,284.89801025390625,289.9685363769531,299.5531311035156,285.52471923828125,1.0,1.0,1.0,0.050000000745058,0.0,1.0,-0.646607518196106,0.6431559920310974,0.0034515126608312,0.4865307211875915,0.1569620668888092,0.1569620668888092,0.0,8.075518608093262,410.0,2865.508544921875,-0.0,1768.722412109375,1.0,283.1499938964844,285.7601623535156,288.271728515625,288.4671325683594,293.1499938964844,293.1499938964844,283.1499938964844,18015.07421875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,0.2556796669960022,0.4960072934627533,5.349992893144417e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,853.9334716796875,0.0,20.35158920288086,1895.4371337890625,0.0,0.0,0.2413202375173568,1.0,0.0,3.0,1.0,0.0
12040380,299.59869384765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.5680847167969,0.8241003155708313,1.0,0.0606840327382087,298.7936706542969,297.1499938964844,293.1499938964844,0.0,-0.0,285.5680847167969,0.8241003155708313,1.0,0.0639032050967216,298.9794616699219,297.1499938964844,293.1499938964844,0.0,-0.0,285.5680847167969,0.8241003155708313,1.0,0.0471986904740333,298.5837097167969,297.1499938964844,293.1499938964844,0.0,-0.0,285.5680847167969,0.8241003155708313,1.0,0.0639032050967216,298.8247985839844,297.1499938964844,293.1499938964844,0.0,-0.0,285.5680847167969,0.8241003155708313,1.0,0.3031293153762817,285.57012939453125,285.9468078613281,289.9966735839844,284.9465637207031,290.04168701171875,299.593994140625,285.5803527832031,1.0,1.0,1.0,0.050000000745058,0.0,1.0,-0.6466112732887268,0.6431597471237183,0.0034515387378633,0.4854330420494079,0.1524706780910492,0.1524706780910492,0.0,8.063133239746094,410.0,2879.991455078125,-0.0,1768.7327880859375,1.0,283.1499938964844,285.8270568847656,288.3086853027344,288.5046081542969,293.1499938964844,293.1499938964844,283.1499938964844,18011.58984375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,0.2511125802993774,0.496698796749115,5.232632105389712e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,860.9552001953125,0.0,20.355100631713867,1895.4371337890625,0.0,0.0,0.2412200272083282,1.0,0.0,3.0,1.0,0.0
12040440,299.59869384765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.5680847167969,0.8241003155708313,1.0,0.0606840327382087,298.7936706542969,297.1499938964844,293.1499938964844,0.0,-0.0,285.5680847167969,0.8241003155708313,1.0,0.0639032050967216,298.9794616699219,297.1499938964844,293.1499938964844,0.0,-0.0,285.5680847167969,0.8241003155708313,1.0,0.0471986904740333,298.5837097167969,297.1499938964844,293.1499938964844,0.0,-0.0,285.5680847167969,0.8241003155708313,1.0,0.0639032050967216,298.8247985839844,297.1499938964844,293.1499938964844,0.0,-0.0,285.5680847167969,0.8241003155708313,1.0,0.3031293153762817,285.57012939453125,285.9468078613281,289.9966735839844,284.9465637207031,290.04168701171875,299.593994140625,285.5803527832031,1.0,1.0,1.0,0.050000000745058,0.0,1.0,-0.6466112732887268,0.6431597471237183,0.0034515387378633,0.4854330420494079,0.1524706780910492,0.1524706780910492,0.0,8.063133239746094,410.0,2879.991455078125,-0.0,1768.7327880859375,1.0,283.1499938964844,285.8270568847656,288.3086853027344,288.5046081542969,293.1499938964844,293.1499938964844,283.1499938964844,18011.58984375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,0.2511125802993774,0.496698796749115,5.232632105389712e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,860.9552001953125,0.0,20.355100631713867,1895.4371337890625,0.0,0.0,0.2412200272083282,1.0,0.0,3.0,1.0,0.0
12040500,299.6192932128906,297.1499938964844,293.1499938964844,0.0,-0.0,285.5946960449219,0.8241006731987,1.0,0.0606842078268528,298.8135986328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.5946960449219,0.8241006731987,1.0,0.0639033913612365,298.9966735839844,297.1499938964844,293.1499938964844,0.0,-0.0,285.5946960449219,0.8241006731987,1.0,0.0471988283097744,298.60369873046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.5946960449219,0.8241006731987,1.0,0.0639033913612365,298.84429931640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.5946960449219,0.8241006731987,1.0,0.303130179643631,285.5966491699219,285.93798828125,290.0333251953125,284.9711303710937,290.0782470703125,299.61456298828125,285.6064453125,1.0,1.0,1.0,0.050000000745058,0.0,1.0,-0.6466131210327148,0.6431615948677063,0.0034515515435487,0.4848897159099579,0.1505756974220276,0.1505756974220276,0.0,8.057007789611816,410.0,2888.33544921875,-0.0,1768.73779296875,1.0,283.1499938964844,285.85845947265625,288.3284606933594,288.5247497558594,293.1499938964844,293.1499938964844,283.1499938964844,18010.033203125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,0.2492030411958694,0.4970211088657379,5.18403275862056e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,864.8612060546875,0.0,20.35797882080078,1895.4371337890625,0.0,0.0,0.2411800771951675,1.0,0.0,3.0,1.0,0.0
12040560,299.6399841308594,297.1499938964844,293.1499938964844,0.0,-0.0,285.62017822265625,0.8241010308265686,1.0,0.0606843866407871,298.833740234375,297.1499938964844,293.1499938964844,0.0,-0.0,285.62017822265625,0.8241010308265686,1.0,0.0639035776257515,299.0140380859375,297.1499938964844,293.1499938964844,0.0,-0.0,285.62017822265625,0.8241010308265686,1.0,0.0471989661455154,298.6239013671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.62017822265625,0.8241010308265686,1.0,0.0639035776257515,298.8640441894531,297.1499938964844,293.1499938964844,0.0,-0.0,285.62017822265625,0.8241010308265686,1.0,0.3031310737133026,285.6220397949219,285.92919921875,290.07000732421875,284.99591064453125,290.1148376464844,299.6352233886719,285.6314392089844,1.0,1.0,1.0,0.050000000745058,0.0,1.0,-0.6466149687767029,0.6431633830070496,0.0034515643492341,0.484350711107254,0.1488968729972839,0.1488968729972839,0.0,8.050934791564941,410.0,2897.379150390625,-0.0,1768.742919921875,1.0,283.1499938964844,285.8885498046875,288.34912109375,288.5458068847656,293.1499938964844,293.1499938964844,283.1499938964844,18008.5703125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,0.2475182712078094,0.4973297417163849,5.141377101836042e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,869.0150146484375,0.0,20.36152458190918,1895.4371337890625,0.0,0.0,0.2411461174488067,1.0,0.0,3.0,1.0,0.0
12040620,299.6816711425781,297.1499938964844,293.1499938964844,0.0,-0.0,285.66796875,0.8241017460823059,1.0,0.0606847330927848,298.87469482421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.66796875,0.8241017460823059,1.0,0.0639039501547813,299.0492858886719,297.1499938964844,293.1499938964844,0.0,-0.0,285.66796875,0.8241017460823059,1.0,0.0471992380917072,298.6651916503906,297.1499938964844,293.1499938964844,0.0,-0.0,285.66796875,0.8241017460823059,1.0,0.0639039501547813,298.90435791015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.66796875,0.8241017460823059,1.0,0.3031328022480011,285.669677734375,285.9115905761719,290.1433410644531,285.0460205078125,290.1880187988281,299.6768798828125,285.6782531738281,1.0,1.0,1.0,0.050000000745058,0.0,1.0,-0.6466186046600342,0.6431670188903809,0.0034515894949436,0.483287364244461,0.1461425572633743,0.1461425572633743,0.0,8.038963317871094,410.0,2917.4638671875,-0.0,1768.7528076171875,1.0,283.1499938964844,285.94482421875,288.3929748535156,288.5906066894531,293.1499938964844,293.1499938964844,283.1499938964844,18005.892578125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,0.2447627931833267,0.4979091584682464,5.072054776178447e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,878.0230712890625,0.0,20.370386123657227,1895.4371337890625,0.0,0.0,0.2410942912101745,1.0,0.0,3.0,1.0,0.0
12040680,299.6816711425781,297.1499938964844,293.1499938964844,0.0,-0.0,285.66796875,0.8241017460823059,1.0,0.0606847330927848,298.87469482421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.66796875,0.8241017460823059,1.0,0.0639039501547813,299.0492858886719,297.1499938964844,293.1499938964844,0.0,-0.0,285.66796875,0.8241017460823059,1.0,0.0471992380917072,298.6651916503906,297.1499938964844,293.1499938964844,0.0,-0.0,285.66796875,0.8241017460823059,1.0,0.0639039501547813,298.90435791015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.66796875,0.8241017460823059,1.0,0.3031328022480011,285.669677734375,285.9115905761719,290.1433410644531,285.0460205078125,290.1880187988281,299.6768798828125,285.6782531738281,1.0,1.0,1.0,0.050000000745058,0.0,1.0,-0.6466186046600342,0.6431670188903809,0.0034515894949436,0.483287364244461,0.1461425572633743,0.1461425572633743,0.0,8.038963317871094,410.0,2917.4638671875,-0.0,1768.7528076171875,1.0,283.1499938964844,285.94482421875,288.3929748535156,288.5906066894531,293.1499938964844,293.1499938964844,283.1499938964844,18005.892578125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,0.2447627931833267,0.4979091584682464,5.072054776178447e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,878.0230712890625,0.0,20.370386123657227,1895.4371337890625,0.0,0.0,0.2410942912101745,1.0,0.0,3.0,1.0,0.0
12040740,299.7239074707031,297.1499938964844,293.1499938964844,0.0,-0.0,285.7114562988281,0.8241024017333984,1.0,0.0606850758194923,298.9166259765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.7114562988281,0.8241024017333984,1.0,0.06390430778265,299.085205078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.7114562988281,0.8241024017333984,1.0,0.0471995025873184,298.707763671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.7114562988281,0.8241024017333984,1.0,0.06390430778265,298.9459228515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.7114562988281,0.8241024017333984,1.0,0.3031345009803772,285.7130126953125,285.8940124511719,290.2166748046875,285.09686279296875,290.2611694335937,299.7190246582031,285.7207946777344,1.0,1.0,1.0,0.050000000745058,0.0,1.0,-0.6466221809387207,0.6431705355644226,0.0034516141749918,0.4822462201118469,0.1441788524389267,0.1441788524389267,0.0,8.027255058288574,410.0,2940.26416015625,-0.0,1768.7625732421875,1.0,283.1499938964844,285.9958190917969,288.4404602050781,288.6391906738281,293.1499938964844,293.1499938964844,283.1499938964844,18003.521484375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,0.2427919656038284,0.4984396994113922,5.022800841913977e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,887.9923095703125,0.0,20.381446838378903,1895.4371337890625,0.0,0.0,0.2410627454519271,1.0,0.0,3.0,1.0,0.0
12040800,299.7239074707031,297.1499938964844,293.1499938964844,0.0,-0.0,285.7114562988281,0.8241024017333984,1.0,0.0606850758194923,298.9166259765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.7114562988281,0.8241024017333984,1.0,0.06390430778265,299.085205078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.7114562988281,0.8241024017333984,1.0,0.0471995025873184,298.707763671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.7114562988281,0.8241024017333984,1.0,0.06390430778265,298.9459228515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.7114562988281,0.8241024017333984,1.0,0.3031345009803772,285.7130126953125,285.8940124511719,290.2166748046875,285.09686279296875,290.2611694335937,299.7190246582031,285.7207946777344,1.0,1.0,1.0,0.050000000745058,0.0,1.0,-0.6466221809387207,0.6431705355644226,0.0034516141749918,0.4822462201118469,0.1441788524389267,0.1441788524389267,0.0,8.027255058288574,410.0,2940.26416015625,-0.0,1768.7625732421875,1.0,283.1499938964844,285.9958190917969,288.4404602050781,288.6391906738281,293.1499938964844,293.1499938964844,283.1499938964844,18003.521484375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,0.2427919656038284,0.4984396994113922,5.022800841913977e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,887.9923095703125,0.0,20.381446838378903,1895.4371337890625,0.0,0.0,0.2410627454519271,1.0,0.0,3.0,1.0,0.0
12040860,299.7667541503906,297.1499938964844,293.1499938964844,0.0,-0.0,285.7508239746094,0.8241031169891357,1.0,0.0606854073703289,298.9596862792969,297.1499938964844,293.1499938964844,0.0,-0.0,285.7508239746094,0.8241031169891357,1.0,0.063904657959938,299.1219177246094,297.1499938964844,293.1499938964844,0.0,-0.0,285.7508239746094,0.8241031169891357,1.0,0.047199759632349,298.7519836425781,297.1499938964844,293.1499938964844,0.0,-0.0,285.7508239746094,0.8241031169891357,1.0,0.063904657959938,298.9890441894531,297.1499938964844,293.1499938964844,0.0,-0.0,285.7508239746094,0.8241031169891357,1.0,0.3031361699104309,285.7522277832031,285.8764038085937,290.2900085449219,285.1483764648437,290.3343505859375,299.76177978515625,285.7592468261719,1.0,1.0,1.0,0.050000000745058,0.0,1.0,-0.6466256380081177,0.6431739926338196,0.0034516381565481,0.481230229139328,0.1429386287927627,0.1429386287927627,0.0,8.015841484069824,410.0,2965.6513671875,-0.0,1768.77197265625,1.0,283.1499938964844,286.04168701171875,288.49151611328125,288.69158935546875,293.1499938964844,293.1499938964844,283.1499938964844,18001.392578125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,0.2415236532688141,0.4989271461963653,4.991245639018871e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,898.873046875,0.0,20.394451141357425,1895.4371337890625,0.0,0.0,0.2410490810871124,1.0,0.0,3.0,1.0,0.0
12040920,299.7667541503906,297.1499938964844,293.1499938964844,0.0,-0.0,285.7508239746094,0.8241031169891357,1.0,0.0606854073703289,298.9596862792969,297.1499938964844,293.1499938964844,0.0,-0.0,285.7508239746094,0.8241031169891357,1.0,0.063904657959938,299.1219177246094,297.1499938964844,293.1499938964844,0.0,-0.0,285.7508239746094,0.8241031169891357,1.0,0.047199759632349,298.7519836425781,297.1499938964844,293.1499938964844,0.0,-0.0,285.7508239746094,0.8241031169891357,1.0,0.063904657959938,298.9890441894531,297.1499938964844,293.1499938964844,0.0,-0.0,285.7508239746094,0.8241031169891357,1.0,0.3031361699104309,285.7522277832031,285.8764038085937,290.2900085449219,285.1483764648437,290.3343505859375,299.76177978515625,285.7592468261719,1.0,1.0,1.0,0.050000000745058,0.0,1.0,-0.6466256380081177,0.6431739926338196,0.0034516381565481,0.481230229139328,0.1429386287927627,0.1429386287927627,0.0,8.015841484069824,410.0,2965.6513671875,-0.0,1768.77197265625,1.0,283.1499938964844,286.04168701171875,288.49151611328125,288.69158935546875,293.1499938964844,293.1499938964844,283.1499938964844,18001.392578125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,0.2415236532688141,0.4989271461963653,4.991245639018871e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,898.873046875,0.0,20.394451141357425,1895.4371337890625,0.0,0.0,0.2410490810871124,1.0,0.0,3.0,1.0,0.0
12040980,299.8104553222656,297.1499938964844,293.1499938964844,0.0,-0.0,285.78619384765625,0.8241037726402283,1.0,0.0606857277452945,299.0041198730469,297.1499938964844,293.1499938964844,0.0,-0.0,285.78619384765625,0.8241037726402283,1.0,0.0639049932360649,299.15948486328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.78619384765625,0.8241037726402283,1.0,0.047200009226799,298.7984619140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.78619384765625,0.8241037726402283,1.0,0.0639049932360649,299.03424072265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.78619384765625,0.8241037726402283,1.0,0.3031377792358398,285.7874450683594,285.8587951660156,290.36334228515625,285.2005615234375,290.4075012207031,299.80535888671875,285.793701171875,1.0,1.0,1.0,0.050000000745058,0.0,1.0,-0.6466289758682251,0.643177330493927,0.0034516614396125,0.4802419245243072,0.1423752605915069,0.1423752605915069,0.0,8.00475025177002,410.0,2993.55517578125,-0.0,1768.78125,1.0,283.1499938964844,286.0824584960937,288.5462341308594,288.7477722167969,293.1499938964844,293.1499938964844,283.1499938964844,17999.46484375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,0.2409029603004455,0.499375432729721,4.975842848864431e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,910.6405639648438,0.0,20.409242630004883,1895.4371337890625,0.0,0.0,0.2410517036914825,1.0,0.0,3.0,1.0,0.0
12041040,299.8104553222656,297.1499938964844,293.1499938964844,0.0,-0.0,285.78619384765625,0.8241037726402283,1.0,0.0606857277452945,299.0041198730469,297.1499938964844,293.1499938964844,0.0,-0.0,285.78619384765625,0.8241037726402283,1.0,0.0639049932360649,299.15948486328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.78619384765625,0.8241037726402283,1.0,0.047200009226799,298.7984619140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.78619384765625,0.8241037726402283,1.0,0.0639049932360649,299.03424072265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.78619384765625,0.8241037726402283,1.0,0.3031377792358398,285.7874450683594,285.8587951660156,290.36334228515625,285.2005615234375,290.4075012207031,299.80535888671875,285.793701171875,1.0,1.0,1.0,0.050000000745058,0.0,1.0,-0.6466289758682251,0.643177330493927,0.0034516614396125,0.4802419245243072,0.1423752605915069,0.1423752605915069,0.0,8.00475025177002,410.0,2993.55517578125,-0.0,1768.78125,1.0,283.1499938964844,286.0824584960937,288.5462341308594,288.7477722167969,293.1499938964844,293.1499938964844,283.1499938964844,17999.46484375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,0.2409029603004455,0.499375432729721,4.975842848864431e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,910.6405639648438,0.0,20.409242630004883,1895.4371337890625,0.0,0.0,0.2410517036914825,1.0,0.0,3.0,1.0,0.0
12041100,299.8327941894531,297.1499938964844,293.1499938964844,0.0,-0.0,285.8023376464844,0.8241040706634521,1.0,0.0606858842074871,299.0270080566406,297.1499938964844,293.1499938964844,0.0,-0.0,285.8023376464844,0.8241040706634521,1.0,0.063905157148838,299.1786804199219,297.1499938964844,293.1499938964844,0.0,-0.0,285.8023376464844,0.8241040706634521,1.0,0.0472001321613788,298.82275390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.8023376464844,0.8241040706634521,1.0,0.063905157148838,299.0580444335937,297.1499938964844,293.1499938964844,0.0,-0.0,285.8023376464844,0.8241040706634521,1.0,0.3031385540962219,285.80352783203125,285.8500061035156,290.3999938964844,285.22686767578125,290.444091796875,299.8276062011719,285.8094482421875,1.0,1.0,1.0,0.050000000745058,0.0,1.0,-0.6466306447982788,0.6431789398193359,0.003451672848314,0.4797589778900146,0.1423404067754745,0.1423404067754745,0.0,7.999334812164307,410.0,3008.455322265625,-0.0,1768.7857666015625,1.0,283.1499938964844,286.1009521484375,288.5749816894531,288.77734375,293.1499938964844,293.1499938964844,283.1499938964844,17998.56640625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,0.24082712829113,0.4995855987071991,4.973962575149926e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,916.8587036132812,0.0,20.41728782653809,1895.4371337890625,0.0,0.0,0.2410589009523391,1.0,0.0,3.0,1.0,0.0
12041160,299.85552978515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.81756591796875,0.824104368686676,1.0,0.0606860406696796,299.0504455566406,297.1499938964844,293.1499938964844,0.0,-0.0,285.81756591796875,0.824104368686676,1.0,0.0639053210616111,299.1982116699219,297.1499938964844,293.1499938964844,0.0,-0.0,285.81756591796875,0.824104368686676,1.0,0.0472002550959587,298.84771728515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.81756591796875,0.824104368686676,1.0,0.0639053210616111,299.0826721191406,297.1499938964844,293.1499938964844,0.0,-0.0,285.81756591796875,0.824104368686676,1.0,0.303139328956604,285.81866455078125,285.8411865234375,290.4366760253906,285.2533264160156,290.4806823730469,299.8502502441406,285.8242492675781,1.0,1.0,1.0,0.050000000745058,0.0,1.0,-0.6466322541236877,0.6431805491447449,0.0034516840241849,0.4792836606502533,0.1424547582864761,0.1424547582864761,0.0,7.994007110595703,410.0,3023.94384765625,-0.0,1768.7901611328125,1.0,283.1499938964844,286.11822509765625,288.6046447753906,288.8078918457031,293.1499938964844,293.1499938964844,283.1499938964844,17997.70703125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,0.2408928126096725,0.4997874796390533,4.975591050282446e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,923.2838745117188,0.0,20.42572975158692,1895.4371337890625,0.0,0.0,0.2410696148872375,1.0,0.0,3.0,1.0,0.0
12041220,299.8795471191406,297.1499938964844,293.1499938964844,0.0,-0.0,285.8323974609375,0.8241047263145447,1.0,0.0606862008571624,299.07537841796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.8323974609375,0.8241047263145447,1.0,0.0639054924249649,299.2188415527344,297.1499938964844,293.1499938964844,0.0,-0.0,285.8323974609375,0.8241047263145447,1.0,0.0472003780305385,298.8743591308594,297.1499938964844,293.1499938964844,0.0,-0.0,285.8323974609375,0.8241047263145447,1.0,0.0639054924249649,299.108642578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.8323974609375,0.8241047263145447,1.0,0.3031401336193084,285.8334350585937,285.8320617675781,290.47479248046875,285.281005859375,290.5187683105469,299.8741760253906,285.8386535644531,1.0,1.0,1.0,0.050000000745058,0.0,1.0,-0.6466339230537415,0.6431822180747986,0.0034516956657171,0.4787977933883667,0.1427259445190429,0.1427259445190429,0.0,7.9885640144348145,410.0,3040.663330078125,-0.0,1768.794677734375,1.0,283.1499938964844,286.1349182128906,288.6364440917969,288.84063720703125,293.1499938964844,293.1499938964844,283.1499938964844,17996.849609375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,0.2411056756973266,0.4999890327453613,4.980870382809144e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,930.1820068359376,0.0,20.43491744995117,1895.4371337890625,0.0,0.0,0.2410843521356582,1.0,0.0,3.0,1.0,0.0
12041280,299.90191650390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.8453369140625,0.8241049647331238,1.0,0.0606863424181938,299.0987854003906,297.1499938964844,293.1499938964844,0.0,-0.0,285.8453369140625,0.8241049647331238,1.0,0.0639056414365768,299.2380676269531,297.1499938964844,293.1499938964844,0.0,-0.0,285.8453369140625,0.8241049647331238,1.0,0.0472004897892475,298.8994140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.8453369140625,0.8241049647331238,1.0,0.0639056414365768,299.1326904296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.8453369140625,0.8241049647331238,1.0,0.3031408488750458,285.8463134765625,285.8236083984375,290.510009765625,285.30670166015625,290.55389404296875,299.896484375,285.8511962890625,1.0,1.0,1.0,0.050000000745058,0.0,1.0,-0.6466354131698608,0.643183708190918,0.0034517059102654,0.4783570468425751,0.1430930346250534,0.1430930346250534,0.0,7.983628749847412,410.0,3056.576416015625,-0.0,1768.7987060546875,1.0,283.1499938964844,286.1493530273437,288.66656494140625,288.87164306640625,293.1499938964844,293.1499938964844,283.1499938964844,17996.083984375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,0.2414133250713348,0.5001687407493591,4.988505608594096e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,936.720458984375,0.0,20.443716049194336,1895.4371337890625,0.0,0.0,0.2411007434129715,1.0,0.0,3.0,1.0,0.0
12041340,299.9488220214844,297.1499938964844,293.1499938964844,0.0,-0.0,285.8696594238281,0.8241055607795715,1.0,0.0606866329908371,299.1488342285156,297.1499938964844,293.1499938964844,0.0,-0.0,285.8696594238281,0.8241055607795715,1.0,0.0639059469103813,299.2787170410156,297.1499938964844,293.1499938964844,0.0,-0.0,285.8696594238281,0.8241055607795715,1.0,0.0472007133066654,298.9532165527344,297.1499938964844,293.1499938964844,0.0,-0.0,285.8696594238281,0.8241055607795715,1.0,0.0639059469103813,299.1827392578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.8696594238281,0.8241055607795715,1.0,0.3031423091888428,285.8705139160156,285.8059997558594,290.5833435058594,285.360595703125,290.6270751953125,299.943359375,285.8747253417969,1.0,1.0,1.0,0.050000000745058,0.0,1.0,-0.6466384530067444,0.6431866884231567,0.0034517268650233,0.4774639308452606,0.144245758652687,0.144245758652687,0.0,7.973635196685791,410.0,3091.34814453125,-0.0,1768.8070068359375,1.0,283.1499938964844,286.1761169433594,288.7319030761719,288.9389953613281,293.1499938964844,293.1499938964844,283.1499938964844,17994.57421875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0032464808318763,1.0,0.0,0.0,0.2424256652593612,0.500522255897522,5.013676140919188e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,950.9236450195312,0.0,20.46312141418457,1895.4371337890625,0.0,0.0,0.2411441653966903,1.0,0.0,3.0,1.0,0.0
12041400,299.9488220214844,297.1499938964844,293.1499938964844,0.0,-0.0,285.8696594238281,0.8241055607795715,1.0,0.0606866329908371,299.1488342285156,297.1499938964844,293.1499938964844,0.0,-0.0,285.8696594238281,0.8241055607795715,1.0,0.0639059469103813,299.2787170410156,297.1499938964844,293.1499938964844,0.0,-0.0,285.8696594238281,0.8241055607795715,1.0,0.0472007133066654,298.9532165527344,297.1499938964844,293.1499938964844,0.0,-0.0,285.8696594238281,0.8241055607795715,1.0,0.0639059469103813,299.1827392578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.8696594238281,0.8241055607795715,1.0,0.3031423091888428,285.8705139160156,285.8059997558594,290.5833435058594,285.360595703125,290.6270751953125,299.943359375,285.8747253417969,1.0,1.0,1.0,0.050000000745058,0.0,1.0,-0.6466384530067444,0.6431866884231567,0.0034517268650233,0.4774639308452606,0.144245758652687,0.144245758652687,0.0,7.973635196685791,410.0,3091.34814453125,-0.0,1768.8070068359375,1.0,283.1499938964844,286.1761169433594,288.7319030761719,288.9389953613281,293.1499938964844,293.1499938964844,283.1499938964844,17994.57421875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0032464808318763,1.0,0.0,0.0,0.2424256652593612,0.500522255897522,5.013676140919188e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,950.9236450195312,0.0,20.46312141418457,1895.4371337890625,0.0,0.0,0.2411441653966903,1.0,0.0,3.0,1.0,0.0
12041460,299.9956970214844,297.1499938964844,293.1499938964844,0.0,-0.0,285.890625,0.8241061568260193,1.0,0.0606869123876094,299.2000732421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.890625,0.8241061568260193,1.0,0.0639062374830246,299.3197937011719,297.1499938964844,293.1499938964844,0.0,-0.0,285.890625,0.8241061568260193,1.0,0.047200933098793,299.0080871582031,297.1499938964844,293.1499938964844,0.0,-0.0,285.890625,0.8241061568260193,1.0,0.0639062374830246,299.2321472167969,297.1499938964844,293.1499938964844,0.0,-0.0,285.890625,0.8241061568260193,1.0,0.3031436800956726,285.891357421875,285.78839111328125,290.6566772460937,285.4150085449219,290.70025634765625,299.9902648925781,285.8949584960937,1.0,1.0,1.0,0.050000000745058,0.0,1.0,-0.6466413140296936,0.6431896090507507,0.0034517471212893,0.4766055047512054,0.1458787620067596,0.1458787620067596,0.0,7.964038372039795,410.0,3128.188232421875,-0.0,1768.8150634765625,1.0,283.1499938964844,286.1985778808594,288.8006591796875,289.0099182128906,293.1499938964844,293.1499938964844,283.1499938964844,17993.162109375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0213443525135517,1.0,0.0,0.0,0.2439032793045044,0.5008499622344971,5.050540874407261e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,965.86962890625,0.0,20.48390388488769,1895.4371337890625,0.0,0.0,0.241199254989624,1.0,0.0,3.0,1.0,0.0
12041520,299.9956970214844,297.1499938964844,293.1499938964844,0.0,-0.0,285.890625,0.8241061568260193,1.0,0.0606869123876094,299.2000732421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.890625,0.8241061568260193,1.0,0.0639062374830246,299.3197937011719,297.1499938964844,293.1499938964844,0.0,-0.0,285.890625,0.8241061568260193,1.0,0.047200933098793,299.0080871582031,297.1499938964844,293.1499938964844,0.0,-0.0,285.890625,0.8241061568260193,1.0,0.0639062374830246,299.2321472167969,297.1499938964844,293.1499938964844,0.0,-0.0,285.890625,0.8241061568260193,1.0,0.3031436800956726,285.891357421875,285.78839111328125,290.6566772460937,285.4150085449219,290.70025634765625,299.9902648925781,285.8949584960937,1.0,1.0,1.0,0.050000000745058,0.0,1.0,-0.6466413140296936,0.6431896090507507,0.0034517471212893,0.4766055047512054,0.1458787620067596,0.1458787620067596,0.0,7.964038372039795,410.0,3128.188232421875,-0.0,1768.8150634765625,1.0,283.1499938964844,286.1985778808594,288.8006591796875,289.0099182128906,293.1499938964844,293.1499938964844,283.1499938964844,17993.162109375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0213443525135517,1.0,0.0,0.0,0.2439032793045044,0.5008499622344971,5.050540874407261e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,965.86962890625,0.0,20.48390388488769,1895.4371337890625,0.0,0.0,0.241199254989624,1.0,0.0,3.0,1.0,0.0
12041580,300.0421447753906,297.1499938964844,293.1499938964844,0.0,-0.0,285.90838623046875,0.8241066932678223,1.0,0.0606871806085109,299.25146484375,297.1499938964844,293.1499938964844,0.0,-0.0,285.90838623046875,0.8241066932678223,1.0,0.0639065206050872,299.3611145019531,297.1499938964844,293.1499938964844,0.0,-0.0,285.90838623046875,0.8241066932678223,1.0,0.0472011379897594,299.06207275390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.90838623046875,0.8241066932678223,1.0,0.0639065206050872,299.2806701660156,297.1499938964844,293.1499938964844,0.0,-0.0,285.90838623046875,0.8241066932678223,1.0,0.30314502120018,285.90899658203125,285.77081298828125,290.7300109863281,285.4698791503906,290.7734680175781,300.0367736816406,285.9119873046875,1.0,1.0,1.0,0.050000000745058,0.0,1.0,-0.646644115447998,0.6431923508644104,0.0034517664462327,0.4757827520370483,0.1479598730802536,0.1479598730802536,0.0,7.954848289489746,410.0,3167.0244140625,-0.0,1768.8226318359375,1.0,283.1499938964844,286.2169189453125,288.872802734375,289.0844116210937,293.1499938964844,293.1499938964844,283.1499938964844,17991.833984375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0538821704685688,1.0,0.0,0.0,0.2458234280347824,0.501153826713562,5.0986743715952815e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,981.537841796875,0.0,20.506032943725582,1895.4371337890625,0.0,0.0,0.241265520453453,1.0,0.0,3.0,1.0,0.0
12041640,300.0421447753906,297.1499938964844,293.1499938964844,0.0,-0.0,285.90838623046875,0.8241066932678223,1.0,0.0606871806085109,299.25146484375,297.1499938964844,293.1499938964844,0.0,-0.0,285.90838623046875,0.8241066932678223,1.0,0.0639065206050872,299.3611145019531,297.1499938964844,293.1499938964844,0.0,-0.0,285.90838623046875,0.8241066932678223,1.0,0.0472011379897594,299.06207275390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.90838623046875,0.8241066932678223,1.0,0.0639065206050872,299.2806701660156,297.1499938964844,293.1499938964844,0.0,-0.0,285.90838623046875,0.8241066932678223,1.0,0.30314502120018,285.90899658203125,285.77081298828125,290.7300109863281,285.4698791503906,290.7734680175781,300.0367736816406,285.9119873046875,1.0,1.0,1.0,0.050000000745058,0.0,1.0,-0.646644115447998,0.6431923508644104,0.0034517664462327,0.4757827520370483,0.1479598730802536,0.1479598730802536,0.0,7.954848289489746,410.0,3167.0244140625,-0.0,1768.8226318359375,1.0,283.1499938964844,286.2169189453125,288.872802734375,289.0844116210937,293.1499938964844,293.1499938964844,283.1499938964844,17991.833984375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0538821704685688,1.0,0.0,0.0,0.2458234280347824,0.501153826713562,5.0986743715952815e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,981.537841796875,0.0,20.506032943725582,1895.4371337890625,0.0,0.0,0.241265520453453,1.0,0.0,3.0,1.0,0.0
12041700,300.0651550292969,297.1499938964844,293.1499938964844,0.0,-0.0,285.91607666015625,0.8241069316864014,1.0,0.0606873072683811,299.2770080566406,297.1499938964844,293.1499938964844,0.0,-0.0,285.91607666015625,0.8241069316864014,1.0,0.063906654715538,299.3818054199219,297.1499938964844,293.1499938964844,0.0,-0.0,285.91607666015625,0.8241069316864014,1.0,0.0472012385725975,299.0884704589844,297.1499938964844,293.1499938964844,0.0,-0.0,285.91607666015625,0.8241069316864014,1.0,0.063906654715538,299.30450439453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.91607666015625,0.8241069316864014,1.0,0.3031456768512726,285.9166259765625,285.7619934082031,290.76666259765625,285.4974670410156,290.81005859375,300.059814453125,285.9193420410156,1.0,1.0,1.0,0.050000000745058,0.0,1.0,-0.6466454863548279,0.6431937217712402,0.0034517757594585,0.4753849804401397,0.1491561532020568,0.1491561532020568,0.0,7.950408458709717,410.0,3187.156982421875,-0.0,1768.8262939453125,1.0,283.1499938964844,286.224609375,288.9101257324219,289.1229858398437,293.1499938964844,293.1499938964844,283.1499938964844,17991.19921875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0757775977253913,1.0,0.0,0.0,0.2469406127929687,0.5012973546981812,5.126799429433504e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,989.6329345703124,0.0,20.517587661743164,1895.4371337890625,0.0,0.0,0.2413026541471481,1.0,0.0,3.0,1.0,0.0
12041760,300.0879821777344,297.1499938964844,293.1499938964844,0.0,-0.0,285.92303466796875,0.8241072297096252,1.0,0.0606874339282512,299.3024597167969,297.1499938964844,293.1499938964844,0.0,-0.0,285.92303466796875,0.8241072297096252,1.0,0.0639067888259887,299.40252685546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.92303466796875,0.8241072297096252,1.0,0.0472013391554355,299.1144104003906,297.1499938964844,293.1499938964844,0.0,-0.0,285.92303466796875,0.8241072297096252,1.0,0.0639067888259887,299.3280029296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.92303466796875,0.8241072297096252,1.0,0.3031463027000427,285.92352294921875,285.7532043457031,290.8033447265625,285.5251770019531,290.8466491699219,300.0826721191406,285.92596435546875,1.0,1.0,1.0,0.050000000745058,0.0,1.0,-0.6466467976570129,0.6431950330734253,0.0034517848398536,0.4749963879585266,0.1504496932029724,0.1504496932029724,0.0,7.946072101593018,410.0,3207.74560546875,-0.0,1768.8299560546875,1.0,283.1499938964844,286.2313537597656,288.9482727050781,289.1623840332031,293.1499938964844,293.1499938964844,283.1499938964844,17990.580078125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.1015302687883377,1.0,0.0,0.0,0.2481579333543777,0.5014356970787048,5.1575477222343125e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,997.8966064453124,0.0,20.52946281433105,1895.4371337890625,0.0,0.0,0.2413423657417297,1.0,0.0,3.0,1.0,0.0
12041820,300.133056640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.9347839355469,0.8241077065467834,1.0,0.0606876760721206,299.3529052734375,297.1499938964844,293.1499938964844,0.0,-0.0,285.9347839355469,0.8241077065467834,1.0,0.0639070495963096,299.4439697265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.9347839355469,0.8241077065467834,1.0,0.0472015254199504,299.1649169921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.9347839355469,0.8241077065467834,1.0,0.0639070495963096,299.3741455078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.9347839355469,0.8241077065467834,1.0,0.3031475245952606,285.9351806640625,285.735595703125,290.8766784667969,285.5808410644531,290.9198303222656,300.1278381347656,285.9371032714844,1.0,1.0,1.0,0.050000000745058,0.0,1.0,-0.6466493606567383,0.6431975364685059,0.0034518025349825,0.4742469489574432,0.153309553861618,0.153309553861618,0.0,7.937714576721191,410.0,3250.23388671875,-0.0,1768.8369140625,1.0,283.1499938964844,286.2421569824219,289.02691650390625,289.24371337890625,293.1499938964844,293.1499938964844,283.1499938964844,17989.38671875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.1649102866649627,1.0,0.0,0.0,0.2508800029754638,0.5016975402832031,5.226697741278485e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,1014.9130249023438,0.0,20.554149627685547,1895.4371337890625,0.0,0.0,0.2414292246103286,1.0,0.0,3.0,1.0,0.0
