time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12041880,300.133056640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.9347839355469,0.8241077065467834,1.0,0.0606876760721206,299.3529052734375,297.1499938964844,293.1499938964844,0.0,-0.0,285.9347839355469,0.8241077065467834,1.0,0.0639070495963096,299.4439697265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.9347839355469,0.8241077065467834,1.0,0.0472015254199504,299.1649169921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.9347839355469,0.8241077065467834,1.0,0.0639070495963096,299.3741455078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.9347839355469,0.8241077065467834,1.0,0.3031475245952606,285.9351806640625,285.735595703125,290.8766784667969,285.5808410644531,290.9198303222656,300.1278381347656,285.9371032714844,1.0,1.0,1.0,0.050000000745058,0.0,1.0,-0.6466493606567383,0.6431975364685059,0.0034518025349825,0.4742469489574432,0.153309553861618,0.153309553861618,0.0,7.937714576721191,410.0,3250.23388671875,-0.0,1768.8369140625,1.0,283.1499938964844,286.2421569824219,289.02691650390625,289.24371337890625,293.1499938964844,293.1499938964844,283.1499938964844,17989.38671875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.1649102866649627,1.0,0.0,0.0,0.2508800029754638,0.5016975402832031,5.226697741278485e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,1014.9130249023438,0.0,20.554149627685547,1895.4371337890625,0.0,0.0,0.2414292246103286,1.0,0.0,3.0,1.0,0.0
12041940,300.1772766113281,297.1499938964844,293.1499938964844,0.0,-0.0,285.9438171386719,0.8241081833839417,1.0,0.0606879070401191,299.40283203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.9438171386719,0.8241081833839417,1.0,0.0639072880148887,299.48541259765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.9438171386719,0.8241081833839417,1.0,0.0472017042338848,299.2134704589844,297.1499938964844,293.1499938964844,0.0,-0.0,285.9438171386719,0.8241081833839417,1.0,0.0639072880148887,299.4190368652344,297.1499938964844,293.1499938964844,0.0,-0.0,285.9438171386719,0.8241081833839417,1.0,0.3031486570835113,285.9441223144531,285.7179870605469,290.95001220703125,285.6368713378906,290.9930114746094,300.1721496582031,285.9455261230469,1.0,1.0,1.0,0.050000000745058,0.0,1.0,-0.6466517448425293,0.6431999206542969,0.0034518190659582,0.4735347628593445,0.1565048992633819,0.1565048992633819,0.0,7.929778099060059,410.0,3294.38134765625,-0.0,1768.843505859375,1.0,283.1499938964844,286.24951171875,289.1086730957031,289.3282470703125,293.1499938964844,293.1499938964844,283.1499938964844,17988.244140625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.244653970003128,1.0,0.0,0.0,0.2539672255516052,0.5019407272338867,5.305799355426188e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,1032.5577392578125,0.0,20.580066680908203,1895.4371337890625,0.0,0.0,0.241525650024414,1.0,0.0,3.0,1.0,0.0
12042000,300.1772766113281,297.1499938964844,293.1499938964844,0.0,-0.0,285.9438171386719,0.8241081833839417,1.0,0.0606879070401191,299.40283203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.9438171386719,0.8241081833839417,1.0,0.0639072880148887,299.48541259765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.9438171386719,0.8241081833839417,1.0,0.0472017042338848,299.2134704589844,297.1499938964844,293.1499938964844,0.0,-0.0,285.9438171386719,0.8241081833839417,1.0,0.0639072880148887,299.4190368652344,297.1499938964844,293.1499938964844,0.0,-0.0,285.9438171386719,0.8241081833839417,1.0,0.3031486570835113,285.9441223144531,285.7179870605469,290.95001220703125,285.6368713378906,290.9930114746094,300.1721496582031,285.9455261230469,1.0,1.0,1.0,0.050000000745058,0.0,1.0,-0.6466517448425293,0.6431999206542969,0.0034518190659582,0.4735347628593445,0.1565048992633819,0.1565048992633819,0.0,7.929778099060059,410.0,3294.38134765625,-0.0,1768.843505859375,1.0,283.1499938964844,286.24951171875,289.1086730957031,289.3282470703125,293.1499938964844,293.1499938964844,283.1499938964844,17988.244140625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.244653970003128,1.0,0.0,0.0,0.2539672255516052,0.5019407272338867,5.305799355426188e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,1032.5577392578125,0.0,20.580066680908203,1895.4371337890625,0.0,0.0,0.241525650024414,1.0,0.0,3.0,1.0,0.0
12042060,300.2172241210937,297.1499938964844,293.1499938964844,0.0,-0.0,285.9502868652344,0.8241086006164551,1.0,0.0606881231069564,299.4488220214844,297.1499938964844,293.1499938964844,0.0,-0.0,285.9502868652344,0.8241086006164551,1.0,0.0639075189828872,299.5233154296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.9502868652344,0.8241086006164551,1.0,0.0472018718719482,299.25653076171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.9502868652344,0.8241086006164551,1.0,0.0639075189828872,299.4591064453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.9502868652344,0.8241086006164551,1.0,0.3031497299671173,285.95050048828125,285.7004089355469,291.0233459472656,285.6931457519531,291.066162109375,300.2128601074219,285.9514465332031,1.0,1.0,1.0,0.050000000745058,0.0,1.0,-0.6466540098190308,0.6432021856307983,0.0034518346656113,0.4728685021400451,0.1600025594234466,0.1600025594234466,0.0,7.922358989715576,410.0,3340.073486328125,-0.0,1768.849609375,1.0,283.1499938964844,286.25372314453125,288.8994445800781,289.2412414550781,293.1499938964844,293.1499938964844,283.1499938964844,17987.1484375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.294644683599472,1.0,0.0,0.0,0.2573986351490021,0.5021668672561646,5.39458877568677e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,1040.346435546875,0.0,20.60718536376953,1895.4371337890625,0.0,103.31555938720705,0.241631269454956,1.0,0.0,3.0,1.0,0.0
12042120,300.2172241210937,297.1499938964844,293.1499938964844,0.0,-0.0,285.9502868652344,0.8241086006164551,1.0,0.0606881231069564,299.4488220214844,297.1499938964844,293.1499938964844,0.0,-0.0,285.9502868652344,0.8241086006164551,1.0,0.0639075189828872,299.5233154296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.9502868652344,0.8241086006164551,1.0,0.0472018718719482,299.25653076171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.9502868652344,0.8241086006164551,1.0,0.0639075189828872,299.4591064453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.9502868652344,0.8241086006164551,1.0,0.3031497299671173,285.95050048828125,285.7004089355469,291.0233459472656,285.6931457519531,291.066162109375,300.2128601074219,285.9514465332031,1.0,1.0,1.0,0.050000000745058,0.0,1.0,-0.6466540098190308,0.6432021856307983,0.0034518346656113,0.4728685021400451,0.1600025594234466,0.1600025594234466,0.0,7.922358989715576,410.0,3340.073486328125,-0.0,1768.849609375,1.0,283.1499938964844,286.25372314453125,288.8994445800781,289.2412414550781,293.1499938964844,293.1499938964844,283.1499938964844,17987.1484375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.294644683599472,1.0,0.0,0.0,0.2573986351490021,0.5021668672561646,5.39458877568677e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,1040.346435546875,0.0,20.60718536376953,1895.4371337890625,0.0,103.31555938720705,0.241631269454956,1.0,0.0,3.0,1.0,0.0
12042180,300.2508850097656,297.1499938964844,293.1499938964844,0.0,-0.0,285.9543762207031,0.8241090178489685,1.0,0.0606883205473423,299.488037109375,297.1499938964844,293.1499938964844,0.0,-0.0,285.9543762207031,0.8241090178489685,1.0,0.0639077275991439,299.55517578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.9543762207031,0.8241090178489685,1.0,0.0472020283341407,299.2916564941406,297.1499938964844,293.1499938964844,0.0,-0.0,285.9543762207031,0.8241090178489685,1.0,0.0639077275991439,299.4919738769531,297.1499938964844,293.1499938964844,0.0,-0.0,285.9543762207031,0.8241090178489685,1.0,0.3031507432460785,285.9544677734375,285.68280029296875,291.0966796875,285.74969482421875,291.1392822265625,300.2470092773437,285.9549865722656,1.0,1.0,1.0,0.050000000745058,0.0,1.0,-0.6466560959815979,0.6432042121887207,0.0034518491011112,0.4722539782524109,0.1637716144323349,0.1637716144323349,0.0,7.915520668029785,410.0,3387.193115234375,-0.0,1768.8553466796875,1.0,283.1499938964844,286.2550048828125,288.7230224609375,288.9896240234375,293.1499938964844,293.1499938964844,283.1499938964844,17986.08984375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.2832722663879394,1.0,0.0,0.0,0.2611551880836487,0.5023768544197083,5.492883037305773e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,1049.4359130859375,0.0,20.63548469543457,1895.4371337890625,0.0,37.3077278137207,0.2417457550764084,1.0,0.0,3.0,1.0,0.0
12042240,300.2508850097656,297.1499938964844,293.1499938964844,0.0,-0.0,285.9543762207031,0.8241090178489685,1.0,0.0606883205473423,299.488037109375,297.1499938964844,293.1499938964844,0.0,-0.0,285.9543762207031,0.8241090178489685,1.0,0.0639077275991439,299.55517578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.9543762207031,0.8241090178489685,1.0,0.0472020283341407,299.2916564941406,297.1499938964844,293.1499938964844,0.0,-0.0,285.9543762207031,0.8241090178489685,1.0,0.0639077275991439,299.4919738769531,297.1499938964844,293.1499938964844,0.0,-0.0,285.9543762207031,0.8241090178489685,1.0,0.3031507432460785,285.9544677734375,285.68280029296875,291.0966796875,285.74969482421875,291.1392822265625,300.2470092773437,285.9549865722656,1.0,1.0,1.0,0.050000000745058,0.0,1.0,-0.6466560959815979,0.6432042121887207,0.0034518491011112,0.4722539782524109,0.1637716144323349,0.1637716144323349,0.0,7.915520668029785,410.0,3387.193115234375,-0.0,1768.8553466796875,1.0,283.1499938964844,286.2550048828125,288.7230224609375,288.9896240234375,293.1499938964844,293.1499938964844,283.1499938964844,17986.08984375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.2832722663879394,1.0,0.0,0.0,0.2611551880836487,0.5023768544197083,5.492883037305773e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,1049.4359130859375,0.0,20.63548469543457,1895.4371337890625,0.0,37.3077278137207,0.2417457550764084,1.0,0.0,3.0,1.0,0.0
12042300,300.2658386230469,297.1499938964844,293.1499938964844,0.0,-0.0,285.9555358886719,0.8241091966629028,1.0,0.0606884136795997,299.5057373046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.9555358886719,0.8241091966629028,1.0,0.0639078244566917,299.5693664550781,297.1499938964844,293.1499938964844,0.0,-0.0,285.9555358886719,0.8241091966629028,1.0,0.0472020991146564,299.3068542480469,297.1499938964844,293.1499938964844,0.0,-0.0,285.9555358886719,0.8241091966629028,1.0,0.0639078244566917,299.5061950683594,297.1499938964844,293.1499938964844,0.0,-0.0,285.9555358886719,0.8241091966629028,1.0,0.3031511902809143,285.95562744140625,285.67401123046875,291.1333312988281,285.778076171875,291.17578125,300.25341796875,285.9559326171875,1.0,1.0,1.0,0.050000000745058,0.0,1.0,-0.6466570496559143,0.6432051658630371,0.0034518558531999,0.4719644784927368,0.1657495647668838,0.1657495647668838,0.0,7.912300586700439,410.0,3411.245849609375,-0.0,1768.85791015625,1.0,283.1499938964844,286.2546081542969,288.74688720703125,288.98602294921875,293.1499938964844,293.1499938964844,283.1499938964844,17985.57421875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.2797101736068725,1.0,0.0,0.0,0.263150691986084,0.5024760961532593,5.545577330678952e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,1058.120361328125,0.0,20.650070190429688,1895.4371337890625,0.0,19.42361068725586,0.2418062388896942,1.0,0.0,3.0,1.0,0.0
12042360,300.27978515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.9561767578125,0.8241093754768372,1.0,0.0606885068118572,299.522705078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.9561767578125,0.8241093754768372,1.0,0.0639079213142395,299.5825500488281,297.1499938964844,293.1499938964844,0.0,-0.0,285.9561767578125,0.8241093754768372,1.0,0.0472021698951721,299.3206787109375,297.1499938964844,293.1499938964844,0.0,-0.0,285.9561767578125,0.8241093754768372,1.0,0.0639079213142395,299.5191650390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.9561767578125,0.8241093754768372,1.0,0.3031516373157501,285.9562072753906,285.6651916503906,291.1700134277344,285.8064880371094,291.2122497558594,300.2548828125,285.956298828125,1.0,1.0,1.0,0.050000000745058,0.0,1.0,-0.6466580033302307,0.6432061195373535,0.0034518623724579,0.4716859459877014,0.1677854061126709,0.1677854061126709,0.0,7.90920352935791,410.0,3435.606689453125,-0.0,1768.8604736328125,1.0,283.1499938964844,286.2535400390625,288.78887939453125,289.01959228515625,293.1499938964844,293.1499938964844,283.1499938964844,17985.068359375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.2786281704902649,1.0,0.0,0.0,0.2652218341827392,0.5025715231895447,5.600631514113274e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,1067.562255859375,0.0,20.66494369506836,1895.4371337890625,0.0,14.561494827270508,0.2418688535690307,1.0,0.0,3.0,1.0,0.0
12042420,300.2953491210937,297.1499938964844,293.1499938964844,0.0,-0.0,285.95623779296875,0.8241095542907715,1.0,0.0606886073946952,299.54217529296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.95623779296875,0.8241095542907715,1.0,0.0639080256223678,299.5972595214844,297.1499938964844,293.1499938964844,0.0,-0.0,285.95623779296875,0.8241095542907715,1.0,0.0472022518515586,299.33575439453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.95623779296875,0.8241095542907715,1.0,0.0639080256223678,299.5333251953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.95623779296875,0.8241095542907715,1.0,0.3031521737575531,285.9562072753906,285.6546325683594,291.2139892578125,285.84063720703125,291.25604248046875,300.2547302246094,285.9560852050781,1.0,1.0,1.0,0.050000000745058,0.0,1.0,-0.6466590762138367,0.6432071924209595,0.0034518698230385,0.4713653326034546,0.1702998578548431,0.1702998578548431,0.0,7.905639171600342,410.0,3465.24169921875,-0.0,1768.863525390625,1.0,283.1499938964844,286.2514343261719,288.8377990722656,289.0706481933594,293.1499938964844,293.1499938964844,283.1499938964844,17984.470703125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.2789941728115082,1.0,0.0,0.0,0.2678039073944092,0.5026811957359314,5.669798408547422e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,1078.9708251953125,0.0,20.68316650390625,1895.4371337890625,0.0,16.164794921875,0.2419467717409134,1.0,0.0,3.0,1.0,0.0
12042480,300.3051147460937,297.1499938964844,293.1499938964844,0.0,-0.0,285.95587158203125,0.8241097331047058,1.0,0.0606886744499206,299.5546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.95587158203125,0.8241097331047058,1.0,0.0639081001281738,299.6064758300781,297.1499938964844,293.1499938964844,0.0,-0.0,285.95587158203125,0.8241097331047058,1.0,0.0472023040056228,299.3450012207031,297.1499938964844,293.1499938964844,0.0,-0.0,285.95587158203125,0.8241097331047058,1.0,0.0639081001281738,299.5420837402344,297.1499938964844,293.1499938964844,0.0,-0.0,285.95587158203125,0.8241097331047058,1.0,0.3031525015830993,285.9558410644531,285.6476135253906,291.24334716796875,285.86346435546875,291.2851867675781,300.25396728515625,285.95556640625,1.0,1.0,1.0,0.050000000745058,0.0,1.0,-0.6466597318649292,0.6432079076766968,0.003451874712482,0.4711593687534332,0.1720150113105774,0.1720150113105774,0.0,7.903350353240967,410.0,3485.226806640625,-0.0,1768.8653564453125,1.0,283.1499938964844,286.2496032714844,288.8658142089844,289.1024780273437,293.1499938964844,293.1499938964844,283.1499938964844,17984.07421875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.2794969081878662,1.0,0.0,0.0,0.2695803642272949,0.502751886844635,5.717734730126267e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,1086.4813232421875,0.0,20.695545196533203,1895.4371337890625,0.0,18.43744468688965,0.2420002967119217,1.0,0.0,3.0,1.0,0.0
12042540,300.3276062011719,297.1499938964844,293.1499938964844,0.0,-0.0,285.95367431640625,0.8241100311279297,1.0,0.0606888346374034,299.5842590332031,297.1499938964844,293.1499938964844,0.0,-0.0,285.95367431640625,0.8241100311279297,1.0,0.0639082640409469,299.62774658203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.95367431640625,0.8241100311279297,1.0,0.0472024269402027,299.36578369140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.95367431640625,0.8241100311279297,1.0,0.0639082640409469,299.561767578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.95367431640625,0.8241100311279297,1.0,0.3031532764434814,285.9535522460937,285.6300048828125,291.3166809082031,285.9206237792969,291.3581237792969,300.2510681152344,285.95294189453125,1.0,1.0,1.0,0.050000000745058,0.0,1.0,-0.6466614007949829,0.6432095170021057,0.0034518861211836,0.4706695079803467,0.1764363944530487,0.1764363944530487,0.0,7.897908210754394,410.0,3535.97705078125,-0.0,1768.869873046875,1.0,283.1499938964844,286.2433776855469,288.9241638183594,289.1688537597656,293.1499938964844,293.1499938964844,283.1499938964844,17983.103515625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.2803389728069305,1.0,0.0,0.0,0.274216890335083,0.5029189586639404,5.844241535157835e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,1105.06494140625,0.0,20.72728538513184,1895.4371337890625,0.0,22.39881706237793,0.2421398758888244,1.0,0.0,3.0,1.0,0.0
12042600,300.3276062011719,297.1499938964844,293.1499938964844,0.0,-0.0,285.95367431640625,0.8241100311279297,1.0,0.0606888346374034,299.5842590332031,297.1499938964844,293.1499938964844,0.0,-0.0,285.95367431640625,0.8241100311279297,1.0,0.0639082640409469,299.62774658203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.95367431640625,0.8241100311279297,1.0,0.0472024269402027,299.36578369140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.95367431640625,0.8241100311279297,1.0,0.0639082640409469,299.561767578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.95367431640625,0.8241100311279297,1.0,0.3031532764434814,285.9535522460937,285.6300048828125,291.3166809082031,285.9206237792969,291.3581237792969,300.2510681152344,285.95294189453125,1.0,1.0,1.0,0.050000000745058,0.0,1.0,-0.6466614007949829,0.6432095170021057,0.0034518861211836,0.4706695079803467,0.1764363944530487,0.1764363944530487,0.0,7.897908210754394,410.0,3535.97705078125,-0.0,1768.869873046875,1.0,283.1499938964844,286.2433776855469,288.9241638183594,289.1688537597656,293.1499938964844,293.1499938964844,283.1499938964844,17983.103515625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.2803389728069305,1.0,0.0,0.0,0.274216890335083,0.5029189586639404,5.844241535157835e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,1105.06494140625,0.0,20.72728538513184,1895.4371337890625,0.0,22.39881706237793,0.2421398758888244,1.0,0.0,3.0,1.0,0.0
12042660,300.3478698730469,297.1499938964844,293.1499938964844,0.0,-0.0,285.9496459960937,0.8241103291511536,1.0,0.0606889799237251,299.611572265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.9496459960937,0.8241103291511536,1.0,0.0639084205031395,299.6469116210937,297.1499938964844,293.1499938964844,0.0,-0.0,285.9496459960937,0.8241103291511536,1.0,0.0472025424242019,299.3837890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.9496459960937,0.8241103291511536,1.0,0.0639084205031395,299.5789489746094,297.1499938964844,293.1499938964844,0.0,-0.0,285.9496459960937,0.8241103291511536,1.0,0.3031540215015411,285.949462890625,285.6123962402344,291.3900146484375,285.9779357910156,291.4310607910156,300.2484741210937,285.94854736328125,1.0,1.0,1.0,0.050000000745058,0.0,1.0,-0.6466629505157471,0.6432110667228699,0.0034518968313932,0.4702121019363403,0.1810319423675537,0.1810319423675537,0.0,7.892828941345215,410.0,3587.7900390625,-0.0,1768.8741455078125,1.0,283.1499938964844,286.2350769042969,288.9794921875,289.2283020019531,293.1499938964844,293.1499938964844,283.1499938964844,17982.16015625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.2806020081043243,1.0,0.0,0.0,0.2791237235069275,0.5030726790428162,5.980417050466258e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,1123.85986328125,0.0,20.760168075561523,1895.4371337890625,0.0,23.670639038085938,0.2422876060009002,1.0,0.0,3.0,1.0,0.0
12042720,300.3478698730469,297.1499938964844,293.1499938964844,0.0,-0.0,285.9496459960937,0.8241103291511536,1.0,0.0606889799237251,299.611572265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.9496459960937,0.8241103291511536,1.0,0.0639084205031395,299.6469116210937,297.1499938964844,293.1499938964844,0.0,-0.0,285.9496459960937,0.8241103291511536,1.0,0.0472025424242019,299.3837890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.9496459960937,0.8241103291511536,1.0,0.0639084205031395,299.5789489746094,297.1499938964844,293.1499938964844,0.0,-0.0,285.9496459960937,0.8241103291511536,1.0,0.3031540215015411,285.949462890625,285.6123962402344,291.3900146484375,285.9779357910156,291.4310607910156,300.2484741210937,285.94854736328125,1.0,1.0,1.0,0.050000000745058,0.0,1.0,-0.6466629505157471,0.6432110667228699,0.0034518968313932,0.4702121019363403,0.1810319423675537,0.1810319423675537,0.0,7.892828941345215,410.0,3587.7900390625,-0.0,1768.8741455078125,1.0,283.1499938964844,286.2350769042969,288.9794921875,289.2283020019531,293.1499938964844,293.1499938964844,283.1499938964844,17982.16015625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.2806020081043243,1.0,0.0,0.0,0.2791237235069275,0.5030726790428162,5.980417050466258e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,1123.85986328125,0.0,20.760168075561523,1895.4371337890625,0.0,23.670639038085938,0.2422876060009002,1.0,0.0,3.0,1.0,0.0
12042780,300.366455078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.94403076171875,0.8241106271743774,1.0,0.0606891177594661,299.6369934082031,297.1499938964844,293.1499938964844,0.0,-0.0,285.94403076171875,0.8241106271743774,1.0,0.0639085620641708,299.6644592285156,297.1499938964844,293.1499938964844,0.0,-0.0,285.94403076171875,0.8241106271743774,1.0,0.0472026467323303,299.3998107910156,297.1499938964844,293.1499938964844,0.0,-0.0,285.94403076171875,0.8241106271743774,1.0,0.0639085620641708,299.59429931640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.94403076171875,0.8241106271743774,1.0,0.303154706954956,285.9438171386719,285.59478759765625,291.4633483886719,286.0354309082031,291.5039978027344,300.247314453125,285.9425964355469,1.0,1.0,1.0,0.050000000745058,0.0,1.0,-0.6466643810272217,0.6432124972343445,0.0034519068431109,0.4697833657264709,0.1857742369174957,0.1857742369174957,0.0,7.888070583343506,410.0,3640.54638671875,-0.0,1768.8780517578125,1.0,283.1499938964844,286.2249450683594,289.0365905761719,289.2890625,293.1499938964844,293.1499938964844,283.1499938964844,17981.224609375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.2808197140693664,1.0,0.0,0.0,0.284281462430954,0.5032154321670532,6.126250173821289e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,1143.0301513671875,0.0,20.794214248657227,1895.4371337890625,0.0,24.734554290771484,0.2424431592226028,1.0,0.0,3.0,1.0,0.0
12042840,300.366455078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.94403076171875,0.8241106271743774,1.0,0.0606891177594661,299.6369934082031,297.1499938964844,293.1499938964844,0.0,-0.0,285.94403076171875,0.8241106271743774,1.0,0.0639085620641708,299.6644592285156,297.1499938964844,293.1499938964844,0.0,-0.0,285.94403076171875,0.8241106271743774,1.0,0.0472026467323303,299.3998107910156,297.1499938964844,293.1499938964844,0.0,-0.0,285.94403076171875,0.8241106271743774,1.0,0.0639085620641708,299.59429931640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.94403076171875,0.8241106271743774,1.0,0.303154706954956,285.9438171386719,285.59478759765625,291.4633483886719,286.0354309082031,291.5039978027344,300.247314453125,285.9425964355469,1.0,1.0,1.0,0.050000000745058,0.0,1.0,-0.6466643810272217,0.6432124972343445,0.0034519068431109,0.4697833657264709,0.1857742369174957,0.1857742369174957,0.0,7.888070583343506,410.0,3640.54638671875,-0.0,1768.8780517578125,1.0,283.1499938964844,286.2249450683594,289.0365905761719,289.2890625,293.1499938964844,293.1499938964844,283.1499938964844,17981.224609375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.2808197140693664,1.0,0.0,0.0,0.284281462430954,0.5032154321670532,6.126250173821289e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,1143.0301513671875,0.0,20.794214248657227,1895.4371337890625,0.0,24.734554290771484,0.2424431592226028,1.0,0.0,3.0,1.0,0.0
12042900,300.3751220703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.9405822753906,0.824110746383667,1.0,0.0606891848146915,299.6489562988281,297.1499938964844,293.1499938964844,0.0,-0.0,285.9405822753906,0.824110746383667,1.0,0.0639086365699768,299.67266845703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.9405822753906,0.824110746383667,1.0,0.0472026988863945,299.4071044921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.9405822753906,0.824110746383667,1.0,0.0639086365699768,299.6013488769531,297.1499938964844,293.1499938964844,0.0,-0.0,285.9405822753906,0.824110746383667,1.0,0.3031550347805023,285.9403381347656,285.58599853515625,291.5,286.064208984375,291.5404663085937,300.24737548828125,285.9389953613281,1.0,1.0,1.0,0.050000000745058,0.0,1.0,-0.646665096282959,0.643213152885437,0.0034519117325544,0.4695785939693451,0.1882026493549347,0.1882026493549347,0.0,7.885798454284668,410.0,3667.264892578125,-0.0,1768.8800048828125,1.0,283.1499938964844,286.2191772460937,289.0654602050781,289.3199462890625,293.1499938964844,293.1499938964844,283.1499938964844,17980.806640625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.2809527814388275,1.0,0.0,0.0,0.2869606018066406,0.5032799243927002,6.203148217309717e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,1152.7381591796875,0.0,20.8116455078125,1895.4371337890625,0.0,25.38943672180176,0.2425241470336914,1.0,0.0,3.0,1.0,0.0
12042960,300.3835144042969,297.1499938964844,293.1499938964844,0.0,-0.0,285.93682861328125,0.8241108655929565,1.0,0.0606892481446266,299.6605529785156,297.1499938964844,293.1499938964844,0.0,-0.0,285.93682861328125,0.8241108655929565,1.0,0.0639087036252021,299.6806030273437,297.1499938964844,293.1499938964844,0.0,-0.0,285.93682861328125,0.8241108655929565,1.0,0.0472027510404586,299.41412353515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.93682861328125,0.8241108655929565,1.0,0.0639087036252021,299.6080627441406,297.1499938964844,293.1499938964844,0.0,-0.0,285.93682861328125,0.8241108655929565,1.0,0.3031553626060486,285.9365234375,285.57720947265625,291.5366516113281,286.093017578125,291.5769348144531,300.247802734375,285.93505859375,1.0,1.0,1.0,0.050000000745058,0.0,1.0,-0.6466657519340515,0.6432138681411743,0.0034519163891673,0.4693793654441833,0.1906596571207046,0.1906596571207046,0.0,7.8835883140563965,410.0,3694.2138671875,-0.0,1768.8818359375,1.0,283.1499938964844,286.2130126953125,289.0943298339844,289.35089111328125,293.1499938964844,293.1499938964844,283.1499938964844,17980.35546875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.2810914218425751,1.0,0.0,0.0,0.2896969318389892,0.5033432245254517,6.282532716284095e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,1162.51513671875,0.0,20.82938575744629,1895.4371337890625,0.0,26.075538635253903,0.2426069974899292,1.0,0.0,3.0,1.0,0.0
12043020,300.3995056152344,297.1499938964844,293.1499938964844,0.0,-0.0,285.9283447265625,0.8241111040115356,1.0,0.0606893710792064,299.6827392578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.9283447265625,0.8241111040115356,1.0,0.0639088302850723,299.6957397460937,297.1499938964844,293.1499938964844,0.0,-0.0,285.9283447265625,0.8241111040115356,1.0,0.0472028441727161,299.4273376464844,297.1499938964844,293.1499938964844,0.0,-0.0,285.9283447265625,0.8241111040115356,1.0,0.0639088302850723,299.62078857421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.9283447265625,0.8241111040115356,1.0,0.3031559884548187,285.9280090332031,285.5596008300781,291.6099853515625,286.15069580078125,291.6498718261719,300.2498779296875,285.92633056640625,1.0,1.0,1.0,0.050000000745058,0.0,1.0,-0.6466670632362366,0.6432151198387146,0.0034519252367317,0.4689970910549164,0.1956512033939361,0.1956512033939361,0.0,7.8793487548828125,410.0,3748.674560546875,-0.0,1768.88525390625,1.0,283.1499938964844,286.19970703125,289.152099609375,289.412841796875,293.1499938964844,293.1499938964844,283.1499938964844,17979.4296875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.2813726365566253,1.0,0.0,0.0,0.2953368723392486,0.50346440076828,6.448972467154591e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,1182.2691650390625,0.0,20.86578941345215,1895.4371337890625,0.0,27.47837829589844,0.242778331041336,1.0,0.0,3.0,1.0,0.0
12043080,300.3995056152344,297.1499938964844,293.1499938964844,0.0,-0.0,285.9283447265625,0.8241111040115356,1.0,0.0606893710792064,299.6827392578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.9283447265625,0.8241111040115356,1.0,0.0639088302850723,299.6957397460937,297.1499938964844,293.1499938964844,0.0,-0.0,285.9283447265625,0.8241111040115356,1.0,0.0472028441727161,299.4273376464844,297.1499938964844,293.1499938964844,0.0,-0.0,285.9283447265625,0.8241111040115356,1.0,0.0639088302850723,299.62078857421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.9283447265625,0.8241111040115356,1.0,0.3031559884548187,285.9280090332031,285.5596008300781,291.6099853515625,286.15069580078125,291.6498718261719,300.2498779296875,285.92633056640625,1.0,1.0,1.0,0.050000000745058,0.0,1.0,-0.6466670632362366,0.6432151198387146,0.0034519252367317,0.4689970910549164,0.1956512033939361,0.1956512033939361,0.0,7.8793487548828125,410.0,3748.674560546875,-0.0,1768.88525390625,1.0,283.1499938964844,286.19970703125,289.152099609375,289.412841796875,293.1499938964844,293.1499938964844,283.1499938964844,17979.4296875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.2813726365566253,1.0,0.0,0.0,0.2953368723392486,0.50346440076828,6.448972467154591e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,1182.2691650390625,0.0,20.86578941345215,1895.4371337890625,0.0,27.47837829589844,0.242778331041336,1.0,0.0,3.0,1.0,0.0
12043140,300.4145812988281,297.1499938964844,293.1499938964844,0.0,-0.0,285.9186706542969,0.8241113424301147,1.0,0.060689490288496,299.7036437988281,297.1499938964844,293.1499938964844,0.0,-0.0,285.9186706542969,0.8241113424301147,1.0,0.0639089569449424,299.7100524902344,297.1499938964844,293.1499938964844,0.0,-0.0,285.9186706542969,0.8241113424301147,1.0,0.0472029373049736,299.43963623046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.9186706542969,0.8241113424301147,1.0,0.0639089569449424,299.632568359375,297.1499938964844,293.1499938964844,0.0,-0.0,285.9186706542969,0.8241113424301147,1.0,0.3031565546989441,285.9183044433594,285.5419921875,291.6833190917969,286.20849609375,291.72283935546875,300.2533569335937,285.9163818359375,1.0,1.0,1.0,0.050000000745058,0.0,1.0,-0.6466682553291321,0.6432163119316101,0.0034519336186349,0.4686339497566223,0.2007395476102829,0.2007395476102829,0.0,7.875323295593262,410.0,3803.822509765625,-0.0,1768.888671875,1.0,283.1499938964844,286.18505859375,289.2098999023437,289.4748840332031,293.1499938964844,293.1499938964844,283.1499938964844,17978.52734375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.2816532850265503,1.0,0.0,0.0,0.3011998832225799,0.5035754442214966,6.626265314224611e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,1202.27294921875,0.0,20.90338706970215,1895.4371337890625,0.0,28.892820358276367,0.2429574429988861,1.0,0.0,3.0,1.0,0.0
12043200,300.4145812988281,297.1499938964844,293.1499938964844,0.0,-0.0,285.9186706542969,0.8241113424301147,1.0,0.060689490288496,299.7036437988281,297.1499938964844,293.1499938964844,0.0,-0.0,285.9186706542969,0.8241113424301147,1.0,0.0639089569449424,299.7100524902344,297.1499938964844,293.1499938964844,0.0,-0.0,285.9186706542969,0.8241113424301147,1.0,0.0472029373049736,299.43963623046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.9186706542969,0.8241113424301147,1.0,0.0639089569449424,299.632568359375,297.1499938964844,293.1499938964844,0.0,-0.0,285.9186706542969,0.8241113424301147,1.0,0.3031565546989441,285.9183044433594,285.5419921875,291.6833190917969,286.20849609375,291.72283935546875,300.2533569335937,285.9163818359375,1.0,1.0,1.0,0.050000000745058,0.0,1.0,-0.6466682553291321,0.6432163119316101,0.0034519336186349,0.4686339497566223,0.2007395476102829,0.2007395476102829,0.0,7.875323295593262,410.0,3803.822509765625,-0.0,1768.888671875,1.0,283.1499938964844,286.18505859375,289.2098999023437,289.4748840332031,293.1499938964844,293.1499938964844,283.1499938964844,17978.52734375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.2816532850265503,1.0,0.0,0.0,0.3011998832225799,0.5035754442214966,6.626265314224611e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,1202.27294921875,0.0,20.90338706970215,1895.4371337890625,0.0,28.892820358276367,0.2429574429988861,1.0,0.0,3.0,1.0,0.0
12043260,300.4289245605469,297.1499938964844,293.1499938964844,0.0,-0.0,285.907958984375,0.8241115808486938,1.0,0.0606896020472049,299.7235717773437,297.1499938964844,293.1499938964844,0.0,-0.0,285.907958984375,0.8241115808486938,1.0,0.063909076154232,299.7237243652344,297.1499938964844,293.1499938964844,0.0,-0.0,285.907958984375,0.8241115808486938,1.0,0.0472030229866504,299.45123291015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.907958984375,0.8241115808486938,1.0,0.063909076154232,299.6436767578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.907958984375,0.8241115808486938,1.0,0.3031571209430694,285.9075622558594,285.5244140625,291.75665283203125,286.2663269042969,291.7958068847656,300.2580261230469,285.90545654296875,1.0,1.0,1.0,0.050000000745058,0.0,1.0,-0.6466694474220276,0.6432175040245056,0.0034519417677074,0.4682874977588653,0.2059050798416137,0.2059050798416137,0.0,7.87148380279541,410.0,3859.589111328125,-0.0,1768.891845703125,1.0,283.1499938964844,286.1693115234375,289.2677307128906,289.5369873046875,293.1499938964844,293.1499938964844,283.1499938964844,17977.57421875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.2819326519966125,1.0,0.0,0.0,0.3072701692581177,0.5036807656288147,6.814767417040457e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,1222.509521484375,0.0,20.9422607421875,1895.4371337890625,0.0,30.31436347961425,0.2431440502405166,1.0,0.0,3.0,1.0,0.0
12043320,300.4289245605469,297.1499938964844,293.1499938964844,0.0,-0.0,285.907958984375,0.8241115808486938,1.0,0.0606896020472049,299.7235717773437,297.1499938964844,293.1499938964844,0.0,-0.0,285.907958984375,0.8241115808486938,1.0,0.063909076154232,299.7237243652344,297.1499938964844,293.1499938964844,0.0,-0.0,285.907958984375,0.8241115808486938,1.0,0.0472030229866504,299.45123291015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.907958984375,0.8241115808486938,1.0,0.063909076154232,299.6436767578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.907958984375,0.8241115808486938,1.0,0.3031571209430694,285.9075622558594,285.5244140625,291.75665283203125,286.2663269042969,291.7958068847656,300.2580261230469,285.90545654296875,1.0,1.0,1.0,0.050000000745058,0.0,1.0,-0.6466694474220276,0.6432175040245056,0.0034519417677074,0.4682874977588653,0.2059050798416137,0.2059050798416137,0.0,7.87148380279541,410.0,3859.589111328125,-0.0,1768.891845703125,1.0,283.1499938964844,286.1693115234375,289.2677307128906,289.5369873046875,293.1499938964844,293.1499938964844,283.1499938964844,17977.57421875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.2819326519966125,1.0,0.0,0.0,0.3072701692581177,0.5036807656288147,6.814767417040457e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,1222.509521484375,0.0,20.9422607421875,1895.4371337890625,0.0,30.31436347961425,0.2431440502405166,1.0,0.0,3.0,1.0,0.0
12043380,300.4425964355469,297.1499938964844,293.1499938964844,0.0,-0.0,285.8962707519531,0.824111819267273,1.0,0.0606897100806236,299.7425537109375,297.1499938964844,293.1499938964844,0.0,-0.0,285.8962707519531,0.824111819267273,1.0,0.0639091879129409,299.73681640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.8962707519531,0.824111819267273,1.0,0.047203104943037,299.4621887207031,297.1499938964844,293.1499938964844,0.0,-0.0,285.8962707519531,0.824111819267273,1.0,0.0639091879129409,299.6541748046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.8962707519531,0.824111819267273,1.0,0.3031576573848724,285.8958435058594,285.5068054199219,291.8299865722656,286.32421875,291.8687744140625,300.2635803222656,285.8935546875,1.0,1.0,1.0,0.050000000745058,0.0,1.0,-0.6466705799102783,0.6432185769081116,0.0034519494511187,0.4679541289806366,0.2111415416002273,0.2111415416002273,0.0,7.867790699005127,410.0,3915.9677734375,-0.0,1768.8948974609375,1.0,283.1499938964844,286.15252685546875,289.3255920410156,289.59918212890625,293.1499938964844,293.1499938964844,283.1499938964844,17976.607421875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.2822121083736419,1.0,0.0,0.0,0.3135479986667633,0.5037772059440613,7.015434011492516e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,1242.9554443359375,0.0,20.98235321044922,1895.4371337890625,0.0,31.74955177307129,0.2433385401964187,1.0,0.0,3.0,1.0,0.0
12043440,300.4425964355469,297.1499938964844,293.1499938964844,0.0,-0.0,285.8962707519531,0.824111819267273,1.0,0.0606897100806236,299.7425537109375,297.1499938964844,293.1499938964844,0.0,-0.0,285.8962707519531,0.824111819267273,1.0,0.0639091879129409,299.73681640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.8962707519531,0.824111819267273,1.0,0.047203104943037,299.4621887207031,297.1499938964844,293.1499938964844,0.0,-0.0,285.8962707519531,0.824111819267273,1.0,0.0639091879129409,299.6541748046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.8962707519531,0.824111819267273,1.0,0.3031576573848724,285.8958435058594,285.5068054199219,291.8299865722656,286.32421875,291.8687744140625,300.2635803222656,285.8935546875,1.0,1.0,1.0,0.050000000745058,0.0,1.0,-0.6466705799102783,0.6432185769081116,0.0034519494511187,0.4679541289806366,0.2111415416002273,0.2111415416002273,0.0,7.867790699005127,410.0,3915.9677734375,-0.0,1768.8948974609375,1.0,283.1499938964844,286.15252685546875,289.3255920410156,289.59918212890625,293.1499938964844,293.1499938964844,283.1499938964844,17976.607421875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.2822121083736419,1.0,0.0,0.0,0.3135479986667633,0.5037772059440613,7.015434011492516e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,1242.9554443359375,0.0,20.98235321044922,1895.4371337890625,0.0,31.74955177307129,0.2433385401964187,1.0,0.0,3.0,1.0,0.0
12043500,300.4491577148437,297.1499938964844,293.1499938964844,0.0,-0.0,285.8900451660156,0.8241119384765625,1.0,0.0606897622346878,299.751708984375,297.1499938964844,293.1499938964844,0.0,-0.0,285.8900451660156,0.8241119384765625,1.0,0.0639092400670051,299.7431335449219,297.1499938964844,293.1499938964844,0.0,-0.0,285.8900451660156,0.8241119384765625,1.0,0.0472031459212303,299.4674377441406,297.1499938964844,293.1499938964844,0.0,-0.0,285.8900451660156,0.8241119384765625,1.0,0.0639092400670051,299.6591796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.8900451660156,0.8241119384765625,1.0,0.3031579256057739,285.8895874023437,285.4979858398437,291.8666687011719,286.3531494140625,291.9052734375,300.26666259765625,285.8872375488281,1.0,1.0,1.0,0.050000000745058,0.0,1.0,-0.6466711163520813,0.6432191133499146,0.003451953176409,0.4677925705909729,0.2137856185436248,0.2137856185436248,0.0,7.866002082824707,410.0,3944.311279296875,-0.0,1768.8963623046875,1.0,283.1499938964844,286.1437072753906,289.35455322265625,289.6303100585937,293.1499938964844,293.1499938964844,283.1499938964844,17976.1953125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.2823518812656402,1.0,0.0,0.0,0.3167667984962463,0.5038200616836548,7.1207346685753245e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,1253.2537841796875,0.0,21.002870559692383,1895.4371337890625,0.0,32.472312927246094,0.2434389293193817,1.0,0.0,3.0,1.0,0.0
12043560,300.45562744140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.8836364746094,0.8241119980812073,1.0,0.0606898106634616,299.7606811523437,297.1499938964844,293.1499938964844,0.0,-0.0,285.8836364746094,0.8241119980812073,1.0,0.0639092922210693,299.7493591308594,297.1499938964844,293.1499938964844,0.0,-0.0,285.8836364746094,0.8241119980812073,1.0,0.0472031868994236,299.4725952148437,297.1499938964844,293.1499938964844,0.0,-0.0,285.8836364746094,0.8241119980812073,1.0,0.0639092922210693,299.66412353515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.8836364746094,0.8241119980812073,1.0,0.303158164024353,285.8831787109375,285.4891967773437,291.9033203125,286.3821105957031,291.9417419433594,300.2698669433594,285.8807373046875,1.0,1.0,1.0,0.050000000745058,0.0,1.0,-0.6466716527938843,0.6432196497917175,0.0034519569016993,0.4676335752010345,0.2164423167705536,0.2164423167705536,0.0,7.864241600036621,410.0,3972.806640625,-0.0,1768.8978271484375,1.0,283.1499938964844,286.1347045898437,289.38348388671875,289.66143798828125,293.1499938964844,293.1499938964844,283.1499938964844,17975.7265625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.2824916541576385,1.0,0.0,0.0,0.3200333714485168,0.503862738609314,7.229366882910426e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,1263.60009765625,0.0,21.02372932434082,1895.4371337890625,0.0,33.19804000854492,0.2435412257909774,1.0,0.0,3.0,1.0,0.0
12043620,300.46417236328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.8746337890625,0.8241121768951416,1.0,0.0606898814439773,299.77264404296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.8746337890625,0.8241121768951416,1.0,0.0639093667268753,299.7576599121094,297.1499938964844,293.1499938964844,0.0,-0.0,285.8746337890625,0.8241121768951416,1.0,0.0472032390534877,299.4794311523437,297.1499938964844,293.1499938964844,0.0,-0.0,285.8746337890625,0.8241121768951416,1.0,0.0639093667268753,299.6706237792969,297.1499938964844,293.1499938964844,0.0,-0.0,285.8746337890625,0.8241121768951416,1.0,0.3031585216522217,285.8741455078125,285.47723388671875,291.95318603515625,286.42144775390625,291.99139404296875,300.2745056152344,285.8716125488281,1.0,1.0,1.0,0.050000000745058,0.0,1.0,-0.6466723680496216,0.6432203650474548,0.0034519620239734,0.467421680688858,0.2200752645730972,0.2200752645730972,0.0,7.861895561218262,410.0,4011.716064453125,-0.0,1768.8997802734375,1.0,283.1499938964844,286.12213134765625,289.4228515625,289.70379638671875,293.1499938964844,293.1499938964844,283.1499938964844,17975.10546875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.2826815545558929,1.0,0.0,0.0,0.3245544135570526,0.5039179921150208,7.382805033984141e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,1277.7447509765625,0.0,21.05265617370605,1895.4371337890625,0.0,34.188995361328125,0.2436835616827011,1.0,0.0,3.0,1.0,0.0
12043680,300.4681396484375,297.1499938964844,293.1499938964844,0.0,-0.0,285.87030029296875,0.8241122364997864,1.0,0.0606899112462997,299.7781982421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.87030029296875,0.8241122364997864,1.0,0.0639093965291976,299.76153564453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.87030029296875,0.8241122364997864,1.0,0.0472032651305198,299.48260498046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.87030029296875,0.8241122364997864,1.0,0.0639093965291976,299.67364501953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.87030029296875,0.8241122364997864,1.0,0.3031586706638336,285.8697814941406,285.4715881347656,291.9766540527344,286.4399719238281,292.0147399902344,300.2767639160156,285.8672180175781,1.0,1.0,1.0,0.050000000745058,0.0,1.0,-0.6466726660728455,0.6432207226753235,0.0034519641194492,0.4673234224319458,0.2217907756567001,0.2217907756567001,0.0,7.8608078956604,410.0,4030.096923828125,-0.0,1768.9007568359375,1.0,283.1499938964844,286.1161193847656,289.4413757324219,289.7237243652344,293.1499938964844,293.1499938964844,283.1499938964844,17974.783203125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.2827708423137665,1.0,0.0,0.0,0.3267108500003814,0.5039440989494324,7.457312101166735e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,1284.4296875,0.0,21.06650352478028,1895.4371337890625,0.0,34.65705871582031,0.2437517493963241,1.0,0.0,3.0,1.0,0.0
12043740,300.480224609375,297.1499938964844,293.1499938964844,0.0,-0.0,285.85626220703125,0.8241124153137207,1.0,0.0606900081038475,299.795166015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.85626220703125,0.8241124153137207,1.0,0.063909500837326,299.7734069824219,297.1499938964844,293.1499938964844,0.0,-0.0,285.85626220703125,0.8241124153137207,1.0,0.0472033396363258,299.4922790527344,297.1499938964844,293.1499938964844,0.0,-0.0,285.85626220703125,0.8241124153137207,1.0,0.063909500837326,299.6828308105469,297.1499938964844,293.1499938964844,0.0,-0.0,285.85626220703125,0.8241124153137207,1.0,0.3031591475009918,285.8557434082031,285.4540100097656,292.04998779296875,286.4978332519531,292.08770751953125,300.2841491699219,285.85302734375,1.0,1.0,1.0,0.050000000745058,0.0,1.0,-0.6466736793518066,0.6432217359542847,0.0034519713371992,0.4670219719409942,0.2271790951490402,0.2271790951490402,0.0,7.857471466064453,410.0,4087.78125,-0.0,1768.9034423828125,1.0,283.1499938964844,286.0968322753906,289.4992370605469,289.7860107421875,293.1499938964844,293.1499938964844,283.1499938964844,17973.76953125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.2830498218536377,1.0,0.0,0.0,0.3335762917995453,0.5040216445922852,7.70055219589949e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,1305.428955078125,0.0,21.1107177734375,1895.4371337890625,0.0,36.12701797485352,0.2439703345298767,1.0,0.0,3.0,1.0,0.0
12043800,300.480224609375,297.1499938964844,293.1499938964844,0.0,-0.0,285.85626220703125,0.8241124153137207,1.0,0.0606900081038475,299.795166015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.85626220703125,0.8241124153137207,1.0,0.063909500837326,299.7734069824219,297.1499938964844,293.1499938964844,0.0,-0.0,285.85626220703125,0.8241124153137207,1.0,0.0472033396363258,299.4922790527344,297.1499938964844,293.1499938964844,0.0,-0.0,285.85626220703125,0.8241124153137207,1.0,0.063909500837326,299.6828308105469,297.1499938964844,293.1499938964844,0.0,-0.0,285.85626220703125,0.8241124153137207,1.0,0.3031591475009918,285.8557434082031,285.4540100097656,292.04998779296875,286.4978332519531,292.08770751953125,300.2841491699219,285.85302734375,1.0,1.0,1.0,0.050000000745058,0.0,1.0,-0.6466736793518066,0.6432217359542847,0.0034519713371992,0.4670219719409942,0.2271790951490402,0.2271790951490402,0.0,7.857471466064453,410.0,4087.78125,-0.0,1768.9034423828125,1.0,283.1499938964844,286.0968322753906,289.4992370605469,289.7860107421875,293.1499938964844,293.1499938964844,283.1499938964844,17973.76953125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.2830498218536377,1.0,0.0,0.0,0.3335762917995453,0.5040216445922852,7.70055219589949e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,1305.428955078125,0.0,21.1107177734375,1895.4371337890625,0.0,36.12701797485352,0.2439703345298767,1.0,0.0,3.0,1.0,0.0
