time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12043860,300.49188232421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.8416442871094,0.824112594127655,1.0,0.0606901012361049,299.8116455078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.8416442871094,0.824112594127655,1.0,0.0639095976948738,299.7849426269531,297.1499938964844,293.1499938964844,0.0,-0.0,285.8416442871094,0.824112594127655,1.0,0.0472034141421318,299.5016174316406,297.1499938964844,293.1499938964844,0.0,-0.0,285.8416442871094,0.824112594127655,1.0,0.0639095976948738,299.6916809082031,297.1499938964844,293.1499938964844,0.0,-0.0,285.8416442871094,0.824112594127655,1.0,0.30315962433815,285.8410949707031,285.4364013671875,292.1233215332031,286.5556335449219,292.16070556640625,300.2919006347656,285.8382873535156,1.0,1.0,1.0,0.050000000745058,0.0,1.0,-0.6466746926307678,0.6432226896286011,0.0034519780892878,0.4667280614376068,0.2326021045446396,0.2326021045446396,0.0,7.854219436645508,410.0,4145.77392578125,-0.0,1768.9061279296875,1.0,283.1499938964844,286.07684326171875,289.5570373535156,289.8482971191406,293.1499938964844,293.1499938964844,283.1499938964844,17972.78515625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.2833279967308044,1.0,0.0,0.0,0.3406294286251068,0.5040929913520813,7.960714754062792e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,1326.579345703125,0.0,21.15642547607422,1895.4371337890625,0.0,37.60480117797852,0.2441974133253097,1.0,0.0,3.0,1.0,0.0
12043920,300.49188232421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.8416442871094,0.824112594127655,1.0,0.0606901012361049,299.8116455078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.8416442871094,0.824112594127655,1.0,0.0639095976948738,299.7849426269531,297.1499938964844,293.1499938964844,0.0,-0.0,285.8416442871094,0.824112594127655,1.0,0.0472034141421318,299.5016174316406,297.1499938964844,293.1499938964844,0.0,-0.0,285.8416442871094,0.824112594127655,1.0,0.0639095976948738,299.6916809082031,297.1499938964844,293.1499938964844,0.0,-0.0,285.8416442871094,0.824112594127655,1.0,0.30315962433815,285.8410949707031,285.4364013671875,292.1233215332031,286.5556335449219,292.16070556640625,300.2919006347656,285.8382873535156,1.0,1.0,1.0,0.050000000745058,0.0,1.0,-0.6466746926307678,0.6432226896286011,0.0034519780892878,0.4667280614376068,0.2326021045446396,0.2326021045446396,0.0,7.854219436645508,410.0,4145.77392578125,-0.0,1768.9061279296875,1.0,283.1499938964844,286.07684326171875,289.5570373535156,289.8482971191406,293.1499938964844,293.1499938964844,283.1499938964844,17972.78515625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.2833279967308044,1.0,0.0,0.0,0.3406294286251068,0.5040929913520813,7.960714754062792e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,1326.579345703125,0.0,21.15642547607422,1895.4371337890625,0.0,37.60480117797852,0.2441974133253097,1.0,0.0,3.0,1.0,0.0
12043980,300.50311279296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.82647705078125,0.8241127729415894,1.0,0.0606901943683624,299.8276672363281,297.1499938964844,293.1499938964844,0.0,-0.0,285.82647705078125,0.8241127729415894,1.0,0.0639097020030021,299.7961120605469,297.1499938964844,293.1499938964844,0.0,-0.0,285.82647705078125,0.8241127729415894,1.0,0.0472034849226474,299.5107116699219,297.1499938964844,293.1499938964844,0.0,-0.0,285.82647705078125,0.8241127729415894,1.0,0.0639097020030021,299.70025634765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.82647705078125,0.8241127729415894,1.0,0.3031601011753082,285.8258972167969,285.4187927246094,292.1966552734375,286.6133728027344,292.2336730957031,300.2998962402344,285.822998046875,1.0,1.0,1.0,0.050000000745058,0.0,1.0,-0.6466756463050842,0.6432236433029175,0.0034519848413765,0.4664402604103088,0.2380542010068893,0.2380542010068893,0.0,7.851036548614502,410.0,4204.06640625,-0.0,1768.9088134765625,1.0,283.1499938964844,286.0562744140625,289.61474609375,289.9104919433594,293.1499938964844,293.1499938964844,283.1499938964844,17971.791015625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.2836053073406219,1.0,0.0,0.0,0.3478677570819855,0.5041595101356506,8.23957702067446e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,1347.86962890625,0.0,21.20369338989257,1895.4371337890625,0.0,39.0897102355957,0.2444332987070083,1.0,0.0,3.0,1.0,0.0
12044040,300.50311279296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.82647705078125,0.8241127729415894,1.0,0.0606901943683624,299.8276672363281,297.1499938964844,293.1499938964844,0.0,-0.0,285.82647705078125,0.8241127729415894,1.0,0.0639097020030021,299.7961120605469,297.1499938964844,293.1499938964844,0.0,-0.0,285.82647705078125,0.8241127729415894,1.0,0.0472034849226474,299.5107116699219,297.1499938964844,293.1499938964844,0.0,-0.0,285.82647705078125,0.8241127729415894,1.0,0.0639097020030021,299.70025634765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.82647705078125,0.8241127729415894,1.0,0.3031601011753082,285.8258972167969,285.4187927246094,292.1966552734375,286.6133728027344,292.2336730957031,300.2998962402344,285.822998046875,1.0,1.0,1.0,0.050000000745058,0.0,1.0,-0.6466756463050842,0.6432236433029175,0.0034519848413765,0.4664402604103088,0.2380542010068893,0.2380542010068893,0.0,7.851036548614502,410.0,4204.06640625,-0.0,1768.9088134765625,1.0,283.1499938964844,286.0562744140625,289.61474609375,289.9104919433594,293.1499938964844,293.1499938964844,283.1499938964844,17971.791015625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.2836053073406219,1.0,0.0,0.0,0.3478677570819855,0.5041595101356506,8.23957702067446e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,1347.86962890625,0.0,21.20369338989257,1895.4371337890625,0.0,39.0897102355957,0.2444332987070083,1.0,0.0,3.0,1.0,0.0
12044100,300.50860595703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.8187255859375,0.8241128921508789,1.0,0.0606902427971363,299.8355407714844,297.1499938964844,293.1499938964844,0.0,-0.0,285.8187255859375,0.8241128921508789,1.0,0.0639097467064857,299.80157470703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.8187255859375,0.8241128921508789,1.0,0.0472035221755504,299.5151672363281,297.1499938964844,293.1499938964844,0.0,-0.0,285.8187255859375,0.8241128921508789,1.0,0.0639097467064857,299.7044372558594,297.1499938964844,293.1499938964844,0.0,-0.0,285.8187255859375,0.8241128921508789,1.0,0.3031603097915649,285.8181457519531,285.4100036621094,292.2333374023437,286.6421813964844,292.2701721191406,300.303955078125,285.8152160644531,1.0,1.0,1.0,0.050000000745058,0.0,1.0,-0.6466761231422424,0.6432241201400757,0.0034519881010055,0.4662984013557434,0.240788996219635,0.240788996219635,0.0,7.849467754364014,410.0,4233.31396484375,-0.0,1768.91015625,1.0,283.1499938964844,286.0458068847656,289.6435852050781,289.94158935546875,293.1499938964844,293.1499938964844,283.1499938964844,17971.263671875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.2837437093257904,1.0,0.0,0.0,0.3515547215938568,0.5041922926902771,8.38660252355794e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,1358.5648193359375,0.0,21.22795867919922,1895.4371337890625,0.0,39.83512878417969,0.2445545643568039,1.0,0.0,3.0,1.0,0.0
12044160,300.5140075683594,297.1499938964844,293.1499938964844,0.0,-0.0,285.8108825683594,0.8241129517555237,1.0,0.0606902875006198,299.84332275390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.8108825683594,0.8241129517555237,1.0,0.0639097914099693,299.8069763183594,297.1499938964844,293.1499938964844,0.0,-0.0,285.8108825683594,0.8241129517555237,1.0,0.0472035557031631,299.51959228515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.8108825683594,0.8241129517555237,1.0,0.0639097914099693,299.7085876464844,297.1499938964844,293.1499938964844,0.0,-0.0,285.8108825683594,0.8241129517555237,1.0,0.303160548210144,285.810302734375,285.4012145996094,292.2699890136719,286.6709899902344,292.3066711425781,300.3080749511719,285.80731201171875,1.0,1.0,1.0,0.050000000745058,0.0,1.0,-0.6466765999794006,0.6432245969772339,0.0034519913606345,0.4661577045917511,0.2435287535190582,0.2435287535190582,0.0,7.847912311553955,410.0,4262.61669921875,-0.0,1768.911376953125,1.0,283.1499938964844,286.03521728515625,289.6723937988281,289.97265625,293.1499938964844,293.1499938964844,283.1499938964844,17970.71484375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.2838819324970245,1.0,0.0,0.0,0.3552864491939544,0.5042250752449036,8.539038809374233e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,1369.29150390625,0.0,21.252668380737305,1895.4371337890625,0.0,40.5825309753418,0.2446780651807785,1.0,0.0,3.0,1.0,0.0
12044220,300.52459716796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.794921875,0.8241131901741028,1.0,0.060690376907587,299.858642578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.794921875,0.8241131901741028,1.0,0.063909888267517,299.8175354003906,297.1499938964844,293.1499938964844,0.0,-0.0,285.794921875,0.8241131901741028,1.0,0.0472036264836788,299.5282897949219,297.1499938964844,293.1499938964844,0.0,-0.0,285.794921875,0.8241131901741028,1.0,0.063909888267517,299.7167053222656,297.1499938964844,293.1499938964844,0.0,-0.0,285.794921875,0.8241131901741028,1.0,0.3031609952449798,285.7943115234375,285.38360595703125,292.34332275390625,286.728515625,292.379638671875,300.31640625,285.7912902832031,1.0,1.0,1.0,0.050000000745058,0.0,1.0,-0.6466774940490723,0.6432254910469055,0.0034519978798925,0.4658798575401306,0.2490208745002746,0.2490208745002746,0.0,7.844841003417969,410.0,4321.3173828125,-0.0,1768.9139404296875,1.0,283.1499938964844,286.013671875,289.7298889160156,290.0346984863281,293.1499938964844,293.1499938964844,283.1499938964844,17969.638671875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.2841571867465973,1.0,0.0,0.0,0.3628841042518616,0.504289984703064,8.861285927252993e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,1390.8248291015625,0.0,21.30350112915039,1895.4371337890625,0.0,42.0794563293457,0.2449320256710052,1.0,0.0,3.0,1.0,0.0
12044280,300.52459716796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.794921875,0.8241131901741028,1.0,0.060690376907587,299.858642578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.794921875,0.8241131901741028,1.0,0.063909888267517,299.8175354003906,297.1499938964844,293.1499938964844,0.0,-0.0,285.794921875,0.8241131901741028,1.0,0.0472036264836788,299.5282897949219,297.1499938964844,293.1499938964844,0.0,-0.0,285.794921875,0.8241131901741028,1.0,0.063909888267517,299.7167053222656,297.1499938964844,293.1499938964844,0.0,-0.0,285.794921875,0.8241131901741028,1.0,0.3031609952449798,285.7943115234375,285.38360595703125,292.34332275390625,286.728515625,292.379638671875,300.31640625,285.7912902832031,1.0,1.0,1.0,0.050000000745058,0.0,1.0,-0.6466774940490723,0.6432254910469055,0.0034519978798925,0.4658798575401306,0.2490208745002746,0.2490208745002746,0.0,7.844841003417969,410.0,4321.3173828125,-0.0,1768.9139404296875,1.0,283.1499938964844,286.013671875,289.7298889160156,290.0346984863281,293.1499938964844,293.1499938964844,283.1499938964844,17969.638671875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.2841571867465973,1.0,0.0,0.0,0.3628841042518616,0.504289984703064,8.861285927252993e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,1390.8248291015625,0.0,21.30350112915039,1895.4371337890625,0.0,42.0794563293457,0.2449320256710052,1.0,0.0,3.0,1.0,0.0
12044340,300.5348205566406,297.1499938964844,293.1499938964844,0.0,-0.0,285.7786560058594,0.8241133689880371,1.0,0.0606904625892639,299.8736572265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.7786560058594,0.8241133689880371,1.0,0.0639099776744842,299.82781982421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.7786560058594,0.8241133689880371,1.0,0.0472036935389041,299.536865234375,297.1499938964844,293.1499938964844,0.0,-0.0,285.7786560058594,0.8241133689880371,1.0,0.0639099776744842,299.7245788574219,297.1499938964844,293.1499938964844,0.0,-0.0,285.7786560058594,0.8241133689880371,1.0,0.3031614422798157,285.7780456542969,285.3659973144531,292.4166564941406,286.7858581542969,292.45263671875,300.3247985839844,285.77496337890625,1.0,1.0,1.0,0.050000000745058,0.0,1.0,-0.6466784477233887,0.6432264447212219,0.0034520041663199,0.4656055271625519,0.254528284072876,0.254528284072876,0.0,7.841809272766113,410.0,4380.208984375,-0.0,1768.91650390625,1.0,283.1499938964844,285.9917297363281,289.7872314453125,290.0965881347656,293.1499938964844,293.1499938964844,283.1499938964844,17968.50390625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.2844312191009521,1.0,0.0,0.0,0.3706612586975097,0.5043544173240662,9.208606321919888e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,1412.4681396484375,0.0,21.3562240600586,1895.4371337890625,0.0,43.58115768432617,0.2451959103345871,1.0,0.0,3.0,1.0,0.0
12044400,300.5348205566406,297.1499938964844,293.1499938964844,0.0,-0.0,285.7786560058594,0.8241133689880371,1.0,0.0606904625892639,299.8736572265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.7786560058594,0.8241133689880371,1.0,0.0639099776744842,299.82781982421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.7786560058594,0.8241133689880371,1.0,0.0472036935389041,299.536865234375,297.1499938964844,293.1499938964844,0.0,-0.0,285.7786560058594,0.8241133689880371,1.0,0.0639099776744842,299.7245788574219,297.1499938964844,293.1499938964844,0.0,-0.0,285.7786560058594,0.8241133689880371,1.0,0.3031614422798157,285.7780456542969,285.3659973144531,292.4166564941406,286.7858581542969,292.45263671875,300.3247985839844,285.77496337890625,1.0,1.0,1.0,0.050000000745058,0.0,1.0,-0.6466784477233887,0.6432264447212219,0.0034520041663199,0.4656055271625519,0.254528284072876,0.254528284072876,0.0,7.841809272766113,410.0,4380.208984375,-0.0,1768.91650390625,1.0,283.1499938964844,285.9917297363281,289.7872314453125,290.0965881347656,293.1499938964844,293.1499938964844,283.1499938964844,17968.50390625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.2844312191009521,1.0,0.0,0.0,0.3706612586975097,0.5043544173240662,9.208606321919888e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,1412.4681396484375,0.0,21.3562240600586,1895.4371337890625,0.0,43.58115768432617,0.2451959103345871,1.0,0.0,3.0,1.0,0.0
12044460,300.54473876953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.7621459960937,0.8241134881973267,1.0,0.060690551996231,299.8883972167969,297.1499938964844,293.1499938964844,0.0,-0.0,285.7621459960937,0.8241134881973267,1.0,0.063910074532032,299.8378601074219,297.1499938964844,293.1499938964844,0.0,-0.0,285.7621459960937,0.8241134881973267,1.0,0.0472037605941295,299.5452575683594,297.1499938964844,293.1499938964844,0.0,-0.0,285.7621459960937,0.8241134881973267,1.0,0.063910074532032,299.7322998046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.7621459960937,0.8241134881973267,1.0,0.3031618595123291,285.76153564453125,285.348388671875,292.489990234375,286.8430480957031,292.525634765625,300.33331298828125,285.7583923339844,1.0,1.0,1.0,0.050000000745058,0.0,1.0,-0.6466793417930603,0.6432273387908936,0.0034520104527473,0.4653345048427582,0.2600471675395965,0.2600471675395965,0.0,7.838815212249756,410.0,4439.22119140625,-0.0,1768.9189453125,1.0,283.1499938964844,285.9693908691406,289.84442138671875,290.1583557128906,293.1499938964844,293.1499938964844,283.1499938964844,17967.25,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.2847045361995697,1.0,0.0,0.0,0.3786158263683319,0.5044248700141907,9.582851845379992e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,1434.207275390625,0.0,21.411130905151367,1895.4371337890625,0.0,45.09032440185547,0.2454697489738464,1.0,0.0,3.0,1.0,0.0
12044520,300.54473876953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.7621459960937,0.8241134881973267,1.0,0.060690551996231,299.8883972167969,297.1499938964844,293.1499938964844,0.0,-0.0,285.7621459960937,0.8241134881973267,1.0,0.063910074532032,299.8378601074219,297.1499938964844,293.1499938964844,0.0,-0.0,285.7621459960937,0.8241134881973267,1.0,0.0472037605941295,299.5452575683594,297.1499938964844,293.1499938964844,0.0,-0.0,285.7621459960937,0.8241134881973267,1.0,0.063910074532032,299.7322998046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.7621459960937,0.8241134881973267,1.0,0.3031618595123291,285.76153564453125,285.348388671875,292.489990234375,286.8430480957031,292.525634765625,300.33331298828125,285.7583923339844,1.0,1.0,1.0,0.050000000745058,0.0,1.0,-0.6466793417930603,0.6432273387908936,0.0034520104527473,0.4653345048427582,0.2600471675395965,0.2600471675395965,0.0,7.838815212249756,410.0,4439.22119140625,-0.0,1768.9189453125,1.0,283.1499938964844,285.9693908691406,289.84442138671875,290.1583557128906,293.1499938964844,293.1499938964844,283.1499938964844,17967.25,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.2847045361995697,1.0,0.0,0.0,0.3786158263683319,0.5044248700141907,9.582851845379992e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,1434.207275390625,0.0,21.411130905151367,1895.4371337890625,0.0,45.09032440185547,0.2454697489738464,1.0,0.0,3.0,1.0,0.0
12044580,300.5544128417969,297.1499938964844,293.1499938964844,0.0,-0.0,285.74542236328125,0.824113667011261,1.0,0.0606906376779079,299.9028625488281,297.1499938964844,293.1499938964844,0.0,-0.0,285.74542236328125,0.824113667011261,1.0,0.0639101639389991,299.8476867675781,297.1499938964844,293.1499938964844,0.0,-0.0,285.74542236328125,0.824113667011261,1.0,0.0472038276493549,299.5535583496094,297.1499938964844,293.1499938964844,0.0,-0.0,285.74542236328125,0.824113667011261,1.0,0.0639101639389991,299.7398681640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.74542236328125,0.824113667011261,1.0,0.3031623065471649,285.74481201171875,285.330810546875,292.5633239746094,286.9000549316406,292.5986022949219,300.3418273925781,285.7416381835937,1.0,1.0,1.0,0.050000000745058,0.0,1.0,-0.6466802358627319,0.6432282328605652,0.0034520167391747,0.4650663733482361,0.2655761241912842,0.2655761241912842,0.0,7.835853576660156,410.0,4498.3115234375,-0.0,1768.92138671875,1.0,283.1499938964844,285.9467163085937,289.9013977050781,290.2199401855469,293.1499938964844,293.1499938964844,283.1499938964844,17965.97265625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.284976065158844,1.0,0.0,0.0,0.3867507576942444,0.5044994950294495,9.98516558325946e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,1456.028564453125,0.0,21.46833229064941,1895.4371337890625,0.0,46.60089492797852,0.2457543313503265,1.0,0.0,3.0,1.0,0.0
12044640,300.5544128417969,297.1499938964844,293.1499938964844,0.0,-0.0,285.74542236328125,0.824113667011261,1.0,0.0606906376779079,299.9028625488281,297.1499938964844,293.1499938964844,0.0,-0.0,285.74542236328125,0.824113667011261,1.0,0.0639101639389991,299.8476867675781,297.1499938964844,293.1499938964844,0.0,-0.0,285.74542236328125,0.824113667011261,1.0,0.0472038276493549,299.5535583496094,297.1499938964844,293.1499938964844,0.0,-0.0,285.74542236328125,0.824113667011261,1.0,0.0639101639389991,299.7398681640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.74542236328125,0.824113667011261,1.0,0.3031623065471649,285.74481201171875,285.330810546875,292.5633239746094,286.9000549316406,292.5986022949219,300.3418273925781,285.7416381835937,1.0,1.0,1.0,0.050000000745058,0.0,1.0,-0.6466802358627319,0.6432282328605652,0.0034520167391747,0.4650663733482361,0.2655761241912842,0.2655761241912842,0.0,7.835853576660156,410.0,4498.3115234375,-0.0,1768.92138671875,1.0,283.1499938964844,285.9467163085937,289.9013977050781,290.2199401855469,293.1499938964844,293.1499938964844,283.1499938964844,17965.97265625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.284976065158844,1.0,0.0,0.0,0.3867507576942444,0.5044994950294495,9.98516558325946e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,1456.028564453125,0.0,21.46833229064941,1895.4371337890625,0.0,46.60089492797852,0.2457543313503265,1.0,0.0,3.0,1.0,0.0
12044700,300.5591125488281,297.1499938964844,293.1499938964844,0.0,-0.0,285.7370300292969,0.8241137862205505,1.0,0.0606906786561012,299.90997314453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.7370300292969,0.8241137862205505,1.0,0.0639102086424827,299.8525390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.7370300292969,0.8241137862205505,1.0,0.0472038611769676,299.55767822265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.7370300292969,0.8241137862205505,1.0,0.0639102086424827,299.7435913085937,297.1499938964844,293.1499938964844,0.0,-0.0,285.7370300292969,0.8241137862205505,1.0,0.3031625151634216,285.7364196777344,285.3219909667969,292.6000061035156,286.928466796875,292.6351013183594,300.3460998535156,285.73321533203125,1.0,1.0,1.0,0.050000000745058,0.0,1.0,-0.6466807126998901,0.6432286500930786,0.003452019765973,0.4649332761764526,0.2683438956737518,0.2683438956737518,0.0,7.834383964538574,410.0,4527.88134765625,-0.0,1768.922607421875,1.0,283.1499938964844,285.9352722167969,289.9298095703125,290.2506408691406,293.1499938964844,293.1499938964844,283.1499938964844,17965.302734375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.2851113080978393,1.0,0.0,0.0,0.3908860981464386,0.5045400261878967,1.0196674615770009e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,1466.9696044921875,0.0,21.49786758422852,1895.4371337890625,0.0,47.35758209228516,0.245900809764862,1.0,0.0,3.0,1.0,0.0
12044760,300.5637512207031,297.1499938964844,293.1499938964844,0.0,-0.0,285.7286071777344,0.8241138458251953,1.0,0.0606907233595848,299.91705322265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.7286071777344,0.8241138458251953,1.0,0.0639102533459663,299.8573303222656,297.1499938964844,293.1499938964844,0.0,-0.0,285.7286071777344,0.8241138458251953,1.0,0.0472038947045803,299.5617370605469,297.1499938964844,293.1499938964844,0.0,-0.0,285.7286071777344,0.8241138458251953,1.0,0.0639102533459663,299.74725341796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.7286071777344,0.8241138458251953,1.0,0.3031627237796783,285.7279663085937,285.3132019042969,292.6366577148437,286.9568176269531,292.6716003417969,300.3503723144531,285.72479248046875,1.0,1.0,1.0,0.050000000745058,0.0,1.0,-0.6466811299324036,0.6432291269302368,0.0034520227927714,0.4648008346557617,0.2711137533187866,0.2711137533187866,0.0,7.832921504974365,410.0,4557.45947265625,-0.0,1768.923828125,1.0,283.1499938964844,285.9237060546875,289.95819091796875,290.28131103515625,293.1499938964844,293.1499938964844,283.1499938964844,17964.625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.2852461338043213,1.0,0.0,0.0,0.3950672745704651,0.5045828819274902,1.0414660245317009e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,1477.9268798828125,0.0,21.528064727783203,1895.4371337890625,0.0,48.11450958251953,0.246050164103508,1.0,0.0,3.0,1.0,0.0
12044820,300.5707092285156,297.1499938964844,293.1499938964844,0.0,-0.0,285.7157287597656,0.8241139650344849,1.0,0.0606907866895198,299.9276733398437,297.1499938964844,293.1499938964844,0.0,-0.0,285.7157287597656,0.8241139650344849,1.0,0.0639103204011917,299.864501953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.7157287597656,0.8241139650344849,1.0,0.0472039468586444,299.5679016113281,297.1499938964844,293.1499938964844,0.0,-0.0,285.7157287597656,0.8241139650344849,1.0,0.0639103204011917,299.7527770996094,297.1499938964844,293.1499938964844,0.0,-0.0,285.7157287597656,0.8241139650344849,1.0,0.3031630516052246,285.715087890625,285.2998352050781,292.6924133300781,286.99981689453125,292.7270812988281,300.3569030761719,285.7119140625,1.0,1.0,1.0,0.050000000745058,0.0,1.0,-0.6466817855834961,0.6432297825813293,0.0034520274493843,0.4646006226539612,0.2753274738788605,0.2753274738788605,0.0,7.830711364746094,410.0,4602.431640625,-0.0,1768.9256591796875,1.0,283.1499938964844,285.9060363769531,290.00115966796875,290.3277893066406,293.1499938964844,293.1499938964844,283.1499938964844,17963.494140625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.28545081615448,1.0,0.0,0.0,0.4015100002288818,0.504656970500946,1.0756877166784308e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,1494.6199951171875,0.0,21.57535743713379,1895.4371337890625,0.0,49.26926040649414,0.2462827712297439,1.0,0.0,3.0,1.0,0.0
12044880,300.5728759765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.711669921875,0.8241140246391296,1.0,0.0606908053159713,299.9309997558594,297.1499938964844,293.1499938964844,0.0,-0.0,285.711669921875,0.8241140246391296,1.0,0.0639103427529335,299.86676025390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.711669921875,0.8241140246391296,1.0,0.0472039617598056,299.56982421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.711669921875,0.8241140246391296,1.0,0.0639103427529335,299.7545166015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.711669921875,0.8241140246391296,1.0,0.3031631410121918,285.7110290527344,285.29559326171875,292.7099914550781,287.01336669921875,292.7445983886719,300.35894775390625,285.70782470703125,1.0,1.0,1.0,0.050000000745058,0.0,1.0,-0.6466820240020752,0.6432299613952637,0.0034520288463681,0.4645377695560455,0.2766591906547546,0.2766591906547546,0.0,7.830017566680908,410.0,4616.630859375,-0.0,1768.92626953125,1.0,283.1499938964844,285.9004211425781,290.01470947265625,290.3424377441406,293.1499938964844,293.1499938964844,283.1499938964844,17963.19921875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.2855147123336792,1.0,0.0,0.0,0.4035678803920746,0.5046796202659607,1.0867425181970702e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,1499.8890380859375,0.0,21.59060859680176,1895.4371337890625,0.0,49.63092803955078,0.246357724070549,1.0,0.0,3.0,1.0,0.0
12044940,300.58172607421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.6946716308594,0.824114203453064,1.0,0.0606908909976482,299.9447021484375,297.1499938964844,293.1499938964844,0.0,-0.0,285.6946716308594,0.824114203453064,1.0,0.0639104321599006,299.87603759765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.6946716308594,0.824114203453064,1.0,0.0472040250897407,299.5777893066406,297.1499938964844,293.1499938964844,0.0,-0.0,285.6946716308594,0.824114203453064,1.0,0.0639104321599006,299.7616271972656,297.1499938964844,293.1499938964844,0.0,-0.0,285.6946716308594,0.824114203453064,1.0,0.3031635582447052,285.6940612792969,285.27801513671875,292.7833251953125,287.06964111328125,292.81756591796875,300.36749267578125,285.6908264160156,1.0,1.0,1.0,0.050000000745058,0.0,1.0,-0.646682858467102,0.6432308554649353,0.0034520348999649,0.4642770886421203,0.2822121083736419,0.2822121083736419,0.0,7.827140808105469,410.0,4675.8134765625,-0.0,1768.9287109375,1.0,283.1499938964844,285.8768310546875,290.07098388671875,290.4033508300781,293.1499938964844,293.1499938964844,283.1499938964844,17961.650390625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.285781979560852,1.0,0.0,0.0,0.4122553467750549,0.5047962069511414,1.1340340222432133e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,1521.9163818359375,0.0,21.656295776367188,1895.4371337890625,0.0,51.15103149414063,0.2466777116060257,1.0,0.0,3.0,1.0,0.0
12045000,300.58172607421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.6946716308594,0.824114203453064,1.0,0.0606908909976482,299.9447021484375,297.1499938964844,293.1499938964844,0.0,-0.0,285.6946716308594,0.824114203453064,1.0,0.0639104321599006,299.87603759765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.6946716308594,0.824114203453064,1.0,0.0472040250897407,299.5777893066406,297.1499938964844,293.1499938964844,0.0,-0.0,285.6946716308594,0.824114203453064,1.0,0.0639104321599006,299.7616271972656,297.1499938964844,293.1499938964844,0.0,-0.0,285.6946716308594,0.824114203453064,1.0,0.3031635582447052,285.6940612792969,285.27801513671875,292.7833251953125,287.06964111328125,292.81756591796875,300.36749267578125,285.6908264160156,1.0,1.0,1.0,0.050000000745058,0.0,1.0,-0.646682858467102,0.6432308554649353,0.0034520348999649,0.4642770886421203,0.2822121083736419,0.2822121083736419,0.0,7.827140808105469,410.0,4675.8134765625,-0.0,1768.9287109375,1.0,283.1499938964844,285.8768310546875,290.07098388671875,290.4033508300781,293.1499938964844,293.1499938964844,283.1499938964844,17961.650390625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.285781979560852,1.0,0.0,0.0,0.4122553467750549,0.5047962069511414,1.1340340222432133e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,1521.9163818359375,0.0,21.656295776367188,1895.4371337890625,0.0,51.15103149414063,0.2466777116060257,1.0,0.0,3.0,1.0,0.0
12045060,300.59033203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.6776733398437,0.8241143822669983,1.0,0.0606909729540348,299.9581298828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.6776733398437,0.8241143822669983,1.0,0.0639105141162872,299.8851623535156,297.1499938964844,293.1499938964844,0.0,-0.0,285.6776733398437,0.8241143822669983,1.0,0.0472040884196758,299.585693359375,297.1499938964844,293.1499938964844,0.0,-0.0,285.6776733398437,0.8241143822669983,1.0,0.0639105141162872,299.76861572265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.6776733398437,0.8241143822669983,1.0,0.3031639754772186,285.6770324707031,285.2604064941406,292.8566589355469,287.1256103515625,292.8905639648437,300.3759765625,285.673828125,1.0,1.0,1.0,0.050000000745058,0.0,1.0,-0.6466837525367737,0.6432316899299622,0.0034520409535616,0.4640190005302429,0.2877726554870605,0.2877726554870605,0.0,7.82429313659668,410.0,4734.998046875,-0.0,1768.9310302734375,1.0,283.1499938964844,285.8529663085937,290.1269226074219,290.46392822265625,293.1499938964844,293.1499938964844,283.1499938964844,17960.08984375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.2860469222068786,1.0,0.0,0.0,0.4211351573467254,0.5049332976341248,1.1834134561183872e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,1543.9886474609375,0.0,21.72540855407715,1895.4371337890625,0.0,52.66863632202149,0.2470110207796096,1.0,0.0,3.0,1.0,0.0
12045120,300.59033203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.6776733398437,0.8241143822669983,1.0,0.0606909729540348,299.9581298828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.6776733398437,0.8241143822669983,1.0,0.0639105141162872,299.8851623535156,297.1499938964844,293.1499938964844,0.0,-0.0,285.6776733398437,0.8241143822669983,1.0,0.0472040884196758,299.585693359375,297.1499938964844,293.1499938964844,0.0,-0.0,285.6776733398437,0.8241143822669983,1.0,0.0639105141162872,299.76861572265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.6776733398437,0.8241143822669983,1.0,0.3031639754772186,285.6770324707031,285.2604064941406,292.8566589355469,287.1256103515625,292.8905639648437,300.3759765625,285.673828125,1.0,1.0,1.0,0.050000000745058,0.0,1.0,-0.6466837525367737,0.6432316899299622,0.0034520409535616,0.4640190005302429,0.2877726554870605,0.2877726554870605,0.0,7.82429313659668,410.0,4734.998046875,-0.0,1768.9310302734375,1.0,283.1499938964844,285.8529663085937,290.1269226074219,290.46392822265625,293.1499938964844,293.1499938964844,283.1499938964844,17960.08984375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.2860469222068786,1.0,0.0,0.0,0.4211351573467254,0.5049332976341248,1.1834134561183872e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,1543.9886474609375,0.0,21.72540855407715,1895.4371337890625,0.0,52.66863632202149,0.2470110207796096,1.0,0.0,3.0,1.0,0.0
12045180,300.59869384765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.66064453125,0.8241145610809326,1.0,0.0606910549104213,299.9713134765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.66064453125,0.8241145610809326,1.0,0.0639106035232544,299.8941650390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.66064453125,0.8241145610809326,1.0,0.0472041554749012,299.5934753417969,297.1499938964844,293.1499938964844,0.0,-0.0,285.66064453125,0.8241145610809326,1.0,0.0639106035232544,299.7754821777344,297.1499938964844,293.1499938964844,0.0,-0.0,285.66064453125,0.8241145610809326,1.0,0.303164392709732,285.6600036621094,285.2427978515625,292.92999267578125,287.1812744140625,292.9635314941406,300.3844299316406,285.65679931640625,1.0,1.0,1.0,0.050000000745058,0.0,1.0,-0.6466845870018005,0.6432325839996338,0.0034520470071583,0.463763564825058,0.2933405637741089,0.2933405637741089,0.0,7.821475982666016,410.0,4794.1806640625,-0.0,1768.933349609375,1.0,283.1499938964844,285.828857421875,290.1825866699219,290.52423095703125,293.1499938964844,293.1499938964844,283.1499938964844,17958.35546875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.2863107919692993,1.0,0.0,0.0,0.4302088320255279,0.5051063895225525,1.2349579137094224e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,1566.1146240234375,0.0,21.798620223999023,1895.4371337890625,0.0,54.19113540649414,0.2473585754632949,1.0,0.0,3.0,1.0,0.0
12045240,300.59869384765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.66064453125,0.8241145610809326,1.0,0.0606910549104213,299.9713134765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.66064453125,0.8241145610809326,1.0,0.0639106035232544,299.8941650390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.66064453125,0.8241145610809326,1.0,0.0472041554749012,299.5934753417969,297.1499938964844,293.1499938964844,0.0,-0.0,285.66064453125,0.8241145610809326,1.0,0.0639106035232544,299.7754821777344,297.1499938964844,293.1499938964844,0.0,-0.0,285.66064453125,0.8241145610809326,1.0,0.303164392709732,285.6600036621094,285.2427978515625,292.92999267578125,287.1812744140625,292.9635314941406,300.3844299316406,285.65679931640625,1.0,1.0,1.0,0.050000000745058,0.0,1.0,-0.6466845870018005,0.6432325839996338,0.0034520470071583,0.463763564825058,0.2933405637741089,0.2933405637741089,0.0,7.821475982666016,410.0,4794.1806640625,-0.0,1768.933349609375,1.0,283.1499938964844,285.828857421875,290.1825866699219,290.52423095703125,293.1499938964844,293.1499938964844,283.1499938964844,17958.35546875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.2863107919692993,1.0,0.0,0.0,0.4302088320255279,0.5051063895225525,1.2349579137094224e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,1566.1146240234375,0.0,21.798620223999023,1895.4371337890625,0.0,54.19113540649414,0.2473585754632949,1.0,0.0,3.0,1.0,0.0
12045300,300.6028137207031,297.1499938964844,293.1499938964844,0.0,-0.0,285.6521301269531,0.8241146206855774,1.0,0.0606910958886146,299.977783203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.6521301269531,0.8241146206855774,1.0,0.0639106482267379,299.8985900878906,297.1499938964844,293.1499938964844,0.0,-0.0,285.6521301269531,0.8241146206855774,1.0,0.0472041852772235,299.59735107421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.6521301269531,0.8241146206855774,1.0,0.0639106482267379,299.77886962890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.6521301269531,0.8241146206855774,1.0,0.3031646013259887,285.6514892578125,285.2340087890625,292.9666748046875,287.2089538574219,293.0000305175781,300.3886413574219,285.6482849121094,1.0,1.0,1.0,0.050000000745058,0.0,1.0,-0.646685004234314,0.6432330012321472,0.0034520498011261,0.4636369049549103,0.2961273491382599,0.2961273491382599,0.0,7.82007884979248,410.0,4823.76318359375,-0.0,1768.9345703125,1.0,283.1499938964844,285.8167419433594,290.21026611328125,290.55426025390625,293.1499938964844,293.1499938964844,283.1499938964844,17957.37890625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.2864423394203186,1.0,0.0,0.0,0.434819221496582,0.5052118897438049,1.2615687161599e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,1577.2091064453125,0.0,21.83701515197754,1895.4371337890625,0.0,54.95414352416992,0.2475381344556808,1.0,0.0,3.0,1.0,0.0
12045360,300.6068420410156,297.1499938964844,293.1499938964844,0.0,-0.0,285.64361572265625,0.8241146802902222,1.0,0.0606911368668079,299.9841613769531,297.1499938964844,293.1499938964844,0.0,-0.0,285.64361572265625,0.8241146802902222,1.0,0.0639106854796409,299.90301513671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.64361572265625,0.8241146802902222,1.0,0.0472042150795459,299.6011962890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.64361572265625,0.8241146802902222,1.0,0.0639106854796409,299.7822265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.64361572265625,0.8241146802902222,1.0,0.3031647801399231,285.6430053710937,285.2251892089844,293.0033264160156,287.236572265625,293.0365295410156,300.392822265625,285.6397705078125,1.0,1.0,1.0,0.050000000745058,0.0,1.0,-0.6466854810714722,0.6432334184646606,0.0034520528279244,0.463511049747467,0.2989160418510437,0.2989160418510437,0.0,7.818691253662109,410.0,4853.34326171875,-0.0,1768.9356689453125,1.0,283.1499938964844,285.8045654296875,290.2378845214844,290.5841979980469,293.1499938964844,293.1499938964844,283.1499938964844,17956.380859375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.2865734994411468,1.0,0.0,0.0,0.4394799172878265,0.5053306818008423,1.2887584333043378e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,1588.305908203125,0.0,21.876712799072266,1895.4371337890625,0.0,55.7173957824707,0.2477217465639114,1.0,0.0,3.0,1.0,0.0
12045420,300.6147766113281,297.1499938964844,293.1499938964844,0.0,-0.0,285.6266174316406,0.8241148591041565,1.0,0.0606912150979042,299.99664306640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.6266174316406,0.8241148591041565,1.0,0.0639107748866081,299.9117431640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.6266174316406,0.8241148591041565,1.0,0.047204278409481,299.6088562011719,297.1499938964844,293.1499938964844,0.0,-0.0,285.6266174316406,0.8241148591041565,1.0,0.0639107748866081,299.78887939453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.6266174316406,0.8241148591041565,1.0,0.3031651973724365,285.6260070800781,285.2076110839844,293.07666015625,287.29150390625,293.1095275878906,300.401123046875,285.622802734375,1.0,1.0,1.0,0.050000000745058,0.0,1.0,-0.6466862559318542,0.6432342529296875,0.0034520586486905,0.4632618427276611,0.3044992685317993,0.3044992685317993,0.0,7.815943717956543,410.0,4912.482421875,-0.0,1768.93798828125,1.0,283.1499938964844,285.780029296875,290.2928161621094,290.643798828125,293.1499938964844,293.1499938964844,283.1499938964844,17954.12109375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.2868352830410003,1.0,0.0,0.0,0.4489519000053406,0.5056288242340088,1.3449096059048316e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,1610.53857421875,0.0,21.960861206054688,1895.4371337890625,0.0,57.24900817871094,0.2481020987033844,1.0,0.0,3.0,1.0,0.0
12045480,300.6147766113281,297.1499938964844,293.1499938964844,0.0,-0.0,285.6266174316406,0.8241148591041565,1.0,0.0606912150979042,299.99664306640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.6266174316406,0.8241148591041565,1.0,0.0639107748866081,299.9117431640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.6266174316406,0.8241148591041565,1.0,0.047204278409481,299.6088562011719,297.1499938964844,293.1499938964844,0.0,-0.0,285.6266174316406,0.8241148591041565,1.0,0.0639107748866081,299.78887939453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.6266174316406,0.8241148591041565,1.0,0.3031651973724365,285.6260070800781,285.2076110839844,293.07666015625,287.29150390625,293.1095275878906,300.401123046875,285.622802734375,1.0,1.0,1.0,0.050000000745058,0.0,1.0,-0.6466862559318542,0.6432342529296875,0.0034520586486905,0.4632618427276611,0.3044992685317993,0.3044992685317993,0.0,7.815943717956543,410.0,4912.482421875,-0.0,1768.93798828125,1.0,283.1499938964844,285.780029296875,290.2928161621094,290.643798828125,293.1499938964844,293.1499938964844,283.1499938964844,17954.12109375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.2868352830410003,1.0,0.0,0.0,0.4489519000053406,0.5056288242340088,1.3449096059048316e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,1610.53857421875,0.0,21.960861206054688,1895.4371337890625,0.0,57.24900817871094,0.2481020987033844,1.0,0.0,3.0,1.0,0.0
12045540,300.6224670410156,297.1499938964844,293.1499938964844,0.0,-0.0,285.6096496582031,0.8241150379180908,1.0,0.0606912933290004,300.0087280273437,297.1499938964844,293.1499938964844,0.0,-0.0,285.6096496582031,0.8241150379180908,1.0,0.0639108568429946,299.9203491210937,297.1499938964844,293.1499938964844,0.0,-0.0,285.6096496582031,0.8241150379180908,1.0,0.0472043417394161,299.6164245605469,297.1499938964844,293.1499938964844,0.0,-0.0,285.6096496582031,0.8241150379180908,1.0,0.0639108568429946,299.7953796386719,297.1499938964844,293.1499938964844,0.0,-0.0,285.6096496582031,0.8241150379180908,1.0,0.3031655848026275,285.6090087890625,285.19000244140625,293.1499938964844,287.3460693359375,293.1824035644531,300.4093322753906,285.6058349609375,1.0,1.0,1.0,0.050000000745058,0.0,1.0,-0.6466870903968811,0.6432350277900696,0.003452064236626,0.4630163311958313,0.310091108083725,0.310091108083725,0.0,7.813238143920898,410.0,4971.55908203125,-0.0,1768.940185546875,1.0,283.1499938964844,285.7553100585937,290.3472900390625,290.70294189453125,293.1499938964844,293.1499938964844,283.1499938964844,17951.830078125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.2870894372463226,1.0,0.0,0.0,0.4586332738399505,0.5060031414031982,1.4035393292033405e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,1632.7958984375,0.0,22.051647186279297,1895.4371337890625,0.0,58.74590301513672,0.2485017776489257,1.0,0.0,3.0,1.0,0.0
12045600,300.6224670410156,297.1499938964844,293.1499938964844,0.0,-0.0,285.6096496582031,0.8241150379180908,1.0,0.0606912933290004,300.0087280273437,297.1499938964844,293.1499938964844,0.0,-0.0,285.6096496582031,0.8241150379180908,1.0,0.0639108568429946,299.9203491210937,297.1499938964844,293.1499938964844,0.0,-0.0,285.6096496582031,0.8241150379180908,1.0,0.0472043417394161,299.6164245605469,297.1499938964844,293.1499938964844,0.0,-0.0,285.6096496582031,0.8241150379180908,1.0,0.0639108568429946,299.7953796386719,297.1499938964844,293.1499938964844,0.0,-0.0,285.6096496582031,0.8241150379180908,1.0,0.3031655848026275,285.6090087890625,285.19000244140625,293.1499938964844,287.3460693359375,293.1824035644531,300.4093322753906,285.6058349609375,1.0,1.0,1.0,0.050000000745058,0.0,1.0,-0.6466870903968811,0.6432350277900696,0.003452064236626,0.4630163311958313,0.310091108083725,0.310091108083725,0.0,7.813238143920898,410.0,4971.55908203125,-0.0,1768.940185546875,1.0,283.1499938964844,285.7553100585937,290.3472900390625,290.70294189453125,293.1499938964844,293.1499938964844,283.1499938964844,17951.830078125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.2870894372463226,1.0,0.0,0.0,0.4586332738399505,0.5060031414031982,1.4035393292033405e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,1632.7958984375,0.0,22.051647186279297,1895.4371337890625,0.0,58.74590301513672,0.2485017776489257,1.0,0.0,3.0,1.0,0.0
12045660,300.62994384765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.5925598144531,0.8241151571273804,1.0,0.0606913715600967,300.0207214355469,297.1499938964844,293.1499938964844,0.0,-0.0,285.5925598144531,0.8241151571273804,1.0,0.0639109387993812,299.9288330078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.5925598144531,0.8241151571273804,1.0,0.0472044013440609,299.6239318847656,297.1499938964844,293.1499938964844,0.0,-0.0,285.5925598144531,0.8241151571273804,1.0,0.0639109387993812,299.80181884765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.5925598144531,0.8241151571273804,1.0,0.3031659722328186,285.5919189453125,285.17340087890625,293.2191772460937,287.3969116210937,293.2518920898437,300.4174194335937,285.588623046875,1.0,1.0,1.0,0.050000000745058,0.0,1.0,-0.646687924861908,0.6432358622550964,0.0034520698245614,0.4627756476402282,0.3156698942184448,0.3156698942184448,0.0,7.810585975646973,410.0,5029.26806640625,-0.0,1768.9423828125,1.0,283.1499938964844,285.73016357421875,290.39892578125,290.7601623535156,293.1499938964844,293.1499938964844,283.1499938964844,17949.298828125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.2875014841556549,1.0,0.0,0.0,0.4684969186782837,0.5065048933029175,1.4645592294471044e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,1654.7105712890625,0.0,22.15122604370117,1895.4371337890625,0.0,61.193397521972656,0.2489224970340728,1.0,0.0,3.0,1.0,0.0
12045720,300.62994384765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.5925598144531,0.8241151571273804,1.0,0.0606913715600967,300.0207214355469,297.1499938964844,293.1499938964844,0.0,-0.0,285.5925598144531,0.8241151571273804,1.0,0.0639109387993812,299.9288330078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.5925598144531,0.8241151571273804,1.0,0.0472044013440609,299.6239318847656,297.1499938964844,293.1499938964844,0.0,-0.0,285.5925598144531,0.8241151571273804,1.0,0.0639109387993812,299.80181884765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.5925598144531,0.8241151571273804,1.0,0.3031659722328186,285.5919189453125,285.17340087890625,293.2191772460937,287.3969116210937,293.2518920898437,300.4174194335937,285.588623046875,1.0,1.0,1.0,0.050000000745058,0.0,1.0,-0.646687924861908,0.6432358622550964,0.0034520698245614,0.4627756476402282,0.3156698942184448,0.3156698942184448,0.0,7.810585975646973,410.0,5029.26806640625,-0.0,1768.9423828125,1.0,283.1499938964844,285.73016357421875,290.39892578125,290.7601623535156,293.1499938964844,293.1499938964844,283.1499938964844,17949.298828125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.2875014841556549,1.0,0.0,0.0,0.4684969186782837,0.5065048933029175,1.4645592294471044e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,1654.7105712890625,0.0,22.15122604370117,1895.4371337890625,0.0,61.193397521972656,0.2489224970340728,1.0,0.0,3.0,1.0,0.0
12045780,300.6371765136719,297.1499938964844,293.1499938964844,0.0,-0.0,285.5745544433594,0.8241153359413147,1.0,0.0606914460659027,300.03271484375,297.1499938964844,293.1499938964844,0.0,-0.0,285.5745544433594,0.8241153359413147,1.0,0.0639110133051872,299.93719482421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.5745544433594,0.8241153359413147,1.0,0.0472044572234153,299.63134765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.5745544433594,0.8241153359413147,1.0,0.0639110133051872,299.8081359863281,297.1499938964844,293.1499938964844,0.0,-0.0,285.5745544433594,0.8241153359413147,1.0,0.3031663298606872,285.5738525390625,285.1587219238281,293.2803649902344,287.4410400390625,293.31353759765625,300.4253845214844,285.5703430175781,1.0,1.0,1.0,0.050000000745058,0.0,1.0,-0.64668869972229,0.6432366371154785,0.0034520751796662,0.4625415503978729,0.3211822807788849,0.3211822807788849,0.0,7.808006763458252,410.0,5082.90869140625,-0.0,1768.944580078125,1.0,283.1499938964844,285.70379638671875,290.4433898925781,290.810791015625,293.1499938964844,293.1499938964844,283.1499938964844,17946.783203125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.2879846096038818,1.0,0.0,0.0,0.4784532487392425,0.5071597099304199,1.52746917336799e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,1675.1763916015625,0.0,22.260528564453125,1895.4371337890625,0.0,64.09447479248047,0.2493640482425689,1.0,0.0,3.0,1.0,0.0
