time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12045840,300.6371765136719,297.1499938964844,293.1499938964844,0.0,-0.0,285.5745544433594,0.8241153359413147,1.0,0.0606914460659027,300.03271484375,297.1499938964844,293.1499938964844,0.0,-0.0,285.5745544433594,0.8241153359413147,1.0,0.0639110133051872,299.93719482421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.5745544433594,0.8241153359413147,1.0,0.0472044572234153,299.63134765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.5745544433594,0.8241153359413147,1.0,0.0639110133051872,299.8081359863281,297.1499938964844,293.1499938964844,0.0,-0.0,285.5745544433594,0.8241153359413147,1.0,0.3031663298606872,285.5738525390625,285.1587219238281,293.2803649902344,287.4410400390625,293.31353759765625,300.4253845214844,285.5703430175781,1.0,1.0,1.0,0.050000000745058,0.0,1.0,-0.64668869972229,0.6432366371154785,0.0034520751796662,0.4625415503978729,0.3211822807788849,0.3211822807788849,0.0,7.808006763458252,410.0,5082.90869140625,-0.0,1768.944580078125,1.0,283.1499938964844,285.70379638671875,290.4433898925781,290.810791015625,293.1499938964844,293.1499938964844,283.1499938964844,17946.783203125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.2879846096038818,1.0,0.0,0.0,0.4784532487392425,0.5071597099304199,1.52746917336799e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,1675.1763916015625,0.0,22.260528564453125,1895.4371337890625,0.0,64.09447479248047,0.2493640482425689,1.0,0.0,3.0,1.0,0.0
12045900,300.6407165527344,297.1499938964844,293.1499938964844,0.0,-0.0,285.5650939941406,0.8241153955459595,1.0,0.0606914833188056,300.0387268066406,297.1499938964844,293.1499938964844,0.0,-0.0,285.5650939941406,0.8241153955459595,1.0,0.0639110505580902,299.9413452148437,297.1499938964844,293.1499938964844,0.0,-0.0,285.5650939941406,0.8241153955459595,1.0,0.0472044870257377,299.6350402832031,297.1499938964844,293.1499938964844,0.0,-0.0,285.5650939941406,0.8241153955459595,1.0,0.0639110505580902,299.8112487792969,297.1499938964844,293.1499938964844,0.0,-0.0,285.5650939941406,0.8241153955459595,1.0,0.3031665384769439,285.5643920898437,285.15203857421875,293.30810546875,287.4607238769531,293.34149169921875,300.4293518066406,285.5607604980469,1.0,1.0,1.0,0.050000000745058,0.0,1.0,-0.6466890573501587,0.6432369947433472,0.003452077973634,0.4624274671077728,0.3239018321037292,0.3239018321037292,0.0,7.806750774383545,410.0,5108.09521484375,-0.0,1768.945556640625,1.0,283.1499938964844,285.6900939941406,290.4630126953125,290.8334350585937,293.1499938964844,293.1499938964844,283.1499938964844,17945.32421875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.2882143855094909,1.0,0.0,0.0,0.4834397137165069,0.5075890421867371,1.5594739721791484e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,1684.749267578125,0.0,22.320566177368164,1895.4371337890625,0.0,65.48562622070312,0.2495934069156646,1.0,0.0,3.0,1.0,0.0
12045960,300.6441955566406,297.1499938964844,293.1499938964844,0.0,-0.0,285.5553894042969,0.8241154551506042,1.0,0.0606915205717086,300.0447692871094,297.1499938964844,293.1499938964844,0.0,-0.0,285.5553894042969,0.8241154551506042,1.0,0.0639110952615737,299.9454345703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.5553894042969,0.8241154551506042,1.0,0.0472045131027698,299.6387023925781,297.1499938964844,293.1499938964844,0.0,-0.0,285.5553894042969,0.8241154551506042,1.0,0.0639110952615737,299.8143615722656,297.1499938964844,293.1499938964844,0.0,-0.0,285.5553894042969,0.8241154551506042,1.0,0.3031667172908783,285.5546569824219,285.14581298828125,293.3340759277344,287.4788818359375,293.3676452636719,300.4332580566406,285.5509338378906,1.0,1.0,1.0,0.050000000745058,0.0,1.0,-0.6466894745826721,0.6432373523712158,0.003452080534771,0.4623154401779175,0.3265905082225799,0.3265905082225799,0.0,7.805516719818115,410.0,5132.15673828125,-0.0,1768.9466552734375,1.0,283.1499938964844,285.6761474609375,290.4810791015625,290.854248046875,293.1499938964844,293.1499938964844,283.1499938964844,17943.76171875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.2884288132190704,1.0,0.0,0.0,0.4884185194969177,0.5080996751785278,1.5917605011850355e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,1693.86865234375,0.0,22.384780883789062,1895.4371337890625,0.0,66.79012298583984,0.2498291581869125,1.0,0.0,3.0,1.0,0.0
12046020,300.64990234375,297.1499938964844,293.1499938964844,0.0,-0.0,285.53857421875,0.8241155743598938,1.0,0.0606915764510631,300.054931640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.53857421875,0.8241155743598938,1.0,0.0639111548662185,299.9522399902344,297.1499938964844,293.1499938964844,0.0,-0.0,285.53857421875,0.8241155743598938,1.0,0.0472045615315437,299.6448059082031,297.1499938964844,293.1499938964844,0.0,-0.0,285.53857421875,0.8241155743598938,1.0,0.0639111548662185,299.81951904296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.53857421875,0.8241155743598938,1.0,0.3031669855117798,285.537841796875,285.13629150390625,293.3737487792969,287.5060729980469,293.4076232910156,300.4397277832031,285.53399658203125,1.0,1.0,1.0,0.050000000745058,0.0,1.0,-0.6466900706291199,0.6432379484176636,0.0034520847257226,0.4621322751045227,0.3310281634330749,0.3310281634330749,0.0,7.803499698638916,410.0,5170.1123046875,-0.0,1768.9482421875,1.0,283.1499938964844,285.6522216796875,290.5080871582031,290.8856506347656,293.1499938964844,293.1499938964844,283.1499938964844,17940.513671875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.288762629032135,1.0,0.0,0.0,0.4967373013496399,0.5092482566833496,1.6464442254005007e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,1708.1832275390625,0.0,22.50666046142578,1895.4371337890625,0.0,68.83209228515625,0.2502430975437164,1.0,0.0,3.0,1.0,0.0
12046080,300.6510009765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.53533935546875,0.8241156339645386,1.0,0.060691587626934,300.0568542480469,297.1499938964844,293.1499938964844,0.0,-0.0,285.53533935546875,0.8241156339645386,1.0,0.0639111623167991,299.9535217285156,297.1499938964844,293.1499938964844,0.0,-0.0,285.53533935546875,0.8241156339645386,1.0,0.0472045689821243,299.6459655761719,297.1499938964844,293.1499938964844,0.0,-0.0,285.53533935546875,0.8241156339645386,1.0,0.0639111623167991,299.82049560546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.53533935546875,0.8241156339645386,1.0,0.3031670451164245,285.5345764160156,285.1346130371094,293.3807678222656,287.51080322265625,293.41473388671875,300.4409484863281,285.5307312011719,1.0,1.0,1.0,0.050000000745058,0.0,1.0,-0.6466901898384094,0.6432380676269531,0.0034520854242146,0.4620981216430664,0.3318617939949035,0.3318617939949035,0.0,7.803123950958252,410.0,5177.00537109375,-0.0,1768.9486083984375,1.0,283.1499938964844,285.6476135253906,290.5128173828125,290.8911437988281,293.1499938964844,293.1499938964844,283.1499938964844,17939.708984375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.2888250946998596,1.0,0.0,0.0,0.4983128011226654,0.5095299482345581,1.6569048355563613e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,1710.7735595703125,0.0,22.53278541564941,1895.4371337890625,0.0,69.21556854248047,0.2503252625465393,1.0,0.0,3.0,1.0,0.0
12046140,300.65753173828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.5147399902344,0.8241157531738281,1.0,0.0606916546821594,300.0689697265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.5147399902344,0.8241157531738281,1.0,0.0639112368226051,299.96148681640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.5147399902344,0.8241157531738281,1.0,0.0472046211361885,299.65313720703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.5147399902344,0.8241157531738281,1.0,0.0639112368226051,299.8265380859375,297.1499938964844,293.1499938964844,0.0,-0.0,285.5147399902344,0.8241157531738281,1.0,0.3031673729419708,285.51397705078125,285.1249694824219,293.4209289550781,287.5372009277344,293.4552917480469,300.4485168457031,285.51007080078125,1.0,1.0,1.0,0.050000000745058,0.0,1.0,-0.646690845489502,0.6432387828826904,0.0034520903136581,0.4618900716304779,0.336972713470459,0.336972713470459,0.0,7.800833702087402,410.0,5217.501953125,-0.0,1768.950439453125,1.0,283.1499938964844,285.61871337890625,290.5390319824219,290.9220886230469,293.1499938964844,293.1499938964844,283.1499938964844,17932.435546875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.2891855239868164,1.0,0.0,0.0,0.5080457925796509,0.5120247006416321,1.7222619774770465e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,1726.0560302734375,0.0,22.72940444946289,1895.4371337890625,0.0,71.43669891357422,0.2508754134178161,1.0,0.0,3.0,1.0,0.0
12046200,300.65753173828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.5147399902344,0.8241157531738281,1.0,0.0606916546821594,300.0689697265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.5147399902344,0.8241157531738281,1.0,0.0639112368226051,299.96148681640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.5147399902344,0.8241157531738281,1.0,0.0472046211361885,299.65313720703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.5147399902344,0.8241157531738281,1.0,0.0639112368226051,299.8265380859375,297.1499938964844,293.1499938964844,0.0,-0.0,285.5147399902344,0.8241157531738281,1.0,0.3031673729419708,285.51397705078125,285.1249694824219,293.4209289550781,287.5372009277344,293.4552917480469,300.4485168457031,285.51007080078125,1.0,1.0,1.0,0.050000000745058,0.0,1.0,-0.646690845489502,0.6432387828826904,0.0034520903136581,0.4618900716304779,0.336972713470459,0.336972713470459,0.0,7.800833702087402,410.0,5217.501953125,-0.0,1768.950439453125,1.0,283.1499938964844,285.61871337890625,290.5390319824219,290.9220886230469,293.1499938964844,293.1499938964844,283.1499938964844,17932.435546875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.2891855239868164,1.0,0.0,0.0,0.5080457925796509,0.5120247006416321,1.7222619774770465e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,1726.0560302734375,0.0,22.72940444946289,1895.4371337890625,0.0,71.43669891357422,0.2508754134178161,1.0,0.0,3.0,1.0,0.0
12046260,300.6638488769531,297.1499938964844,293.1499938964844,0.0,-0.0,285.4941101074219,0.8241158723831177,1.0,0.0606917180120945,300.08111572265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.4941101074219,0.8241158723831177,1.0,0.0639113038778305,299.9692687988281,297.1499938964844,293.1499938964844,0.0,-0.0,285.4941101074219,0.8241158723831177,1.0,0.0472046695649623,299.66021728515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.4941101074219,0.8241158723831177,1.0,0.0639113038778305,299.8324584960937,297.1499938964844,293.1499938964844,0.0,-0.0,285.4941101074219,0.8241158723831177,1.0,0.3031677007675171,285.49334716796875,285.11676025390625,293.4551086425781,287.5585021972656,293.48980712890625,300.4559631347656,285.4894714355469,1.0,1.0,1.0,0.050000000745058,0.0,1.0,-0.6466915607452393,0.643239438533783,0.0034520949702709,0.4616914689540863,0.3419086635112762,0.3419086635112762,0.0,7.798647403717041,410.0,5253.529296875,-0.0,1768.9522705078125,1.0,283.1499938964844,285.59002685546875,290.5601806640625,290.9476013183594,293.1499938964844,293.1499938964844,283.1499938964844,17913.330078125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.2895211279392242,1.0,0.0,0.0,0.5174456834793091,0.517523467540741,1.78658208227489e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,1740.12451171875,0.0,23.05849838256836,1895.4371337890625,0.0,73.51580810546875,0.2515581548213959,1.0,0.0,3.0,1.0,0.0
12046320,300.6638488769531,297.1499938964844,293.1499938964844,0.0,-0.0,285.4941101074219,0.8241158723831177,1.0,0.0606917180120945,300.08111572265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.4941101074219,0.8241158723831177,1.0,0.0639113038778305,299.9692687988281,297.1499938964844,293.1499938964844,0.0,-0.0,285.4941101074219,0.8241158723831177,1.0,0.0472046695649623,299.66021728515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.4941101074219,0.8241158723831177,1.0,0.0639113038778305,299.8324584960937,297.1499938964844,293.1499938964844,0.0,-0.0,285.4941101074219,0.8241158723831177,1.0,0.3031677007675171,285.49334716796875,285.11676025390625,293.4551086425781,287.5585021972656,293.48980712890625,300.4559631347656,285.4894714355469,1.0,1.0,1.0,0.050000000745058,0.0,1.0,-0.6466915607452393,0.643239438533783,0.0034520949702709,0.4616914689540863,0.3419086635112762,0.3419086635112762,0.0,7.798647403717041,410.0,5253.529296875,-0.0,1768.9522705078125,1.0,283.1499938964844,285.59002685546875,290.5601806640625,290.9476013183594,293.1499938964844,293.1499938964844,283.1499938964844,17913.330078125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.2895211279392242,1.0,0.0,0.0,0.5174456834793091,0.517523467540741,1.78658208227489e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,1740.12451171875,0.0,23.05849838256836,1895.4371337890625,0.0,73.51580810546875,0.2515581548213959,1.0,0.0,3.0,1.0,0.0
12046380,300.669921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.473876953125,0.8241159915924072,1.0,0.0606917776167392,300.0932312011719,297.1499938964844,293.1499938964844,0.0,-0.0,285.473876953125,0.8241159915924072,1.0,0.0639113634824752,299.9769287109375,297.1499938964844,293.1499938964844,0.0,-0.0,285.473876953125,0.8241159915924072,1.0,0.0472047179937362,299.6672058105469,297.1499938964844,293.1499938964844,0.0,-0.0,285.473876953125,0.8241159915924072,1.0,0.0639113634824752,299.8383483886719,297.1499938964844,293.1499938964844,0.0,-0.0,285.473876953125,0.8241159915924072,1.0,0.3031679987907409,285.4731140136719,285.1098937988281,293.4837646484375,287.5750732421875,293.518798828125,300.4632873535156,285.4693298339844,1.0,1.0,1.0,0.050000000745058,0.0,1.0,-0.646692156791687,0.6432400941848755,0.0034520993940532,0.4615020751953125,0.3466631472110748,0.3466631472110748,0.0,7.796563148498535,410.0,5285.931640625,-0.0,1768.9541015625,1.0,283.1499938964844,285.5621032714844,290.5765991210937,290.9679260253906,293.1499938964844,293.1499938964844,283.1499938964844,17890.640625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.289827287197113,1.0,0.0,0.0,0.5265944004058838,0.5265979766845703,1.8503163445871e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,1751.8907470703125,0.0,23.559255599975582,1895.4371337890625,0.0,75.4193344116211,0.2524508237838745,1.0,0.0,3.0,1.0,0.0
12046440,300.669921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.473876953125,0.8241159915924072,1.0,0.0606917776167392,300.0932312011719,297.1499938964844,293.1499938964844,0.0,-0.0,285.473876953125,0.8241159915924072,1.0,0.0639113634824752,299.9769287109375,297.1499938964844,293.1499938964844,0.0,-0.0,285.473876953125,0.8241159915924072,1.0,0.0472047179937362,299.6672058105469,297.1499938964844,293.1499938964844,0.0,-0.0,285.473876953125,0.8241159915924072,1.0,0.0639113634824752,299.8383483886719,297.1499938964844,293.1499938964844,0.0,-0.0,285.473876953125,0.8241159915924072,1.0,0.3031679987907409,285.4731140136719,285.1098937988281,293.4837646484375,287.5750732421875,293.518798828125,300.4632873535156,285.4693298339844,1.0,1.0,1.0,0.050000000745058,0.0,1.0,-0.646692156791687,0.6432400941848755,0.0034520993940532,0.4615020751953125,0.3466631472110748,0.3466631472110748,0.0,7.796563148498535,410.0,5285.931640625,-0.0,1768.9541015625,1.0,283.1499938964844,285.5621032714844,290.5765991210937,290.9679260253906,293.1499938964844,293.1499938964844,283.1499938964844,17890.640625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.289827287197113,1.0,0.0,0.0,0.5265944004058838,0.5265979766845703,1.8503163445871e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,1751.8907470703125,0.0,23.559255599975582,1895.4371337890625,0.0,75.4193344116211,0.2524508237838745,1.0,0.0,3.0,1.0,0.0
12046500,300.67291259765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.4637451171875,0.824116051197052,1.0,0.0606918074190616,300.0992736816406,297.1499938964844,293.1499938964844,0.0,-0.0,285.4637451171875,0.824116051197052,1.0,0.0639113932847976,299.9806823730469,297.1499938964844,293.1499938964844,0.0,-0.0,285.4637451171875,0.824116051197052,1.0,0.047204740345478,299.6706848144531,297.1499938964844,293.1499938964844,0.0,-0.0,285.4637451171875,0.824116051197052,1.0,0.0639113932847976,299.8412475585937,297.1499938964844,293.1499938964844,0.0,-0.0,285.4637451171875,0.824116051197052,1.0,0.3031681478023529,285.4630126953125,285.10693359375,293.49615478515625,287.58172607421875,293.5313415527344,300.4668884277344,285.45916748046875,1.0,1.0,1.0,0.050000000745058,0.0,1.0,-0.6466924548149109,0.6432403922080994,0.003452101489529,0.4614107310771942,0.3489626348018646,0.3489626348018646,0.0,7.795557975769043,410.0,5300.99658203125,-0.0,1768.954833984375,1.0,283.1499938964844,285.5481262207031,290.5831604003906,290.9761657714844,293.1499938964844,293.1499938964844,283.1499938964844,17885.509765625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.28996142745018,1.0,0.0,0.0,0.531163215637207,0.5311668515205383,1.8825627279284163e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,1757.2279052734375,0.0,23.819934844970703,1895.4371337890625,0.0,76.25507354736328,0.2529334425926208,1.0,0.0,3.0,1.0,0.0
12046560,300.6758117675781,297.1499938964844,293.1499938964844,0.0,-0.0,285.4535827636719,0.8241161108016968,1.0,0.060691837221384,300.1053161621094,297.1499938964844,293.1499938964844,0.0,-0.0,285.4535827636719,0.8241161108016968,1.0,0.06391142308712,299.98443603515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.4535827636719,0.8241161108016968,1.0,0.0472047626972198,299.67413330078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.4535827636719,0.8241161108016968,1.0,0.06391142308712,299.8441162109375,297.1499938964844,293.1499938964844,0.0,-0.0,285.4535827636719,0.8241161108016968,1.0,0.3031682968139648,285.45281982421875,285.104248046875,293.5073547363281,287.5873413085937,293.5426940917969,300.470458984375,285.448974609375,1.0,1.0,1.0,0.050000000745058,0.0,1.0,-0.6466927528381348,0.6432406902313232,0.0034521035850048,0.4613215923309326,0.3512068390846252,0.3512068390846252,0.0,7.794577598571777,410.0,5315.21826171875,-0.0,1768.9556884765625,1.0,283.1499938964844,285.5341491699219,290.58868408203125,290.9833374023437,293.1499938964844,293.1499938964844,283.1499938964844,17882.67578125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.2900890111923218,1.0,0.0,0.0,0.535692036151886,0.5356956720352173,1.91480218347806e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,1762.1907958984375,0.0,24.082284927368164,1895.4371337890625,0.0,77.05062866210938,0.2534258961677551,1.0,0.0,3.0,1.0,0.0
12046620,300.68145751953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.4332580566406,0.8241162300109863,1.0,0.0606918931007385,300.11737060546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.4332580566406,0.8241162300109863,1.0,0.0639114826917648,299.9918212890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.4332580566406,0.8241162300109863,1.0,0.0472048036754131,299.6809387207031,297.1499938964844,293.1499938964844,0.0,-0.0,285.4332580566406,0.8241162300109863,1.0,0.0639114826917648,299.849853515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.4332580566406,0.8241162300109863,1.0,0.3031685650348663,285.4324951171875,285.09967041015625,293.52642822265625,287.595703125,293.5620422363281,300.4774780273437,285.4286804199219,1.0,1.0,1.0,0.050000000745058,0.0,1.0,-0.6466933488845825,0.6432412266731262,0.0034521075431257,0.4611493647098541,0.3555164337158203,0.3555164337158203,0.0,7.792683124542236,410.0,5341.10546875,-0.0,1768.957275390625,1.0,283.1499938964844,285.50640869140625,290.59686279296875,290.9944152832031,293.1499938964844,293.1499938964844,283.1499938964844,17881.140625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.2903198599815368,1.0,0.0,0.0,0.5445534586906433,0.5445571541786194,1.97867535689511e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,1770.98291015625,0.0,24.60455322265625,1895.4371337890625,0.0,78.49102020263672,0.2544180154800415,1.0,0.0,3.0,1.0,0.0
12046680,300.68145751953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.4332580566406,0.8241162300109863,1.0,0.0606918931007385,300.11737060546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.4332580566406,0.8241162300109863,1.0,0.0639114826917648,299.9918212890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.4332580566406,0.8241162300109863,1.0,0.0472048036754131,299.6809387207031,297.1499938964844,293.1499938964844,0.0,-0.0,285.4332580566406,0.8241162300109863,1.0,0.0639114826917648,299.849853515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.4332580566406,0.8241162300109863,1.0,0.3031685650348663,285.4324951171875,285.09967041015625,293.52642822265625,287.595703125,293.5620422363281,300.4774780273437,285.4286804199219,1.0,1.0,1.0,0.050000000745058,0.0,1.0,-0.6466933488845825,0.6432412266731262,0.0034521075431257,0.4611493647098541,0.3555164337158203,0.3555164337158203,0.0,7.792683124542236,410.0,5341.10546875,-0.0,1768.957275390625,1.0,283.1499938964844,285.50640869140625,290.59686279296875,290.9944152832031,293.1499938964844,293.1499938964844,283.1499938964844,17881.140625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.2903198599815368,1.0,0.0,0.0,0.5445534586906433,0.5445571541786194,1.97867535689511e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,1770.98291015625,0.0,24.60455322265625,1895.4371337890625,0.0,78.49102020263672,0.2544180154800415,1.0,0.0,3.0,1.0,0.0
12046740,300.6868591308594,297.1499938964844,293.1499938964844,0.0,-0.0,285.4132995605469,0.8241163492202759,1.0,0.0606919452548027,300.1293640136719,297.1499938964844,293.1499938964844,0.0,-0.0,285.4132995605469,0.8241163492202759,1.0,0.0639115422964096,299.9990539550781,297.1499938964844,293.1499938964844,0.0,-0.0,285.4132995605469,0.8241163492202759,1.0,0.0472048446536064,299.68768310546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.4132995605469,0.8241163492202759,1.0,0.0639115422964096,299.85546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.4132995605469,0.8241163492202759,1.0,0.3031688332557678,285.4125671386719,285.0960388183594,293.5414428710937,287.6005554199219,293.5772705078125,300.484375,285.4088439941406,1.0,1.0,1.0,0.050000000745058,0.0,1.0,-0.6466938853263855,0.6432417631149292,0.003452111268416,0.460984855890274,0.3595949113368988,0.3595949113368988,0.0,7.790874004364014,410.0,5363.85791015625,-0.0,1768.958740234375,1.0,283.1499938964844,285.4794006347656,290.6015319824219,291.0016784667969,293.1499938964844,293.1499938964844,283.1499938964844,17882.328125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.2905282080173492,1.0,0.0,0.0,0.5531104803085327,0.5531141757965088,2.0413491341741974e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,1778.4407958984375,0.0,25.117734909057617,1895.4371337890625,0.0,79.79145050048828,0.2554002404212951,1.0,0.0,3.0,1.0,0.0
12046800,300.6868591308594,297.1499938964844,293.1499938964844,0.0,-0.0,285.4132995605469,0.8241163492202759,1.0,0.0606919452548027,300.1293640136719,297.1499938964844,293.1499938964844,0.0,-0.0,285.4132995605469,0.8241163492202759,1.0,0.0639115422964096,299.9990539550781,297.1499938964844,293.1499938964844,0.0,-0.0,285.4132995605469,0.8241163492202759,1.0,0.0472048446536064,299.68768310546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.4132995605469,0.8241163492202759,1.0,0.0639115422964096,299.85546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.4132995605469,0.8241163492202759,1.0,0.3031688332557678,285.4125671386719,285.0960388183594,293.5414428710937,287.6005554199219,293.5772705078125,300.484375,285.4088439941406,1.0,1.0,1.0,0.050000000745058,0.0,1.0,-0.6466938853263855,0.6432417631149292,0.003452111268416,0.460984855890274,0.3595949113368988,0.3595949113368988,0.0,7.790874004364014,410.0,5363.85791015625,-0.0,1768.958740234375,1.0,283.1499938964844,285.4794006347656,290.6015319824219,291.0016784667969,293.1499938964844,293.1499938964844,283.1499938964844,17882.328125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.2905282080173492,1.0,0.0,0.0,0.5531104803085327,0.5531141757965088,2.0413491341741974e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,1778.4407958984375,0.0,25.117734909057617,1895.4371337890625,0.0,79.79145050048828,0.2554002404212951,1.0,0.0,3.0,1.0,0.0
12046860,300.69207763671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.3938903808594,0.8241164684295654,1.0,0.0606919936835765,300.14129638671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.3938903808594,0.8241164684295654,1.0,0.0639115944504737,300.00616455078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.3938903808594,0.8241164684295654,1.0,0.0472048856317997,299.6943359375,297.1499938964844,293.1499938964844,0.0,-0.0,285.3938903808594,0.8241164684295654,1.0,0.0639115944504737,299.8610534667969,297.1499938964844,293.1499938964844,0.0,-0.0,285.3938903808594,0.8241164684295654,1.0,0.3031690716743469,285.3931884765625,285.0932922363281,293.55291748046875,287.6022644042969,293.5890197753906,300.4911804199219,285.3895874023437,1.0,1.0,1.0,0.050000000745058,0.0,1.0,-0.6466944217681885,0.6432422995567322,0.0034521149937063,0.4608271420001983,0.3634457886219024,0.3634457886219024,0.0,7.789139270782471,410.0,5383.7685546875,-0.0,1768.960205078125,1.0,283.1499938964844,285.4532775878906,290.6031799316406,291.00555419921875,293.1499938964844,293.1499938964844,283.1499938964844,17884.833984375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.2907198071479797,1.0,0.0,0.0,0.5613308548927307,0.561334490776062,2.1024769480959552e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,1784.724609375,0.0,25.61787796020508,1895.4371337890625,0.0,80.98667907714844,0.2563610970973968,1.0,0.0,3.0,1.0,0.0
12046920,300.69207763671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.3938903808594,0.8241164684295654,1.0,0.0606919936835765,300.14129638671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.3938903808594,0.8241164684295654,1.0,0.0639115944504737,300.00616455078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.3938903808594,0.8241164684295654,1.0,0.0472048856317997,299.6943359375,297.1499938964844,293.1499938964844,0.0,-0.0,285.3938903808594,0.8241164684295654,1.0,0.0639115944504737,299.8610534667969,297.1499938964844,293.1499938964844,0.0,-0.0,285.3938903808594,0.8241164684295654,1.0,0.3031690716743469,285.3931884765625,285.0932922363281,293.55291748046875,287.6022644042969,293.5890197753906,300.4911804199219,285.3895874023437,1.0,1.0,1.0,0.050000000745058,0.0,1.0,-0.6466944217681885,0.6432422995567322,0.0034521149937063,0.4608271420001983,0.3634457886219024,0.3634457886219024,0.0,7.789139270782471,410.0,5383.7685546875,-0.0,1768.960205078125,1.0,283.1499938964844,285.4532775878906,290.6031799316406,291.00555419921875,293.1499938964844,293.1499938964844,283.1499938964844,17884.833984375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.2907198071479797,1.0,0.0,0.0,0.5613308548927307,0.561334490776062,2.1024769480959552e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,1784.724609375,0.0,25.61787796020508,1895.4371337890625,0.0,80.98667907714844,0.2563610970973968,1.0,0.0,3.0,1.0,0.0
12046980,300.6971130371094,297.1499938964844,293.1499938964844,0.0,-0.0,285.37518310546875,0.8241165280342102,1.0,0.0606920421123504,300.15313720703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.37518310546875,0.8241165280342102,1.0,0.0639116466045379,300.0132141113281,297.1499938964844,293.1499938964844,0.0,-0.0,285.37518310546875,0.8241165280342102,1.0,0.0472049228847026,299.70098876953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.37518310546875,0.8241165280342102,1.0,0.0639116466045379,299.8665466308594,297.1499938964844,293.1499938964844,0.0,-0.0,285.37518310546875,0.8241165280342102,1.0,0.303169310092926,285.37451171875,285.0912780761719,293.5613098144531,287.60125732421875,293.5976867675781,300.4975891113281,285.3710327148437,1.0,1.0,1.0,0.050000000745058,0.0,1.0,-0.6466948986053467,0.6432427763938904,0.003452118486166,0.4606756865978241,0.3670735657215118,0.3670735657215118,0.0,7.787473678588867,410.0,5401.10009765625,-0.0,1768.9615478515625,1.0,283.1499938964844,285.42822265625,290.60205078125,291.00640869140625,293.1499938964844,293.1499938964844,283.1499938964844,17888.109375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.2908905744552612,1.0,0.0,0.0,0.5691965818405151,0.5692002773284912,2.161812595602441e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,1789.966552734375,0.0,26.102725982666016,1895.4371337890625,0.0,82.0506591796875,0.2572943866252899,1.0,0.0,3.0,1.0,0.0
12047040,300.6971130371094,297.1499938964844,293.1499938964844,0.0,-0.0,285.37518310546875,0.8241165280342102,1.0,0.0606920421123504,300.15313720703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.37518310546875,0.8241165280342102,1.0,0.0639116466045379,300.0132141113281,297.1499938964844,293.1499938964844,0.0,-0.0,285.37518310546875,0.8241165280342102,1.0,0.0472049228847026,299.70098876953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.37518310546875,0.8241165280342102,1.0,0.0639116466045379,299.8665466308594,297.1499938964844,293.1499938964844,0.0,-0.0,285.37518310546875,0.8241165280342102,1.0,0.303169310092926,285.37451171875,285.0912780761719,293.5613098144531,287.60125732421875,293.5976867675781,300.4975891113281,285.3710327148437,1.0,1.0,1.0,0.050000000745058,0.0,1.0,-0.6466948986053467,0.6432427763938904,0.003452118486166,0.4606756865978241,0.3670735657215118,0.3670735657215118,0.0,7.787473678588867,410.0,5401.10009765625,-0.0,1768.9615478515625,1.0,283.1499938964844,285.42822265625,290.60205078125,291.00640869140625,293.1499938964844,293.1499938964844,283.1499938964844,17888.109375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.2908905744552612,1.0,0.0,0.0,0.5691965818405151,0.5692002773284912,2.161812595602441e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,1789.966552734375,0.0,26.102725982666016,1895.4371337890625,0.0,82.0506591796875,0.2572943866252899,1.0,0.0,3.0,1.0,0.0
12047100,300.6995544433594,297.1499938964844,293.1499938964844,0.0,-0.0,285.3661193847656,0.824116587638855,1.0,0.0606920681893825,300.1590576171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.3661193847656,0.824116587638855,1.0,0.0639116689562797,300.01666259765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.3661193847656,0.824116587638855,1.0,0.0472049415111541,299.7043762207031,297.1499938964844,293.1499938964844,0.0,-0.0,285.3661193847656,0.824116587638855,1.0,0.0639116689562797,299.8692626953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.3661193847656,0.824116587638855,1.0,0.3031694293022156,285.3654479980469,285.09051513671875,293.5645446777344,287.599853515625,293.60107421875,300.4999389648437,285.3620300292969,1.0,1.0,1.0,0.050000000745058,0.0,1.0,-0.6466951966285706,0.6432430744171143,0.0034521201159805,0.4606019854545593,0.3688085377216339,0.3688085377216339,0.0,7.78666353225708,410.0,5408.90576171875,-0.0,1768.9622802734375,1.0,283.1499938964844,285.41607666015625,290.60064697265625,291.005859375,293.1499938964844,293.1499938964844,283.1499938964844,17889.88671875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.2909718751907348,1.0,0.0,0.0,0.572999119758606,0.573002815246582,2.1907933245302047e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,1792.24365234375,0.0,26.33922004699707,1895.4371337890625,0.0,82.55679321289062,0.2577500641345978,1.0,0.0,3.0,1.0,0.0
12047160,300.7019348144531,297.1499938964844,293.1499938964844,0.0,-0.0,285.35723876953125,0.8241166472434998,1.0,0.0606920905411243,300.1649169921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.35723876953125,0.8241166472434998,1.0,0.0639116913080215,300.0201416015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.35723876953125,0.8241166472434998,1.0,0.0472049601376056,299.7078552246094,297.1499938964844,293.1499938964844,0.0,-0.0,285.35723876953125,0.8241166472434998,1.0,0.0639116913080215,299.8719482421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.35723876953125,0.8241166472434998,1.0,0.3031695485115051,285.3565673828125,285.0898742675781,293.5671691894531,287.597900390625,293.6037902832031,300.502197265625,285.3532409667969,1.0,1.0,1.0,0.050000000745058,0.0,1.0,-0.6466954350471497,0.6432433128356934,0.003452121745795,0.4605298042297363,0.3704885244369507,0.3704885244369507,0.0,7.785870552062988,410.0,5416.16357421875,-0.0,1768.962890625,1.0,283.1499938964844,285.4042663574219,290.5986633300781,291.0046691894531,293.1499938964844,293.1499938964844,283.1499938964844,17891.818359375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.2910440266132355,1.0,0.0,0.0,0.5767073035240173,0.5767109990119934,2.21924079113478e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,1794.3033447265625,0.0,26.57127571105957,1895.4371337890625,0.0,83.00543975830078,0.2581972777843475,1.0,0.0,3.0,1.0,0.0
12047220,300.70623779296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.3414611816406,0.8241167068481445,1.0,0.0606921315193176,300.1756286621094,297.1499938964844,293.1499938964844,0.0,-0.0,285.3414611816406,0.8241167068481445,1.0,0.0639117360115051,300.0263977050781,297.1499938964844,293.1499938964844,0.0,-0.0,285.3414611816406,0.8241167068481445,1.0,0.047204989939928,299.71435546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.3414611816406,0.8241167068481445,1.0,0.0639117360115051,299.8768615722656,297.1499938964844,293.1499938964844,0.0,-0.0,285.3414611816406,0.8241167068481445,1.0,0.3031697571277618,285.3408203125,285.08905029296875,293.5706787109375,287.5931091308594,293.6074523925781,300.5061950683594,285.337646484375,1.0,1.0,1.0,0.050000000745058,0.0,1.0,-0.6466958522796631,0.6432437300682068,0.0034521247725933,0.4604003429412842,0.3734385073184967,0.3734385073184967,0.0,7.784447193145752,410.0,5428.21533203125,-0.0,1768.964111328125,1.0,283.1499938964844,285.38330078125,290.59375,291.0010681152344,293.1499938964844,293.1499938964844,283.1499938964844,17895.609375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.2911602258682251,1.0,0.0,0.0,0.5832803845405579,0.5832840800285339,2.2701167168293068e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,1797.583984375,0.0,26.98598289489746,1895.4371337890625,0.0,83.72715759277344,0.2589969635009765,1.0,0.0,3.0,1.0,0.0
12047280,300.70660400390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.3401184082031,0.8241167068481445,1.0,0.0606921352446079,300.1765441894531,297.1499938964844,293.1499938964844,0.0,-0.0,285.3401184082031,0.8241167068481445,1.0,0.0639117434620857,300.0269470214844,297.1499938964844,293.1499938964844,0.0,-0.0,285.3401184082031,0.8241167068481445,1.0,0.0472049936652183,299.7149353027344,297.1499938964844,293.1499938964844,0.0,-0.0,285.3401184082031,0.8241167068481445,1.0,0.0639117434620857,299.8772888183594,297.1499938964844,293.1499938964844,0.0,-0.0,285.3401184082031,0.8241167068481445,1.0,0.3031697869300842,285.3395080566406,285.0889892578125,293.5709228515625,287.5926208496094,293.6076965332031,300.5065612792969,285.3363342285156,1.0,1.0,1.0,0.050000000745058,0.0,1.0,-0.6466958522796631,0.6432437300682068,0.003452125005424,0.4603893458843231,0.373683750629425,0.373683750629425,0.0,7.784326553344727,410.0,5429.17724609375,-0.0,1768.9642333984375,1.0,283.1499938964844,285.3815612792969,290.5932312011719,291.0006408691406,293.1499938964844,293.1499938964844,283.1499938964844,17895.982421875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.2911673486232757,1.0,0.0,0.0,0.5838308334350586,0.5838345289230347,2.274403598789832e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,1797.8367919921875,0.0,27.02095031738281,1895.4371337890625,0.0,83.77140808105469,0.2590644359588623,1.0,0.0,3.0,1.0,0.0
12047340,300.7110595703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.3238830566406,0.8241168260574341,1.0,0.0606921762228012,300.1881408691406,297.1499938964844,293.1499938964844,0.0,-0.0,285.3238830566406,0.8241168260574341,1.0,0.0639117881655693,300.03369140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.3238830566406,0.8241168260574341,1.0,0.047205027192831,299.7220764160156,297.1499938964844,293.1499938964844,0.0,-0.0,285.3238830566406,0.8241168260574341,1.0,0.0639117881655693,299.882568359375,297.1499938964844,293.1499938964844,0.0,-0.0,285.3238830566406,0.8241168260574341,1.0,0.3031699955463409,285.32330322265625,285.0884704589844,293.5730895996094,287.5858154296875,293.6099853515625,300.51080322265625,285.3203125,1.0,1.0,1.0,0.050000000745058,0.0,1.0,-0.6466963291168213,0.643244206905365,0.003452128265053,0.4602538049221039,0.3766758441925049,0.3766758441925049,0.0,7.7828369140625,410.0,5440.50830078125,-0.0,1768.9654541015625,1.0,283.1499938964844,285.3600769042969,290.5863037109375,290.994873046875,293.1499938964844,293.1499938964844,283.1499938964844,17900.330078125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.2912727296352386,1.0,0.0,0.0,0.5905842781066895,0.5905879735946655,2.3273260651990323e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,1800.7181396484375,0.0,27.451875686645508,1895.4371337890625,0.0,84.4247817993164,0.2598956227302551,1.0,0.0,3.0,1.0,0.0
12047400,300.7110595703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.3238830566406,0.8241168260574341,1.0,0.0606921762228012,300.1881408691406,297.1499938964844,293.1499938964844,0.0,-0.0,285.3238830566406,0.8241168260574341,1.0,0.0639117881655693,300.03369140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.3238830566406,0.8241168260574341,1.0,0.047205027192831,299.7220764160156,297.1499938964844,293.1499938964844,0.0,-0.0,285.3238830566406,0.8241168260574341,1.0,0.0639117881655693,299.882568359375,297.1499938964844,293.1499938964844,0.0,-0.0,285.3238830566406,0.8241168260574341,1.0,0.3031699955463409,285.32330322265625,285.0884704589844,293.5730895996094,287.5858154296875,293.6099853515625,300.51080322265625,285.3203125,1.0,1.0,1.0,0.050000000745058,0.0,1.0,-0.6466963291168213,0.643244206905365,0.003452128265053,0.4602538049221039,0.3766758441925049,0.3766758441925049,0.0,7.7828369140625,410.0,5440.50830078125,-0.0,1768.9654541015625,1.0,283.1499938964844,285.3600769042969,290.5863037109375,290.994873046875,293.1499938964844,293.1499938964844,283.1499938964844,17900.330078125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.2912727296352386,1.0,0.0,0.0,0.5905842781066895,0.5905879735946655,2.3273260651990323e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,1800.7181396484375,0.0,27.451875686645508,1895.4371337890625,0.0,84.4247817993164,0.2598956227302551,1.0,0.0,3.0,1.0,0.0
12047460,300.71539306640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.30859375,0.8241168856620789,1.0,0.0606922209262847,300.1997375488281,297.1499938964844,293.1499938964844,0.0,-0.0,285.30859375,0.8241168856620789,1.0,0.0639118328690528,300.0403747558594,297.1499938964844,293.1499938964844,0.0,-0.0,285.30859375,0.8241168856620789,1.0,0.0472050607204437,299.729248046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.30859375,0.8241168856620789,1.0,0.0639118328690528,299.8878173828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.30859375,0.8241168856620789,1.0,0.3031702041625976,285.3080444335937,285.08819580078125,293.5741577148437,287.5778503417969,293.6111755371094,300.5150146484375,285.3052062988281,1.0,1.0,1.0,0.050000000745058,0.0,1.0,-0.6466967463493347,0.6432446241378784,0.0034521312918514,0.460123062133789,0.3794738352298736,0.3794738352298736,0.0,7.781400203704834,410.0,5450.45458984375,-0.0,1768.9666748046875,1.0,283.1499938964844,285.33990478515625,290.5782775878906,290.9877624511719,293.1499938964844,293.1499938964844,283.1499938964844,17904.771484375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.2913599014282226,1.0,0.0,0.0,0.5969720482826233,0.5969758033752441,2.377943175702057e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,1803.0750732421875,0.0,27.86362648010254,1895.4371337890625,0.0,84.96417236328125,0.2606898248195648,1.0,0.0,3.0,1.0,0.0
12047520,300.71539306640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.30859375,0.8241168856620789,1.0,0.0606922209262847,300.1997375488281,297.1499938964844,293.1499938964844,0.0,-0.0,285.30859375,0.8241168856620789,1.0,0.0639118328690528,300.0403747558594,297.1499938964844,293.1499938964844,0.0,-0.0,285.30859375,0.8241168856620789,1.0,0.0472050607204437,299.729248046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.30859375,0.8241168856620789,1.0,0.0639118328690528,299.8878173828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.30859375,0.8241168856620789,1.0,0.3031702041625976,285.3080444335937,285.08819580078125,293.5741577148437,287.5778503417969,293.6111755371094,300.5150146484375,285.3052062988281,1.0,1.0,1.0,0.050000000745058,0.0,1.0,-0.6466967463493347,0.6432446241378784,0.0034521312918514,0.460123062133789,0.3794738352298736,0.3794738352298736,0.0,7.781400203704834,410.0,5450.45458984375,-0.0,1768.9666748046875,1.0,283.1499938964844,285.33990478515625,290.5782775878906,290.9877624511719,293.1499938964844,293.1499938964844,283.1499938964844,17904.771484375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.2913599014282226,1.0,0.0,0.0,0.5969720482826233,0.5969758033752441,2.377943175702057e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,1803.0750732421875,0.0,27.86362648010254,1895.4371337890625,0.0,84.96417236328125,0.2606898248195648,1.0,0.0,3.0,1.0,0.0
12047580,300.7195739746094,297.1499938964844,293.1499938964844,0.0,-0.0,285.2942199707031,0.8241170048713684,1.0,0.0606922581791877,300.2113952636719,297.1499938964844,293.1499938964844,0.0,-0.0,285.2942199707031,0.8241170048713684,1.0,0.0639118701219558,300.0469665527344,297.1499938964844,293.1499938964844,0.0,-0.0,285.2942199707031,0.8241170048713684,1.0,0.0472050905227661,299.7364196777344,297.1499938964844,293.1499938964844,0.0,-0.0,285.2942199707031,0.8241170048713684,1.0,0.0639118701219558,299.8930358886719,297.1499938964844,293.1499938964844,0.0,-0.0,285.2942199707031,0.8241170048713684,1.0,0.3031704127788543,285.293701171875,285.0881042480469,293.5746154785156,287.5691223144531,293.6117248535156,300.51922607421875,285.29107666015625,1.0,1.0,1.0,0.050000000745058,0.0,1.0,-0.6466971635818481,0.6432450413703918,0.0034521340858191,0.4599971175193786,0.3820879757404327,0.3820879757404327,0.0,7.780016422271728,410.0,5459.32177734375,-0.0,1768.9677734375,1.0,283.1499938964844,285.32098388671875,290.5694580078125,290.9797058105469,293.1499938964844,293.1499938964844,283.1499938964844,17909.216796875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.2914289534091949,1.0,0.0,0.0,0.6030027270317078,0.6030064225196838,2.4262302389388424e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,1805.0361328125,0.0,28.25607109069824,1895.4371337890625,0.0,85.39093780517578,0.2614465355873108,1.0,0.0,3.0,1.0,0.0
12047640,300.7195739746094,297.1499938964844,293.1499938964844,0.0,-0.0,285.2942199707031,0.8241170048713684,1.0,0.0606922581791877,300.2113952636719,297.1499938964844,293.1499938964844,0.0,-0.0,285.2942199707031,0.8241170048713684,1.0,0.0639118701219558,300.0469665527344,297.1499938964844,293.1499938964844,0.0,-0.0,285.2942199707031,0.8241170048713684,1.0,0.0472050905227661,299.7364196777344,297.1499938964844,293.1499938964844,0.0,-0.0,285.2942199707031,0.8241170048713684,1.0,0.0639118701219558,299.8930358886719,297.1499938964844,293.1499938964844,0.0,-0.0,285.2942199707031,0.8241170048713684,1.0,0.3031704127788543,285.293701171875,285.0881042480469,293.5746154785156,287.5691223144531,293.6117248535156,300.51922607421875,285.29107666015625,1.0,1.0,1.0,0.050000000745058,0.0,1.0,-0.6466971635818481,0.6432450413703918,0.0034521340858191,0.4599971175193786,0.3820879757404327,0.3820879757404327,0.0,7.780016422271728,410.0,5459.32177734375,-0.0,1768.9677734375,1.0,283.1499938964844,285.32098388671875,290.5694580078125,290.9797058105469,293.1499938964844,293.1499938964844,283.1499938964844,17909.216796875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.2914289534091949,1.0,0.0,0.0,0.6030027270317078,0.6030064225196838,2.4262302389388424e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,1805.0361328125,0.0,28.25607109069824,1895.4371337890625,0.0,85.39093780517578,0.2614465355873108,1.0,0.0,3.0,1.0,0.0
12047700,300.7216186523437,297.1499938964844,293.1499938964844,0.0,-0.0,285.28741455078125,0.8241170048713684,1.0,0.0606922805309295,300.2172241210937,297.1499938964844,293.1499938964844,0.0,-0.0,285.28741455078125,0.8241170048713684,1.0,0.0639118924736976,300.0502624511719,297.1499938964844,293.1499938964844,0.0,-0.0,285.28741455078125,0.8241170048713684,1.0,0.0472051054239273,299.739990234375,297.1499938964844,293.1499938964844,0.0,-0.0,285.28741455078125,0.8241170048713684,1.0,0.0639118924736976,299.8956604003906,297.1499938964844,293.1499938964844,0.0,-0.0,285.28741455078125,0.8241170048713684,1.0,0.3031705021858215,285.2868957519531,285.0880432128906,293.5747985839844,287.5646057128906,293.6119079589844,300.5213317871094,285.28436279296875,1.0,1.0,1.0,0.050000000745058,0.0,1.0,-0.6466974020004272,0.643245279788971,0.0034521354828029,0.4599359333515167,0.3833308219909668,0.3833308219909668,0.0,7.779344081878662,410.0,5463.44384765625,-0.0,1768.9683837890625,1.0,283.1499938964844,285.31201171875,290.5649108886719,290.9754333496094,293.1499938964844,293.1499938964844,283.1499938964844,17911.396484375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.2914568781852722,1.0,0.0,0.0,0.6058904528617859,0.605894148349762,2.4495237838095818e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,1805.9080810546875,0.0,28.445236206054688,1895.4371337890625,0.0,85.5632553100586,0.2618111670017242,1.0,0.0,3.0,1.0,0.0
12047760,300.7236328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.2808532714844,0.8241170644760132,1.0,0.060692299157381,300.2230834960937,297.1499938964844,293.1499938964844,0.0,-0.0,285.2808532714844,0.8241170644760132,1.0,0.0639119148254394,300.05352783203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.2808532714844,0.8241170644760132,1.0,0.0472051203250885,299.7435607910156,297.1499938964844,293.1499938964844,0.0,-0.0,285.2808532714844,0.8241170644760132,1.0,0.0639119148254394,299.89825439453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.2808532714844,0.8241170644760132,1.0,0.3031705915927887,285.2803649902344,285.0880126953125,293.5749816894531,287.56005859375,293.61212158203125,300.5234375,285.2779235839844,1.0,1.0,1.0,0.050000000745058,0.0,1.0,-0.6466975808143616,0.6432454586029053,0.0034521368797868,0.4598762094974518,0.3845308423042297,0.3845308423042297,0.0,7.778688430786133,410.0,5467.42236328125,-0.0,1768.9688720703125,1.0,283.1499938964844,285.3033752441406,290.5603332519531,290.9710998535156,293.1499938964844,293.1499938964844,283.1499938964844,17913.564453125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.2914805114269256,1.0,0.0,0.0,0.6086915731430054,0.6086952686309814,2.472225268945749e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,1806.7322998046875,0.0,28.629533767700195,1895.4371337890625,0.0,85.70907592773438,0.2621662318706512,1.0,0.0,3.0,1.0,0.0
