time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12047820,300.7275695800781,297.1499938964844,293.1499938964844,0.0,-0.0,285.26837158203125,0.824117124080658,1.0,0.060692336410284,300.2347717285156,297.1499938964844,293.1499938964844,0.0,-0.0,285.26837158203125,0.824117124080658,1.0,0.0639119520783424,300.06005859375,297.1499938964844,293.1499938964844,0.0,-0.0,285.26837158203125,0.824117124080658,1.0,0.0472051501274108,299.7507019042969,297.1499938964844,293.1499938964844,0.0,-0.0,285.26837158203125,0.824117124080658,1.0,0.0639119520783424,299.9034423828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.26837158203125,0.824117124080658,1.0,0.303170770406723,285.2679138183594,285.0878295898437,293.57574462890625,287.5509948730469,293.61285400390625,300.52764892578125,285.2656555175781,1.0,1.0,1.0,0.050000000745058,0.0,1.0,-0.646697998046875,0.6432458162307739,0.0034521394409239,0.4597609341144562,0.3868303596973419,0.3868303596973419,0.0,7.777421951293945,410.0,5475.1318359375,-0.0,1768.969970703125,1.0,283.1499938964844,285.2869567871094,290.5512084960937,290.9624328613281,293.1499938964844,293.1499938964844,283.1499938964844,17917.703125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.2915157973766327,1.0,0.0,0.0,0.6140908598899841,0.614094614982605,2.516278740927192e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,1808.301513671875,0.0,28.986793518066406,1895.4371337890625,0.0,85.92660522460938,0.2628538310527801,1.0,0.0,3.0,1.0,0.0
12047880,300.7275695800781,297.1499938964844,293.1499938964844,0.0,-0.0,285.26837158203125,0.824117124080658,1.0,0.060692336410284,300.2347717285156,297.1499938964844,293.1499938964844,0.0,-0.0,285.26837158203125,0.824117124080658,1.0,0.0639119520783424,300.06005859375,297.1499938964844,293.1499938964844,0.0,-0.0,285.26837158203125,0.824117124080658,1.0,0.0472051501274108,299.7507019042969,297.1499938964844,293.1499938964844,0.0,-0.0,285.26837158203125,0.824117124080658,1.0,0.0639119520783424,299.9034423828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.26837158203125,0.824117124080658,1.0,0.303170770406723,285.2679138183594,285.0878295898437,293.57574462890625,287.5509948730469,293.61285400390625,300.52764892578125,285.2656555175781,1.0,1.0,1.0,0.050000000745058,0.0,1.0,-0.646697998046875,0.6432458162307739,0.0034521394409239,0.4597609341144562,0.3868303596973419,0.3868303596973419,0.0,7.777421951293945,410.0,5475.1318359375,-0.0,1768.969970703125,1.0,283.1499938964844,285.2869567871094,290.5512084960937,290.9624328613281,293.1499938964844,293.1499938964844,283.1499938964844,17917.703125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.2915157973766327,1.0,0.0,0.0,0.6140908598899841,0.614094614982605,2.516278740927192e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,1808.301513671875,0.0,28.986793518066406,1895.4371337890625,0.0,85.92660522460938,0.2628538310527801,1.0,0.0,3.0,1.0,0.0
12047940,300.7313842773437,297.1499938964844,293.1499938964844,0.0,-0.0,285.2569274902344,0.8241171836853027,1.0,0.0606923699378967,300.2465209960937,297.1499938964844,293.1499938964844,0.0,-0.0,285.2569274902344,0.8241171836853027,1.0,0.0639119893312454,300.0665283203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.2569274902344,0.8241171836853027,1.0,0.0472051762044429,299.7577819824219,297.1499938964844,293.1499938964844,0.0,-0.0,285.2569274902344,0.8241171836853027,1.0,0.0639119893312454,299.9086303710937,297.1499938964844,293.1499938964844,0.0,-0.0,285.2569274902344,0.8241171836853027,1.0,0.3031709492206573,285.2565002441406,285.0874328613281,293.5773620605469,287.5423889160156,293.6143798828125,300.5318603515625,285.2544250488281,1.0,1.0,1.0,0.050000000745058,0.0,1.0,-0.6466983556747437,0.6432461738586426,0.003452142002061,0.4596511721611023,0.3889852166175842,0.3889852166175842,0.0,7.776216506958008,410.0,5482.69970703125,-0.0,1768.970947265625,1.0,283.1499938964844,285.2718505859375,290.5425109863281,290.9540710449219,293.1499938964844,293.1499938964844,283.1499938964844,17921.583984375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.2915357649326324,1.0,0.0,0.0,0.6191880106925964,0.6191917657852173,2.5582236773402656e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,1809.878662109375,0.0,29.32654571533203,1895.4371337890625,0.0,86.04946899414062,0.2635070979595184,1.0,0.0,3.0,1.0,0.0
12048000,300.7313842773437,297.1499938964844,293.1499938964844,0.0,-0.0,285.2569274902344,0.8241171836853027,1.0,0.0606923699378967,300.2465209960937,297.1499938964844,293.1499938964844,0.0,-0.0,285.2569274902344,0.8241171836853027,1.0,0.0639119893312454,300.0665283203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.2569274902344,0.8241171836853027,1.0,0.0472051762044429,299.7577819824219,297.1499938964844,293.1499938964844,0.0,-0.0,285.2569274902344,0.8241171836853027,1.0,0.0639119893312454,299.9086303710937,297.1499938964844,293.1499938964844,0.0,-0.0,285.2569274902344,0.8241171836853027,1.0,0.3031709492206573,285.2565002441406,285.0874328613281,293.5773620605469,287.5423889160156,293.6143798828125,300.5318603515625,285.2544250488281,1.0,1.0,1.0,0.050000000745058,0.0,1.0,-0.6466983556747437,0.6432461738586426,0.003452142002061,0.4596511721611023,0.3889852166175842,0.3889852166175842,0.0,7.776216506958008,410.0,5482.69970703125,-0.0,1768.970947265625,1.0,283.1499938964844,285.2718505859375,290.5425109863281,290.9540710449219,293.1499938964844,293.1499938964844,283.1499938964844,17921.583984375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.2915357649326324,1.0,0.0,0.0,0.6191880106925964,0.6191917657852173,2.5582236773402656e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,1809.878662109375,0.0,29.32654571533203,1895.4371337890625,0.0,86.04946899414062,0.2635070979595184,1.0,0.0,3.0,1.0,0.0
12048060,300.7350769042969,297.1499938964844,293.1499938964844,0.0,-0.0,285.24639892578125,0.8241172432899475,1.0,0.0606924034655094,300.25830078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.24639892578125,0.8241172432899475,1.0,0.0639120265841484,300.0729675292969,297.1499938964844,293.1499938964844,0.0,-0.0,285.24639892578125,0.8241172432899475,1.0,0.047205202281475,299.7648620605469,297.1499938964844,293.1499938964844,0.0,-0.0,285.24639892578125,0.8241172432899475,1.0,0.0639120265841484,299.913818359375,297.1499938964844,293.1499938964844,0.0,-0.0,285.24639892578125,0.8241172432899475,1.0,0.3031711280345917,285.2460327148437,285.08673095703125,293.5803527832031,287.5346069335937,293.6173095703125,300.5361328125,285.244140625,1.0,1.0,1.0,0.050000000745058,0.0,1.0,-0.6466987133026123,0.6432465314865112,0.003452144563198,0.4595482945442199,0.3910260200500488,0.3910260200500488,0.0,7.775086402893066,410.0,5490.53662109375,-0.0,1768.971923828125,1.0,283.1499938964844,285.25787353515625,290.53466796875,290.9464111328125,293.1499938964844,293.1499938964844,283.1499938964844,17925.091796875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.2915429174900055,1.0,0.0,0.0,0.6240450739860535,0.6240488290786743,2.5985157137142778e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,1811.595947265625,0.0,29.652347564697266,1895.4371337890625,0.0,86.0934829711914,0.2641322910785675,1.0,0.0,3.0,1.0,0.0
12048120,300.7350769042969,297.1499938964844,293.1499938964844,0.0,-0.0,285.24639892578125,0.8241172432899475,1.0,0.0606924034655094,300.25830078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.24639892578125,0.8241172432899475,1.0,0.0639120265841484,300.0729675292969,297.1499938964844,293.1499938964844,0.0,-0.0,285.24639892578125,0.8241172432899475,1.0,0.047205202281475,299.7648620605469,297.1499938964844,293.1499938964844,0.0,-0.0,285.24639892578125,0.8241172432899475,1.0,0.0639120265841484,299.913818359375,297.1499938964844,293.1499938964844,0.0,-0.0,285.24639892578125,0.8241172432899475,1.0,0.3031711280345917,285.2460327148437,285.08673095703125,293.5803527832031,287.5346069335937,293.6173095703125,300.5361328125,285.244140625,1.0,1.0,1.0,0.050000000745058,0.0,1.0,-0.6466987133026123,0.6432465314865112,0.003452144563198,0.4595482945442199,0.3910260200500488,0.3910260200500488,0.0,7.775086402893066,410.0,5490.53662109375,-0.0,1768.971923828125,1.0,283.1499938964844,285.25787353515625,290.53466796875,290.9464111328125,293.1499938964844,293.1499938964844,283.1499938964844,17925.091796875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.2915429174900055,1.0,0.0,0.0,0.6240450739860535,0.6240488290786743,2.5985157137142778e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,1811.595947265625,0.0,29.652347564697266,1895.4371337890625,0.0,86.0934829711914,0.2641322910785675,1.0,0.0,3.0,1.0,0.0
12048180,300.7386779785156,297.1499938964844,293.1499938964844,0.0,-0.0,285.2369079589844,0.8241173028945923,1.0,0.0606924332678318,300.2701110839844,297.1499938964844,293.1499938964844,0.0,-0.0,285.2369079589844,0.8241173028945923,1.0,0.0639120563864708,300.07940673828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.2369079589844,0.8241173028945923,1.0,0.0472052283585071,299.7718811035156,297.1499938964844,293.1499938964844,0.0,-0.0,285.2369079589844,0.8241173028945923,1.0,0.0639120563864708,299.9189758300781,297.1499938964844,293.1499938964844,0.0,-0.0,285.2369079589844,0.8241173028945923,1.0,0.3031712770462036,285.236572265625,285.0855407714844,293.5851745605469,287.52801513671875,293.6219482421875,300.5403747558594,285.2348327636719,1.0,1.0,1.0,0.050000000745058,0.0,1.0,-0.6466990113258362,0.6432468295097351,0.0034521466586738,0.4594517946243286,0.392962098121643,0.392962098121643,0.0,7.774026870727539,410.0,5498.89111328125,-0.0,1768.9727783203125,1.0,283.1499938964844,285.2451171875,290.52801513671875,290.9399719238281,293.1499938964844,293.1499938964844,283.1499938964844,17928.130859375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.2915385067462921,1.0,0.0,0.0,0.6286752820014954,0.6286790370941162,2.6372195094381823e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,1813.593017578125,0.0,29.96464729309082,1895.4371337890625,0.0,86.06639862060547,0.2647304832935333,1.0,0.0,3.0,1.0,0.0
12048240,300.7386779785156,297.1499938964844,293.1499938964844,0.0,-0.0,285.2369079589844,0.8241173028945923,1.0,0.0606924332678318,300.2701110839844,297.1499938964844,293.1499938964844,0.0,-0.0,285.2369079589844,0.8241173028945923,1.0,0.0639120563864708,300.07940673828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.2369079589844,0.8241173028945923,1.0,0.0472052283585071,299.7718811035156,297.1499938964844,293.1499938964844,0.0,-0.0,285.2369079589844,0.8241173028945923,1.0,0.0639120563864708,299.9189758300781,297.1499938964844,293.1499938964844,0.0,-0.0,285.2369079589844,0.8241173028945923,1.0,0.3031712770462036,285.236572265625,285.0855407714844,293.5851745605469,287.52801513671875,293.6219482421875,300.5403747558594,285.2348327636719,1.0,1.0,1.0,0.050000000745058,0.0,1.0,-0.6466990113258362,0.6432468295097351,0.0034521466586738,0.4594517946243286,0.392962098121643,0.392962098121643,0.0,7.774026870727539,410.0,5498.89111328125,-0.0,1768.9727783203125,1.0,283.1499938964844,285.2451171875,290.52801513671875,290.9399719238281,293.1499938964844,293.1499938964844,283.1499938964844,17928.130859375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.2915385067462921,1.0,0.0,0.0,0.6286752820014954,0.6286790370941162,2.6372195094381823e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,1813.593017578125,0.0,29.96464729309082,1895.4371337890625,0.0,86.06639862060547,0.2647304832935333,1.0,0.0,3.0,1.0,0.0
12048300,300.74041748046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.2325134277344,0.8241173624992371,1.0,0.0606924481689929,300.2760009765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.2325134277344,0.8241173624992371,1.0,0.0639120712876319,300.0826110839844,297.1499938964844,293.1499938964844,0.0,-0.0,285.2325134277344,0.8241173624992371,1.0,0.047205239534378,299.775390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.2325134277344,0.8241173624992371,1.0,0.0639120712876319,299.92156982421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.2325134277344,0.8241173624992371,1.0,0.3031713366508484,285.232177734375,285.08477783203125,293.5884704589844,287.5252990722656,293.6251525878906,300.5425109863281,285.2305603027344,1.0,1.0,1.0,0.050000000745058,0.0,1.0,-0.6466991305351257,0.6432470083236694,0.0034521478228271,0.4594065546989441,0.3938987255096435,0.3938987255096435,0.0,7.773530006408691,410.0,5503.3984375,-0.0,1768.97314453125,1.0,283.1499938964844,285.2391967773437,290.5252685546875,290.93731689453125,293.1499938964844,293.1499938964844,283.1499938964844,17929.44921875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.2915335893630981,1.0,0.0,0.0,0.6309221982955933,0.6309259533882141,2.6561039589978463e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,1814.7398681640625,0.0,30.116735458374023,1895.4371337890625,0.0,86.03616333007812,0.2650212347507477,1.0,0.0,3.0,1.0,0.0
12048360,300.7421569824219,297.1499938964844,293.1499938964844,0.0,-0.0,285.2283630371094,0.8241173624992371,1.0,0.0606924630701541,300.28192138671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.2283630371094,0.8241173624992371,1.0,0.0639120861887931,300.0858154296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.2283630371094,0.8241173624992371,1.0,0.0472052469849586,299.7789001464844,297.1499938964844,293.1499938964844,0.0,-0.0,285.2283630371094,0.8241173624992371,1.0,0.0639120861887931,299.9241638183594,297.1499938964844,293.1499938964844,0.0,-0.0,285.2283630371094,0.8241173624992371,1.0,0.3031714260578155,285.22802734375,285.0838317871094,293.5923767089844,287.52301025390625,293.62896728515625,300.5446472167969,285.2265014648437,1.0,1.0,1.0,0.050000000745058,0.0,1.0,-0.6466993093490601,0.643247127532959,0.0034521487541496,0.4593632221221924,0.394819438457489,0.394819438457489,0.0,7.773054122924805,410.0,5508.16748046875,-0.0,1768.9735107421875,1.0,283.1499938964844,285.2334899902344,290.5229797363281,290.93511962890625,293.1499938964844,293.1499938964844,283.1499938964844,17930.61328125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.2915251553058624,1.0,0.0,0.0,0.6331341862678528,0.6331379413604736,2.6747608572463832e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,1816.0035400390625,0.0,30.26676177978516,1895.4371337890625,0.0,85.98419189453125,0.265307605266571,1.0,0.0,3.0,1.0,0.0
12048420,300.7455444335937,297.1499938964844,293.1499938964844,0.0,-0.0,285.220703125,0.8241174221038818,1.0,0.0606924891471862,300.29376220703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.220703125,0.8241174221038818,1.0,0.0639121159911155,300.0921936035156,297.1499938964844,293.1499938964844,0.0,-0.0,285.220703125,0.8241174221038818,1.0,0.0472052693367004,299.7859191894531,297.1499938964844,293.1499938964844,0.0,-0.0,285.220703125,0.8241174221038818,1.0,0.0639121159911155,299.9293212890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.220703125,0.8241174221038818,1.0,0.3031715452671051,285.2204284667969,285.0814208984375,293.6024169921875,287.52001953125,293.638671875,300.5489501953125,285.2190246582031,1.0,1.0,1.0,0.050000000745058,0.0,1.0,-0.6466995477676392,0.6432474255561829,0.0034521506167948,0.4592825174331665,0.3966239392757416,0.3966239392757416,0.0,7.772168159484863,410.0,5518.6396484375,-0.0,1768.9742431640625,1.0,283.1499938964844,285.2228698730469,290.5198974609375,290.9321594238281,293.1499938964844,293.1499938964844,283.1499938964844,17932.513671875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.2914959490299225,1.0,0.0,0.0,0.6374779939651489,0.6374818086624146,2.7115891754192493e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,1818.944580078125,0.0,30.562255859375,1895.4371337890625,0.0,85.80416107177734,0.265869528055191,1.0,0.0,3.0,1.0,0.0
12048480,300.7455444335937,297.1499938964844,293.1499938964844,0.0,-0.0,285.220703125,0.8241174221038818,1.0,0.0606924891471862,300.29376220703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.220703125,0.8241174221038818,1.0,0.0639121159911155,300.0921936035156,297.1499938964844,293.1499938964844,0.0,-0.0,285.220703125,0.8241174221038818,1.0,0.0472052693367004,299.7859191894531,297.1499938964844,293.1499938964844,0.0,-0.0,285.220703125,0.8241174221038818,1.0,0.0639121159911155,299.9293212890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.220703125,0.8241174221038818,1.0,0.3031715452671051,285.2204284667969,285.0814208984375,293.6024169921875,287.52001953125,293.638671875,300.5489501953125,285.2190246582031,1.0,1.0,1.0,0.050000000745058,0.0,1.0,-0.6466995477676392,0.6432474255561829,0.0034521506167948,0.4592825174331665,0.3966239392757416,0.3966239392757416,0.0,7.772168159484863,410.0,5518.6396484375,-0.0,1768.9742431640625,1.0,283.1499938964844,285.2228698730469,290.5198974609375,290.9321594238281,293.1499938964844,293.1499938964844,283.1499938964844,17932.513671875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.2914959490299225,1.0,0.0,0.0,0.6374779939651489,0.6374818086624146,2.7115891754192493e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,1818.944580078125,0.0,30.562255859375,1895.4371337890625,0.0,85.80416107177734,0.265869528055191,1.0,0.0,3.0,1.0,0.0
12048540,300.7488708496094,297.1499938964844,293.1499938964844,0.0,-0.0,285.21392822265625,0.8241174817085266,1.0,0.060692511498928,300.3056030273437,297.1499938964844,293.1499938964844,0.0,-0.0,285.21392822265625,0.8241174817085266,1.0,0.0639121383428573,300.0986022949219,297.1499938964844,293.1499938964844,0.0,-0.0,285.21392822265625,0.8241174817085266,1.0,0.0472052879631519,299.7929077148437,297.1499938964844,293.1499938964844,0.0,-0.0,285.21392822265625,0.8241174817085266,1.0,0.0639121383428573,299.9344787597656,297.1499938964844,293.1499938964844,0.0,-0.0,285.21392822265625,0.8241174817085266,1.0,0.3031716644763946,285.21368408203125,285.0782165527344,293.6158142089844,287.5193786621094,293.6517028808594,300.55322265625,285.21246337890625,1.0,1.0,1.0,0.050000000745058,0.0,1.0,-0.6466997861862183,0.643247663974762,0.0034521522466093,0.4592106640338897,0.3983969986438751,0.3983969986438751,0.0,7.771379470825195,410.0,5530.70556640625,-0.0,1768.9749755859375,1.0,283.1499938964844,285.2132263183594,290.51922607421875,290.931640625,293.1499938964844,293.1499938964844,283.1499938964844,17933.78515625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.2914594113826751,1.0,0.0,0.0,0.6417550444602966,0.6417588591575623,2.7480970388182868e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,1822.5767822265625,0.0,30.85420608520508,1895.4371337890625,0.0,85.57881927490234,0.2664208114147186,1.0,0.0,3.0,1.0,0.0
12048600,300.7488708496094,297.1499938964844,293.1499938964844,0.0,-0.0,285.21392822265625,0.8241174817085266,1.0,0.060692511498928,300.3056030273437,297.1499938964844,293.1499938964844,0.0,-0.0,285.21392822265625,0.8241174817085266,1.0,0.0639121383428573,300.0986022949219,297.1499938964844,293.1499938964844,0.0,-0.0,285.21392822265625,0.8241174817085266,1.0,0.0472052879631519,299.7929077148437,297.1499938964844,293.1499938964844,0.0,-0.0,285.21392822265625,0.8241174817085266,1.0,0.0639121383428573,299.9344787597656,297.1499938964844,293.1499938964844,0.0,-0.0,285.21392822265625,0.8241174817085266,1.0,0.3031716644763946,285.21368408203125,285.0782165527344,293.6158142089844,287.5193786621094,293.6517028808594,300.55322265625,285.21246337890625,1.0,1.0,1.0,0.050000000745058,0.0,1.0,-0.6466997861862183,0.643247663974762,0.0034521522466093,0.4592106640338897,0.3983969986438751,0.3983969986438751,0.0,7.771379470825195,410.0,5530.70556640625,-0.0,1768.9749755859375,1.0,283.1499938964844,285.2132263183594,290.51922607421875,290.931640625,293.1499938964844,293.1499938964844,283.1499938964844,17933.78515625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.2914594113826751,1.0,0.0,0.0,0.6417550444602966,0.6417588591575623,2.7480970388182868e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,1822.5767822265625,0.0,30.85420608520508,1895.4371337890625,0.0,85.57881927490234,0.2664208114147186,1.0,0.0,3.0,1.0,0.0
12048660,300.7520751953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.2080383300781,0.8241175413131714,1.0,0.0606925301253795,300.3174743652344,297.1499938964844,293.1499938964844,0.0,-0.0,285.2080383300781,0.8241175413131714,1.0,0.0639121606945991,300.10498046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.2080383300781,0.8241175413131714,1.0,0.0472053028643131,299.7999267578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.2080383300781,0.8241175413131714,1.0,0.0639121606945991,299.9396667480469,297.1499938964844,293.1499938964844,0.0,-0.0,285.2080383300781,0.8241175413131714,1.0,0.3031717538833618,285.20782470703125,285.0740661621094,293.6330261230469,287.5215148925781,293.66851806640625,300.5575561523437,285.206787109375,1.0,1.0,1.0,0.050000000745058,0.0,1.0,-0.6467000246047974,0.6432478427886963,0.0034521536435931,0.4591480791568756,0.4001632034778595,0.4001632034778595,0.0,7.770692348480225,410.0,5544.6962890625,-0.0,1768.9754638671875,1.0,283.1499938964844,285.2044982910156,290.5213317871094,290.9339294433594,293.1499938964844,293.1499938964844,283.1499938964844,17934.287109375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.2914166152477264,1.0,0.0,0.0,0.6460201740264893,0.6460239291191101,2.7847461225860574e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,1827.0372314453125,0.0,31.146095275878903,1895.4371337890625,0.0,85.31474304199219,0.2669679224491119,1.0,0.0,3.0,1.0,0.0
12048720,300.7520751953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.2080383300781,0.8241175413131714,1.0,0.0606925301253795,300.3174743652344,297.1499938964844,293.1499938964844,0.0,-0.0,285.2080383300781,0.8241175413131714,1.0,0.0639121606945991,300.10498046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.2080383300781,0.8241175413131714,1.0,0.0472053028643131,299.7999267578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.2080383300781,0.8241175413131714,1.0,0.0639121606945991,299.9396667480469,297.1499938964844,293.1499938964844,0.0,-0.0,285.2080383300781,0.8241175413131714,1.0,0.3031717538833618,285.20782470703125,285.0740661621094,293.6330261230469,287.5215148925781,293.66851806640625,300.5575561523437,285.206787109375,1.0,1.0,1.0,0.050000000745058,0.0,1.0,-0.6467000246047974,0.6432478427886963,0.0034521536435931,0.4591480791568756,0.4001632034778595,0.4001632034778595,0.0,7.770692348480225,410.0,5544.6962890625,-0.0,1768.9754638671875,1.0,283.1499938964844,285.2044982910156,290.5213317871094,290.9339294433594,293.1499938964844,293.1499938964844,283.1499938964844,17934.287109375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.2914166152477264,1.0,0.0,0.0,0.6460201740264893,0.6460239291191101,2.7847461225860574e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,1827.0372314453125,0.0,31.146095275878903,1895.4371337890625,0.0,85.31474304199219,0.2669679224491119,1.0,0.0,3.0,1.0,0.0
12048780,300.7552185058594,297.1499938964844,293.1499938964844,0.0,-0.0,285.2030029296875,0.8241175413131714,1.0,0.060692548751831,300.329345703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.2030029296875,0.8241175413131714,1.0,0.0639121755957603,300.11138916015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.2030029296875,0.8241175413131714,1.0,0.047205314040184,299.8069152832031,297.1499938964844,293.1499938964844,0.0,-0.0,285.2030029296875,0.8241175413131714,1.0,0.0639121755957603,299.94482421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.2030029296875,0.8241175413131714,1.0,0.303171843290329,285.20281982421875,285.06890869140625,293.654541015625,287.5267944335937,293.6896057128906,300.5618896484375,285.2019348144531,1.0,1.0,1.0,0.050000000745058,0.0,1.0,-0.6467002034187317,0.6432480216026306,0.0034521548077464,0.4590953290462494,0.4019483923912048,0.4019483923912048,0.0,7.770112991333008,410.0,5560.970703125,-0.0,1768.9759521484375,1.0,283.1499938964844,285.19659423828125,290.526611328125,290.93951416015625,293.1499938964844,293.1499938964844,283.1499938964844,17933.919921875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.2913706004619598,1.0,0.0,0.0,0.6503333449363708,0.6503371000289917,2.8220551229196644e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,1832.4716796875,0.0,31.441904067993164,1895.4371337890625,0.0,85.03038787841797,0.2675181031227112,1.0,0.0,3.0,1.0,0.0
12048840,300.7552185058594,297.1499938964844,293.1499938964844,0.0,-0.0,285.2030029296875,0.8241175413131714,1.0,0.060692548751831,300.329345703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.2030029296875,0.8241175413131714,1.0,0.0639121755957603,300.11138916015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.2030029296875,0.8241175413131714,1.0,0.047205314040184,299.8069152832031,297.1499938964844,293.1499938964844,0.0,-0.0,285.2030029296875,0.8241175413131714,1.0,0.0639121755957603,299.94482421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.2030029296875,0.8241175413131714,1.0,0.303171843290329,285.20281982421875,285.06890869140625,293.654541015625,287.5267944335937,293.6896057128906,300.5618896484375,285.2019348144531,1.0,1.0,1.0,0.050000000745058,0.0,1.0,-0.6467002034187317,0.6432480216026306,0.0034521548077464,0.4590953290462494,0.4019483923912048,0.4019483923912048,0.0,7.770112991333008,410.0,5560.970703125,-0.0,1768.9759521484375,1.0,283.1499938964844,285.19659423828125,290.526611328125,290.93951416015625,293.1499938964844,293.1499938964844,283.1499938964844,17933.919921875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.2913706004619598,1.0,0.0,0.0,0.6503333449363708,0.6503371000289917,2.8220551229196644e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,1832.4716796875,0.0,31.441904067993164,1895.4371337890625,0.0,85.03038787841797,0.2675181031227112,1.0,0.0,3.0,1.0,0.0
12048900,300.7567749023437,297.1499938964844,293.1499938964844,0.0,-0.0,285.2007751464844,0.8241176009178162,1.0,0.0606925562024116,300.3352966308594,297.1499938964844,293.1499938964844,0.0,-0.0,285.2007751464844,0.8241176009178162,1.0,0.0639121830463409,300.11456298828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.2007751464844,0.8241176009178162,1.0,0.0472053214907646,299.8104248046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.2007751464844,0.8241176009178162,1.0,0.0639121830463409,299.9474182128906,297.1499938964844,293.1499938964844,0.0,-0.0,285.2007751464844,0.8241176009178162,1.0,0.3031718730926513,285.2005920410156,285.0658874511719,293.6670837402344,287.5307312011719,293.7018127441406,300.5640563964844,285.1997985839844,1.0,1.0,1.0,0.050000000745058,0.0,1.0,-0.6467002630233765,0.6432481408119202,0.0034521555062383,0.4590727090835571,0.4028554856777191,0.4028554856777191,0.0,7.769865036010742,410.0,5570.025390625,-0.0,1768.9761962890625,1.0,283.1499938964844,285.1929016113281,290.5304870605469,290.9435729980469,293.1499938964844,293.1499938964844,283.1499938964844,17933.388671875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.2913402616977691,1.0,0.0,0.0,0.6525251865386963,0.6525290012359619,2.841109925100228e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,1835.5760498046875,0.0,31.59246063232422,1895.4371337890625,0.0,84.84271240234375,0.267796516418457,1.0,0.0,3.0,1.0,0.0
12048960,300.75830078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.1987609863281,0.8241176009178162,1.0,0.0606925599277019,300.3412475585937,297.1499938964844,293.1499938964844,0.0,-0.0,285.1987609863281,0.8241176009178162,1.0,0.0639121904969215,300.1177673339844,297.1499938964844,293.1499938964844,0.0,-0.0,285.1987609863281,0.8241176009178162,1.0,0.0472053252160549,299.8139038085937,297.1499938964844,293.1499938964844,0.0,-0.0,285.1987609863281,0.8241176009178162,1.0,0.0639121904969215,299.95001220703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.1987609863281,0.8241176009178162,1.0,0.3031719028949737,285.1986083984375,285.0625915527344,293.680908203125,287.5356140136719,293.71539306640625,300.56622314453125,285.1978759765625,1.0,1.0,1.0,0.050000000745058,0.0,1.0,-0.6467003226280212,0.6432482004165649,0.0034521559718996,0.4590528607368469,0.4037784039974212,0.4037784039974212,0.0,7.769647121429443,410.0,5579.84423828125,-0.0,1768.976318359375,1.0,283.1499938964844,285.1894226074219,290.535400390625,290.9486694335937,293.1499938964844,293.1499938964844,283.1499938964844,17932.59765625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.2913179993629455,1.0,0.0,0.0,0.6547561883926392,0.6547600030899048,2.8605708024542764e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,1839.006591796875,0.0,31.745849609375,1895.4371337890625,0.0,84.7050552368164,0.26807901263237,1.0,0.0,3.0,1.0,0.0
12049020,300.7613220214844,297.1499938964844,293.1499938964844,0.0,-0.0,285.1952819824219,0.8241176009178162,1.0,0.0606925711035728,300.3531494140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.1952819824219,0.8241176009178162,1.0,0.0639121979475021,300.12420654296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.1952819824219,0.8241176009178162,1.0,0.0472053326666355,299.8209228515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.1952819824219,0.8241176009178162,1.0,0.0639121979475021,299.9552001953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.1952819824219,0.8241176009178162,1.0,0.3031719624996185,285.1951599121094,285.05499267578125,293.7125549316406,287.54833984375,293.7465209960937,300.570556640625,285.194580078125,1.0,1.0,1.0,0.050000000745058,0.0,1.0,-0.6467004418373108,0.6432482600212097,0.0034521566703915,0.4590214490890503,0.4056818187236786,0.4056818187236786,0.0,7.7693023681640625,410.0,5601.72021484375,-0.0,1768.9766845703125,1.0,283.1499938964844,285.18292236328125,290.5481872558594,290.9619445800781,293.1499938964844,293.1499938964844,283.1499938964844,17930.2421875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.2912667989730835,1.0,0.0,0.0,0.6593595743179321,0.659363329410553,2.90093549182302e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,1846.8065185546875,0.0,32.062889099121094,1895.4371337890625,0.0,84.38797760009766,0.2686594128608703,1.0,0.0,3.0,1.0,0.0
12049080,300.7613220214844,297.1499938964844,293.1499938964844,0.0,-0.0,285.1952819824219,0.8241176009178162,1.0,0.0606925711035728,300.3531494140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.1952819824219,0.8241176009178162,1.0,0.0639121979475021,300.12420654296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.1952819824219,0.8241176009178162,1.0,0.0472053326666355,299.8209228515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.1952819824219,0.8241176009178162,1.0,0.0639121979475021,299.9552001953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.1952819824219,0.8241176009178162,1.0,0.3031719624996185,285.1951599121094,285.05499267578125,293.7125549316406,287.54833984375,293.7465209960937,300.570556640625,285.194580078125,1.0,1.0,1.0,0.050000000745058,0.0,1.0,-0.6467004418373108,0.6432482600212097,0.0034521566703915,0.4590214490890503,0.4056818187236786,0.4056818187236786,0.0,7.7693023681640625,410.0,5601.72021484375,-0.0,1768.9766845703125,1.0,283.1499938964844,285.18292236328125,290.5481872558594,290.9619445800781,293.1499938964844,293.1499938964844,283.1499938964844,17930.2421875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.2912667989730835,1.0,0.0,0.0,0.6593595743179321,0.659363329410553,2.90093549182302e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,1846.8065185546875,0.0,32.062889099121094,1895.4371337890625,0.0,84.38797760009766,0.2686594128608703,1.0,0.0,3.0,1.0,0.0
12049140,300.7642822265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.19256591796875,0.8241176009178162,1.0,0.0606925785541534,300.3650817871094,297.1499938964844,293.1499938964844,0.0,-0.0,285.19256591796875,0.8241176009178162,1.0,0.0639122053980827,300.130615234375,297.1499938964844,293.1499938964844,0.0,-0.0,285.19256591796875,0.8241176009178162,1.0,0.0472053363919258,299.8279724121094,297.1499938964844,293.1499938964844,0.0,-0.0,285.19256591796875,0.8241176009178162,1.0,0.0639122053980827,299.9603881835937,297.1499938964844,293.1499938964844,0.0,-0.0,285.19256591796875,0.8241176009178162,1.0,0.3031719923019409,285.1924743652344,285.0459899902344,293.75,287.5653686523437,293.7832336425781,300.574951171875,285.1919860839844,1.0,1.0,1.0,0.050000000745058,0.0,1.0,-0.6467005014419556,0.6432483196258545,0.0034521571360528,0.4590018391609192,0.4076887965202331,0.4076887965202331,0.0,7.769086837768555,410.0,5626.8837890625,-0.0,1768.976806640625,1.0,283.1499938964844,285.1769714355469,290.56512451171875,290.97967529296875,293.1499938964844,293.1499938964844,283.1499938964844,17926.79296875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.2912092804908752,1.0,0.0,0.0,0.6642183661460876,0.664222240447998,2.943847121628097e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,1856.00244140625,0.0,32.39844512939453,1895.4371337890625,0.0,84.03146362304688,0.2692689597606659,1.0,0.0,3.0,1.0,0.0
12049200,300.7642822265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.19256591796875,0.8241176009178162,1.0,0.0606925785541534,300.3650817871094,297.1499938964844,293.1499938964844,0.0,-0.0,285.19256591796875,0.8241176009178162,1.0,0.0639122053980827,300.130615234375,297.1499938964844,293.1499938964844,0.0,-0.0,285.19256591796875,0.8241176009178162,1.0,0.0472053363919258,299.8279724121094,297.1499938964844,293.1499938964844,0.0,-0.0,285.19256591796875,0.8241176009178162,1.0,0.0639122053980827,299.9603881835937,297.1499938964844,293.1499938964844,0.0,-0.0,285.19256591796875,0.8241176009178162,1.0,0.3031719923019409,285.1924743652344,285.0459899902344,293.75,287.5653686523437,293.7832336425781,300.574951171875,285.1919860839844,1.0,1.0,1.0,0.050000000745058,0.0,1.0,-0.6467005014419556,0.6432483196258545,0.0034521571360528,0.4590018391609192,0.4076887965202331,0.4076887965202331,0.0,7.769086837768555,410.0,5626.8837890625,-0.0,1768.976806640625,1.0,283.1499938964844,285.1769714355469,290.56512451171875,290.97967529296875,293.1499938964844,293.1499938964844,283.1499938964844,17926.79296875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.2912092804908752,1.0,0.0,0.0,0.6642183661460876,0.664222240447998,2.943847121628097e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,1856.00244140625,0.0,32.39844512939453,1895.4371337890625,0.0,84.03146362304688,0.2692689597606659,1.0,0.0,3.0,1.0,0.0
12049260,300.7671813964844,297.1499938964844,293.1499938964844,0.0,-0.0,285.1903991699219,0.8241176009178162,1.0,0.0606925785541534,300.3770446777344,297.1499938964844,293.1499938964844,0.0,-0.0,285.1903991699219,0.8241176009178162,1.0,0.0639122053980827,300.1370849609375,297.1499938964844,293.1499938964844,0.0,-0.0,285.1903991699219,0.8241176009178162,1.0,0.0472053401172161,299.8350524902344,297.1499938964844,293.1499938964844,0.0,-0.0,285.1903991699219,0.8241176009178162,1.0,0.0639122053980827,299.965576171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.1903991699219,0.8241176009178162,1.0,0.3031719923019409,285.1903381347656,285.03582763671875,293.7923278808594,287.5854187011719,293.8249206542969,300.5793151855469,285.1899719238281,1.0,1.0,1.0,0.050000000745058,0.0,1.0,-0.6467005014419556,0.6432483792304993,0.0034521571360528,0.4590001702308655,0.4098152220249176,0.4098152220249176,0.0,7.769068717956543,410.0,5655.154296875,-0.0,1768.976806640625,1.0,283.1499938964844,285.17138671875,290.5854797363281,291.00128173828125,293.1499938964844,293.1499938964844,283.1499938964844,17922.310546875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.2912180125713348,1.0,0.0,0.0,0.6693826913833618,0.6693865060806274,2.989801828334748e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,1866.5120849609373,0.0,32.75648880004883,1895.4371337890625,0.0,84.085693359375,0.2699145972728729,1.0,0.0,3.0,1.0,0.0
12049320,300.7671813964844,297.1499938964844,293.1499938964844,0.0,-0.0,285.1903991699219,0.8241176009178162,1.0,0.0606925785541534,300.3770446777344,297.1499938964844,293.1499938964844,0.0,-0.0,285.1903991699219,0.8241176009178162,1.0,0.0639122053980827,300.1370849609375,297.1499938964844,293.1499938964844,0.0,-0.0,285.1903991699219,0.8241176009178162,1.0,0.0472053401172161,299.8350524902344,297.1499938964844,293.1499938964844,0.0,-0.0,285.1903991699219,0.8241176009178162,1.0,0.0639122053980827,299.965576171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.1903991699219,0.8241176009178162,1.0,0.3031719923019409,285.1903381347656,285.03582763671875,293.7923278808594,287.5854187011719,293.8249206542969,300.5793151855469,285.1899719238281,1.0,1.0,1.0,0.050000000745058,0.0,1.0,-0.6467005014419556,0.6432483792304993,0.0034521571360528,0.4590001702308655,0.4098152220249176,0.4098152220249176,0.0,7.769068717956543,410.0,5655.154296875,-0.0,1768.976806640625,1.0,283.1499938964844,285.17138671875,290.5854797363281,291.00128173828125,293.1499938964844,293.1499938964844,283.1499938964844,17922.310546875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.2912180125713348,1.0,0.0,0.0,0.6693826913833618,0.6693865060806274,2.989801828334748e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,1866.5120849609373,0.0,32.75648880004883,1895.4371337890625,0.0,84.085693359375,0.2699145972728729,1.0,0.0,3.0,1.0,0.0
12049380,300.7700500488281,297.1499938964844,293.1499938964844,0.0,-0.0,285.1885986328125,0.8241176009178162,1.0,0.0606925711035728,300.38897705078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.1885986328125,0.8241176009178162,1.0,0.0639121979475021,300.1435852050781,297.1499938964844,293.1499938964844,0.0,-0.0,285.1885986328125,0.8241176009178162,1.0,0.0472053326666355,299.8421325683594,297.1499938964844,293.1499938964844,0.0,-0.0,285.1885986328125,0.8241176009178162,1.0,0.0639121979475021,299.9707946777344,297.1499938964844,293.1499938964844,0.0,-0.0,285.1885986328125,0.8241176009178162,1.0,0.3031719624996185,285.1885070800781,285.0248413085937,293.8381042480469,287.6068420410156,293.87017822265625,300.5837097167969,285.18817138671875,1.0,1.0,1.0,0.050000000745058,0.0,1.0,-0.6467004418373108,0.6432482600212097,0.0034521566703915,0.4590243101119995,0.4120778143405914,0.4120778143405914,0.0,7.769333839416504,410.0,5685.88427734375,-0.0,1768.9766845703125,1.0,283.1499938964844,285.165771484375,290.607177734375,291.02496337890625,293.1499938964844,293.1499938964844,283.1499938964844,17917.078125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.2912968397140503,1.0,0.0,0.0,0.6749088168144226,0.6749126315116882,3.0393707106668444e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,1878.042236328125,0.0,33.14189529418945,1895.4371337890625,0.0,84.57405090332031,0.2706051170825958,1.0,0.0,3.0,1.0,0.0
12049440,300.7700500488281,297.1499938964844,293.1499938964844,0.0,-0.0,285.1885986328125,0.8241176009178162,1.0,0.0606925711035728,300.38897705078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.1885986328125,0.8241176009178162,1.0,0.0639121979475021,300.1435852050781,297.1499938964844,293.1499938964844,0.0,-0.0,285.1885986328125,0.8241176009178162,1.0,0.0472053326666355,299.8421325683594,297.1499938964844,293.1499938964844,0.0,-0.0,285.1885986328125,0.8241176009178162,1.0,0.0639121979475021,299.9707946777344,297.1499938964844,293.1499938964844,0.0,-0.0,285.1885986328125,0.8241176009178162,1.0,0.3031719624996185,285.1885070800781,285.0248413085937,293.8381042480469,287.6068420410156,293.87017822265625,300.5837097167969,285.18817138671875,1.0,1.0,1.0,0.050000000745058,0.0,1.0,-0.6467004418373108,0.6432482600212097,0.0034521566703915,0.4590243101119995,0.4120778143405914,0.4120778143405914,0.0,7.769333839416504,410.0,5685.88427734375,-0.0,1768.9766845703125,1.0,283.1499938964844,285.165771484375,290.607177734375,291.02496337890625,293.1499938964844,293.1499938964844,283.1499938964844,17917.078125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.2912968397140503,1.0,0.0,0.0,0.6749088168144226,0.6749126315116882,3.0393707106668444e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,1878.042236328125,0.0,33.14189529418945,1895.4371337890625,0.0,84.57405090332031,0.2706051170825958,1.0,0.0,3.0,1.0,0.0
12049500,300.771484375,297.1499938964844,293.1499938964844,0.0,-0.0,285.1877136230469,0.8241176009178162,1.0,0.0606925636529922,300.3949584960937,297.1499938964844,293.1499938964844,0.0,-0.0,285.1877136230469,0.8241176009178162,1.0,0.0639121904969215,300.1468200683594,297.1499938964844,293.1499938964844,0.0,-0.0,285.1877136230469,0.8241176009178162,1.0,0.0472053252160549,299.8456726074219,297.1499938964844,293.1499938964844,0.0,-0.0,285.1877136230469,0.8241176009178162,1.0,0.0639121904969215,299.973388671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.1877136230469,0.8241176009178162,1.0,0.3031719326972961,285.1876220703125,285.0190734863281,293.8621826171875,287.6180114746094,293.89404296875,300.5858764648437,285.18731689453125,1.0,1.0,1.0,0.050000000745058,0.0,1.0,-0.646700382232666,0.6432482004165649,0.0034521559718996,0.4590456783771515,0.4132630228996277,0.4132630228996277,0.0,7.769567966461182,410.0,5702.08349609375,-0.0,1768.9764404296875,1.0,283.1499938964844,285.1628723144531,290.618408203125,291.03729248046875,293.1499938964844,293.1499938964844,283.1499938964844,17914.23828125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.2913436591625213,1.0,0.0,0.0,0.6778182983398438,0.6778221726417542,3.0656323701805384e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,1884.1334228515625,0.0,33.34589385986328,1895.4371337890625,0.0,84.86376190185547,0.2709689736366272,1.0,0.0,3.0,1.0,0.0
12049560,300.7728881835937,297.1499938964844,293.1499938964844,0.0,-0.0,285.1867980957031,0.8241176009178162,1.0,0.0606925562024116,300.4009704589844,297.1499938964844,293.1499938964844,0.0,-0.0,285.1867980957031,0.8241176009178162,1.0,0.0639121830463409,300.15008544921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.1867980957031,0.8241176009178162,1.0,0.0472053214907646,299.8492431640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.1867980957031,0.8241176009178162,1.0,0.0639121830463409,299.9760131835937,297.1499938964844,293.1499938964844,0.0,-0.0,285.1867980957031,0.8241176009178162,1.0,0.3031718730926513,285.1867370605469,285.0131225585937,293.88702392578125,287.62945556640625,293.91864013671875,300.58807373046875,285.1864013671875,1.0,1.0,1.0,0.050000000745058,0.0,1.0,-0.6467002630233765,0.6432481408119202,0.0034521555062383,0.4590729475021362,0.4144858121871948,0.4144858121871948,0.0,7.769867420196533,410.0,5718.814453125,-0.0,1768.9761962890625,1.0,283.1499938964844,285.159912109375,290.62994384765625,291.0499572753906,293.1499938964844,293.1499938964844,283.1499938964844,17911.26171875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.2913938760757446,1.0,0.0,0.0,0.6808311343193054,0.680834949016571,3.092945277671788e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,1890.430908203125,0.0,33.55796813964844,1895.4371337890625,0.0,85.17424011230469,0.2713461518287658,1.0,0.0,3.0,1.0,0.0
12049620,300.77569580078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.1849670410156,0.8241175413131714,1.0,0.0606925301253795,300.4129333496094,297.1499938964844,293.1499938964844,0.0,-0.0,285.1849670410156,0.8241175413131714,1.0,0.0639121606945991,300.1566162109375,297.1499938964844,293.1499938964844,0.0,-0.0,285.1849670410156,0.8241175413131714,1.0,0.0472053028643131,299.8563537597656,297.1499938964844,293.1499938964844,0.0,-0.0,285.1849670410156,0.8241175413131714,1.0,0.0639121606945991,299.9812316894531,297.1499938964844,293.1499938964844,0.0,-0.0,285.1849670410156,0.8241175413131714,1.0,0.3031717538833618,285.1849060058594,285.00067138671875,293.9388122558594,287.65313720703125,293.9699401855469,300.59246826171875,285.1845397949219,1.0,1.0,1.0,0.050000000745058,0.0,1.0,-0.6467000246047974,0.6432479023933411,0.0034521538764238,0.4591440260410309,0.4170364141464233,0.4170364141464233,0.0,7.770648002624512,410.0,5753.69482421875,-0.0,1768.9755859375,1.0,283.1499938964844,285.1536865234375,290.6536865234375,291.0761108398437,293.1499938964844,293.1499938964844,283.1499938964844,17904.900390625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.2914986908435821,1.0,0.0,0.0,0.687150776386261,0.6871546506881714,3.15063104494584e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,1903.569580078125,0.0,34.00556564331055,1895.4371337890625,0.0,85.82106018066406,0.2721386253833771,1.0,0.0,3.0,1.0,0.0
12049680,300.77569580078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.1849670410156,0.8241175413131714,1.0,0.0606925301253795,300.4129333496094,297.1499938964844,293.1499938964844,0.0,-0.0,285.1849670410156,0.8241175413131714,1.0,0.0639121606945991,300.1566162109375,297.1499938964844,293.1499938964844,0.0,-0.0,285.1849670410156,0.8241175413131714,1.0,0.0472053028643131,299.8563537597656,297.1499938964844,293.1499938964844,0.0,-0.0,285.1849670410156,0.8241175413131714,1.0,0.0639121606945991,299.9812316894531,297.1499938964844,293.1499938964844,0.0,-0.0,285.1849670410156,0.8241175413131714,1.0,0.3031717538833618,285.1849060058594,285.00067138671875,293.9388122558594,287.65313720703125,293.9699401855469,300.59246826171875,285.1845397949219,1.0,1.0,1.0,0.050000000745058,0.0,1.0,-0.6467000246047974,0.6432479023933411,0.0034521538764238,0.4591440260410309,0.4170364141464233,0.4170364141464233,0.0,7.770648002624512,410.0,5753.69482421875,-0.0,1768.9755859375,1.0,283.1499938964844,285.1536865234375,290.6536865234375,291.0761108398437,293.1499938964844,293.1499938964844,283.1499938964844,17904.900390625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.2914986908435821,1.0,0.0,0.0,0.687150776386261,0.6871546506881714,3.15063104494584e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,1903.569580078125,0.0,34.00556564331055,1895.4371337890625,0.0,85.82106018066406,0.2721386253833771,1.0,0.0,3.0,1.0,0.0
12049740,300.7784423828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.1829833984375,0.8241174817085266,1.0,0.0606925003230571,300.4248962402344,297.1499938964844,293.1499938964844,0.0,-0.0,285.1829833984375,0.8241174817085266,1.0,0.0639121234416961,300.16314697265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.1829833984375,0.8241174817085266,1.0,0.0472052805125713,299.8634948730469,297.1499938964844,293.1499938964844,0.0,-0.0,285.1829833984375,0.8241174817085266,1.0,0.0639121234416961,299.9864501953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.1829833984375,0.8241174817085266,1.0,0.3031716048717499,285.18292236328125,284.9876403808594,293.9931945800781,287.6777038574219,294.0238037109375,300.59686279296875,285.1825256347656,1.0,1.0,1.0,0.050000000745058,0.0,1.0,-0.6466997265815735,0.6432475447654724,0.0034521515481173,0.4592368602752685,0.4197412729263305,0.4197412729263305,0.0,7.771666526794434,410.0,5790.4765625,-0.0,1768.9747314453125,1.0,283.1499938964844,285.14703369140625,290.6783142089844,291.1033630371094,293.1499938964844,293.1499938964844,283.1499938964844,17898.0703125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.2916188836097717,1.0,0.0,0.0,0.6939099431037903,0.6939137578010559,3.2129179317053065e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,1917.44287109375,0.0,34.48868179321289,1895.4371337890625,0.0,86.56076049804688,0.2729889750480652,1.0,0.0,3.0,1.0,0.0
