time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12049800,300.7784423828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.1829833984375,0.8241174817085266,1.0,0.0606925003230571,300.4248962402344,297.1499938964844,293.1499938964844,0.0,-0.0,285.1829833984375,0.8241174817085266,1.0,0.0639121234416961,300.16314697265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.1829833984375,0.8241174817085266,1.0,0.0472052805125713,299.8634948730469,297.1499938964844,293.1499938964844,0.0,-0.0,285.1829833984375,0.8241174817085266,1.0,0.0639121234416961,299.9864501953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.1829833984375,0.8241174817085266,1.0,0.3031716048717499,285.18292236328125,284.9876403808594,293.9931945800781,287.6777038574219,294.0238037109375,300.59686279296875,285.1825256347656,1.0,1.0,1.0,0.050000000745058,0.0,1.0,-0.6466997265815735,0.6432475447654724,0.0034521515481173,0.4592368602752685,0.4197412729263305,0.4197412729263305,0.0,7.771666526794434,410.0,5790.4765625,-0.0,1768.9747314453125,1.0,283.1499938964844,285.14703369140625,290.6783142089844,291.1033630371094,293.1499938964844,293.1499938964844,283.1499938964844,17898.0703125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.2916188836097717,1.0,0.0,0.0,0.6939099431037903,0.6939137578010559,3.2129179317053065e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,1917.44287109375,0.0,34.48868179321289,1895.4371337890625,0.0,86.56076049804688,0.2729889750480652,1.0,0.0,3.0,1.0,0.0
12049860,300.7811889648437,297.1499938964844,293.1499938964844,0.0,-0.0,285.1808166503906,0.8241174221038818,1.0,0.0606924667954444,300.43682861328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.1808166503906,0.8241174221038818,1.0,0.0639120861887931,300.169677734375,297.1499938964844,293.1499938964844,0.0,-0.0,285.1808166503906,0.8241174221038818,1.0,0.0472052507102489,299.8706359863281,297.1499938964844,293.1499938964844,0.0,-0.0,285.1808166503906,0.8241174221038818,1.0,0.0639120861887931,299.9916381835937,297.1499938964844,293.1499938964844,0.0,-0.0,285.1808166503906,0.8241174221038818,1.0,0.3031714260578155,285.18072509765625,284.9740295410156,294.04986572265625,287.7030029296875,294.0799560546875,300.6012878417969,285.1802978515625,1.0,1.0,1.0,0.050000000745058,0.0,1.0,-0.6466993689537048,0.6432471871376038,0.0034521489869803,0.4593498110771179,0.4225914478302002,0.4225914478302002,0.0,7.77290678024292,410.0,5828.9111328125,-0.0,1768.9736328125,1.0,283.1499938964844,285.13983154296875,290.7036437988281,291.1314392089844,293.1499938964844,293.1499938964844,283.1499938964844,17890.76171875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.2917494475841522,1.0,0.0,0.0,0.7010951638221741,0.7010990381240845,3.279800608879668e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,1931.943603515625,0.0,35.00726318359375,1895.4371337890625,0.0,87.361572265625,0.2738961577415466,1.0,0.0,3.0,1.0,0.0
12049920,300.7811889648437,297.1499938964844,293.1499938964844,0.0,-0.0,285.1808166503906,0.8241174221038818,1.0,0.0606924667954444,300.43682861328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.1808166503906,0.8241174221038818,1.0,0.0639120861887931,300.169677734375,297.1499938964844,293.1499938964844,0.0,-0.0,285.1808166503906,0.8241174221038818,1.0,0.0472052507102489,299.8706359863281,297.1499938964844,293.1499938964844,0.0,-0.0,285.1808166503906,0.8241174221038818,1.0,0.0639120861887931,299.9916381835937,297.1499938964844,293.1499938964844,0.0,-0.0,285.1808166503906,0.8241174221038818,1.0,0.3031714260578155,285.18072509765625,284.9740295410156,294.04986572265625,287.7030029296875,294.0799560546875,300.6012878417969,285.1802978515625,1.0,1.0,1.0,0.050000000745058,0.0,1.0,-0.6466993689537048,0.6432471871376038,0.0034521489869803,0.4593498110771179,0.4225914478302002,0.4225914478302002,0.0,7.77290678024292,410.0,5828.9111328125,-0.0,1768.9736328125,1.0,283.1499938964844,285.13983154296875,290.7036437988281,291.1314392089844,293.1499938964844,293.1499938964844,283.1499938964844,17890.76171875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.2917494475841522,1.0,0.0,0.0,0.7010951638221741,0.7010990381240845,3.279800608879668e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,1931.943603515625,0.0,35.00726318359375,1895.4371337890625,0.0,87.361572265625,0.2738961577415466,1.0,0.0,3.0,1.0,0.0
12049980,300.7839050292969,297.1499938964844,293.1499938964844,0.0,-0.0,285.1783447265625,0.8241173028945923,1.0,0.0606924220919609,300.4487609863281,297.1499938964844,293.1499938964844,0.0,-0.0,285.1783447265625,0.8241173028945923,1.0,0.0639120414853096,300.1762390136719,297.1499938964844,293.1499938964844,0.0,-0.0,285.1783447265625,0.8241173028945923,1.0,0.0472052171826362,299.8777770996094,297.1499938964844,293.1499938964844,0.0,-0.0,285.1783447265625,0.8241173028945923,1.0,0.0639120414853096,299.996826171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.1783447265625,0.8241173028945923,1.0,0.3031712174415588,285.1782531738281,284.9599609375,294.1085205078125,287.7288513183594,294.13824462890625,300.605712890625,285.177734375,1.0,1.0,1.0,0.050000000745058,0.0,1.0,-0.6466988921165466,0.6432467699050903,0.0034521459601819,0.4594817459583282,0.425608366727829,0.425608366727829,0.0,7.774355411529541,410.0,5869.0341796875,-0.0,1768.972412109375,1.0,283.1499938964844,285.13201904296875,290.7295837402344,291.1603698730469,293.1499938964844,293.1499938964844,283.1499938964844,17883.1796875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.2918993234634399,1.0,0.0,0.0,0.7087792754173279,0.7087832093238831,3.3520887399163264e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,1947.093505859375,0.0,35.568050384521484,1895.4371337890625,0.0,88.27659606933594,0.2748712003231048,1.0,0.0,3.0,1.0,0.0
12050040,300.7839050292969,297.1499938964844,293.1499938964844,0.0,-0.0,285.1783447265625,0.8241173028945923,1.0,0.0606924220919609,300.4487609863281,297.1499938964844,293.1499938964844,0.0,-0.0,285.1783447265625,0.8241173028945923,1.0,0.0639120414853096,300.1762390136719,297.1499938964844,293.1499938964844,0.0,-0.0,285.1783447265625,0.8241173028945923,1.0,0.0472052171826362,299.8777770996094,297.1499938964844,293.1499938964844,0.0,-0.0,285.1783447265625,0.8241173028945923,1.0,0.0639120414853096,299.996826171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.1783447265625,0.8241173028945923,1.0,0.3031712174415588,285.1782531738281,284.9599609375,294.1085205078125,287.7288513183594,294.13824462890625,300.605712890625,285.177734375,1.0,1.0,1.0,0.050000000745058,0.0,1.0,-0.6466988921165466,0.6432467699050903,0.0034521459601819,0.4594817459583282,0.425608366727829,0.425608366727829,0.0,7.774355411529541,410.0,5869.0341796875,-0.0,1768.972412109375,1.0,283.1499938964844,285.13201904296875,290.7295837402344,291.1603698730469,293.1499938964844,293.1499938964844,283.1499938964844,17883.1796875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.2918993234634399,1.0,0.0,0.0,0.7087792754173279,0.7087832093238831,3.3520887399163264e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,1947.093505859375,0.0,35.568050384521484,1895.4371337890625,0.0,88.27659606933594,0.2748712003231048,1.0,0.0,3.0,1.0,0.0
12050100,300.7852783203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.1769714355469,0.8241172432899475,1.0,0.0606923997402191,300.4547119140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.1769714355469,0.8241172432899475,1.0,0.0639120191335678,300.17950439453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.1769714355469,0.8241172432899475,1.0,0.0472051985561847,299.88134765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.1769714355469,0.8241172432899475,1.0,0.0639120191335678,299.9994506835937,297.1499938964844,293.1499938964844,0.0,-0.0,285.1769714355469,0.8241172432899475,1.0,0.3031710982322693,285.1768493652344,284.9527587890625,294.1385192871094,287.741943359375,294.1679992675781,300.60791015625,285.17633056640625,1.0,1.0,1.0,0.050000000745058,0.0,1.0,-0.6466986536979675,0.6432465314865112,0.0034521443303674,0.4595537483692169,0.4271762669086456,0.4271762669086456,0.0,7.775146484375,410.0,5889.615234375,-0.0,1768.9718017578125,1.0,283.1499938964844,285.1278381347656,290.7427062988281,291.1750183105469,293.1499938964844,293.1499938964844,283.1499938964844,17879.26171875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.2919787168502807,1.0,0.0,0.0,0.7128023505210876,0.712806224822998,3.3902498586257934e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,1954.8642578125,0.0,35.86417007446289,1895.4371337890625,0.0,88.75936126708984,0.2753837704658508,1.0,0.0,3.0,1.0,0.0
12050160,300.7865905761719,297.1499938964844,293.1499938964844,0.0,-0.0,285.1755676269531,0.8241171836853027,1.0,0.0606923773884773,300.4606628417969,297.1499938964844,293.1499938964844,0.0,-0.0,285.1755676269531,0.8241171836853027,1.0,0.063911996781826,300.1827697753906,297.1499938964844,293.1499938964844,0.0,-0.0,285.1755676269531,0.8241171836853027,1.0,0.0472051799297332,299.8849182128906,297.1499938964844,293.1499938964844,0.0,-0.0,285.1755676269531,0.8241171836853027,1.0,0.063911996781826,300.00201416015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.1755676269531,0.8241171836853027,1.0,0.3031709790229797,285.1754455566406,284.95001220703125,294.1689147949219,287.7550964355469,294.1981811523437,300.6101379394531,285.1749267578125,1.0,1.0,1.0,0.050000000745058,0.0,1.0,-0.6466984152793884,0.6432462930679321,0.0034521424677222,0.4596295952796936,0.4286980330944061,0.4286980330944061,0.0,7.775979042053223,410.0,5910.224609375,-0.0,1768.9710693359375,1.0,283.1499938964844,285.1236267089844,290.7558898925781,291.18975830078125,293.1499938964844,293.1499938964844,283.1499938964844,17876.986328125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.2920594811439514,1.0,0.0,0.0,0.7168118953704834,0.7168157696723938,3.4284976635490245e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,1962.5321044921875,0.0,36.16338348388672,1895.4371337890625,0.0,89.24885559082031,0.2759023904800415,1.0,0.0,3.0,1.0,0.0
12050220,300.7891540527344,297.1499938964844,293.1499938964844,0.0,-0.0,285.17303466796875,0.824117124080658,1.0,0.0606923252344131,300.4725646972656,297.1499938964844,293.1499938964844,0.0,-0.0,285.17303466796875,0.824117124080658,1.0,0.0639119371771812,300.1893005371094,297.1499938964844,293.1499938964844,0.0,-0.0,285.17303466796875,0.824117124080658,1.0,0.0472051426768302,299.8920593261719,297.1499938964844,293.1499938964844,0.0,-0.0,285.17303466796875,0.824117124080658,1.0,0.0639119371771812,300.0072021484375,297.1499938964844,293.1499938964844,0.0,-0.0,285.17303466796875,0.824117124080658,1.0,0.3031707406044006,285.1729431152344,284.95001220703125,294.2307434082031,287.7816162109375,294.2595520019531,300.614501953125,285.1724853515625,1.0,1.0,1.0,0.050000000745058,0.0,1.0,-0.6466978788375854,0.6432457566261292,0.0034521387424319,0.4597910344600677,0.4316462278366089,0.4316462278366089,0.0,7.77775239944458,410.0,5951.6142578125,-0.0,1768.9696044921875,1.0,283.1499938964844,285.1156616210937,290.78240966796875,291.2193603515625,293.1499938964844,293.1499938964844,283.1499938964844,17875.796875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.2922230362892151,1.0,0.0,0.0,0.7246823310852051,0.7246862649917603,3.5041995971596414e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,1977.7786865234373,0.0,36.76061630249024,1895.4371337890625,0.0,90.23486328125,0.276938796043396,1.0,0.0,3.0,1.0,0.0
12050280,300.7891540527344,297.1499938964844,293.1499938964844,0.0,-0.0,285.17303466796875,0.824117124080658,1.0,0.0606923252344131,300.4725646972656,297.1499938964844,293.1499938964844,0.0,-0.0,285.17303466796875,0.824117124080658,1.0,0.0639119371771812,300.1893005371094,297.1499938964844,293.1499938964844,0.0,-0.0,285.17303466796875,0.824117124080658,1.0,0.0472051426768302,299.8920593261719,297.1499938964844,293.1499938964844,0.0,-0.0,285.17303466796875,0.824117124080658,1.0,0.0639119371771812,300.0072021484375,297.1499938964844,293.1499938964844,0.0,-0.0,285.17303466796875,0.824117124080658,1.0,0.3031707406044006,285.1729431152344,284.95001220703125,294.2307434082031,287.7816162109375,294.2595520019531,300.614501953125,285.1724853515625,1.0,1.0,1.0,0.050000000745058,0.0,1.0,-0.6466978788375854,0.6432457566261292,0.0034521387424319,0.4597910344600677,0.4316462278366089,0.4316462278366089,0.0,7.77775239944458,410.0,5951.6142578125,-0.0,1768.9696044921875,1.0,283.1499938964844,285.1156616210937,290.78240966796875,291.2193603515625,293.1499938964844,293.1499938964844,283.1499938964844,17875.796875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.2922230362892151,1.0,0.0,0.0,0.7246823310852051,0.7246862649917603,3.5041995971596414e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,1977.7786865234373,0.0,36.76061630249024,1895.4371337890625,0.0,90.23486328125,0.276938796043396,1.0,0.0,3.0,1.0,0.0
12050340,300.79156494140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.1709289550781,0.8241170048713684,1.0,0.0606922693550586,300.4844055175781,297.1499938964844,293.1499938964844,0.0,-0.0,285.1709289550781,0.8241170048713684,1.0,0.063911885023117,300.19586181640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.1709289550781,0.8241170048713684,1.0,0.0472050979733467,299.8992004394531,297.1499938964844,293.1499938964844,0.0,-0.0,285.1709289550781,0.8241170048713684,1.0,0.063911885023117,300.0123596191406,297.1499938964844,293.1499938964844,0.0,-0.0,285.1709289550781,0.8241170048713684,1.0,0.3031704425811767,285.1708679199219,284.95001220703125,294.293701171875,287.8081970214844,294.3221130371094,300.61883544921875,285.1705017089844,1.0,1.0,1.0,0.050000000745058,0.0,1.0,-0.6466972827911377,0.6432451605796814,0.003452134784311,0.459962785243988,0.4345687329769134,0.4345687329769134,0.0,7.77963924407959,410.0,5993.63232421875,-0.0,1768.968017578125,1.0,283.1499938964844,285.108154296875,290.8090209960937,291.2491455078125,293.1499938964844,293.1499938964844,283.1499938964844,17875.0625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.2923952341079712,1.0,0.0,0.0,0.7325411438941956,0.7325450778007507,3.580613849862857e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,1993.3355712890625,0.0,37.36447143554688,1895.4371337890625,0.0,91.26448822021484,0.2779810428619385,1.0,0.0,3.0,1.0,0.0
12050400,300.79156494140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.1709289550781,0.8241170048713684,1.0,0.0606922693550586,300.4844055175781,297.1499938964844,293.1499938964844,0.0,-0.0,285.1709289550781,0.8241170048713684,1.0,0.063911885023117,300.19586181640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.1709289550781,0.8241170048713684,1.0,0.0472050979733467,299.8992004394531,297.1499938964844,293.1499938964844,0.0,-0.0,285.1709289550781,0.8241170048713684,1.0,0.063911885023117,300.0123596191406,297.1499938964844,293.1499938964844,0.0,-0.0,285.1709289550781,0.8241170048713684,1.0,0.3031704425811767,285.1708679199219,284.95001220703125,294.293701171875,287.8081970214844,294.3221130371094,300.61883544921875,285.1705017089844,1.0,1.0,1.0,0.050000000745058,0.0,1.0,-0.6466972827911377,0.6432451605796814,0.003452134784311,0.459962785243988,0.4345687329769134,0.4345687329769134,0.0,7.77963924407959,410.0,5993.63232421875,-0.0,1768.968017578125,1.0,283.1499938964844,285.108154296875,290.8090209960937,291.2491455078125,293.1499938964844,293.1499938964844,283.1499938964844,17875.0625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.2923952341079712,1.0,0.0,0.0,0.7325411438941956,0.7325450778007507,3.580613849862857e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,1993.3355712890625,0.0,37.36447143554688,1895.4371337890625,0.0,91.26448822021484,0.2779810428619385,1.0,0.0,3.0,1.0,0.0
12050460,300.7938842773437,297.1499938964844,293.1499938964844,0.0,-0.0,285.1691589355469,0.8241168856620789,1.0,0.0606922134757041,300.4962463378906,297.1499938964844,293.1499938964844,0.0,-0.0,285.1691589355469,0.8241168856620789,1.0,0.0639118254184722,300.202392578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.1691589355469,0.8241168856620789,1.0,0.0472050532698631,299.9063415527344,297.1499938964844,293.1499938964844,0.0,-0.0,285.1691589355469,0.8241168856620789,1.0,0.0639118254184722,300.0175170898437,297.1499938964844,293.1499938964844,0.0,-0.0,285.1691589355469,0.8241168856620789,1.0,0.3031701743602752,285.1690979003906,284.95001220703125,294.3575134277344,287.8346862792969,294.3855285644531,300.62310791015625,285.16876220703125,1.0,1.0,1.0,0.050000000745058,0.0,1.0,-0.6466966867446899,0.6432445645332336,0.0034521308261901,0.4601412415504455,0.4374715983867645,0.4374715983867645,0.0,7.781599521636963,410.0,6036.08447265625,-0.0,1768.9664306640625,1.0,283.1499938964844,285.1009521484375,290.8356018066406,291.2789611816406,293.1499938964844,293.1499938964844,283.1499938964844,17874.205078125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.2925774455070495,1.0,0.0,0.0,0.7404170632362366,0.7404209971427917,3.6580221518534024e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,2009.0882568359373,0.0,37.97640609741211,1895.4371337890625,0.0,92.34329223632812,0.2790302038192749,1.0,0.0,3.0,1.0,0.0
12050520,300.7938842773437,297.1499938964844,293.1499938964844,0.0,-0.0,285.1691589355469,0.8241168856620789,1.0,0.0606922134757041,300.4962463378906,297.1499938964844,293.1499938964844,0.0,-0.0,285.1691589355469,0.8241168856620789,1.0,0.0639118254184722,300.202392578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.1691589355469,0.8241168856620789,1.0,0.0472050532698631,299.9063415527344,297.1499938964844,293.1499938964844,0.0,-0.0,285.1691589355469,0.8241168856620789,1.0,0.0639118254184722,300.0175170898437,297.1499938964844,293.1499938964844,0.0,-0.0,285.1691589355469,0.8241168856620789,1.0,0.3031701743602752,285.1690979003906,284.95001220703125,294.3575134277344,287.8346862792969,294.3855285644531,300.62310791015625,285.16876220703125,1.0,1.0,1.0,0.050000000745058,0.0,1.0,-0.6466966867446899,0.6432445645332336,0.0034521308261901,0.4601412415504455,0.4374715983867645,0.4374715983867645,0.0,7.781599521636963,410.0,6036.08447265625,-0.0,1768.9664306640625,1.0,283.1499938964844,285.1009521484375,290.8356018066406,291.2789611816406,293.1499938964844,293.1499938964844,283.1499938964844,17874.205078125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.2925774455070495,1.0,0.0,0.0,0.7404170632362366,0.7404209971427917,3.6580221518534024e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,2009.0882568359373,0.0,37.97640609741211,1895.4371337890625,0.0,92.34329223632812,0.2790302038192749,1.0,0.0,3.0,1.0,0.0
12050580,300.7961120605469,297.1499938964844,293.1499938964844,0.0,-0.0,285.1676330566406,0.8241167664527893,1.0,0.0606921538710594,300.508056640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.1676330566406,0.8241167664527893,1.0,0.0639117583632469,300.2089538574219,297.1499938964844,293.1499938964844,0.0,-0.0,285.1676330566406,0.8241167664527893,1.0,0.0472050085663795,299.9135131835937,297.1499938964844,293.1499938964844,0.0,-0.0,285.1676330566406,0.8241167664527893,1.0,0.0639117583632469,300.02264404296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.1676330566406,0.8241167664527893,1.0,0.3031698763370514,285.1675720214844,284.95001220703125,294.421875,287.8609619140625,294.4495544433594,300.6273498535156,285.16729736328125,1.0,1.0,1.0,0.050000000745058,0.0,1.0,-0.6466960906982422,0.6432439684867859,0.0034521266352385,0.4603231549263,0.4403553605079651,0.4403553605079651,0.0,7.783598899841309,410.0,6078.849609375,-0.0,1768.9647216796875,1.0,283.1499938964844,285.0939636230469,290.8619079589844,291.30859375,293.1499938964844,293.1499938964844,283.1499938964844,17873.353515625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.2927692532539367,1.0,0.0,0.0,0.7483140826225281,0.7483180165290833,3.736468201509524e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,2024.98095703125,0.0,38.59706878662109,1895.4371337890625,0.0,93.46538543701172,0.2800873219966888,1.0,0.0,3.0,1.0,0.0
12050640,300.7961120605469,297.1499938964844,293.1499938964844,0.0,-0.0,285.1676330566406,0.8241167664527893,1.0,0.0606921538710594,300.508056640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.1676330566406,0.8241167664527893,1.0,0.0639117583632469,300.2089538574219,297.1499938964844,293.1499938964844,0.0,-0.0,285.1676330566406,0.8241167664527893,1.0,0.0472050085663795,299.9135131835937,297.1499938964844,293.1499938964844,0.0,-0.0,285.1676330566406,0.8241167664527893,1.0,0.0639117583632469,300.02264404296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.1676330566406,0.8241167664527893,1.0,0.3031698763370514,285.1675720214844,284.95001220703125,294.421875,287.8609619140625,294.4495544433594,300.6273498535156,285.16729736328125,1.0,1.0,1.0,0.050000000745058,0.0,1.0,-0.6466960906982422,0.6432439684867859,0.0034521266352385,0.4603231549263,0.4403553605079651,0.4403553605079651,0.0,7.783598899841309,410.0,6078.849609375,-0.0,1768.9647216796875,1.0,283.1499938964844,285.0939636230469,290.8619079589844,291.30859375,293.1499938964844,293.1499938964844,283.1499938964844,17873.353515625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.2927692532539367,1.0,0.0,0.0,0.7483140826225281,0.7483180165290833,3.736468201509524e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,2024.98095703125,0.0,38.59706878662109,1895.4371337890625,0.0,93.46538543701172,0.2800873219966888,1.0,0.0,3.0,1.0,0.0
12050700,300.7972106933594,297.1499938964844,293.1499938964844,0.0,-0.0,285.1669311523437,0.8241167068481445,1.0,0.060692124068737,300.5139465332031,297.1499938964844,293.1499938964844,0.0,-0.0,285.1669311523437,0.8241167068481445,1.0,0.0639117285609245,300.21221923828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.1669311523437,0.8241167068481445,1.0,0.0472049862146377,299.9170837402344,297.1499938964844,293.1499938964844,0.0,-0.0,285.1669311523437,0.8241167068481445,1.0,0.0639117285609245,300.02520751953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.1669311523437,0.8241167068481445,1.0,0.3031697273254394,285.1668701171875,284.95001220703125,294.4541931152344,287.8739929199219,294.481689453125,300.6294860839844,285.1665954589844,1.0,1.0,1.0,0.050000000745058,0.0,1.0,-0.6466957926750183,0.643243670463562,0.0034521245397627,0.4604144096374511,0.4417913258075714,0.4417913258075714,0.0,7.78460168838501,410.0,6100.2880859375,-0.0,1768.9638671875,1.0,283.1499938964844,285.09051513671875,290.8749389648437,291.32330322265625,293.1499938964844,293.1499938964844,283.1499938964844,17872.865234375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.2928690016269684,1.0,0.0,0.0,0.7522721290588379,0.7522760629653931,3.77609943313928e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,2032.9525146484373,0.0,38.910743713378906,1895.4371337890625,0.0,94.0430145263672,0.2806189954280853,1.0,0.0,3.0,1.0,0.0
12050760,300.7983093261719,297.1499938964844,293.1499938964844,0.0,-0.0,285.166259765625,0.8241166472434998,1.0,0.0606920979917049,300.5198059082031,297.1499938964844,293.1499938964844,0.0,-0.0,285.166259765625,0.8241166472434998,1.0,0.0639116987586021,300.2154846191406,297.1499938964844,293.1499938964844,0.0,-0.0,285.166259765625,0.8241166472434998,1.0,0.0472049638628959,299.920654296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.166259765625,0.8241166472434998,1.0,0.0639116987586021,300.0277709960937,297.1499938964844,293.1499938964844,0.0,-0.0,285.166259765625,0.8241166472434998,1.0,0.3031695783138275,285.16619873046875,284.95001220703125,294.4865417480469,287.8868713378906,294.51385498046875,300.6316223144531,285.1659545898437,1.0,1.0,1.0,0.050000000745058,0.0,1.0,-0.6466954946517944,0.6432433724403381,0.0034521224442869,0.4605054855346679,0.4432232677936554,0.4432232677936554,0.0,7.785603046417236,410.0,6121.74560546875,-0.0,1768.963134765625,1.0,283.1499938964844,285.08709716796875,290.8878479003906,291.3379211425781,293.1499938964844,293.1499938964844,283.1499938964844,17872.361328125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.2929714024066925,1.0,0.0,0.0,0.7562369108200073,0.7562408447265625,3.8160070658932455e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,2040.93359375,0.0,39.22674560546875,1895.4371337890625,0.0,94.63124084472656,0.2811528742313385,1.0,0.0,3.0,1.0,0.0
12050820,300.8004455566406,297.1499938964844,293.1499938964844,0.0,-0.0,285.1650085449219,0.8241165280342102,1.0,0.0606920383870601,300.53155517578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.1650085449219,0.8241165280342102,1.0,0.0639116391539573,300.2220458984375,297.1499938964844,293.1499938964844,0.0,-0.0,285.1650085449219,0.8241165280342102,1.0,0.0472049191594123,299.92779541015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.1650085449219,0.8241165280342102,1.0,0.0639116391539573,300.03289794921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.1650085449219,0.8241165280342102,1.0,0.303169310092926,285.1649475097656,284.95001220703125,294.5512084960937,287.9122619628906,294.57818603515625,300.6358642578125,285.1647033691406,1.0,1.0,1.0,0.050000000745058,0.0,1.0,-0.6466948986053467,0.6432427763938904,0.0034521182533353,0.4606865644454956,0.4460759460926056,0.4460759460926056,0.0,7.787593364715576,410.0,6164.63818359375,-0.0,1768.96142578125,1.0,283.1499938964844,285.080322265625,290.9132995605469,291.3667907714844,293.1499938964844,293.1499938964844,283.1499938964844,17871.2421875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.293186217546463,1.0,0.0,0.0,0.7641870379447937,0.7641910314559937,3.896662548186215e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,2056.891357421875,0.0,39.86574935913086,1895.4371337890625,0.0,95.84866333007812,0.2822273969650268,1.0,0.0,3.0,1.0,0.0
12050880,300.8004455566406,297.1499938964844,293.1499938964844,0.0,-0.0,285.1650085449219,0.8241165280342102,1.0,0.0606920383870601,300.53155517578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.1650085449219,0.8241165280342102,1.0,0.0639116391539573,300.2220458984375,297.1499938964844,293.1499938964844,0.0,-0.0,285.1650085449219,0.8241165280342102,1.0,0.0472049191594123,299.92779541015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.1650085449219,0.8241165280342102,1.0,0.0639116391539573,300.03289794921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.1650085449219,0.8241165280342102,1.0,0.303169310092926,285.1649475097656,284.95001220703125,294.5512084960937,287.9122619628906,294.57818603515625,300.6358642578125,285.1647033691406,1.0,1.0,1.0,0.050000000745058,0.0,1.0,-0.6466948986053467,0.6432427763938904,0.0034521182533353,0.4606865644454956,0.4460759460926056,0.4460759460926056,0.0,7.787593364715576,410.0,6164.63818359375,-0.0,1768.96142578125,1.0,283.1499938964844,285.080322265625,290.9132995605469,291.3667907714844,293.1499938964844,293.1499938964844,283.1499938964844,17871.2421875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.293186217546463,1.0,0.0,0.0,0.7641870379447937,0.7641910314559937,3.896662548186215e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,2056.891357421875,0.0,39.86574935913086,1895.4371337890625,0.0,95.84866333007812,0.2822273969650268,1.0,0.0,3.0,1.0,0.0
12050940,300.8025817871094,297.1499938964844,293.1499938964844,0.0,-0.0,285.1637878417969,0.8241164088249207,1.0,0.0606919825077056,300.5432434082031,297.1499938964844,293.1499938964844,0.0,-0.0,285.1637878417969,0.8241164088249207,1.0,0.0639115795493125,300.22857666015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.1637878417969,0.8241164088249207,1.0,0.0472048744559288,299.9349365234375,297.1499938964844,293.1499938964844,0.0,-0.0,285.1637878417969,0.8241164088249207,1.0,0.0639115795493125,300.0380249023437,297.1499938964844,293.1499938964844,0.0,-0.0,285.1637878417969,0.8241164088249207,1.0,0.3031690120697021,285.16375732421875,284.95001220703125,294.6155700683594,287.9369506835937,294.6422424316406,300.64013671875,285.1635131835937,1.0,1.0,1.0,0.050000000745058,0.0,1.0,-0.6466943025588989,0.6432421803474426,0.0034521140623837,0.4608657956123352,0.4489130973815918,0.4489130973815918,0.0,7.78956413269043,410.0,6207.37255859375,-0.0,1768.9598388671875,1.0,283.1499938964844,285.0736083984375,290.93804931640625,291.3949890136719,293.1499938964844,293.1499938964844,283.1499938964844,17870.103515625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.2934118807315826,1.0,0.0,0.0,0.7721652984619141,0.772169291973114,3.9784509908713523e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,2072.791015625,0.0,40.51447296142578,1895.4371337890625,0.0,97.10098266601562,0.2833113968372345,1.0,0.0,3.0,1.0,0.0
12051000,300.8025817871094,297.1499938964844,293.1499938964844,0.0,-0.0,285.1637878417969,0.8241164088249207,1.0,0.0606919825077056,300.5432434082031,297.1499938964844,293.1499938964844,0.0,-0.0,285.1637878417969,0.8241164088249207,1.0,0.0639115795493125,300.22857666015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.1637878417969,0.8241164088249207,1.0,0.0472048744559288,299.9349365234375,297.1499938964844,293.1499938964844,0.0,-0.0,285.1637878417969,0.8241164088249207,1.0,0.0639115795493125,300.0380249023437,297.1499938964844,293.1499938964844,0.0,-0.0,285.1637878417969,0.8241164088249207,1.0,0.3031690120697021,285.16375732421875,284.95001220703125,294.6155700683594,287.9369506835937,294.6422424316406,300.64013671875,285.1635131835937,1.0,1.0,1.0,0.050000000745058,0.0,1.0,-0.6466943025588989,0.6432421803474426,0.0034521140623837,0.4608657956123352,0.4489130973815918,0.4489130973815918,0.0,7.78956413269043,410.0,6207.37255859375,-0.0,1768.9598388671875,1.0,283.1499938964844,285.0736083984375,290.93804931640625,291.3949890136719,293.1499938964844,293.1499938964844,283.1499938964844,17870.103515625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.2934118807315826,1.0,0.0,0.0,0.7721652984619141,0.772169291973114,3.9784509908713523e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,2072.791015625,0.0,40.51447296142578,1895.4371337890625,0.0,97.10098266601562,0.2833113968372345,1.0,0.0,3.0,1.0,0.0
12051060,300.8047180175781,297.1499938964844,293.1499938964844,0.0,-0.0,285.16259765625,0.8241162896156311,1.0,0.0606919229030609,300.5549011230469,297.1499938964844,293.1499938964844,0.0,-0.0,285.16259765625,0.8241162896156311,1.0,0.0639115199446678,300.235107421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.16259765625,0.8241162896156311,1.0,0.0472048297524452,299.94207763671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.16259765625,0.8241162896156311,1.0,0.0639115199446678,300.0431213378906,297.1499938964844,293.1499938964844,0.0,-0.0,285.16259765625,0.8241162896156311,1.0,0.3031687140464782,285.1625366210937,284.95001220703125,294.6793212890625,287.9608154296875,294.70574951171875,300.6444396972656,285.1623229980469,1.0,1.0,1.0,0.050000000745058,0.0,1.0,-0.6466937065124512,0.6432415843009949,0.0034521098714321,0.4610446393489837,0.4517345726490021,0.4517345726490021,0.0,7.791531085968018,410.0,6249.791015625,-0.0,1768.9581298828125,1.0,283.1499938964844,285.0668640136719,290.96197509765625,291.42242431640625,293.1499938964844,293.1499938964844,283.1499938964844,17868.92578125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.2936507761478424,1.0,0.0,0.0,0.7801701426506042,0.7801741361618042,4.061365999064037e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,2088.56640625,0.0,41.17293167114258,1895.4371337890625,0.0,98.39356231689452,0.2844049632549286,1.0,0.0,3.0,1.0,0.0
12051120,300.8047180175781,297.1499938964844,293.1499938964844,0.0,-0.0,285.16259765625,0.8241162896156311,1.0,0.0606919229030609,300.5549011230469,297.1499938964844,293.1499938964844,0.0,-0.0,285.16259765625,0.8241162896156311,1.0,0.0639115199446678,300.235107421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.16259765625,0.8241162896156311,1.0,0.0472048297524452,299.94207763671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.16259765625,0.8241162896156311,1.0,0.0639115199446678,300.0431213378906,297.1499938964844,293.1499938964844,0.0,-0.0,285.16259765625,0.8241162896156311,1.0,0.3031687140464782,285.1625366210937,284.95001220703125,294.6793212890625,287.9608154296875,294.70574951171875,300.6444396972656,285.1623229980469,1.0,1.0,1.0,0.050000000745058,0.0,1.0,-0.6466937065124512,0.6432415843009949,0.0034521098714321,0.4610446393489837,0.4517345726490021,0.4517345726490021,0.0,7.791531085968018,410.0,6249.791015625,-0.0,1768.9581298828125,1.0,283.1499938964844,285.0668640136719,290.96197509765625,291.42242431640625,293.1499938964844,293.1499938964844,283.1499938964844,17868.92578125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.2936507761478424,1.0,0.0,0.0,0.7801701426506042,0.7801741361618042,4.061365999064037e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,2088.56640625,0.0,41.17293167114258,1895.4371337890625,0.0,98.39356231689452,0.2844049632549286,1.0,0.0,3.0,1.0,0.0
12051180,300.8068542480469,297.1499938964844,293.1499938964844,0.0,-0.0,285.1613464355469,0.8241161704063416,1.0,0.0606918670237064,300.5664978027344,297.1499938964844,293.1499938964844,0.0,-0.0,285.1613464355469,0.8241161704063416,1.0,0.063911460340023,300.2416076660156,297.1499938964844,293.1499938964844,0.0,-0.0,285.1613464355469,0.8241161704063416,1.0,0.0472047850489616,299.94921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.1613464355469,0.8241161704063416,1.0,0.063911460340023,300.0482177734375,297.1499938964844,293.1499938964844,0.0,-0.0,285.1613464355469,0.8241161704063416,1.0,0.3031684458255768,285.1612854003906,284.95001220703125,294.74224853515625,287.9837341308594,294.7684326171875,300.6487731933594,285.1610412597656,1.0,1.0,1.0,0.050000000745058,0.0,1.0,-0.6466931104660034,0.6432409882545471,0.0034521056804805,0.4612265825271606,0.4545395374298095,0.4545395374298095,0.0,7.793532371520996,410.0,6291.72998046875,-0.0,1768.95654296875,1.0,283.1499938964844,285.06005859375,290.9849548339844,291.4488830566406,293.1499938964844,293.1499938964844,283.1499938964844,17867.75390625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.2939044237136841,1.0,0.0,0.0,0.7881994247436523,0.7882034778594971,4.145393006638187e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,2104.15234375,0.0,41.8411865234375,1895.4371337890625,0.0,99.72396087646484,0.2855080366134643,1.0,0.0,3.0,1.0,0.0
12051240,300.8068542480469,297.1499938964844,293.1499938964844,0.0,-0.0,285.1613464355469,0.8241161704063416,1.0,0.0606918670237064,300.5664978027344,297.1499938964844,293.1499938964844,0.0,-0.0,285.1613464355469,0.8241161704063416,1.0,0.063911460340023,300.2416076660156,297.1499938964844,293.1499938964844,0.0,-0.0,285.1613464355469,0.8241161704063416,1.0,0.0472047850489616,299.94921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.1613464355469,0.8241161704063416,1.0,0.063911460340023,300.0482177734375,297.1499938964844,293.1499938964844,0.0,-0.0,285.1613464355469,0.8241161704063416,1.0,0.3031684458255768,285.1612854003906,284.95001220703125,294.74224853515625,287.9837341308594,294.7684326171875,300.6487731933594,285.1610412597656,1.0,1.0,1.0,0.050000000745058,0.0,1.0,-0.6466931104660034,0.6432409882545471,0.0034521056804805,0.4612265825271606,0.4545395374298095,0.4545395374298095,0.0,7.793532371520996,410.0,6291.72998046875,-0.0,1768.95654296875,1.0,283.1499938964844,285.06005859375,290.9849548339844,291.4488830566406,293.1499938964844,293.1499938964844,283.1499938964844,17867.75390625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.2939044237136841,1.0,0.0,0.0,0.7881994247436523,0.7882034778594971,4.145393006638187e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,2104.15234375,0.0,41.8411865234375,1895.4371337890625,0.0,99.72396087646484,0.2855080366134643,1.0,0.0,3.0,1.0,0.0
12051300,300.8079528808594,297.1499938964844,293.1499938964844,0.0,-0.0,285.1606750488281,0.8241161108016968,1.0,0.060691837221384,300.5722961425781,297.1499938964844,293.1499938964844,0.0,-0.0,285.1606750488281,0.8241161108016968,1.0,0.06391142308712,300.244873046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.1606750488281,0.8241161108016968,1.0,0.0472047626972198,299.9527893066406,297.1499938964844,293.1499938964844,0.0,-0.0,285.1606750488281,0.8241161108016968,1.0,0.06391142308712,300.05078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.1606750488281,0.8241161108016968,1.0,0.3031682968139648,285.16064453125,284.95001220703125,294.7732849121094,287.9947814941406,294.7993469238281,300.6509704589844,285.160400390625,1.0,1.0,1.0,0.050000000745058,0.0,1.0,-0.6466927528381348,0.6432406902313232,0.0034521035850048,0.4613201320171356,0.4559352993965149,0.4559352993965149,0.0,7.794561386108398,410.0,6312.47119140625,-0.0,1768.9556884765625,1.0,283.1499938964844,285.0566101074219,290.9960327148437,291.46173095703125,293.1499938964844,293.1499938964844,283.1499938964844,17867.177734375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.2940366566181183,1.0,0.0,0.0,0.7922216057777405,0.7922256588935852,4.1878084999780185e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,2111.8525390625,0.0,42.17891311645508,1895.4371337890625,0.0,100.39889526367188,0.2860630452632904,1.0,0.0,3.0,1.0,0.0
12051360,300.8090515136719,297.1499938964844,293.1499938964844,0.0,-0.0,285.1600036621094,0.824116051197052,1.0,0.0606918036937713,300.5780639648437,297.1499938964844,293.1499938964844,0.0,-0.0,285.1600036621094,0.824116051197052,1.0,0.0639113932847976,300.24810791015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.1600036621094,0.824116051197052,1.0,0.0472047366201877,299.9563293457031,297.1499938964844,293.1499938964844,0.0,-0.0,285.1600036621094,0.824116051197052,1.0,0.0639113932847976,300.0533142089844,297.1499938964844,293.1499938964844,0.0,-0.0,285.1600036621094,0.824116051197052,1.0,0.3031681180000305,285.1599426269531,284.95001220703125,294.8039855957031,288.0055236816406,294.8299560546875,300.6531677246094,285.1596984863281,1.0,1.0,1.0,0.050000000745058,0.0,1.0,-0.6466924548149109,0.6432403326034546,0.0034521012566983,0.461416631937027,0.4573256969451904,0.4573256969451904,0.0,7.795623302459717,410.0,6333.01953125,-0.0,1768.9547119140625,1.0,283.1499938964844,285.0531616210937,291.0068054199219,291.4742431640625,293.1499938964844,293.1499938964844,283.1499938964844,17866.66015625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.2941710650920868,1.0,0.0,0.0,0.7962473034858704,0.7962513566017151,4.230477657074516e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,2119.474609375,0.0,42.51902389526367,1895.4371337890625,0.0,101.07083892822266,0.2866203784942627,1.0,0.0,3.0,1.0,0.0
12051420,300.8112487792969,297.1499938964844,293.1499938964844,0.0,-0.0,285.1585388183594,0.8241159319877625,1.0,0.0606917403638362,300.5895690917969,297.1499938964844,293.1499938964844,0.0,-0.0,285.1585388183594,0.8241159319877625,1.0,0.0639113262295723,300.25457763671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.1585388183594,0.8241159319877625,1.0,0.0472046844661235,299.96343994140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.1585388183594,0.8241159319877625,1.0,0.0639113262295723,300.05841064453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.1585388183594,0.8241159319877625,1.0,0.3031678199768066,285.1584777832031,284.95001220703125,294.8642883300781,288.0260925292969,294.8900756835937,300.6576232910156,285.158203125,1.0,1.0,1.0,0.050000000745058,0.0,1.0,-0.6466917991638184,0.6432396769523621,0.0034520966000854,0.4616207480430603,0.460090696811676,0.460090696811676,0.0,7.797869205474853,410.0,6373.50048828125,-0.0,1768.952880859375,1.0,283.1499938964844,285.046142578125,291.0274658203125,291.4983215332031,293.1499938964844,293.1499938964844,283.1499938964844,17865.658203125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.2944568693637848,1.0,0.0,0.0,0.8043063879013062,0.8043104410171509,4.3165467644712414e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,2134.468505859375,0.0,43.20598983764648,1895.4371337890625,0.0,102.44938659667967,0.2877412140369415,1.0,0.0,3.0,1.0,0.0
12051480,300.8112487792969,297.1499938964844,293.1499938964844,0.0,-0.0,285.1585388183594,0.8241159319877625,1.0,0.0606917403638362,300.5895690917969,297.1499938964844,293.1499938964844,0.0,-0.0,285.1585388183594,0.8241159319877625,1.0,0.0639113262295723,300.25457763671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.1585388183594,0.8241159319877625,1.0,0.0472046844661235,299.96343994140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.1585388183594,0.8241159319877625,1.0,0.0639113262295723,300.05841064453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.1585388183594,0.8241159319877625,1.0,0.3031678199768066,285.1584777832031,284.95001220703125,294.8642883300781,288.0260925292969,294.8900756835937,300.6576232910156,285.158203125,1.0,1.0,1.0,0.050000000745058,0.0,1.0,-0.6466917991638184,0.6432396769523621,0.0034520966000854,0.4616207480430603,0.460090696811676,0.460090696811676,0.0,7.797869205474853,410.0,6373.50048828125,-0.0,1768.952880859375,1.0,283.1499938964844,285.046142578125,291.0274658203125,291.4983215332031,293.1499938964844,293.1499938964844,283.1499938964844,17865.658203125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.2944568693637848,1.0,0.0,0.0,0.8043063879013062,0.8043104410171509,4.3165467644712414e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,2134.468505859375,0.0,43.20598983764648,1895.4371337890625,0.0,102.44938659667967,0.2877412140369415,1.0,0.0,3.0,1.0,0.0
12051540,300.8135070800781,297.1499938964844,293.1499938964844,0.0,-0.0,285.15692138671875,0.8241157531738281,1.0,0.0606916658580303,300.6010131835937,297.1499938964844,293.1499938964844,0.0,-0.0,285.15692138671875,0.8241157531738281,1.0,0.0639112517237663,300.2610168457031,297.1499938964844,293.1499938964844,0.0,-0.0,285.15692138671875,0.8241157531738281,1.0,0.0472046285867691,299.9704895019531,297.1499938964844,293.1499938964844,0.0,-0.0,285.15692138671875,0.8241157531738281,1.0,0.0639112517237663,300.0635070800781,297.1499938964844,293.1499938964844,0.0,-0.0,285.15692138671875,0.8241157531738281,1.0,0.3031674325466156,285.1568603515625,284.95001220703125,294.9228515625,288.0452575683594,294.948486328125,300.662109375,285.1565246582031,1.0,1.0,1.0,0.050000000745058,0.0,1.0,-0.6466910243034363,0.64323890209198,0.0034520914778113,0.4618448317050934,0.4628326594829559,0.4628326594829559,0.0,7.80033540725708,410.0,6413.0185546875,-0.0,1768.9508056640625,1.0,283.1499938964844,285.0389709472656,291.0467529296875,291.5210266113281,293.1499938964844,293.1499938964844,283.1499938964844,17864.73046875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.2947684824466705,1.0,0.0,0.0,0.8123693466186523,0.8123734593391418,4.403525721841106e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,2149.072509765625,0.0,43.901554107666016,1895.4371337890625,0.0,103.86804962158205,0.2888695895671844,1.0,0.0,3.0,1.0,0.0
12051600,300.8135070800781,297.1499938964844,293.1499938964844,0.0,-0.0,285.15692138671875,0.8241157531738281,1.0,0.0606916658580303,300.6010131835937,297.1499938964844,293.1499938964844,0.0,-0.0,285.15692138671875,0.8241157531738281,1.0,0.0639112517237663,300.2610168457031,297.1499938964844,293.1499938964844,0.0,-0.0,285.15692138671875,0.8241157531738281,1.0,0.0472046285867691,299.9704895019531,297.1499938964844,293.1499938964844,0.0,-0.0,285.15692138671875,0.8241157531738281,1.0,0.0639112517237663,300.0635070800781,297.1499938964844,293.1499938964844,0.0,-0.0,285.15692138671875,0.8241157531738281,1.0,0.3031674325466156,285.1568603515625,284.95001220703125,294.9228515625,288.0452575683594,294.948486328125,300.662109375,285.1565246582031,1.0,1.0,1.0,0.050000000745058,0.0,1.0,-0.6466910243034363,0.64323890209198,0.0034520914778113,0.4618448317050934,0.4628326594829559,0.4628326594829559,0.0,7.80033540725708,410.0,6413.0185546875,-0.0,1768.9508056640625,1.0,283.1499938964844,285.0389709472656,291.0467529296875,291.5210266113281,293.1499938964844,293.1499938964844,283.1499938964844,17864.73046875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.2947684824466705,1.0,0.0,0.0,0.8123693466186523,0.8123734593391418,4.403525721841106e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,2149.072509765625,0.0,43.901554107666016,1895.4371337890625,0.0,103.86804962158205,0.2888695895671844,1.0,0.0,3.0,1.0,0.0
12051660,300.8157958984375,297.1499938964844,293.1499938964844,0.0,-0.0,285.15509033203125,0.8241156339645386,1.0,0.060691587626934,300.6123962402344,297.1499938964844,293.1499938964844,0.0,-0.0,285.15509033203125,0.8241156339645386,1.0,0.0639111623167991,300.2674255371094,297.1499938964844,293.1499938964844,0.0,-0.0,285.15509033203125,0.8241156339645386,1.0,0.0472045689821243,299.9775390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.15509033203125,0.8241156339645386,1.0,0.0639111623167991,300.0685729980469,297.1499938964844,293.1499938964844,0.0,-0.0,285.15509033203125,0.8241156339645386,1.0,0.3031670451164245,285.1549987792969,284.95001220703125,294.9794006347656,288.0628967285156,295.00494384765625,300.6666564941406,285.1546630859375,1.0,1.0,1.0,0.050000000745058,0.0,1.0,-0.6466901898384094,0.6432381272315979,0.0034520856570452,0.4620937407016754,0.4655483365058899,0.4655483365058899,0.0,7.803075313568115,410.0,6451.396484375,-0.0,1768.9486083984375,1.0,283.1499938964844,285.0316467285156,291.0645446777344,291.54217529296875,293.1499938964844,293.1499938964844,283.1499938964844,17863.93359375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.2951118052005768,1.0,0.0,0.0,0.8204268217086792,0.8204309344291687,4.491311145216059e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,2163.213134765625,0.0,44.60509490966797,1895.4371337890625,0.0,105.32012176513672,0.2900044918060303,1.0,0.0,3.0,1.0,0.0
12051720,300.8157958984375,297.1499938964844,293.1499938964844,0.0,-0.0,285.15509033203125,0.8241156339645386,1.0,0.060691587626934,300.6123962402344,297.1499938964844,293.1499938964844,0.0,-0.0,285.15509033203125,0.8241156339645386,1.0,0.0639111623167991,300.2674255371094,297.1499938964844,293.1499938964844,0.0,-0.0,285.15509033203125,0.8241156339645386,1.0,0.0472045689821243,299.9775390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.15509033203125,0.8241156339645386,1.0,0.0639111623167991,300.0685729980469,297.1499938964844,293.1499938964844,0.0,-0.0,285.15509033203125,0.8241156339645386,1.0,0.3031670451164245,285.1549987792969,284.95001220703125,294.9794006347656,288.0628967285156,295.00494384765625,300.6666564941406,285.1546630859375,1.0,1.0,1.0,0.050000000745058,0.0,1.0,-0.6466901898384094,0.6432381272315979,0.0034520856570452,0.4620937407016754,0.4655483365058899,0.4655483365058899,0.0,7.803075313568115,410.0,6451.396484375,-0.0,1768.9486083984375,1.0,283.1499938964844,285.0316467285156,291.0645446777344,291.54217529296875,293.1499938964844,293.1499938964844,283.1499938964844,17863.93359375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.2951118052005768,1.0,0.0,0.0,0.8204268217086792,0.8204309344291687,4.491311145216059e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,2163.213134765625,0.0,44.60509490966797,1895.4371337890625,0.0,105.32012176513672,0.2900044918060303,1.0,0.0,3.0,1.0,0.0
