time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12051780,300.818115234375,297.1499938964844,293.1499938964844,0.0,-0.0,285.15301513671875,0.8241154551506042,1.0,0.0606914982199668,300.62371826171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.15301513671875,0.8241154551506042,1.0,0.063911072909832,300.2737731933594,297.1499938964844,293.1499938964844,0.0,-0.0,285.15301513671875,0.8241154551506042,1.0,0.0472044982016086,299.9845275878906,297.1499938964844,293.1499938964844,0.0,-0.0,285.15301513671875,0.8241154551506042,1.0,0.063911072909832,300.0736389160156,297.1499938964844,293.1499938964844,0.0,-0.0,285.15301513671875,0.8241154551506042,1.0,0.3031665980815887,285.1529541015625,284.95001220703125,295.0336608886719,288.0788879394531,295.0591735839844,300.6712341308594,285.15252685546875,1.0,1.0,1.0,0.050000000745058,0.0,1.0,-0.6466892957687378,0.6432371735572815,0.0034520791377872,0.4623693823814392,0.4682360589504242,0.4682360589504242,0.0,7.806110858917236,410.0,6488.49951171875,-0.0,1768.946044921875,1.0,283.1499938964844,285.02410888671875,291.0807800292969,291.5617370605469,293.1499938964844,293.1499938964844,283.1499938964844,17863.216796875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.2955057919025421,1.0,0.0,0.0,0.8284710049629211,0.8284751176834106,4.579816703653705e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,2176.84033203125,0.0,45.31591796875,1895.4371337890625,0.0,106.8322982788086,0.2911446988582611,1.0,0.0,3.0,1.0,0.0
12051840,300.818115234375,297.1499938964844,293.1499938964844,0.0,-0.0,285.15301513671875,0.8241154551506042,1.0,0.0606914982199668,300.62371826171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.15301513671875,0.8241154551506042,1.0,0.063911072909832,300.2737731933594,297.1499938964844,293.1499938964844,0.0,-0.0,285.15301513671875,0.8241154551506042,1.0,0.0472044982016086,299.9845275878906,297.1499938964844,293.1499938964844,0.0,-0.0,285.15301513671875,0.8241154551506042,1.0,0.063911072909832,300.0736389160156,297.1499938964844,293.1499938964844,0.0,-0.0,285.15301513671875,0.8241154551506042,1.0,0.3031665980815887,285.1529541015625,284.95001220703125,295.0336608886719,288.0788879394531,295.0591735839844,300.6712341308594,285.15252685546875,1.0,1.0,1.0,0.050000000745058,0.0,1.0,-0.6466892957687378,0.6432371735572815,0.0034520791377872,0.4623693823814392,0.4682360589504242,0.4682360589504242,0.0,7.806110858917236,410.0,6488.49951171875,-0.0,1768.946044921875,1.0,283.1499938964844,285.02410888671875,291.0807800292969,291.5617370605469,293.1499938964844,293.1499938964844,283.1499938964844,17863.216796875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.2955057919025421,1.0,0.0,0.0,0.8284710049629211,0.8284751176834106,4.579816703653705e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,2176.84033203125,0.0,45.31591796875,1895.4371337890625,0.0,106.8322982788086,0.2911446988582611,1.0,0.0,3.0,1.0,0.0
12051900,300.8192749023437,297.1499938964844,293.1499938964844,0.0,-0.0,285.15191650390625,0.8241153359413147,1.0,0.0606914535164833,300.6293640136719,297.1499938964844,293.1499938964844,0.0,-0.0,285.15191650390625,0.8241153359413147,1.0,0.0639110207557678,300.27691650390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.15191650390625,0.8241153359413147,1.0,0.0472044609487056,299.9880065917969,297.1499938964844,293.1499938964844,0.0,-0.0,285.15191650390625,0.8241153359413147,1.0,0.0639110207557678,300.076171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.15191650390625,0.8241153359413147,1.0,0.3031663596630096,285.1518249511719,284.95001220703125,295.059814453125,288.0862121582031,295.0853271484375,300.6735534667969,285.1513977050781,1.0,1.0,1.0,0.050000000745058,0.0,1.0,-0.6466887593269348,0.6432366967201233,0.0034520758781582,0.462517112493515,0.4695677757263183,0.4695677757263183,0.0,7.807737827301025,410.0,6506.5048828125,-0.0,1768.9447021484375,1.0,283.1499938964844,285.020263671875,291.0882873535156,291.57086181640625,293.1499938964844,293.1499938964844,283.1499938964844,17862.9375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.2957249581813812,1.0,0.0,0.0,0.8324837684631348,0.8324878811836243,4.62428957348493e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,2183.430908203125,0.0,45.67377853393555,1895.4371337890625,0.0,107.59932708740234,0.2917163968086242,1.0,0.0,3.0,1.0,0.0
12051960,300.8204650878906,297.1499938964844,293.1499938964844,0.0,-0.0,285.15069580078125,0.8241152167320251,1.0,0.0606914013624191,300.6349792480469,297.1499938964844,293.1499938964844,0.0,-0.0,285.15069580078125,0.8241152167320251,1.0,0.0639109686017036,300.2800598144531,297.1499938964844,293.1499938964844,0.0,-0.0,285.15069580078125,0.8241152167320251,1.0,0.0472044236958026,299.9914855957031,297.1499938964844,293.1499938964844,0.0,-0.0,285.15069580078125,0.8241152167320251,1.0,0.0639109686017036,300.0787048339844,297.1499938964844,293.1499938964844,0.0,-0.0,285.15069580078125,0.8241152167320251,1.0,0.3031661212444305,285.1506042480469,284.95001220703125,295.0852966308594,288.0931091308594,295.1108093261719,300.6759033203125,285.150146484375,1.0,1.0,1.0,0.050000000745058,0.0,1.0,-0.6466882824897766,0.6432361602783203,0.0034520721528679,0.4626712501049042,0.4708906710147857,0.4708906710147857,0.0,7.809435844421387,410.0,6524.11083984375,-0.0,1768.9432373046875,1.0,283.1499938964844,285.016357421875,291.0953369140625,291.5795288085937,293.1499938964844,293.1499938964844,283.1499938964844,17862.728515625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.2959648668766022,1.0,0.0,0.0,0.8364881277084351,0.8364922404289246,4.6688832355812344e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,2189.862060546875,0.0,46.03309631347656,1895.4371337890625,0.0,108.3771514892578,0.2922888398170471,1.0,0.0,3.0,1.0,0.0
12052020,300.8228454589844,297.1499938964844,293.1499938964844,0.0,-0.0,285.1481018066406,0.8241150379180908,1.0,0.0606912970542907,300.6461181640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.1481018066406,0.8241150379180908,1.0,0.0639108568429946,300.2862854003906,297.1499938964844,293.1499938964844,0.0,-0.0,285.1481018066406,0.8241150379180908,1.0,0.0472043417394161,299.9983825683594,297.1499938964844,293.1499938964844,0.0,-0.0,285.1481018066406,0.8241150379180908,1.0,0.0639108568429946,300.083740234375,297.1499938964844,293.1499938964844,0.0,-0.0,285.1481018066406,0.8241150379180908,1.0,0.3031656146049499,285.14801025390625,284.95001220703125,295.1340637207031,288.1053771972656,295.1596069335937,300.6805725097656,285.1474914550781,1.0,1.0,1.0,0.050000000745058,0.0,1.0,-0.6466871500015259,0.6432350873947144,0.0034520647022873,0.4629948735237121,0.4735099673271179,0.4735099673271179,0.0,7.813001155853271,410.0,6558.09619140625,-0.0,1768.9403076171875,1.0,283.1499938964844,285.0083923339844,291.1082458496094,291.59552001953125,293.1499938964844,293.1499938964844,283.1499938964844,17862.421875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.2965457737445831,1.0,0.0,0.0,0.8444684147834778,0.8444725275039673,4.7583924356331415e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,2202.24267578125,0.0,46.75567626953125,1895.4371337890625,0.0,110.0006866455078,0.293435275554657,1.0,0.0,3.0,1.0,0.0
12052080,300.8228454589844,297.1499938964844,293.1499938964844,0.0,-0.0,285.1481018066406,0.8241150379180908,1.0,0.0606912970542907,300.6461181640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.1481018066406,0.8241150379180908,1.0,0.0639108568429946,300.2862854003906,297.1499938964844,293.1499938964844,0.0,-0.0,285.1481018066406,0.8241150379180908,1.0,0.0472043417394161,299.9983825683594,297.1499938964844,293.1499938964844,0.0,-0.0,285.1481018066406,0.8241150379180908,1.0,0.0639108568429946,300.083740234375,297.1499938964844,293.1499938964844,0.0,-0.0,285.1481018066406,0.8241150379180908,1.0,0.3031656146049499,285.14801025390625,284.95001220703125,295.1340637207031,288.1053771972656,295.1596069335937,300.6805725097656,285.1474914550781,1.0,1.0,1.0,0.050000000745058,0.0,1.0,-0.6466871500015259,0.6432350873947144,0.0034520647022873,0.4629948735237121,0.4735099673271179,0.4735099673271179,0.0,7.813001155853271,410.0,6558.09619140625,-0.0,1768.9403076171875,1.0,283.1499938964844,285.0083923339844,291.1082458496094,291.59552001953125,293.1499938964844,293.1499938964844,283.1499938964844,17862.421875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.2965457737445831,1.0,0.0,0.0,0.8444684147834778,0.8444725275039673,4.7583924356331415e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,2202.24267578125,0.0,46.75567626953125,1895.4371337890625,0.0,110.0006866455078,0.293435275554657,1.0,0.0,3.0,1.0,0.0
12052140,300.82525634765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.1451721191406,0.8241147994995117,1.0,0.0606911890208721,300.6571960449219,297.1499938964844,293.1499938964844,0.0,-0.0,285.1451721191406,0.8241147994995117,1.0,0.0639107450842857,300.2924499511719,297.1499938964844,293.1499938964844,0.0,-0.0,285.1451721191406,0.8241147994995117,1.0,0.0472042597830295,300.0052185058594,297.1499938964844,293.1499938964844,0.0,-0.0,285.1451721191406,0.8241147994995117,1.0,0.0639107450842857,300.0887756347656,297.1499938964844,293.1499938964844,0.0,-0.0,285.1451721191406,0.8241147994995117,1.0,0.303165078163147,285.1450500488281,284.95001220703125,295.1796569824219,288.1156311035156,295.2052917480469,300.685302734375,285.1444702148437,1.0,1.0,1.0,0.050000000745058,0.0,1.0,-0.6466860771179199,0.6432340145111084,0.003452057018876,0.4633322358131408,0.4760880172252655,0.4760880172252655,0.0,7.8167195320129395,410.0,6590.24267578125,-0.0,1768.937255859375,1.0,283.1499938964844,285.00018310546875,291.1195983886719,291.6098022460937,293.1499938964844,293.1499938964844,283.1499938964844,17862.408203125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.2973453104496002,1.0,0.0,0.0,0.8523942232131958,0.8523983955383301,4.848132206802802e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,2213.900634765625,0.0,47.482215881347656,1895.4371337890625,0.0,111.72140502929688,0.2945819497108459,1.0,0.0,3.0,1.0,0.0
12052200,300.82525634765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.1451721191406,0.8241147994995117,1.0,0.0606911890208721,300.6571960449219,297.1499938964844,293.1499938964844,0.0,-0.0,285.1451721191406,0.8241147994995117,1.0,0.0639107450842857,300.2924499511719,297.1499938964844,293.1499938964844,0.0,-0.0,285.1451721191406,0.8241147994995117,1.0,0.0472042597830295,300.0052185058594,297.1499938964844,293.1499938964844,0.0,-0.0,285.1451721191406,0.8241147994995117,1.0,0.0639107450842857,300.0887756347656,297.1499938964844,293.1499938964844,0.0,-0.0,285.1451721191406,0.8241147994995117,1.0,0.303165078163147,285.1450500488281,284.95001220703125,295.1796569824219,288.1156311035156,295.2052917480469,300.685302734375,285.1444702148437,1.0,1.0,1.0,0.050000000745058,0.0,1.0,-0.6466860771179199,0.6432340145111084,0.003452057018876,0.4633322358131408,0.4760880172252655,0.4760880172252655,0.0,7.8167195320129395,410.0,6590.24267578125,-0.0,1768.937255859375,1.0,283.1499938964844,285.00018310546875,291.1195983886719,291.6098022460937,293.1499938964844,293.1499938964844,283.1499938964844,17862.408203125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.2973453104496002,1.0,0.0,0.0,0.8523942232131958,0.8523983955383301,4.848132206802802e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,2213.900634765625,0.0,47.482215881347656,1895.4371337890625,0.0,111.72140502929688,0.2945819497108459,1.0,0.0,3.0,1.0,0.0
12052260,300.8277282714844,297.1499938964844,293.1499938964844,0.0,-0.0,285.1418762207031,0.8241145610809326,1.0,0.0606910809874534,300.6681823730469,297.1499938964844,293.1499938964844,0.0,-0.0,285.1418762207031,0.8241145610809326,1.0,0.0639106333255767,300.29864501953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.1418762207031,0.8241145610809326,1.0,0.0472041741013526,300.01202392578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.1418762207031,0.8241145610809326,1.0,0.0639106333255767,300.0937805175781,297.1499938964844,293.1499938964844,0.0,-0.0,285.1418762207031,0.8241145610809326,1.0,0.3031645119190216,285.1417541503906,284.95001220703125,295.2217712402344,288.12371826171875,295.2475280761719,300.6900939941406,285.14111328125,1.0,1.0,1.0,0.050000000745058,0.0,1.0,-0.6466848850250244,0.6432328820228577,0.0034520488698035,0.4636752903461456,0.4786208271980285,0.4786208271980285,0.0,7.820502281188965,410.0,6620.40087890625,-0.0,1768.93408203125,1.0,283.1499938964844,284.99169921875,291.1296691894531,291.62255859375,293.1499938964844,293.1499938964844,283.1499938964844,17862.69140625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.2985425293445587,1.0,0.0,0.0,0.86025071144104,0.8602548837661743,4.937914255265242e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,2224.8095703125,0.0,48.21126174926758,1895.4371337890625,0.0,113.73643493652344,0.2957265675067901,1.0,0.0,3.0,1.0,0.0
12052320,300.8277282714844,297.1499938964844,293.1499938964844,0.0,-0.0,285.1418762207031,0.8241145610809326,1.0,0.0606910809874534,300.6681823730469,297.1499938964844,293.1499938964844,0.0,-0.0,285.1418762207031,0.8241145610809326,1.0,0.0639106333255767,300.29864501953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.1418762207031,0.8241145610809326,1.0,0.0472041741013526,300.01202392578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.1418762207031,0.8241145610809326,1.0,0.0639106333255767,300.0937805175781,297.1499938964844,293.1499938964844,0.0,-0.0,285.1418762207031,0.8241145610809326,1.0,0.3031645119190216,285.1417541503906,284.95001220703125,295.2217712402344,288.12371826171875,295.2475280761719,300.6900939941406,285.14111328125,1.0,1.0,1.0,0.050000000745058,0.0,1.0,-0.6466848850250244,0.6432328820228577,0.0034520488698035,0.4636752903461456,0.4786208271980285,0.4786208271980285,0.0,7.820502281188965,410.0,6620.40087890625,-0.0,1768.93408203125,1.0,283.1499938964844,284.99169921875,291.1296691894531,291.62255859375,293.1499938964844,293.1499938964844,283.1499938964844,17862.69140625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.2985425293445587,1.0,0.0,0.0,0.86025071144104,0.8602548837661743,4.937914255265242e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,2224.8095703125,0.0,48.21126174926758,1895.4371337890625,0.0,113.73643493652344,0.2957265675067901,1.0,0.0,3.0,1.0,0.0
12052380,300.830322265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.13824462890625,0.8241143822669983,1.0,0.0606909692287445,300.6790466308594,297.1499938964844,293.1499938964844,0.0,-0.0,285.13824462890625,0.8241143822669983,1.0,0.0639105141162872,300.30487060546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.13824462890625,0.8241143822669983,1.0,0.0472040884196758,300.01873779296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.13824462890625,0.8241143822669983,1.0,0.0639105141162872,300.0987854003906,297.1499938964844,293.1499938964844,0.0,-0.0,285.13824462890625,0.8241143822669983,1.0,0.3031639754772186,285.1380920410156,284.95001220703125,295.2601623535156,288.1295166015625,295.2860717773437,300.6949462890625,285.1373596191406,1.0,1.0,1.0,0.050000000745058,0.0,1.0,-0.6466837525367737,0.6432316899299622,0.0034520409535616,0.4640174508094787,0.4811016619205475,0.4811016619205475,0.0,7.824275970458984,410.0,6648.37548828125,-0.0,1768.930908203125,1.0,283.1499938964844,284.98297119140625,291.1375732421875,291.63330078125,293.1499938964844,293.1499938964844,283.1499938964844,17863.341796875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3001853823661804,1.0,0.0,0.0,0.8680158257484436,0.8680199980735779,5.0274614693535113e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,2234.83154296875,0.0,48.94074630737305,1895.4371337890625,0.0,116.40283966064452,0.2968660891056061,1.0,0.0,3.0,1.0,0.0
12052440,300.830322265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.13824462890625,0.8241143822669983,1.0,0.0606909692287445,300.6790466308594,297.1499938964844,293.1499938964844,0.0,-0.0,285.13824462890625,0.8241143822669983,1.0,0.0639105141162872,300.30487060546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.13824462890625,0.8241143822669983,1.0,0.0472040884196758,300.01873779296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.13824462890625,0.8241143822669983,1.0,0.0639105141162872,300.0987854003906,297.1499938964844,293.1499938964844,0.0,-0.0,285.13824462890625,0.8241143822669983,1.0,0.3031639754772186,285.1380920410156,284.95001220703125,295.2601623535156,288.1295166015625,295.2860717773437,300.6949462890625,285.1373596191406,1.0,1.0,1.0,0.050000000745058,0.0,1.0,-0.6466837525367737,0.6432316899299622,0.0034520409535616,0.4640174508094787,0.4811016619205475,0.4811016619205475,0.0,7.824275970458984,410.0,6648.37548828125,-0.0,1768.930908203125,1.0,283.1499938964844,284.98297119140625,291.1375732421875,291.63330078125,293.1499938964844,293.1499938964844,283.1499938964844,17863.341796875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3001853823661804,1.0,0.0,0.0,0.8680158257484436,0.8680199980735779,5.0274614693535113e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,2234.83154296875,0.0,48.94074630737305,1895.4371337890625,0.0,116.40283966064452,0.2968660891056061,1.0,0.0,3.0,1.0,0.0
12052500,300.8316345214844,297.1499938964844,293.1499938964844,0.0,-0.0,285.1362609863281,0.8241142630577087,1.0,0.0606909170746803,300.6844482421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.1362609863281,0.8241142630577087,1.0,0.0639104545116424,300.3080139160156,297.1499938964844,293.1499938964844,0.0,-0.0,285.1362609863281,0.8241142630577087,1.0,0.0472040474414825,300.0220947265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.1362609863281,0.8241142630577087,1.0,0.0639104545116424,300.1012878417969,297.1499938964844,293.1499938964844,0.0,-0.0,285.1362609863281,0.8241142630577087,1.0,0.3031637072563171,285.1361083984375,284.95001220703125,295.2778625488281,288.1315002441406,295.3038330078125,300.6973876953125,285.1353454589844,1.0,1.0,1.0,0.050000000745058,0.0,1.0,-0.6466832160949707,0.6432311534881592,0.0034520372282713,0.4641862213611603,0.4823197424411773,0.4823197424411773,0.0,7.826138019561768,410.0,6661.458984375,-0.0,1768.929443359375,1.0,283.1499938964844,284.978515625,291.1402587890625,291.6374206542969,293.1499938964844,293.1499938964844,283.1499938964844,17863.845703125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3011108338832855,1.0,0.0,0.0,0.8718551397323608,0.8718593716621399,5.0720338151677424e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,2239.447265625,0.0,49.304813385009766,1895.4371337890625,0.0,117.91220092773438,0.2974326312541961,1.0,0.0,3.0,1.0,0.0
12052560,300.8329772949219,297.1499938964844,293.1499938964844,0.0,-0.0,285.1341857910156,0.8241141438484192,1.0,0.0606908649206161,300.6898193359375,297.1499938964844,293.1499938964844,0.0,-0.0,285.1341857910156,0.8241141438484192,1.0,0.0639104023575782,300.3111877441406,297.1499938964844,293.1499938964844,0.0,-0.0,285.1341857910156,0.8241141438484192,1.0,0.0472040064632892,300.025390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.1341857910156,0.8241141438484192,1.0,0.0639104023575782,300.103759765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.1341857910156,0.8241141438484192,1.0,0.3031634390354156,285.134033203125,284.95001220703125,295.2945251464844,288.13287353515625,295.3205871582031,300.6998596191406,285.1332092285156,1.0,1.0,1.0,0.050000000745058,0.0,1.0,-0.646682620048523,0.6432306170463562,0.0034520332701504,0.4643525183200836,0.483522891998291,0.483522891998291,0.0,7.827973365783691,410.0,6673.958984375,0.0,1768.9278564453125,1.0,283.1499938964844,284.9739990234375,291.1420593261719,291.6406555175781,293.1499938964844,293.1499938964844,283.1499938964844,17864.427734375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.302061915397644,1.0,0.0,0.0,0.8756638765335083,0.8756681084632874,5.116445223052325e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,2243.802734375,0.0,49.66814422607422,1895.4371337890625,0.0,119.45928955078124,0.2979966402053833,1.0,0.0,3.0,1.0,0.0
12052620,300.8357238769531,297.1499938964844,293.1499938964844,0.0,-0.0,285.1297302246094,0.8241139650344849,1.0,0.0606907606124877,300.7004699707031,297.1499938964844,293.1499938964844,0.0,-0.0,285.1297302246094,0.8241139650344849,1.0,0.0639102905988693,300.3175354003906,297.1499938964844,293.1499938964844,0.0,-0.0,285.1297302246094,0.8241139650344849,1.0,0.0472039245069026,300.0320129394531,297.1499938964844,293.1499938964844,0.0,-0.0,285.1297302246094,0.8241139650344849,1.0,0.0639102905988693,300.1087341308594,297.1499938964844,293.1499938964844,0.0,-0.0,285.1297302246094,0.8241139650344849,1.0,0.3031629025936126,285.1295471191406,284.95001220703125,295.3245849609375,288.1337280273437,295.3508605957031,300.704833984375,285.1286926269531,1.0,1.0,1.0,0.050000000745058,0.0,1.0,-0.646681547164917,0.6432295441627502,0.0034520258195698,0.4646744728088379,0.4858787655830383,0.4858787655830383,0.0,7.831526756286621,410.0,6697.02685546875,0.0,1768.9249267578125,1.0,283.1499938964844,284.9647827148437,291.1430053710937,291.6442565917969,293.1499938964844,293.1499938964844,283.1499938964844,17865.908203125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3039336502552032,1.0,0.0,0.0,0.8831722736358643,0.8831765055656433,5.2045631804276133e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,2251.66796875,0.0,50.39093399047852,1895.4371337890625,0.0,122.49221801757812,0.2991145849227905,1.0,0.0,3.0,1.0,0.0
12052680,300.8357238769531,297.1499938964844,293.1499938964844,0.0,-0.0,285.1297302246094,0.8241139650344849,1.0,0.0606907606124877,300.7004699707031,297.1499938964844,293.1499938964844,0.0,-0.0,285.1297302246094,0.8241139650344849,1.0,0.0639102905988693,300.3175354003906,297.1499938964844,293.1499938964844,0.0,-0.0,285.1297302246094,0.8241139650344849,1.0,0.0472039245069026,300.0320129394531,297.1499938964844,293.1499938964844,0.0,-0.0,285.1297302246094,0.8241139650344849,1.0,0.0639102905988693,300.1087341308594,297.1499938964844,293.1499938964844,0.0,-0.0,285.1297302246094,0.8241139650344849,1.0,0.3031629025936126,285.1295471191406,284.95001220703125,295.3245849609375,288.1337280273437,295.3508605957031,300.704833984375,285.1286926269531,1.0,1.0,1.0,0.050000000745058,0.0,1.0,-0.646681547164917,0.6432295441627502,0.0034520258195698,0.4646744728088379,0.4858787655830383,0.4858787655830383,0.0,7.831526756286621,410.0,6697.02685546875,0.0,1768.9249267578125,1.0,283.1499938964844,284.9647827148437,291.1430053710937,291.6442565917969,293.1499938964844,293.1499938964844,283.1499938964844,17865.908203125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3039336502552032,1.0,0.0,0.0,0.8831722736358643,0.8831765055656433,5.2045631804276133e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,2251.66796875,0.0,50.39093399047852,1895.4371337890625,0.0,122.49221801757812,0.2991145849227905,1.0,0.0,3.0,1.0,0.0
12052740,300.8385009765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.1248779296875,0.8241137266159058,1.0,0.06069066375494,300.71099853515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.1248779296875,0.8241137266159058,1.0,0.0639101937413215,300.3240051269531,297.1499938964844,293.1499938964844,0.0,-0.0,285.1248779296875,0.8241137266159058,1.0,0.0472038500010967,300.0385437011719,297.1499938964844,293.1499938964844,0.0,-0.0,285.1248779296875,0.8241137266159058,1.0,0.0639101937413215,300.1137084960937,297.1499938964844,293.1499938964844,0.0,-0.0,285.1248779296875,0.8241137266159058,1.0,0.3031624257564544,285.12469482421875,284.95001220703125,295.3500061035156,288.13189697265625,295.3765563964844,300.7098693847656,285.12371826171875,1.0,1.0,1.0,0.050000000745058,0.0,1.0,-0.6466805338859558,0.6432285308837891,0.0034520188346505,0.4649769365787506,0.4881638288497925,0.4881638288497925,0.0,7.834866046905518,410.0,6717.40185546875,0.0,1768.922119140625,1.0,283.1499938964844,284.955322265625,291.1407165527344,291.6443786621094,293.1499938964844,293.1499938964844,283.1499938964844,17867.79296875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3056864738464355,1.0,0.0,0.0,0.8905198574066162,0.8905240893363953,5.291522953143613e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,2258.392822265625,0.0,51.10673522949219,1895.4371337890625,0.0,125.31887817382812,0.300216406583786,1.0,0.0,3.0,1.0,0.0
12052800,300.8385009765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.1248779296875,0.8241137266159058,1.0,0.06069066375494,300.71099853515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.1248779296875,0.8241137266159058,1.0,0.0639101937413215,300.3240051269531,297.1499938964844,293.1499938964844,0.0,-0.0,285.1248779296875,0.8241137266159058,1.0,0.0472038500010967,300.0385437011719,297.1499938964844,293.1499938964844,0.0,-0.0,285.1248779296875,0.8241137266159058,1.0,0.0639101937413215,300.1137084960937,297.1499938964844,293.1499938964844,0.0,-0.0,285.1248779296875,0.8241137266159058,1.0,0.3031624257564544,285.12469482421875,284.95001220703125,295.3500061035156,288.13189697265625,295.3765563964844,300.7098693847656,285.12371826171875,1.0,1.0,1.0,0.050000000745058,0.0,1.0,-0.6466805338859558,0.6432285308837891,0.0034520188346505,0.4649769365787506,0.4881638288497925,0.4881638288497925,0.0,7.834866046905518,410.0,6717.40185546875,0.0,1768.922119140625,1.0,283.1499938964844,284.955322265625,291.1407165527344,291.6443786621094,293.1499938964844,293.1499938964844,283.1499938964844,17867.79296875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3056864738464355,1.0,0.0,0.0,0.8905198574066162,0.8905240893363953,5.291522953143613e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,2258.392822265625,0.0,51.10673522949219,1895.4371337890625,0.0,125.31887817382812,0.300216406583786,1.0,0.0,3.0,1.0,0.0
12052860,300.8180236816406,297.1499938964844,293.1499938964844,0.0,-0.0,285.11968994140625,0.8241135478019714,1.0,0.0606905706226825,300.6967468261719,297.1499938964844,293.1499938964844,0.0,-0.0,285.11968994140625,0.8241135478019714,1.0,0.0639100968837738,300.3055114746094,297.1499938964844,293.1499938964844,0.0,-0.0,285.11968994140625,0.8241135478019714,1.0,0.047203779220581,300.0199584960937,297.1499938964844,293.1499938964844,0.0,-0.0,285.11968994140625,0.8241135478019714,1.0,0.0639100968837738,300.093994140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.11968994140625,0.8241135478019714,1.0,0.3031619787216186,285.1194763183594,284.95001220703125,295.3728942871094,288.1287841796875,295.3994140625,300.69384765625,285.1184997558594,1.0,1.0,1.0,0.050000000745058,0.0,1.0,-0.6466795802116394,0.6432275772094727,0.0034520120825618,0.4652601778507232,0.4903863966464996,0.4903863966464996,0.0,7.83799409866333,410.0,6735.84326171875,0.0,1768.9195556640625,1.0,283.1499938964844,284.9457397460937,291.1362609863281,291.6419372558594,293.1499938964844,293.1499938964844,283.1499938964844,17869.861328125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3071916401386261,1.0,0.0,0.0,0.8977223634719849,0.8977265954017639,5.377464518119268e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,2264.2421875,0.0,51.81626510620117,1895.4371337890625,0.0,127.73619079589844,0.3013032078742981,1.0,0.0,3.0,1.0,0.0
12052920,300.8180236816406,297.1499938964844,293.1499938964844,0.0,-0.0,285.11968994140625,0.8241135478019714,1.0,0.0606905706226825,300.6967468261719,297.1499938964844,293.1499938964844,0.0,-0.0,285.11968994140625,0.8241135478019714,1.0,0.0639100968837738,300.3055114746094,297.1499938964844,293.1499938964844,0.0,-0.0,285.11968994140625,0.8241135478019714,1.0,0.047203779220581,300.0199584960937,297.1499938964844,293.1499938964844,0.0,-0.0,285.11968994140625,0.8241135478019714,1.0,0.0639100968837738,300.093994140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.11968994140625,0.8241135478019714,1.0,0.3031619787216186,285.1194763183594,284.95001220703125,295.3728942871094,288.1287841796875,295.3994140625,300.69384765625,285.1184997558594,1.0,1.0,1.0,0.050000000745058,0.0,1.0,-0.6466795802116394,0.6432275772094727,0.0034520120825618,0.4652601778507232,0.4903863966464996,0.4903863966464996,0.0,7.83799409866333,410.0,6735.84326171875,0.0,1768.9195556640625,1.0,283.1499938964844,284.9457397460937,291.1362609863281,291.6419372558594,293.1499938964844,293.1499938964844,283.1499938964844,17869.861328125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3071916401386261,1.0,0.0,0.0,0.8977223634719849,0.8977265954017639,5.377464518119268e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,2264.2421875,0.0,51.81626510620117,1895.4371337890625,0.0,127.73619079589844,0.3013032078742981,1.0,0.0,3.0,1.0,0.0
12052980,300.8050842285156,297.1499938964844,293.1499938964844,0.0,-0.0,285.114501953125,0.8241133689880371,1.0,0.0606904849410057,300.6889343261719,297.1499938964844,293.1499938964844,0.0,-0.0,285.114501953125,0.8241133689880371,1.0,0.0639100074768066,300.29351806640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.114501953125,0.8241133689880371,1.0,0.0472037121653556,300.0074768066406,297.1499938964844,293.1499938964844,0.0,-0.0,285.114501953125,0.8241133689880371,1.0,0.0639100074768066,300.0809631347656,297.1499938964844,293.1499938964844,0.0,-0.0,285.114501953125,0.8241133689880371,1.0,0.3031615614891052,285.1142883300781,284.95001220703125,295.39556884765625,288.1259155273437,295.4219055175781,300.6815490722656,285.11334228515625,1.0,1.0,1.0,0.050000000745058,0.0,1.0,-0.6466786861419678,0.643226683139801,0.0034520060289651,0.4655269980430603,0.492536336183548,0.492536336183548,0.0,7.840941429138184,410.0,6753.63671875,0.0,1768.9171142578125,1.0,283.1499938964844,284.9364013671875,291.1309814453125,291.6380615234375,293.1499938964844,293.1499938964844,283.1499938964844,17872.234375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3081611692905426,1.0,0.0,0.0,0.9047428965568542,0.904747188091278,5.4619007983092174e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,2269.70166015625,0.0,52.51572036743164,1895.4371337890625,0.0,129.2886199951172,0.302369475364685,1.0,0.0,3.0,1.0,0.0
12053040,300.8050842285156,297.1499938964844,293.1499938964844,0.0,-0.0,285.114501953125,0.8241133689880371,1.0,0.0606904849410057,300.6889343261719,297.1499938964844,293.1499938964844,0.0,-0.0,285.114501953125,0.8241133689880371,1.0,0.0639100074768066,300.29351806640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.114501953125,0.8241133689880371,1.0,0.0472037121653556,300.0074768066406,297.1499938964844,293.1499938964844,0.0,-0.0,285.114501953125,0.8241133689880371,1.0,0.0639100074768066,300.0809631347656,297.1499938964844,293.1499938964844,0.0,-0.0,285.114501953125,0.8241133689880371,1.0,0.3031615614891052,285.1142883300781,284.95001220703125,295.39556884765625,288.1259155273437,295.4219055175781,300.6815490722656,285.11334228515625,1.0,1.0,1.0,0.050000000745058,0.0,1.0,-0.6466786861419678,0.643226683139801,0.0034520060289651,0.4655269980430603,0.492536336183548,0.492536336183548,0.0,7.840941429138184,410.0,6753.63671875,0.0,1768.9171142578125,1.0,283.1499938964844,284.9364013671875,291.1309814453125,291.6380615234375,293.1499938964844,293.1499938964844,283.1499938964844,17872.234375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3081611692905426,1.0,0.0,0.0,0.9047428965568542,0.904747188091278,5.4619007983092174e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,2269.70166015625,0.0,52.51572036743164,1895.4371337890625,0.0,129.2886199951172,0.302369475364685,1.0,0.0,3.0,1.0,0.0
12053100,300.8004455566406,297.1499938964844,293.1499938964844,0.0,-0.0,285.11199951171875,0.8241133093833923,1.0,0.0606904476881027,300.68682861328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.11199951171875,0.8241133093833923,1.0,0.063909962773323,300.2894897460937,297.1499938964844,293.1499938964844,0.0,-0.0,285.11199951171875,0.8241133093833923,1.0,0.0472036786377429,300.0030517578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.11199951171875,0.8241133093833923,1.0,0.063909962773323,300.0763244628906,297.1499938964844,293.1499938964844,0.0,-0.0,285.11199951171875,0.8241133093833923,1.0,0.3031613528728485,285.11181640625,284.95001220703125,295.40679931640625,288.12457275390625,295.4330444335937,300.67755126953125,285.1108703613281,1.0,1.0,1.0,0.050000000745058,0.0,1.0,-0.6466782689094543,0.6432262659072876,0.0034520030021667,0.4656534492969513,0.4935857057571411,0.4935857057571411,0.0,7.842338562011719,410.0,6762.421875,0.0,1768.916015625,1.0,283.1499938964844,284.931884765625,291.1285705566406,291.6361999511719,293.1499938964844,293.1499938964844,283.1499938964844,17873.447265625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3084804117679596,1.0,0.0,0.0,0.9081866145133972,0.908190906047821,5.503559208364096e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,2272.40869140625,0.0,52.86151885986328,1895.4371337890625,0.0,129.7989959716797,0.3028946816921234,1.0,0.0,3.0,1.0,0.0
12053160,300.796630859375,297.1499938964844,293.1499938964844,0.0,-0.0,285.10955810546875,0.8241132497787476,1.0,0.0606904067099094,300.68560791015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.10955810546875,0.8241132497787476,1.0,0.0639099180698394,300.28643798828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.10955810546875,0.8241132497787476,1.0,0.0472036488354206,299.99951171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.10955810546875,0.8241132497787476,1.0,0.0639099180698394,300.0726318359375,297.1499938964844,293.1499938964844,0.0,-0.0,285.10955810546875,0.8241132497787476,1.0,0.3031611442565918,285.109375,284.95001220703125,295.41796875,288.1232604980469,295.44415283203125,300.6744384765625,285.10845947265625,1.0,1.0,1.0,0.050000000745058,0.0,1.0,-0.6466778516769409,0.6432258486747742,0.003452000208199,0.4657754898071289,0.4946199655532837,0.4946199655532837,0.0,7.843687534332275,410.0,6771.12744140625,0.0,1768.914794921875,1.0,283.1499938964844,284.9274597167969,291.1264343261719,291.63458251953125,293.1499938964844,293.1499938964844,283.1499938964844,17874.625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3087341785430908,1.0,0.0,0.0,0.9115906357765198,0.9115949273109436,5.5448932556600994e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,2275.11083984375,0.0,53.20499801635742,1895.4371337890625,0.0,130.20445251464844,0.3034151196479797,1.0,0.0,3.0,1.0,0.0
12053220,300.7909545898437,297.1499938964844,293.1499938964844,0.0,-0.0,285.1048583984375,0.8241130709648132,1.0,0.0606903322041034,300.6853332519531,297.1499938964844,293.1499938964844,0.0,-0.0,285.1048583984375,0.8241130709648132,1.0,0.0639098435640335,300.2826538085937,297.1499938964844,293.1499938964844,0.0,-0.0,285.1048583984375,0.8241130709648132,1.0,0.0472035929560661,299.9945983886719,297.1499938964844,293.1499938964844,0.0,-0.0,285.1048583984375,0.8241130709648132,1.0,0.0639098435640335,300.06744384765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.1048583984375,0.8241130709648132,1.0,0.3031607866287231,285.1047058105469,284.95001220703125,295.44012451171875,288.120849609375,295.4662170410156,300.6703796386719,285.10382080078125,1.0,1.0,1.0,0.050000000745058,0.0,1.0,-0.6466770768165588,0.6432251334190369,0.0034519948530942,0.4660035371780395,0.4966456592082977,0.4966456592082977,0.0,7.846207618713379,410.0,6788.3251953125,0.0,1768.9127197265625,1.0,283.1499938964844,284.9188842773437,291.123046875,291.6321105957031,293.1499938964844,293.1499938964844,283.1499938964844,17876.900390625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3091464936733246,1.0,0.0,0.0,0.918286383152008,0.918290674686432,5.6266479475652886e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,2280.5107421875,0.0,53.88549423217773,1895.4371337890625,0.0,130.86270141601562,0.3044423460960388,1.0,0.0,3.0,1.0,0.0
12053280,300.7909545898437,297.1499938964844,293.1499938964844,0.0,-0.0,285.1048583984375,0.8241130709648132,1.0,0.0606903322041034,300.6853332519531,297.1499938964844,293.1499938964844,0.0,-0.0,285.1048583984375,0.8241130709648132,1.0,0.0639098435640335,300.2826538085937,297.1499938964844,293.1499938964844,0.0,-0.0,285.1048583984375,0.8241130709648132,1.0,0.0472035929560661,299.9945983886719,297.1499938964844,293.1499938964844,0.0,-0.0,285.1048583984375,0.8241130709648132,1.0,0.0639098435640335,300.06744384765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.1048583984375,0.8241130709648132,1.0,0.3031607866287231,285.1047058105469,284.95001220703125,295.44012451171875,288.120849609375,295.4662170410156,300.6703796386719,285.10382080078125,1.0,1.0,1.0,0.050000000745058,0.0,1.0,-0.6466770768165588,0.6432251334190369,0.0034519948530942,0.4660035371780395,0.4966456592082977,0.4966456592082977,0.0,7.846207618713379,410.0,6788.3251953125,0.0,1768.9127197265625,1.0,283.1499938964844,284.9188842773437,291.123046875,291.6321105957031,293.1499938964844,293.1499938964844,283.1499938964844,17876.900390625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3091464936733246,1.0,0.0,0.0,0.918286383152008,0.918290674686432,5.6266479475652886e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,2280.5107421875,0.0,53.88549423217773,1895.4371337890625,0.0,130.86270141601562,0.3044423460960388,1.0,0.0,3.0,1.0,0.0
12053340,300.787353515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.1004333496094,0.8241129517555237,1.0,0.0606902688741683,300.6874389648437,297.1499938964844,293.1499938964844,0.0,-0.0,285.1004333496094,0.8241129517555237,1.0,0.0639097765088081,300.2816162109375,297.1499938964844,293.1499938964844,0.0,-0.0,285.1004333496094,0.8241129517555237,1.0,0.0472035408020019,299.9922180175781,297.1499938964844,293.1499938964844,0.0,-0.0,285.1004333496094,0.8241129517555237,1.0,0.0639097765088081,300.064697265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.1004333496094,0.8241129517555237,1.0,0.3031604588031769,285.10028076171875,284.95001220703125,295.4620666503906,288.11865234375,295.488037109375,300.6686706542969,285.0994567871094,1.0,1.0,1.0,0.050000000745058,0.0,1.0,-0.6466764211654663,0.6432244181632996,0.0034519901964813,0.4662073850631714,0.4986121356487274,0.4986121356487274,0.0,7.848461627960205,410.0,6805.23828125,0.0,1768.910888671875,1.0,283.1499938964844,284.9106750488281,291.1207275390625,291.6307678222656,293.1499938964844,293.1499938964844,283.1499938964844,17879.13671875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3095507323741913,1.0,0.0,0.0,0.9248247146606444,0.9248290061950684,5.707057937343053e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,2285.90234375,0.0,54.556419372558594,1895.4371337890625,0.0,131.5074462890625,0.3054502010345459,1.0,0.0,3.0,1.0,0.0
12053400,300.787353515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.1004333496094,0.8241129517555237,1.0,0.0606902688741683,300.6874389648437,297.1499938964844,293.1499938964844,0.0,-0.0,285.1004333496094,0.8241129517555237,1.0,0.0639097765088081,300.2816162109375,297.1499938964844,293.1499938964844,0.0,-0.0,285.1004333496094,0.8241129517555237,1.0,0.0472035408020019,299.9922180175781,297.1499938964844,293.1499938964844,0.0,-0.0,285.1004333496094,0.8241129517555237,1.0,0.0639097765088081,300.064697265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.1004333496094,0.8241129517555237,1.0,0.3031604588031769,285.10028076171875,284.95001220703125,295.4620666503906,288.11865234375,295.488037109375,300.6686706542969,285.0994567871094,1.0,1.0,1.0,0.050000000745058,0.0,1.0,-0.6466764211654663,0.6432244181632996,0.0034519901964813,0.4662073850631714,0.4986121356487274,0.4986121356487274,0.0,7.848461627960205,410.0,6805.23828125,0.0,1768.910888671875,1.0,283.1499938964844,284.9106750488281,291.1207275390625,291.6307678222656,293.1499938964844,293.1499938964844,283.1499938964844,17879.13671875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3095507323741913,1.0,0.0,0.0,0.9248247146606444,0.9248290061950684,5.707057937343053e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,2285.90234375,0.0,54.556419372558594,1895.4371337890625,0.0,131.5074462890625,0.3054502010345459,1.0,0.0,3.0,1.0,0.0
12053460,300.785400390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.09625244140625,0.8241128325462341,1.0,0.0606902129948139,300.69140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.09625244140625,0.8241128325462341,1.0,0.0639097169041633,300.2828063964844,297.1499938964844,293.1499938964844,0.0,-0.0,285.09625244140625,0.8241128325462341,1.0,0.0472034998238086,299.9918518066406,297.1499938964844,293.1499938964844,0.0,-0.0,285.09625244140625,0.8241128325462341,1.0,0.0639097169041633,300.0638732910156,297.1499938964844,293.1499938964844,0.0,-0.0,285.09625244140625,0.8241128325462341,1.0,0.303160160779953,285.0960998535156,284.95001220703125,295.4837646484375,288.1166687011719,295.5096435546875,300.66876220703125,285.0953063964844,1.0,1.0,1.0,0.050000000745058,0.0,1.0,-0.6466758251190186,0.6432238221168518,0.0034519860055297,0.4663833975791931,0.500515878200531,0.500515878200531,0.0,7.850407600402832,410.0,6821.85546875,0.0,1768.9093017578125,1.0,283.1499938964844,284.90283203125,291.1190490722656,291.63018798828125,293.1499938964844,293.1499938964844,283.1499938964844,17881.384765625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3100390434265136,1.0,0.0,0.0,0.931191623210907,0.9311959147453308,5.7859082858158224e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,2291.2529296875,0.0,55.21599578857422,1895.4371337890625,0.0,132.28549194335938,0.3064364790916443,1.0,0.0,3.0,1.0,0.0
12053520,300.785400390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.09625244140625,0.8241128325462341,1.0,0.0606902129948139,300.69140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.09625244140625,0.8241128325462341,1.0,0.0639097169041633,300.2828063964844,297.1499938964844,293.1499938964844,0.0,-0.0,285.09625244140625,0.8241128325462341,1.0,0.0472034998238086,299.9918518066406,297.1499938964844,293.1499938964844,0.0,-0.0,285.09625244140625,0.8241128325462341,1.0,0.0639097169041633,300.0638732910156,297.1499938964844,293.1499938964844,0.0,-0.0,285.09625244140625,0.8241128325462341,1.0,0.303160160779953,285.0960998535156,284.95001220703125,295.4837646484375,288.1166687011719,295.5096435546875,300.66876220703125,285.0953063964844,1.0,1.0,1.0,0.050000000745058,0.0,1.0,-0.6466758251190186,0.6432238221168518,0.0034519860055297,0.4663833975791931,0.500515878200531,0.500515878200531,0.0,7.850407600402832,410.0,6821.85546875,0.0,1768.9093017578125,1.0,283.1499938964844,284.90283203125,291.1190490722656,291.63018798828125,293.1499938964844,293.1499938964844,283.1499938964844,17881.384765625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3100390434265136,1.0,0.0,0.0,0.931191623210907,0.9311959147453308,5.7859082858158224e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,2291.2529296875,0.0,55.21599578857422,1895.4371337890625,0.0,132.28549194335938,0.3064364790916443,1.0,0.0,3.0,1.0,0.0
12053580,300.78436279296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0922546386719,0.8241127133369446,1.0,0.06069016456604,300.6963806152344,297.1499938964844,293.1499938964844,0.0,-0.0,285.0922546386719,0.8241127133369446,1.0,0.0639096647500991,300.2852478027344,297.1499938964844,293.1499938964844,0.0,-0.0,285.0922546386719,0.8241127133369446,1.0,0.0472034588456153,299.99267578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0922546386719,0.8241127133369446,1.0,0.0639096647500991,300.06414794921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0922546386719,0.8241127133369446,1.0,0.3031599223613739,285.09210205078125,284.95001220703125,295.5052490234375,288.11492919921875,295.5310363769531,300.6698608398437,285.09136962890625,1.0,1.0,1.0,0.050000000745058,0.0,1.0,-0.6466753482818604,0.6432233452796936,0.0034519825130701,0.4665345251560211,0.5023730397224426,0.5023730397224426,0.0,7.852078914642334,410.0,6838.21630859375,0.0,1768.9078369140625,1.0,283.1499938964844,284.895263671875,291.1175842285156,291.6298522949219,293.1499938964844,293.1499938964844,283.1499938964844,17883.4453125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3105804920196533,1.0,0.0,0.0,0.937432587146759,0.9374369382858276,5.8637244393366934e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,2296.533447265625,0.0,55.86815643310547,1895.4371337890625,0.0,133.1472625732422,0.3074071109294891,1.0,0.0,3.0,1.0,0.0
12053640,300.78436279296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0922546386719,0.8241127133369446,1.0,0.06069016456604,300.6963806152344,297.1499938964844,293.1499938964844,0.0,-0.0,285.0922546386719,0.8241127133369446,1.0,0.0639096647500991,300.2852478027344,297.1499938964844,293.1499938964844,0.0,-0.0,285.0922546386719,0.8241127133369446,1.0,0.0472034588456153,299.99267578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0922546386719,0.8241127133369446,1.0,0.0639096647500991,300.06414794921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0922546386719,0.8241127133369446,1.0,0.3031599223613739,285.09210205078125,284.95001220703125,295.5052490234375,288.11492919921875,295.5310363769531,300.6698608398437,285.09136962890625,1.0,1.0,1.0,0.050000000745058,0.0,1.0,-0.6466753482818604,0.6432233452796936,0.0034519825130701,0.4665345251560211,0.5023730397224426,0.5023730397224426,0.0,7.852078914642334,410.0,6838.21630859375,0.0,1768.9078369140625,1.0,283.1499938964844,284.895263671875,291.1175842285156,291.6298522949219,293.1499938964844,293.1499938964844,283.1499938964844,17883.4453125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3105804920196533,1.0,0.0,0.0,0.937432587146759,0.9374369382858276,5.8637244393366934e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,2296.533447265625,0.0,55.86815643310547,1895.4371337890625,0.0,133.1472625732422,0.3074071109294891,1.0,0.0,3.0,1.0,0.0
12053700,300.7841491699219,297.1499938964844,293.1499938964844,0.0,-0.0,285.09033203125,0.8241127133369446,1.0,0.0606901422142982,300.69921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.09033203125,0.8241127133369446,1.0,0.0639096423983573,300.2869873046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.09033203125,0.8241127133369446,1.0,0.0472034439444541,299.9935302734375,297.1499938964844,293.1499938964844,0.0,-0.0,285.09033203125,0.8241127133369446,1.0,0.0639096423983573,300.064697265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.09033203125,0.8241127133369446,1.0,0.3031598329544067,285.0902099609375,284.95001220703125,295.5158996582031,288.1141357421875,295.5416564941406,300.6707458496094,285.0894775390625,1.0,1.0,1.0,0.050000000745058,0.0,1.0,-0.6466751098632812,0.6432231068611145,0.0034519808832556,0.4666025340557098,0.5032812356948853,0.5032812356948853,0.0,7.85283088684082,410.0,6846.296875,0.0,1768.9072265625,1.0,283.1499938964844,284.8916015625,291.11688232421875,291.6297302246094,293.1499938964844,293.1499938964844,283.1499938964844,17884.474609375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3108672499656677,1.0,0.0,0.0,0.9404969811439514,0.94050133228302,5.902123234591272e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,2299.148193359375,0.0,56.190555572509766,1895.4371337890625,0.0,133.60321044921875,0.3078853189945221,1.0,0.0,3.0,1.0,0.0
