time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12053760,300.7841491699219,297.1499938964844,293.1499938964844,0.0,-0.0,285.0884704589844,0.8241126537322998,1.0,0.0606901198625564,300.7022399902344,297.1499938964844,293.1499938964844,0.0,-0.0,285.0884704589844,0.8241126537322998,1.0,0.0639096200466156,300.2889709472656,297.1499938964844,293.1499938964844,0.0,-0.0,285.0884704589844,0.8241126537322998,1.0,0.047203429043293,299.99462890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0884704589844,0.8241126537322998,1.0,0.0639096200466156,300.0654296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0884704589844,0.8241126537322998,1.0,0.3031597137451172,285.0883483886719,284.95001220703125,295.5265197753906,288.1134033203125,295.5522155761719,300.6718139648437,285.087646484375,1.0,1.0,1.0,0.050000000745058,0.0,1.0,-0.6466748714447021,0.6432228684425354,0.0034519794862717,0.4666673541069031,0.5041767954826355,0.5041767954826355,0.0,7.853548049926758,410.0,6854.31494140625,0.0,1768.9066162109375,1.0,283.1499938964844,284.88800048828125,291.1162414550781,291.6296691894531,293.1499938964844,293.1499938964844,283.1499938964844,17885.48828125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3111574649810791,1.0,0.0,0.0,0.9435267448425292,0.943531095981598,5.9402108121275894e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,2301.74462890625,0.0,56.51070022583008,1895.4371337890625,0.0,134.06443786621094,0.3083591163158417,1.0,0.0,3.0,1.0,0.0
12053820,300.7845153808594,297.1499938964844,293.1499938964844,0.0,-0.0,285.0848693847656,0.8241125345230103,1.0,0.0606900826096534,300.7087097167969,297.1499938964844,293.1499938964844,0.0,-0.0,285.0848693847656,0.8241125345230103,1.0,0.063909575343132,300.2935791015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0848693847656,0.8241125345230103,1.0,0.0472033955156803,299.9973449707031,297.1499938964844,293.1499938964844,0.0,-0.0,285.0848693847656,0.8241125345230103,1.0,0.063909575343132,300.0673828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0848693847656,0.8241125345230103,1.0,0.3031595349311828,285.0847473144531,284.95001220703125,295.5475769042969,288.11212158203125,295.5731811523437,300.6744079589844,285.0840759277344,1.0,1.0,1.0,0.050000000745058,0.0,1.0,-0.6466744542121887,0.6432225108146667,0.003451976692304,0.4667913615703583,0.5059337615966797,0.5059337615966797,0.0,7.854919910430908,410.0,6870.171875,0.0,1768.905517578125,1.0,283.1499938964844,284.8810119628906,291.1150207519531,291.62957763671875,293.1499938964844,293.1499938964844,283.1499938964844,17887.443359375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.311734527349472,1.0,0.0,0.0,0.9494916200637816,0.9494959712028505,6.01555498747075e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,2306.885986328125,0.0,57.14500427246094,1895.4371337890625,0.0,134.98060607910156,0.3092947006225586,1.0,0.0,3.0,1.0,0.0
12053880,300.7845153808594,297.1499938964844,293.1499938964844,0.0,-0.0,285.0848693847656,0.8241125345230103,1.0,0.0606900826096534,300.7087097167969,297.1499938964844,293.1499938964844,0.0,-0.0,285.0848693847656,0.8241125345230103,1.0,0.063909575343132,300.2935791015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0848693847656,0.8241125345230103,1.0,0.0472033955156803,299.9973449707031,297.1499938964844,293.1499938964844,0.0,-0.0,285.0848693847656,0.8241125345230103,1.0,0.063909575343132,300.0673828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0848693847656,0.8241125345230103,1.0,0.3031595349311828,285.0847473144531,284.95001220703125,295.5475769042969,288.11212158203125,295.5731811523437,300.6744079589844,285.0840759277344,1.0,1.0,1.0,0.050000000745058,0.0,1.0,-0.6466744542121887,0.6432225108146667,0.003451976692304,0.4667913615703583,0.5059337615966797,0.5059337615966797,0.0,7.854919910430908,410.0,6870.171875,0.0,1768.905517578125,1.0,283.1499938964844,284.8810119628906,291.1150207519531,291.62957763671875,293.1499938964844,293.1499938964844,283.1499938964844,17887.443359375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.311734527349472,1.0,0.0,0.0,0.9494916200637816,0.9494959712028505,6.01555498747075e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,2306.885986328125,0.0,57.14500427246094,1895.4371337890625,0.0,134.98060607910156,0.3092947006225586,1.0,0.0,3.0,1.0,0.0
12053940,300.78533935546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0814514160156,0.8241124749183655,1.0,0.0606900416314601,300.715576171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0814514160156,0.8241124749183655,1.0,0.063909538090229,300.2988586425781,297.1499938964844,293.1499938964844,0.0,-0.0,285.0814514160156,0.8241124749183655,1.0,0.0472033657133579,300.0006408691406,297.1499938964844,293.1499938964844,0.0,-0.0,285.0814514160156,0.8241124749183655,1.0,0.063909538090229,300.06982421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0814514160156,0.8241124749183655,1.0,0.3031593263149261,285.0813293457031,284.95001220703125,295.56842041015625,288.111083984375,295.5939636230469,300.67742919921875,285.0806884765625,1.0,1.0,1.0,0.050000000745058,0.0,1.0,-0.6466740369796753,0.6432220935821533,0.0034519738983362,0.4669111967086792,0.5076488256454468,0.5076488256454468,0.0,7.856245517730713,410.0,6885.794921875,0.0,1768.9044189453125,1.0,283.1499938964844,284.874267578125,291.1139221191406,291.62957763671875,293.1499938964844,293.1499938964844,283.1499938964844,17889.279296875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3122954964637756,1.0,0.0,0.0,0.9553408026695251,0.9553452134132384,6.089899784456065e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,2311.9619140625,0.0,57.77212905883789,1895.4371337890625,0.0,135.8701629638672,0.3102157115936279,1.0,0.0,3.0,1.0,0.0
12054000,300.78533935546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0814514160156,0.8241124749183655,1.0,0.0606900416314601,300.715576171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0814514160156,0.8241124749183655,1.0,0.063909538090229,300.2988586425781,297.1499938964844,293.1499938964844,0.0,-0.0,285.0814514160156,0.8241124749183655,1.0,0.0472033657133579,300.0006408691406,297.1499938964844,293.1499938964844,0.0,-0.0,285.0814514160156,0.8241124749183655,1.0,0.063909538090229,300.06982421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0814514160156,0.8241124749183655,1.0,0.3031593263149261,285.0813293457031,284.95001220703125,295.56842041015625,288.111083984375,295.5939636230469,300.67742919921875,285.0806884765625,1.0,1.0,1.0,0.050000000745058,0.0,1.0,-0.6466740369796753,0.6432220935821533,0.0034519738983362,0.4669111967086792,0.5076488256454468,0.5076488256454468,0.0,7.856245517730713,410.0,6885.794921875,0.0,1768.9044189453125,1.0,283.1499938964844,284.874267578125,291.1139221191406,291.62957763671875,293.1499938964844,293.1499938964844,283.1499938964844,17889.279296875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3122954964637756,1.0,0.0,0.0,0.9553408026695251,0.9553452134132384,6.089899784456065e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,2311.9619140625,0.0,57.77212905883789,1895.4371337890625,0.0,135.8701629638672,0.3102157115936279,1.0,0.0,3.0,1.0,0.0
12054060,300.7864685058594,297.1499938964844,293.1499938964844,0.0,-0.0,285.07818603515625,0.8241124153137207,1.0,0.0606900043785572,300.7227478027344,297.1499938964844,293.1499938964844,0.0,-0.0,285.07818603515625,0.8241124153137207,1.0,0.063909500837326,300.3046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.07818603515625,0.8241124153137207,1.0,0.0472033359110355,300.0044250488281,297.1499938964844,293.1499938964844,0.0,-0.0,285.07818603515625,0.8241124153137207,1.0,0.063909500837326,300.0726623535156,297.1499938964844,293.1499938964844,0.0,-0.0,285.07818603515625,0.8241124153137207,1.0,0.3031591475009918,285.0780639648437,284.95001220703125,295.58905029296875,288.1102905273437,295.6145324707031,300.6808166503906,285.07745361328125,1.0,1.0,1.0,0.050000000745058,0.0,1.0,-0.6466736793518066,0.6432216763496399,0.0034519711043685,0.4670251309871673,0.5093228816986084,0.5093228816986084,0.0,7.85750675201416,410.0,6901.1962890625,0.0,1768.9033203125,1.0,283.1499938964844,284.86773681640625,291.1130065917969,291.6297607421875,293.1499938964844,293.1499938964844,283.1499938964844,17891.04296875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.312835156917572,1.0,0.0,0.0,0.961076557636261,0.9610809683799744,6.163244847812166e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,2316.982666015625,0.0,58.39213562011719,1895.4371337890625,0.0,136.7249755859375,0.311122328042984,1.0,0.0,3.0,1.0,0.0
12054120,300.7864685058594,297.1499938964844,293.1499938964844,0.0,-0.0,285.07818603515625,0.8241124153137207,1.0,0.0606900043785572,300.7227478027344,297.1499938964844,293.1499938964844,0.0,-0.0,285.07818603515625,0.8241124153137207,1.0,0.063909500837326,300.3046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.07818603515625,0.8241124153137207,1.0,0.0472033359110355,300.0044250488281,297.1499938964844,293.1499938964844,0.0,-0.0,285.07818603515625,0.8241124153137207,1.0,0.063909500837326,300.0726623535156,297.1499938964844,293.1499938964844,0.0,-0.0,285.07818603515625,0.8241124153137207,1.0,0.3031591475009918,285.0780639648437,284.95001220703125,295.58905029296875,288.1102905273437,295.6145324707031,300.6808166503906,285.07745361328125,1.0,1.0,1.0,0.050000000745058,0.0,1.0,-0.6466736793518066,0.6432216763496399,0.0034519711043685,0.4670251309871673,0.5093228816986084,0.5093228816986084,0.0,7.85750675201416,410.0,6901.1962890625,0.0,1768.9033203125,1.0,283.1499938964844,284.86773681640625,291.1130065917969,291.6297607421875,293.1499938964844,293.1499938964844,283.1499938964844,17891.04296875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.312835156917572,1.0,0.0,0.0,0.961076557636261,0.9610809683799744,6.163244847812166e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,2316.982666015625,0.0,58.39213562011719,1895.4371337890625,0.0,136.7249755859375,0.311122328042984,1.0,0.0,3.0,1.0,0.0
12054180,300.7879333496094,297.1499938964844,293.1499938964844,0.0,-0.0,285.0750427246094,0.8241123557090759,1.0,0.0606899745762348,300.73016357421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0750427246094,0.8241123557090759,1.0,0.063909463584423,300.31103515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0750427246094,0.8241123557090759,1.0,0.0472033135592937,300.0085754394531,297.1499938964844,293.1499938964844,0.0,-0.0,285.0750427246094,0.8241123557090759,1.0,0.063909463584423,300.0758361816406,297.1499938964844,293.1499938964844,0.0,-0.0,285.0750427246094,0.8241123557090759,1.0,0.3031589686870575,285.074951171875,284.95001220703125,295.6094970703125,288.1097106933594,295.6348876953125,300.6844787597656,285.0743713378906,1.0,1.0,1.0,0.050000000745058,0.0,1.0,-0.646673321723938,0.643221378326416,0.0034519687760621,0.4671261310577392,0.5109571218490601,0.5109571218490601,0.0,7.85862398147583,410.0,6916.3837890625,0.0,1768.9024658203125,1.0,283.1499938964844,284.8614501953125,291.1123352050781,291.6301574707031,293.1499938964844,293.1499938964844,283.1499938964844,17892.755859375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3133546710014343,1.0,0.0,0.0,0.9667012691497804,0.9667057394981384,6.23559728296641e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,2321.95361328125,0.0,59.00505447387695,1895.4371337890625,0.0,137.54698181152344,0.3120148181915283,1.0,0.0,3.0,1.0,0.0
12054240,300.7879333496094,297.1499938964844,293.1499938964844,0.0,-0.0,285.0750427246094,0.8241123557090759,1.0,0.0606899745762348,300.73016357421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0750427246094,0.8241123557090759,1.0,0.063909463584423,300.31103515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0750427246094,0.8241123557090759,1.0,0.0472033135592937,300.0085754394531,297.1499938964844,293.1499938964844,0.0,-0.0,285.0750427246094,0.8241123557090759,1.0,0.063909463584423,300.0758361816406,297.1499938964844,293.1499938964844,0.0,-0.0,285.0750427246094,0.8241123557090759,1.0,0.3031589686870575,285.074951171875,284.95001220703125,295.6094970703125,288.1097106933594,295.6348876953125,300.6844787597656,285.0743713378906,1.0,1.0,1.0,0.050000000745058,0.0,1.0,-0.646673321723938,0.643221378326416,0.0034519687760621,0.4671261310577392,0.5109571218490601,0.5109571218490601,0.0,7.85862398147583,410.0,6916.3837890625,0.0,1768.9024658203125,1.0,283.1499938964844,284.8614501953125,291.1123352050781,291.6301574707031,293.1499938964844,293.1499938964844,283.1499938964844,17892.755859375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3133546710014343,1.0,0.0,0.0,0.9667012691497804,0.9667057394981384,6.23559728296641e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,2321.95361328125,0.0,59.00505447387695,1895.4371337890625,0.0,137.54698181152344,0.3120148181915283,1.0,0.0,3.0,1.0,0.0
12054300,300.7887268066406,297.1499938964844,293.1499938964844,0.0,-0.0,285.07354736328125,0.8241122961044312,1.0,0.0606899596750736,300.7339172363281,297.1499938964844,293.1499938964844,0.0,-0.0,285.07354736328125,0.8241122961044312,1.0,0.0639094486832618,300.3143615722656,297.1499938964844,293.1499938964844,0.0,-0.0,285.07354736328125,0.8241122961044312,1.0,0.0472033023834228,300.01080322265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.07354736328125,0.8241122961044312,1.0,0.0639094486832618,300.0775146484375,297.1499938964844,293.1499938964844,0.0,-0.0,285.07354736328125,0.8241122961044312,1.0,0.3031589090824127,285.07342529296875,284.95001220703125,295.61962890625,288.1094970703125,295.64501953125,300.6864318847656,285.0728759765625,1.0,1.0,1.0,0.050000000745058,0.0,1.0,-0.6466732025146484,0.6432211995124817,0.0034519678447395,0.4671688377857208,0.5117591619491577,0.5117591619491577,0.0,7.859096527099609,410.0,6923.8955078125,0.0,1768.902099609375,1.0,283.1499938964844,284.8583984375,291.1120910644531,291.63043212890625,293.1499938964844,293.1499938964844,283.1499938964844,17893.595703125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.313608318567276,1.0,0.0,0.0,0.9694711565971376,0.9694755673408508,6.27138163622476e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,2324.420654296875,0.0,59.308685302734375,1895.4371337890625,0.0,137.94801330566406,0.3124555945396423,1.0,0.0,3.0,1.0,0.0
12054360,300.78961181640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.07208251953125,0.8241122961044312,1.0,0.0606899484992027,300.7377319335937,297.1499938964844,293.1499938964844,0.0,-0.0,285.07208251953125,0.8241122961044312,1.0,0.0639094412326812,300.3177795410156,297.1499938964844,293.1499938964844,0.0,-0.0,285.07208251953125,0.8241122961044312,1.0,0.0472032949328422,300.0130920410156,297.1499938964844,293.1499938964844,0.0,-0.0,285.07208251953125,0.8241122961044312,1.0,0.0639094412326812,300.0792541503906,297.1499938964844,293.1499938964844,0.0,-0.0,285.07208251953125,0.8241122961044312,1.0,0.3031588494777679,285.07196044921875,284.95001220703125,295.6297302246094,288.109375,295.6550598144531,300.6884155273437,285.0714111328125,1.0,1.0,1.0,0.050000000745058,0.0,1.0,-0.6466730833053589,0.6432210803031921,0.0034519669134169,0.4672026336193084,0.512550950050354,0.512550950050354,0.0,7.859470367431641,410.0,6931.35693359375,0.0,1768.9017333984375,1.0,283.1499938964844,284.8553771972656,291.1119384765625,291.6307983398437,293.1499938964844,293.1499938964844,283.1499938964844,17894.4375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3138589560985565,1.0,0.0,0.0,0.9722118973731996,0.9722163081169128,6.306890298901635e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,2326.877197265625,0.0,59.61032104492188,1895.4371337890625,0.0,138.34408569335938,0.3128925561904907,1.0,0.0,3.0,1.0,0.0
12054420,300.79150390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0692443847656,0.8241122961044312,1.0,0.0606899373233318,300.74542236328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0692443847656,0.8241122961044312,1.0,0.06390942633152,300.3248291015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0692443847656,0.8241122961044312,1.0,0.0472032837569713,300.0178527832031,297.1499938964844,293.1499938964844,0.0,-0.0,285.0692443847656,0.8241122961044312,1.0,0.06390942633152,300.0828857421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0692443847656,0.8241122961044312,1.0,0.3031587898731231,285.0691223144531,284.95001220703125,295.6498107910156,288.1092834472656,295.6750793457031,300.69256591796875,285.068603515625,1.0,1.0,1.0,0.050000000745058,0.0,1.0,-0.6466729640960693,0.6432209610939026,0.003451966214925,0.4672411382198334,0.5141088962554932,0.5141088962554932,0.0,7.859896659851074,410.0,6946.134765625,0.0,1768.9013671875,1.0,283.1499938964844,284.8495178222656,291.1117553710937,291.63165283203125,293.1499938964844,293.1499938964844,283.1499938964844,17896.044921875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3143509924411773,1.0,0.0,0.0,0.9776206612586976,0.9776251316070556,6.377261030365844e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,2331.756591796875,0.0,60.20895385742188,1895.4371337890625,0.0,139.12103271484375,0.3137571215629577,1.0,0.0,3.0,1.0,0.0
12054480,300.79150390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0692443847656,0.8241122961044312,1.0,0.0606899373233318,300.74542236328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0692443847656,0.8241122961044312,1.0,0.06390942633152,300.3248291015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0692443847656,0.8241122961044312,1.0,0.0472032837569713,300.0178527832031,297.1499938964844,293.1499938964844,0.0,-0.0,285.0692443847656,0.8241122961044312,1.0,0.06390942633152,300.0828857421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0692443847656,0.8241122961044312,1.0,0.3031587898731231,285.0691223144531,284.95001220703125,295.6498107910156,288.1092834472656,295.6750793457031,300.69256591796875,285.068603515625,1.0,1.0,1.0,0.050000000745058,0.0,1.0,-0.6466729640960693,0.6432209610939026,0.003451966214925,0.4672411382198334,0.5141088962554932,0.5141088962554932,0.0,7.859896659851074,410.0,6946.134765625,0.0,1768.9013671875,1.0,283.1499938964844,284.8495178222656,291.1117553710937,291.63165283203125,293.1499938964844,293.1499938964844,283.1499938964844,17896.044921875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3143509924411773,1.0,0.0,0.0,0.9776206612586976,0.9776251316070556,6.377261030365844e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,2331.756591796875,0.0,60.20895385742188,1895.4371337890625,0.0,139.12103271484375,0.3137571215629577,1.0,0.0,3.0,1.0,0.0
12054540,300.7935485839844,297.1499938964844,293.1499938964844,0.0,-0.0,285.0665283203125,0.8241122961044312,1.0,0.0606899410486221,300.7532043457031,297.1499938964844,293.1499938964844,0.0,-0.0,285.0665283203125,0.8241122961044312,1.0,0.06390942633152,300.3320617675781,297.1499938964844,293.1499938964844,0.0,-0.0,285.0665283203125,0.8241122961044312,1.0,0.0472032874822616,300.0228271484375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0665283203125,0.8241122961044312,1.0,0.06390942633152,300.0867004394531,297.1499938964844,293.1499938964844,0.0,-0.0,285.0665283203125,0.8241122961044312,1.0,0.3031588196754455,285.0664367675781,284.95001220703125,295.6697082519531,288.10943603515625,295.69488525390625,300.69683837890625,285.06591796875,1.0,1.0,1.0,0.050000000745058,0.0,1.0,-0.6466729640960693,0.6432210206985474,0.003451966214925,0.4672335088253021,0.5156334042549133,0.5156334042549133,0.0,7.859812259674072,410.0,6960.72265625,0.0,1768.9014892578125,1.0,283.1499938964844,284.8438415527344,291.1118469238281,291.6327514648437,293.1499938964844,293.1499938964844,283.1499938964844,17897.57421875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.31483194231987,1.0,0.0,0.0,0.9829345345497132,0.9829390048980712,6.446776978918933e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,2336.593505859375,0.0,60.80146789550781,1895.4371337890625,0.0,139.87982177734375,0.3146094679832458,1.0,0.0,3.0,1.0,0.0
12054600,300.7935485839844,297.1499938964844,293.1499938964844,0.0,-0.0,285.0665283203125,0.8241122961044312,1.0,0.0606899410486221,300.7532043457031,297.1499938964844,293.1499938964844,0.0,-0.0,285.0665283203125,0.8241122961044312,1.0,0.06390942633152,300.3320617675781,297.1499938964844,293.1499938964844,0.0,-0.0,285.0665283203125,0.8241122961044312,1.0,0.0472032874822616,300.0228271484375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0665283203125,0.8241122961044312,1.0,0.06390942633152,300.0867004394531,297.1499938964844,293.1499938964844,0.0,-0.0,285.0665283203125,0.8241122961044312,1.0,0.3031588196754455,285.0664367675781,284.95001220703125,295.6697082519531,288.10943603515625,295.69488525390625,300.69683837890625,285.06591796875,1.0,1.0,1.0,0.050000000745058,0.0,1.0,-0.6466729640960693,0.6432210206985474,0.003451966214925,0.4672335088253021,0.5156334042549133,0.5156334042549133,0.0,7.859812259674072,410.0,6960.72265625,0.0,1768.9014892578125,1.0,283.1499938964844,284.8438415527344,291.1118469238281,291.6327514648437,293.1499938964844,293.1499938964844,283.1499938964844,17897.57421875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.31483194231987,1.0,0.0,0.0,0.9829345345497132,0.9829390048980712,6.446776978918933e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,2336.593505859375,0.0,60.80146789550781,1895.4371337890625,0.0,139.87982177734375,0.3146094679832458,1.0,0.0,3.0,1.0,0.0
12054660,300.7957458496094,297.1499938964844,293.1499938964844,0.0,-0.0,285.0639343261719,0.8241122961044312,1.0,0.0606899596750736,300.7610168457031,297.1499938964844,293.1499938964844,0.0,-0.0,285.0639343261719,0.8241122961044312,1.0,0.0639094486832618,300.3394470214844,297.1499938964844,293.1499938964844,0.0,-0.0,285.0639343261719,0.8241122961044312,1.0,0.0472033023834228,300.0279846191406,297.1499938964844,293.1499938964844,0.0,-0.0,285.0639343261719,0.8241122961044312,1.0,0.0639094486832618,300.0906066894531,297.1499938964844,293.1499938964844,0.0,-0.0,285.0639343261719,0.8241122961044312,1.0,0.3031589090824127,285.0638427734375,284.95001220703125,295.6894226074219,288.1098022460937,295.71453857421875,300.7012939453125,285.0633544921875,1.0,1.0,1.0,0.050000000745058,0.0,1.0,-0.6466731429100037,0.6432211995124817,0.0034519676119089,0.4671743512153625,0.5171238780021667,0.5171238780021667,0.0,7.859158039093018,410.0,6975.126953125,0.0,1768.9019775390625,1.0,283.1499938964844,284.8383178710937,291.1121826171875,291.63409423828125,293.1499938964844,293.1499938964844,283.1499938964844,17899.0703125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3153040707111358,1.0,0.0,0.0,0.9881510138511658,0.988155484199524,6.515384853855721e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,2341.392822265625,0.0,61.3874626159668,1895.4371337890625,0.0,140.6240234375,0.3154490888118744,1.0,0.0,3.0,1.0,0.0
12054720,300.7957458496094,297.1499938964844,293.1499938964844,0.0,-0.0,285.0639343261719,0.8241122961044312,1.0,0.0606899596750736,300.7610168457031,297.1499938964844,293.1499938964844,0.0,-0.0,285.0639343261719,0.8241122961044312,1.0,0.0639094486832618,300.3394470214844,297.1499938964844,293.1499938964844,0.0,-0.0,285.0639343261719,0.8241122961044312,1.0,0.0472033023834228,300.0279846191406,297.1499938964844,293.1499938964844,0.0,-0.0,285.0639343261719,0.8241122961044312,1.0,0.0639094486832618,300.0906066894531,297.1499938964844,293.1499938964844,0.0,-0.0,285.0639343261719,0.8241122961044312,1.0,0.3031589090824127,285.0638427734375,284.95001220703125,295.6894226074219,288.1098022460937,295.71453857421875,300.7012939453125,285.0633544921875,1.0,1.0,1.0,0.050000000745058,0.0,1.0,-0.6466731429100037,0.6432211995124817,0.0034519676119089,0.4671743512153625,0.5171238780021667,0.5171238780021667,0.0,7.859158039093018,410.0,6975.126953125,0.0,1768.9019775390625,1.0,283.1499938964844,284.8383178710937,291.1121826171875,291.63409423828125,293.1499938964844,293.1499938964844,283.1499938964844,17899.0703125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3153040707111358,1.0,0.0,0.0,0.9881510138511658,0.988155484199524,6.515384853855721e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,2341.392822265625,0.0,61.3874626159668,1895.4371337890625,0.0,140.6240234375,0.3154490888118744,1.0,0.0,3.0,1.0,0.0
12054780,300.798095703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0614624023437,0.8241123557090759,1.0,0.0606899932026863,300.7688903808594,297.1499938964844,293.1499938964844,0.0,-0.0,285.0614624023437,0.8241123557090759,1.0,0.0639094859361648,300.3471374511719,297.1499938964844,293.1499938964844,0.0,-0.0,285.0614624023437,0.8241123557090759,1.0,0.0472033284604549,300.0332946777344,297.1499938964844,293.1499938964844,0.0,-0.0,285.0614624023437,0.8241123557090759,1.0,0.0639094859361648,300.0946655273437,297.1499938964844,293.1499938964844,0.0,-0.0,285.0614624023437,0.8241123557090759,1.0,0.303159087896347,285.0613708496094,284.95001220703125,295.7089538574219,288.1104431152344,295.7340087890625,300.7058410644531,285.0609130859375,1.0,1.0,1.0,0.050000000745058,0.0,1.0,-0.6466735005378723,0.6432215571403503,0.0034519701730459,0.4670703113079071,0.5185808539390564,0.5185808539390564,0.0,7.858006477355957,410.0,6989.3525390625,0.0,1768.9029541015625,1.0,283.1499938964844,284.8330078125,291.11279296875,291.6356811523437,293.1499938964844,293.1499938964844,283.1499938964844,17900.537109375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3157689273357391,1.0,0.0,0.0,0.993270993232727,0.99327552318573,6.58307754974885e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,2346.1552734375,0.0,61.966835021972656,1895.4371337890625,0.0,141.3560791015625,0.3162759840488434,1.0,0.0,3.0,1.0,0.0
12054840,300.798095703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0614624023437,0.8241123557090759,1.0,0.0606899932026863,300.7688903808594,297.1499938964844,293.1499938964844,0.0,-0.0,285.0614624023437,0.8241123557090759,1.0,0.0639094859361648,300.3471374511719,297.1499938964844,293.1499938964844,0.0,-0.0,285.0614624023437,0.8241123557090759,1.0,0.0472033284604549,300.0332946777344,297.1499938964844,293.1499938964844,0.0,-0.0,285.0614624023437,0.8241123557090759,1.0,0.0639094859361648,300.0946655273437,297.1499938964844,293.1499938964844,0.0,-0.0,285.0614624023437,0.8241123557090759,1.0,0.303159087896347,285.0613708496094,284.95001220703125,295.7089538574219,288.1104431152344,295.7340087890625,300.7058410644531,285.0609130859375,1.0,1.0,1.0,0.050000000745058,0.0,1.0,-0.6466735005378723,0.6432215571403503,0.0034519701730459,0.4670703113079071,0.5185808539390564,0.5185808539390564,0.0,7.858006477355957,410.0,6989.3525390625,0.0,1768.9029541015625,1.0,283.1499938964844,284.8330078125,291.11279296875,291.6356811523437,293.1499938964844,293.1499938964844,283.1499938964844,17900.537109375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3157689273357391,1.0,0.0,0.0,0.993270993232727,0.99327552318573,6.58307754974885e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,2346.1552734375,0.0,61.966835021972656,1895.4371337890625,0.0,141.3560791015625,0.3162759840488434,1.0,0.0,3.0,1.0,0.0
12054900,300.7992858886719,297.1499938964844,293.1499938964844,0.0,-0.0,285.06024169921875,0.8241124153137207,1.0,0.0606900118291378,300.7728271484375,297.1499938964844,293.1499938964844,0.0,-0.0,285.06024169921875,0.8241124153137207,1.0,0.0639095082879066,300.35113525390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.06024169921875,0.8241124153137207,1.0,0.0472033433616161,300.0360107421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.06024169921875,0.8241124153137207,1.0,0.0639095082879066,300.0967102050781,297.1499938964844,293.1499938964844,0.0,-0.0,285.06024169921875,0.8241124153137207,1.0,0.3031591773033142,285.0601806640625,284.95001220703125,295.7186584472656,288.11083984375,295.7436828613281,300.7081604003906,285.0597229003906,1.0,1.0,1.0,0.050000000745058,0.0,1.0,-0.6466737389564514,0.6432217359542847,0.0034519715700298,0.4670076072216034,0.5192990899085999,0.5192990899085999,0.0,7.8573126792907715,410.0,6996.4013671875,0.0,1768.903564453125,1.0,283.1499938964844,284.8304138183594,291.1131591796875,291.6365661621094,293.1499938964844,293.1499938964844,283.1499938964844,17901.22265625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3159976303577423,1.0,0.0,0.0,0.9958012104034424,0.9958056807518004,6.616658509983608e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,2348.521240234375,0.0,62.25461196899414,1895.4371337890625,0.0,141.716064453125,0.3166855871677398,1.0,0.0,3.0,1.0,0.0
12054960,300.800537109375,297.1499938964844,293.1499938964844,0.0,-0.0,285.05908203125,0.8241124749183655,1.0,0.0606900341808795,300.7767639160156,297.1499938964844,293.1499938964844,0.0,-0.0,285.05908203125,0.8241124749183655,1.0,0.0639095306396484,300.355224609375,297.1499938964844,293.1499938964844,0.0,-0.0,285.05908203125,0.8241124749183655,1.0,0.0472033619880676,300.0387878417969,297.1499938964844,293.1499938964844,0.0,-0.0,285.05908203125,0.8241124749183655,1.0,0.0639095306396484,300.09881591796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.05908203125,0.8241124749183655,1.0,0.3031592965126037,285.0589904785156,284.95001220703125,295.72833251953125,288.111328125,295.7533264160156,300.7104797363281,285.0585632324219,1.0,1.0,1.0,0.050000000745058,0.0,1.0,-0.6466739773750305,0.6432219743728638,0.0034519731998443,0.4669381380081177,0.5200073719024658,0.5200073719024658,0.0,7.856544017791748,410.0,7003.40673828125,0.0,1768.9041748046875,1.0,283.1499938964844,284.8278503417969,291.1136169433594,291.63751220703125,293.1499938964844,293.1499938964844,283.1499938964844,17901.94140625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3162255883216858,1.0,0.0,0.0,0.9983024597167968,0.998306930065155,6.649939621183877e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,2350.881103515625,0.0,62.54019927978516,1895.4371337890625,0.0,142.07469177246094,0.3170912265777588,1.0,0.0,3.0,1.0,0.0
12055020,300.8031005859375,297.1499938964844,293.1499938964844,0.0,-0.0,285.05682373046875,0.8241125345230103,1.0,0.0606900788843631,300.78466796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.05682373046875,0.8241125345230103,1.0,0.063909575343132,300.3636474609375,297.1499938964844,293.1499938964844,0.0,-0.0,285.05682373046875,0.8241125345230103,1.0,0.0472033955156803,300.0443725585937,297.1499938964844,293.1499938964844,0.0,-0.0,285.05682373046875,0.8241125345230103,1.0,0.063909575343132,300.10302734375,297.1499938964844,293.1499938964844,0.0,-0.0,285.05682373046875,0.8241125345230103,1.0,0.3031595051288605,285.0567321777344,284.95001220703125,295.74755859375,288.1124572753906,295.7724914550781,300.7152404785156,285.0563049316406,1.0,1.0,1.0,0.050000000745058,0.0,1.0,-0.6466744542121887,0.643222451210022,0.0034519764594733,0.4667990207672119,0.5214061737060547,0.5214061737060547,0.0,7.855004787445068,410.0,7017.30126953125,0.0,1768.905517578125,1.0,283.1499938964844,284.8228454589844,291.1147155761719,291.6395568847656,293.1499938964844,293.1499938964844,283.1499938964844,17903.26953125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3166725933551788,1.0,0.0,0.0,1.00325345993042,1.0032579898834229,6.716063438716446e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,2355.572998046875,0.0,63.1082649230957,1895.4371337890625,0.0,142.77749633789062,0.3178958892822265,1.0,0.0,3.0,1.0,0.0
12055080,300.8031005859375,297.1499938964844,293.1499938964844,0.0,-0.0,285.05682373046875,0.8241125345230103,1.0,0.0606900788843631,300.78466796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.05682373046875,0.8241125345230103,1.0,0.063909575343132,300.3636474609375,297.1499938964844,293.1499938964844,0.0,-0.0,285.05682373046875,0.8241125345230103,1.0,0.0472033955156803,300.0443725585937,297.1499938964844,293.1499938964844,0.0,-0.0,285.05682373046875,0.8241125345230103,1.0,0.063909575343132,300.10302734375,297.1499938964844,293.1499938964844,0.0,-0.0,285.05682373046875,0.8241125345230103,1.0,0.3031595051288605,285.0567321777344,284.95001220703125,295.74755859375,288.1124572753906,295.7724914550781,300.7152404785156,285.0563049316406,1.0,1.0,1.0,0.050000000745058,0.0,1.0,-0.6466744542121887,0.643222451210022,0.0034519764594733,0.4667990207672119,0.5214061737060547,0.5214061737060547,0.0,7.855004787445068,410.0,7017.30126953125,0.0,1768.905517578125,1.0,283.1499938964844,284.8228454589844,291.1147155761719,291.6395568847656,293.1499938964844,293.1499938964844,283.1499938964844,17903.26953125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3166725933551788,1.0,0.0,0.0,1.00325345993042,1.0032579898834229,6.716063438716446e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,2355.572998046875,0.0,63.1082649230957,1895.4371337890625,0.0,142.77749633789062,0.3178958892822265,1.0,0.0,3.0,1.0,0.0
12055140,300.8057861328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0546569824219,0.8241126537322998,1.0,0.0606901161372661,300.7926025390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0546569824219,0.8241126537322998,1.0,0.0639096200466156,300.3724365234375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0546569824219,0.8241126537322998,1.0,0.0472034253180027,300.0500793457031,297.1499938964844,293.1499938964844,0.0,-0.0,285.0546569824219,0.8241126537322998,1.0,0.0639096200466156,300.1073608398437,297.1499938964844,293.1499938964844,0.0,-0.0,285.0546569824219,0.8241126537322998,1.0,0.3031597137451172,285.0545654296875,284.95001220703125,295.7666015625,288.1138000488281,295.7914733886719,300.7200622558594,285.0541687011719,1.0,1.0,1.0,0.050000000745058,0.0,1.0,-0.6466748118400574,0.6432228684425354,0.003451979253441,0.4666798412799835,0.5227751731872559,0.5227751731872559,0.0,7.853686332702637,410.0,7031.03515625,0.0,1768.9066162109375,1.0,283.1499938964844,284.8179931640625,291.11602783203125,291.641845703125,293.1499938964844,293.1499938964844,283.1499938964844,17904.583984375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3171117007732391,1.0,0.0,0.0,1.0081175565719604,1.0081220865249634,6.78134384202167e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,2360.2353515625,0.0,63.67023086547852,1895.4371337890625,0.0,143.46737670898438,0.3186889290809631,1.0,0.0,3.0,1.0,0.0
12055200,300.8057861328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0546569824219,0.8241126537322998,1.0,0.0606901161372661,300.7926025390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0546569824219,0.8241126537322998,1.0,0.0639096200466156,300.3724365234375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0546569824219,0.8241126537322998,1.0,0.0472034253180027,300.0500793457031,297.1499938964844,293.1499938964844,0.0,-0.0,285.0546569824219,0.8241126537322998,1.0,0.0639096200466156,300.1073608398437,297.1499938964844,293.1499938964844,0.0,-0.0,285.0546569824219,0.8241126537322998,1.0,0.3031597137451172,285.0545654296875,284.95001220703125,295.7666015625,288.1138000488281,295.7914733886719,300.7200622558594,285.0541687011719,1.0,1.0,1.0,0.050000000745058,0.0,1.0,-0.6466748118400574,0.6432228684425354,0.003451979253441,0.4666798412799835,0.5227751731872559,0.5227751731872559,0.0,7.853686332702637,410.0,7031.03515625,0.0,1768.9066162109375,1.0,283.1499938964844,284.8179931640625,291.11602783203125,291.641845703125,293.1499938964844,293.1499938964844,283.1499938964844,17904.583984375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3171117007732391,1.0,0.0,0.0,1.0081175565719604,1.0081220865249634,6.78134384202167e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,2360.2353515625,0.0,63.67023086547852,1895.4371337890625,0.0,143.46737670898438,0.3186889290809631,1.0,0.0,3.0,1.0,0.0
12055260,300.8085632324219,297.1499938964844,293.1499938964844,0.0,-0.0,285.0525817871094,0.8241127133369446,1.0,0.0606901422142982,300.8005065917969,297.1499938964844,293.1499938964844,0.0,-0.0,285.0525817871094,0.8241127133369446,1.0,0.0639096423983573,300.38153076171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0525817871094,0.8241127133369446,1.0,0.0472034439444541,300.0558776855469,297.1499938964844,293.1499938964844,0.0,-0.0,285.0525817871094,0.8241127133369446,1.0,0.0639096423983573,300.1117858886719,297.1499938964844,293.1499938964844,0.0,-0.0,285.0525817871094,0.8241127133369446,1.0,0.3031598329544067,285.052490234375,284.95001220703125,295.7855224609375,288.11541748046875,295.8103332519531,300.7249755859375,285.0521240234375,1.0,1.0,1.0,0.050000000745058,0.0,1.0,-0.6466751098632812,0.6432231068611145,0.0034519811160862,0.46660116314888,0.5241198539733887,0.5241198539733887,0.0,7.852816104888916,410.0,7044.6201171875,0.0,1768.9073486328125,1.0,283.1499938964844,284.81329345703125,291.1175842285156,291.64434814453125,293.1499938964844,293.1499938964844,283.1499938964844,17905.810546875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3175404071807861,1.0,0.0,0.0,1.0129103660583496,1.0129148960113523,6.845977651437353e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,2364.866455078125,0.0,64.22758483886719,1895.4371337890625,0.0,144.14039611816406,0.3194726407527923,1.0,0.0,3.0,1.0,0.0
12055320,300.8085632324219,297.1499938964844,293.1499938964844,0.0,-0.0,285.0525817871094,0.8241127133369446,1.0,0.0606901422142982,300.8005065917969,297.1499938964844,293.1499938964844,0.0,-0.0,285.0525817871094,0.8241127133369446,1.0,0.0639096423983573,300.38153076171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0525817871094,0.8241127133369446,1.0,0.0472034439444541,300.0558776855469,297.1499938964844,293.1499938964844,0.0,-0.0,285.0525817871094,0.8241127133369446,1.0,0.0639096423983573,300.1117858886719,297.1499938964844,293.1499938964844,0.0,-0.0,285.0525817871094,0.8241127133369446,1.0,0.3031598329544067,285.052490234375,284.95001220703125,295.7855224609375,288.11541748046875,295.8103332519531,300.7249755859375,285.0521240234375,1.0,1.0,1.0,0.050000000745058,0.0,1.0,-0.6466751098632812,0.6432231068611145,0.0034519811160862,0.46660116314888,0.5241198539733887,0.5241198539733887,0.0,7.852816104888916,410.0,7044.6201171875,0.0,1768.9073486328125,1.0,283.1499938964844,284.81329345703125,291.1175842285156,291.64434814453125,293.1499938964844,293.1499938964844,283.1499938964844,17905.810546875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3175404071807861,1.0,0.0,0.0,1.0129103660583496,1.0129148960113523,6.845977651437353e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,2364.866455078125,0.0,64.22758483886719,1895.4371337890625,0.0,144.14039611816406,0.3194726407527923,1.0,0.0,3.0,1.0,0.0
12055380,300.8114318847656,297.1499938964844,293.1499938964844,0.0,-0.0,285.05059814453125,0.8241127133369446,1.0,0.0606901459395885,300.8084411621094,297.1499938964844,293.1499938964844,0.0,-0.0,285.05059814453125,0.8241127133369446,1.0,0.0639096498489379,300.3909606933594,297.1499938964844,293.1499938964844,0.0,-0.0,285.05059814453125,0.8241127133369446,1.0,0.0472034476697444,300.0617980957031,297.1499938964844,293.1499938964844,0.0,-0.0,285.05059814453125,0.8241127133369446,1.0,0.0639096498489379,300.11627197265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.05059814453125,0.8241127133369446,1.0,0.3031598627567291,285.050537109375,284.95001220703125,295.8042907714844,288.1172790527344,295.8290405273437,300.7299194335937,285.0501403808594,1.0,1.0,1.0,0.050000000745058,0.0,1.0,-0.646675169467926,0.6432231664657593,0.0034519813489168,0.4665877521038055,0.5254363417625427,0.5254363417625427,0.0,7.852667808532715,410.0,7058.05517578125,0.0,1768.907470703125,1.0,283.1499938964844,284.8087158203125,291.1194152832031,291.6471252441406,293.1499938964844,293.1499938964844,283.1499938964844,17907.04296875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3179624378681183,1.0,0.0,0.0,1.017620086669922,1.0176246166229248,6.90978936290776e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,2369.47265625,0.0,64.77898406982422,1895.4371337890625,0.0,144.8024444580078,0.3202451169490814,1.0,0.0,3.0,1.0,0.0
12055440,300.8114318847656,297.1499938964844,293.1499938964844,0.0,-0.0,285.05059814453125,0.8241127133369446,1.0,0.0606901459395885,300.8084411621094,297.1499938964844,293.1499938964844,0.0,-0.0,285.05059814453125,0.8241127133369446,1.0,0.0639096498489379,300.3909606933594,297.1499938964844,293.1499938964844,0.0,-0.0,285.05059814453125,0.8241127133369446,1.0,0.0472034476697444,300.0617980957031,297.1499938964844,293.1499938964844,0.0,-0.0,285.05059814453125,0.8241127133369446,1.0,0.0639096498489379,300.11627197265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.05059814453125,0.8241127133369446,1.0,0.3031598627567291,285.050537109375,284.95001220703125,295.8042907714844,288.1172790527344,295.8290405273437,300.7299194335937,285.0501403808594,1.0,1.0,1.0,0.050000000745058,0.0,1.0,-0.646675169467926,0.6432231664657593,0.0034519813489168,0.4665877521038055,0.5254363417625427,0.5254363417625427,0.0,7.852667808532715,410.0,7058.05517578125,0.0,1768.907470703125,1.0,283.1499938964844,284.8087158203125,291.1194152832031,291.6471252441406,293.1499938964844,293.1499938964844,283.1499938964844,17907.04296875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3179624378681183,1.0,0.0,0.0,1.017620086669922,1.0176246166229248,6.90978936290776e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,2369.47265625,0.0,64.77898406982422,1895.4371337890625,0.0,144.8024444580078,0.3202451169490814,1.0,0.0,3.0,1.0,0.0
12055500,300.8127136230469,297.1499938964844,293.1499938964844,0.0,-0.0,285.04962158203125,0.8241127133369446,1.0,0.0606901422142982,300.8124084472656,297.1499938964844,293.1499938964844,0.0,-0.0,285.04962158203125,0.8241127133369446,1.0,0.0639096423983573,300.395751953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.04962158203125,0.8241127133369446,1.0,0.0472034439444541,300.06475830078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.04962158203125,0.8241127133369446,1.0,0.0639096423983573,300.1185302734375,297.1499938964844,293.1499938964844,0.0,-0.0,285.04962158203125,0.8241127133369446,1.0,0.3031598329544067,285.049560546875,284.95001220703125,295.8136291503906,288.1183166503906,295.8383483886719,300.7323608398437,285.0491943359375,1.0,1.0,1.0,0.050000000745058,0.0,1.0,-0.6466751098632812,0.6432231068611145,0.0034519811160862,0.4666009545326233,0.5260872840881348,0.5260872840881348,0.0,7.852813720703125,410.0,7064.720703125,0.0,1768.9073486328125,1.0,283.1499938964844,284.80645751953125,291.12042236328125,291.6485900878906,293.1499938964844,293.1499938964844,283.1499938964844,17907.6015625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3181689083576202,1.0,0.0,0.0,1.0199536085128784,1.0199581384658811,6.941515096059447e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,2371.763671875,0.0,65.05342102050781,1895.4371337890625,0.0,145.12623596191406,0.3206286132335663,1.0,0.0,3.0,1.0,0.0
12055560,300.81365966796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0486755371094,0.8241126537322998,1.0,0.0606901310384273,300.8163757324219,297.1499938964844,293.1499938964844,0.0,-0.0,285.0486755371094,0.8241126537322998,1.0,0.0639096274971962,300.400634765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0486755371094,0.8241126537322998,1.0,0.0472034364938735,300.0677490234375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0486755371094,0.8241126537322998,1.0,0.0639096274971962,300.12078857421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0486755371094,0.8241126537322998,1.0,0.3031597733497619,285.0486145019531,284.95001220703125,295.82293701171875,288.1194152832031,295.8476257324219,300.73468017578125,285.0482482910156,1.0,1.0,1.0,0.050000000745058,0.0,1.0,-0.6466749906539917,0.643222987651825,0.0034519801847636,0.4666361808776855,0.5267326831817627,0.5267326831817627,0.0,7.853203296661377,410.0,7071.35498046875,0.0,1768.906982421875,1.0,283.1499938964844,284.80426025390625,291.1214599609375,291.6501159667969,293.1499938964844,293.1499938964844,283.1499938964844,17908.15625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3183724582195282,1.0,0.0,0.0,1.0222711563110352,1.0222758054733276,6.973096589035779e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,2374.050048828125,0.0,65.32687377929688,1895.4371337890625,0.0,145.44528198242188,0.3210099935531616,1.0,0.0,3.0,1.0,0.0
12055620,300.81494140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0468444824219,0.824112594127655,1.0,0.0606900937855243,300.82427978515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0468444824219,0.824112594127655,1.0,0.0639095902442932,300.4105529785156,297.1499938964844,293.1499938964844,0.0,-0.0,285.0468444824219,0.824112594127655,1.0,0.0472034066915512,300.0737609863281,297.1499938964844,293.1499938964844,0.0,-0.0,285.0468444824219,0.824112594127655,1.0,0.0639095902442932,300.1252746582031,297.1499938964844,293.1499938964844,0.0,-0.0,285.0468444824219,0.824112594127655,1.0,0.3031595945358276,285.0467834472656,284.95001220703125,295.8414306640625,288.12176513671875,295.8660583496094,300.7389831542969,285.04644775390625,1.0,1.0,1.0,0.050000000745058,0.0,1.0,-0.6466745734214783,0.6432226300239563,0.0034519773907959,0.466752678155899,0.5280060172080994,0.5280060172080994,0.0,7.8544921875,410.0,7084.5244140625,0.0,1768.9058837890625,1.0,283.1499938964844,284.7998962402344,291.123779296875,291.6533203125,293.1499938964844,293.1499938964844,283.1499938964844,17909.26171875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3187727332115173,1.0,0.0,0.0,1.026855230331421,1.0268597602844238,7.035773563757175e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,2378.608154296875,0.0,65.870361328125,1895.4371337890625,0.0,146.07237243652344,0.3217659592628479,1.0,0.0,3.0,1.0,0.0
12055680,300.81494140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0468444824219,0.824112594127655,1.0,0.0606900937855243,300.82427978515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0468444824219,0.824112594127655,1.0,0.0639095902442932,300.4105529785156,297.1499938964844,293.1499938964844,0.0,-0.0,285.0468444824219,0.824112594127655,1.0,0.0472034066915512,300.0737609863281,297.1499938964844,293.1499938964844,0.0,-0.0,285.0468444824219,0.824112594127655,1.0,0.0639095902442932,300.1252746582031,297.1499938964844,293.1499938964844,0.0,-0.0,285.0468444824219,0.824112594127655,1.0,0.3031595945358276,285.0467834472656,284.95001220703125,295.8414306640625,288.12176513671875,295.8660583496094,300.7389831542969,285.04644775390625,1.0,1.0,1.0,0.050000000745058,0.0,1.0,-0.6466745734214783,0.6432226300239563,0.0034519773907959,0.466752678155899,0.5280060172080994,0.5280060172080994,0.0,7.8544921875,410.0,7084.5244140625,0.0,1768.9058837890625,1.0,283.1499938964844,284.7998962402344,291.123779296875,291.6533203125,293.1499938964844,293.1499938964844,283.1499938964844,17909.26171875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3187727332115173,1.0,0.0,0.0,1.026855230331421,1.0268597602844238,7.035773563757175e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,2378.608154296875,0.0,65.870361328125,1895.4371337890625,0.0,146.07237243652344,0.3217659592628479,1.0,0.0,3.0,1.0,0.0
