time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12055740,300.8160400390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.04510498046875,0.8241124749183655,1.0,0.0606900416314601,300.8321228027344,297.1499938964844,293.1499938964844,0.0,-0.0,285.04510498046875,0.8241124749183655,1.0,0.063909538090229,300.4206848144531,297.1499938964844,293.1499938964844,0.0,-0.0,285.04510498046875,0.8241124749183655,1.0,0.0472033657133579,300.0798034667969,297.1499938964844,293.1499938964844,0.0,-0.0,285.04510498046875,0.8241124749183655,1.0,0.063909538090229,300.1297607421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.04510498046875,0.8241124749183655,1.0,0.3031593263149261,285.0450439453125,284.95001220703125,295.8598327636719,288.1243591308594,295.8843688964844,300.7431640625,285.0447082519531,1.0,1.0,1.0,0.050000000745058,0.0,1.0,-0.6466740369796753,0.6432220935821533,0.0034519736655056,0.4669163823127746,0.5292544960975647,0.5292544960975647,0.0,7.856303215026855,410.0,7097.5546875,0.0,1768.9044189453125,1.0,283.1499938964844,284.7956848144531,291.1263732910156,291.6568298339844,293.1499938964844,293.1499938964844,283.1499938964844,17910.35546875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3191689848899841,1.0,0.0,0.0,1.0313650369644165,1.031369686126709,7.097710152947911e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,2383.14404296875,0.0,66.40845489501953,1895.4371337890625,0.0,146.69277954101562,0.3225119113922119,1.0,0.0,3.0,1.0,0.0
12055800,300.8160400390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.04510498046875,0.8241124749183655,1.0,0.0606900416314601,300.8321228027344,297.1499938964844,293.1499938964844,0.0,-0.0,285.04510498046875,0.8241124749183655,1.0,0.063909538090229,300.4206848144531,297.1499938964844,293.1499938964844,0.0,-0.0,285.04510498046875,0.8241124749183655,1.0,0.0472033657133579,300.0798034667969,297.1499938964844,293.1499938964844,0.0,-0.0,285.04510498046875,0.8241124749183655,1.0,0.063909538090229,300.1297607421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.04510498046875,0.8241124749183655,1.0,0.3031593263149261,285.0450439453125,284.95001220703125,295.8598327636719,288.1243591308594,295.8843688964844,300.7431640625,285.0447082519531,1.0,1.0,1.0,0.050000000745058,0.0,1.0,-0.6466740369796753,0.6432220935821533,0.0034519736655056,0.4669163823127746,0.5292544960975647,0.5292544960975647,0.0,7.856303215026855,410.0,7097.5546875,0.0,1768.9044189453125,1.0,283.1499938964844,284.7956848144531,291.1263732910156,291.6568298339844,293.1499938964844,293.1499938964844,283.1499938964844,17910.35546875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3191689848899841,1.0,0.0,0.0,1.0313650369644165,1.031369686126709,7.097710152947911e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,2383.14404296875,0.0,66.40845489501953,1895.4371337890625,0.0,146.69277954101562,0.3225119113922119,1.0,0.0,3.0,1.0,0.0
12055860,300.8173217773437,297.1499938964844,293.1499938964844,0.0,-0.0,285.0434265136719,0.8241123557090759,1.0,0.0606899745762348,300.8399353027344,297.1499938964844,293.1499938964844,0.0,-0.0,285.0434265136719,0.8241123557090759,1.0,0.0639094710350036,300.4310302734375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0434265136719,0.8241123557090759,1.0,0.0472033135592937,300.0858764648437,297.1499938964844,293.1499938964844,0.0,-0.0,285.0434265136719,0.8241123557090759,1.0,0.0639094710350036,300.1342468261719,297.1499938964844,293.1499938964844,0.0,-0.0,285.0434265136719,0.8241123557090759,1.0,0.3031589984893799,285.0433654785156,284.95001220703125,295.8780822753906,288.1272277832031,295.9025573730469,300.7474060058594,285.04302978515625,1.0,1.0,1.0,0.050000000745058,0.0,1.0,-0.6466733813285828,0.643221378326416,0.0034519690088927,0.4671148657798767,0.530478835105896,0.530478835105896,0.0,7.858499526977539,410.0,7110.45947265625,0.0,1768.902587890625,1.0,283.1499938964844,284.7915954589844,291.12921142578125,291.6605834960937,293.1499938964844,293.1499938964844,283.1499938964844,17911.443359375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3195619285106659,1.0,0.0,0.0,1.0358022451400757,1.0358067750930786,7.158913462035343e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,2387.660888671875,0.0,66.94119262695312,1895.4371337890625,0.0,147.3076171875,0.323247879743576,1.0,0.0,3.0,1.0,0.0
12055920,300.8173217773437,297.1499938964844,293.1499938964844,0.0,-0.0,285.0434265136719,0.8241123557090759,1.0,0.0606899745762348,300.8399353027344,297.1499938964844,293.1499938964844,0.0,-0.0,285.0434265136719,0.8241123557090759,1.0,0.0639094710350036,300.4310302734375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0434265136719,0.8241123557090759,1.0,0.0472033135592937,300.0858764648437,297.1499938964844,293.1499938964844,0.0,-0.0,285.0434265136719,0.8241123557090759,1.0,0.0639094710350036,300.1342468261719,297.1499938964844,293.1499938964844,0.0,-0.0,285.0434265136719,0.8241123557090759,1.0,0.3031589984893799,285.0433654785156,284.95001220703125,295.8780822753906,288.1272277832031,295.9025573730469,300.7474060058594,285.04302978515625,1.0,1.0,1.0,0.050000000745058,0.0,1.0,-0.6466733813285828,0.643221378326416,0.0034519690088927,0.4671148657798767,0.530478835105896,0.530478835105896,0.0,7.858499526977539,410.0,7110.45947265625,0.0,1768.902587890625,1.0,283.1499938964844,284.7915954589844,291.12921142578125,291.6605834960937,293.1499938964844,293.1499938964844,283.1499938964844,17911.443359375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3195619285106659,1.0,0.0,0.0,1.0358022451400757,1.0358067750930786,7.158913462035343e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,2387.660888671875,0.0,66.94119262695312,1895.4371337890625,0.0,147.3076171875,0.323247879743576,1.0,0.0,3.0,1.0,0.0
12055980,300.8188171386719,297.1499938964844,293.1499938964844,0.0,-0.0,285.04180908203125,0.8241122364997864,1.0,0.0606899075210094,300.8476867675781,297.1499938964844,293.1499938964844,0.0,-0.0,285.04180908203125,0.8241122364997864,1.0,0.0639093965291976,300.4415588378906,297.1499938964844,293.1499938964844,0.0,-0.0,285.04180908203125,0.8241122364997864,1.0,0.0472032614052295,300.0919494628906,297.1499938964844,293.1499938964844,0.0,-0.0,285.04180908203125,0.8241122364997864,1.0,0.0639093965291976,300.1387634277344,297.1499938964844,293.1499938964844,0.0,-0.0,285.04180908203125,0.8241122364997864,1.0,0.3031586408615112,285.041748046875,284.95001220703125,295.8962097167969,288.1303405761719,295.920654296875,300.75177001953125,285.0414428710937,1.0,1.0,1.0,0.050000000745058,0.0,1.0,-0.6466726660728455,0.6432206630706787,0.0034519641194492,0.4673306047916412,0.5316843390464783,0.5316843390464783,0.0,7.860887050628662,410.0,7123.25,0.0,1768.9005126953125,1.0,283.1499938964844,284.78759765625,291.1322937011719,291.6645812988281,293.1499938964844,293.1499938964844,283.1499938964844,17912.447265625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3199459612369537,1.0,0.0,0.0,1.0401828289031982,1.0401874780654907,7.219594522211993e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,2392.157470703125,0.0,67.47022247314453,1895.4371337890625,0.0,147.9081268310547,0.3239762485027313,1.0,0.0,3.0,1.0,0.0
12056040,300.8188171386719,297.1499938964844,293.1499938964844,0.0,-0.0,285.04180908203125,0.8241122364997864,1.0,0.0606899075210094,300.8476867675781,297.1499938964844,293.1499938964844,0.0,-0.0,285.04180908203125,0.8241122364997864,1.0,0.0639093965291976,300.4415588378906,297.1499938964844,293.1499938964844,0.0,-0.0,285.04180908203125,0.8241122364997864,1.0,0.0472032614052295,300.0919494628906,297.1499938964844,293.1499938964844,0.0,-0.0,285.04180908203125,0.8241122364997864,1.0,0.0639093965291976,300.1387634277344,297.1499938964844,293.1499938964844,0.0,-0.0,285.04180908203125,0.8241122364997864,1.0,0.3031586408615112,285.041748046875,284.95001220703125,295.8962097167969,288.1303405761719,295.920654296875,300.75177001953125,285.0414428710937,1.0,1.0,1.0,0.050000000745058,0.0,1.0,-0.6466726660728455,0.6432206630706787,0.0034519641194492,0.4673306047916412,0.5316843390464783,0.5316843390464783,0.0,7.860887050628662,410.0,7123.25,0.0,1768.9005126953125,1.0,283.1499938964844,284.78759765625,291.1322937011719,291.6645812988281,293.1499938964844,293.1499938964844,283.1499938964844,17912.447265625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3199459612369537,1.0,0.0,0.0,1.0401828289031982,1.0401874780654907,7.219594522211993e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,2392.157470703125,0.0,67.47022247314453,1895.4371337890625,0.0,147.9081268310547,0.3239762485027313,1.0,0.0,3.0,1.0,0.0
12056100,300.8196716308594,297.1499938964844,293.1499938964844,0.0,-0.0,285.0410461425781,0.8241121172904968,1.0,0.0606898702681064,300.8515319824219,297.1499938964844,293.1499938964844,0.0,-0.0,285.0410461425781,0.8241121172904968,1.0,0.0639093592762947,300.4469299316406,297.1499938964844,293.1499938964844,0.0,-0.0,285.0410461425781,0.8241121172904968,1.0,0.0472032316029071,300.0950012207031,297.1499938964844,293.1499938964844,0.0,-0.0,285.0410461425781,0.8241121172904968,1.0,0.0639093592762947,300.1410217285156,297.1499938964844,293.1499938964844,0.0,-0.0,285.0410461425781,0.8241121172904968,1.0,0.3031584620475769,285.0409851074219,284.95001220703125,295.9052429199219,288.1319885253906,295.9296264648437,300.7540283203125,285.0406799316406,1.0,1.0,1.0,0.050000000745058,0.0,1.0,-0.646672248840332,0.6432203054428101,0.0034519613254815,0.4674430787563324,0.532278835773468,0.532278835773468,0.0,7.86213207244873,410.0,7129.6015625,0.0,1768.8995361328125,1.0,283.1499938964844,284.78564453125,291.1339416503906,291.6666564941406,293.1499938964844,293.1499938964844,283.1499938964844,17912.947265625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3201357424259186,1.0,0.0,0.0,1.0423482656478882,1.0423527956008911,7.24968458598596e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,2394.400634765625,0.0,67.73291015625,1895.4371337890625,0.0,148.2047882080078,0.3243370056152344,1.0,0.0,3.0,1.0,0.0
12056160,300.82061767578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.040283203125,0.824112057685852,1.0,0.0606898330152034,300.8554077148437,297.1499938964844,293.1499938964844,0.0,-0.0,285.040283203125,0.824112057685852,1.0,0.0639093145728111,300.4523010253906,297.1499938964844,293.1499938964844,0.0,-0.0,285.040283203125,0.824112057685852,1.0,0.047203205525875,300.0980224609375,297.1499938964844,293.1499938964844,0.0,-0.0,285.040283203125,0.824112057685852,1.0,0.0639093145728111,300.143310546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.040283203125,0.824112057685852,1.0,0.3031582832336426,285.04022216796875,284.95001220703125,295.91424560546875,288.1337280273437,295.9385986328125,300.7563171386719,285.0399169921875,1.0,1.0,1.0,0.050000000745058,0.0,1.0,-0.6466718912124634,0.6432199478149414,0.0034519587643444,0.467557430267334,0.5328688621520996,0.5328688621520996,0.0,7.86339807510376,410.0,7135.92724609375,0.0,1768.8984375,1.0,283.1499938964844,284.78369140625,291.1356201171875,291.6687927246094,293.1499938964844,293.1499938964844,283.1499938964844,17913.427734375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3203232586383819,1.0,0.0,0.0,1.0445002317428589,1.0445048809051514,7.279651015323908e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,2396.6396484375,0.0,67.99473571777344,1895.4371337890625,0.0,148.49781799316406,0.3246959745883941,1.0,0.0,3.0,1.0,0.0
12056220,300.8227844238281,297.1499938964844,293.1499938964844,0.0,-0.0,285.0387878417969,0.8241119384765625,1.0,0.0606897585093975,300.8631591796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0387878417969,0.8241119384765625,1.0,0.0639092400670051,300.4632568359375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0387878417969,0.8241119384765625,1.0,0.0472031459212303,300.1041259765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0387878417969,0.8241119384765625,1.0,0.0639092400670051,300.1479187011719,297.1499938964844,293.1499938964844,0.0,-0.0,285.0387878417969,0.8241119384765625,1.0,0.3031578958034515,285.0387268066406,284.95001220703125,295.9321594238281,288.1373291015625,295.9564819335937,300.7610778808594,285.0384521484375,1.0,1.0,1.0,0.050000000745058,0.0,1.0,-0.6466711163520813,0.6432191133499146,0.003451953176409,0.4677940905094147,0.5340348482131958,0.5340348482131958,0.0,7.866018295288086,410.0,7148.5009765625,0.0,1768.896240234375,1.0,283.1499938964844,284.7799072265625,291.1391906738281,291.6732482910156,293.1499938964844,293.1499938964844,283.1499938964844,17914.365234375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3206922113895416,1.0,0.0,0.0,1.0487622022628784,1.048766851425171,7.339178864640419e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,2401.1083984375,0.0,68.51551055908203,1895.4371337890625,0.0,149.07411193847656,0.3254081904888153,1.0,0.0,3.0,1.0,0.0
12056280,300.8227844238281,297.1499938964844,293.1499938964844,0.0,-0.0,285.0387878417969,0.8241119384765625,1.0,0.0606897585093975,300.8631591796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0387878417969,0.8241119384765625,1.0,0.0639092400670051,300.4632568359375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0387878417969,0.8241119384765625,1.0,0.0472031459212303,300.1041259765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0387878417969,0.8241119384765625,1.0,0.0639092400670051,300.1479187011719,297.1499938964844,293.1499938964844,0.0,-0.0,285.0387878417969,0.8241119384765625,1.0,0.3031578958034515,285.0387268066406,284.95001220703125,295.9321594238281,288.1373291015625,295.9564819335937,300.7610778808594,285.0384521484375,1.0,1.0,1.0,0.050000000745058,0.0,1.0,-0.6466711163520813,0.6432191133499146,0.003451953176409,0.4677940905094147,0.5340348482131958,0.5340348482131958,0.0,7.866018295288086,410.0,7148.5009765625,0.0,1768.896240234375,1.0,283.1499938964844,284.7799072265625,291.1391906738281,291.6732482910156,293.1499938964844,293.1499938964844,283.1499938964844,17914.365234375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3206922113895416,1.0,0.0,0.0,1.0487622022628784,1.048766851425171,7.339178864640419e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,2401.1083984375,0.0,68.51551055908203,1895.4371337890625,0.0,149.07411193847656,0.3254081904888153,1.0,0.0,3.0,1.0,0.0
12056340,300.8252868652344,297.1499938964844,293.1499938964844,0.0,-0.0,285.0373840332031,0.8241117596626282,1.0,0.0606896765530109,300.8709716796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0373840332031,0.8241117596626282,1.0,0.063909150660038,300.4743957519531,297.1499938964844,293.1499938964844,0.0,-0.0,285.0373840332031,0.8241117596626282,1.0,0.0472030825912952,300.1101989746094,297.1499938964844,293.1499938964844,0.0,-0.0,285.0373840332031,0.8241117596626282,1.0,0.063909150660038,300.1526184082031,297.1499938964844,293.1499938964844,0.0,-0.0,285.0373840332031,0.8241117596626282,1.0,0.3031575083732605,285.0373229980469,284.95001220703125,295.95001220703125,288.1412048339844,295.9742431640625,300.7660827636719,285.0370483398437,1.0,1.0,1.0,0.050000000745058,0.0,1.0,-0.6466702818870544,0.6432182788848877,0.0034519473556429,0.4680432081222534,0.5351830124855042,0.5351830124855042,0.0,7.868777751922607,410.0,7160.97412109375,0.0,1768.89404296875,1.0,283.1499938964844,284.7762145996094,291.14306640625,291.677978515625,293.1499938964844,293.1499938964844,283.1499938964844,17915.2578125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3210518956184387,1.0,0.0,0.0,1.0529705286026,1.0529751777648926,7.398197254815386e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,2405.566650390625,0.0,69.03267669677734,1895.4371337890625,0.0,149.6356658935547,0.3261131346225738,1.0,0.0,3.0,1.0,0.0
12056400,300.8252868652344,297.1499938964844,293.1499938964844,0.0,-0.0,285.0373840332031,0.8241117596626282,1.0,0.0606896765530109,300.8709716796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0373840332031,0.8241117596626282,1.0,0.063909150660038,300.4743957519531,297.1499938964844,293.1499938964844,0.0,-0.0,285.0373840332031,0.8241117596626282,1.0,0.0472030825912952,300.1101989746094,297.1499938964844,293.1499938964844,0.0,-0.0,285.0373840332031,0.8241117596626282,1.0,0.063909150660038,300.1526184082031,297.1499938964844,293.1499938964844,0.0,-0.0,285.0373840332031,0.8241117596626282,1.0,0.3031575083732605,285.0373229980469,284.95001220703125,295.95001220703125,288.1412048339844,295.9742431640625,300.7660827636719,285.0370483398437,1.0,1.0,1.0,0.050000000745058,0.0,1.0,-0.6466702818870544,0.6432182788848877,0.0034519473556429,0.4680432081222534,0.5351830124855042,0.5351830124855042,0.0,7.868777751922607,410.0,7160.97412109375,0.0,1768.89404296875,1.0,283.1499938964844,284.7762145996094,291.14306640625,291.677978515625,293.1499938964844,293.1499938964844,283.1499938964844,17915.2578125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3210518956184387,1.0,0.0,0.0,1.0529705286026,1.0529751777648926,7.398197254815386e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,2405.566650390625,0.0,69.03267669677734,1895.4371337890625,0.0,149.6356658935547,0.3261131346225738,1.0,0.0,3.0,1.0,0.0
12056460,300.8749694824219,297.1499938964844,293.1499938964844,0.0,-0.0,285.0360107421875,0.8241115808486938,1.0,0.0606896020472049,300.92791748046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0360107421875,0.8241115808486938,1.0,0.063909076154232,300.5356140136719,297.1499938964844,293.1499938964844,0.0,-0.0,285.0360107421875,0.8241115808486938,1.0,0.0472030229866504,300.1678466796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0360107421875,0.8241115808486938,1.0,0.063909076154232,300.2070617675781,297.1499938964844,293.1499938964844,0.0,-0.0,285.0360107421875,0.8241115808486938,1.0,0.3031571209430694,285.03594970703125,284.95001220703125,295.9677429199219,288.1468505859375,295.9921569824219,300.8136901855469,285.03570556640625,1.0,1.0,1.0,0.050000000745058,0.0,1.0,-0.6466694474220276,0.6432175040245056,0.0034519420005381,0.4682799279689789,0.5363196134567261,0.5363196134567261,0.0,7.871399879455566,410.0,7173.47998046875,0.0,1768.891845703125,1.0,283.1499938964844,284.7725830078125,291.14752197265625,291.6831359863281,293.1499938964844,293.1499938964844,283.1499938964844,17916.033203125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3212088346481323,1.0,0.0,0.0,1.0571449995040894,1.0571496486663818,7.456972639374726e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,2410.07568359375,0.0,69.54839324951172,1895.4371337890625,0.0,149.88058471679688,0.3268138170242309,1.0,0.0,3.0,1.0,0.0
12056520,300.8749694824219,297.1499938964844,293.1499938964844,0.0,-0.0,285.0360107421875,0.8241115808486938,1.0,0.0606896020472049,300.92791748046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0360107421875,0.8241115808486938,1.0,0.063909076154232,300.5356140136719,297.1499938964844,293.1499938964844,0.0,-0.0,285.0360107421875,0.8241115808486938,1.0,0.0472030229866504,300.1678466796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0360107421875,0.8241115808486938,1.0,0.063909076154232,300.2070617675781,297.1499938964844,293.1499938964844,0.0,-0.0,285.0360107421875,0.8241115808486938,1.0,0.3031571209430694,285.03594970703125,284.95001220703125,295.9677429199219,288.1468505859375,295.9921569824219,300.8136901855469,285.03570556640625,1.0,1.0,1.0,0.050000000745058,0.0,1.0,-0.6466694474220276,0.6432175040245056,0.0034519420005381,0.4682799279689789,0.5363196134567261,0.5363196134567261,0.0,7.871399879455566,410.0,7173.47998046875,0.0,1768.891845703125,1.0,283.1499938964844,284.7725830078125,291.14752197265625,291.6831359863281,293.1499938964844,293.1499938964844,283.1499938964844,17916.033203125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3212088346481323,1.0,0.0,0.0,1.0571449995040894,1.0571496486663818,7.456972639374726e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,2410.07568359375,0.0,69.54839324951172,1895.4371337890625,0.0,149.88058471679688,0.3268138170242309,1.0,0.0,3.0,1.0,0.0
12056580,300.909912109375,297.1499938964844,293.1499938964844,0.0,-0.0,285.03472900390625,0.8241114616394043,1.0,0.0606895387172699,300.9711608886719,297.1499938964844,293.1499938964844,0.0,-0.0,285.03472900390625,0.8241114616394043,1.0,0.0639090090990066,300.5835876464844,297.1499938964844,293.1499938964844,0.0,-0.0,285.03472900390625,0.8241114616394043,1.0,0.0472029745578765,300.2134094238281,297.1499938964844,293.1499938964844,0.0,-0.0,285.03472900390625,0.8241114616394043,1.0,0.0639090090990066,300.2478942871094,297.1499938964844,293.1499938964844,0.0,-0.0,285.03472900390625,0.8241114616394043,1.0,0.3031568229198456,285.03466796875,284.95001220703125,295.9853820800781,288.1556091308594,296.00994873046875,300.853759765625,285.0344543457031,1.0,1.0,1.0,0.050000000745058,0.0,1.0,-0.6466687917709351,0.6432168483734131,0.0034519373439252,0.4684760570526123,0.5374389290809631,0.5374389290809631,0.0,7.873573303222656,410.0,7185.9130859375,0.0,1768.8900146484375,1.0,283.1499938964844,284.7690734863281,291.15447998046875,291.6903381347656,293.1499938964844,293.1499938964844,283.1499938964844,17916.81640625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3209540843963623,1.0,0.0,0.0,1.061268329620361,1.0612729787826538,7.515257038903655e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,2414.77001953125,0.0,70.06073760986328,1895.4371337890625,0.0,149.48300170898438,0.3275076448917389,1.0,0.0,3.0,1.0,0.0
12056640,300.909912109375,297.1499938964844,293.1499938964844,0.0,-0.0,285.03472900390625,0.8241114616394043,1.0,0.0606895387172699,300.9711608886719,297.1499938964844,293.1499938964844,0.0,-0.0,285.03472900390625,0.8241114616394043,1.0,0.0639090090990066,300.5835876464844,297.1499938964844,293.1499938964844,0.0,-0.0,285.03472900390625,0.8241114616394043,1.0,0.0472029745578765,300.2134094238281,297.1499938964844,293.1499938964844,0.0,-0.0,285.03472900390625,0.8241114616394043,1.0,0.0639090090990066,300.2478942871094,297.1499938964844,293.1499938964844,0.0,-0.0,285.03472900390625,0.8241114616394043,1.0,0.3031568229198456,285.03466796875,284.95001220703125,295.9853820800781,288.1556091308594,296.00994873046875,300.853759765625,285.0344543457031,1.0,1.0,1.0,0.050000000745058,0.0,1.0,-0.6466687917709351,0.6432168483734131,0.0034519373439252,0.4684760570526123,0.5374389290809631,0.5374389290809631,0.0,7.873573303222656,410.0,7185.9130859375,0.0,1768.8900146484375,1.0,283.1499938964844,284.7690734863281,291.15447998046875,291.6903381347656,293.1499938964844,293.1499938964844,283.1499938964844,17916.81640625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3209540843963623,1.0,0.0,0.0,1.061268329620361,1.0612729787826538,7.515257038903655e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,2414.77001953125,0.0,70.06073760986328,1895.4371337890625,0.0,149.48300170898438,0.3275076448917389,1.0,0.0,3.0,1.0,0.0
12056700,300.9239501953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0341186523437,0.8241114020347595,1.0,0.0606895089149475,300.9890441894531,297.1499938964844,293.1499938964844,0.0,-0.0,285.0341186523437,0.8241114020347595,1.0,0.0639089792966842,300.60382080078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0341186523437,0.8241114020347595,1.0,0.0472029522061347,300.2323913574219,297.1499938964844,293.1499938964844,0.0,-0.0,285.0341186523437,0.8241114020347595,1.0,0.0639089792966842,300.26446533203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0341186523437,0.8241114020347595,1.0,0.3031566739082336,285.0340576171875,284.95001220703125,295.99420166015625,288.1611328125,296.0187683105469,300.86981201171875,285.0338439941406,1.0,1.0,1.0,0.050000000745058,0.0,1.0,-0.6466684937477112,0.6432165503501892,0.00345193548128,0.4685612916946411,0.5379923582077026,0.5379923582077026,0.0,7.874517917633057,410.0,7192.0908203125,0.0,1768.8892822265625,1.0,283.1499938964844,284.767333984375,291.15924072265625,291.69512939453125,293.1499938964844,293.1499938964844,283.1499938964844,17917.205078125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3207096457481384,1.0,0.0,0.0,1.0633113384246826,1.063315987586975,7.54422018189871e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,2417.2060546875,0.0,70.315673828125,1895.4371337890625,0.0,149.1013641357422,0.3278520405292511,1.0,0.0,3.0,1.0,0.0
12056760,300.9363708496094,297.1499938964844,293.1499938964844,0.0,-0.0,285.03350830078125,0.8241113424301147,1.0,0.0606894865632057,301.0050354003906,297.1499938964844,293.1499938964844,0.0,-0.0,285.03350830078125,0.8241113424301147,1.0,0.0639089494943618,300.6221008300781,297.1499938964844,293.1499938964844,0.0,-0.0,285.03350830078125,0.8241113424301147,1.0,0.0472029335796833,300.249267578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.03350830078125,0.8241113424301147,1.0,0.0639089494943618,300.27911376953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.03350830078125,0.8241113424301147,1.0,0.3031565546989441,285.033447265625,284.95001220703125,296.0029602050781,288.1673583984375,296.027587890625,300.88409423828125,285.0332336425781,1.0,1.0,1.0,0.050000000745058,0.0,1.0,-0.6466682553291321,0.6432163119316101,0.0034519336186349,0.4686401188373565,0.538541853427887,0.538541853427887,0.0,7.875391483306885,410.0,7198.2451171875,0.0,1768.8885498046875,1.0,283.1499938964844,284.765625,291.1648864746094,291.7008056640625,293.1499938964844,293.1499938964844,283.1499938964844,17917.5859375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3204213976860046,1.0,0.0,0.0,1.0653425455093384,1.0653473138809204,7.573071059141513e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,2419.705810546875,0.0,70.56983184814453,1895.4371337890625,0.0,148.65113830566406,0.3281948566436767,1.0,0.0,3.0,1.0,0.0
12056820,300.9577331542969,297.1499938964844,293.1499938964844,0.0,-0.0,285.0323181152344,0.82411128282547,1.0,0.0606894381344318,301.03271484375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0323181152344,0.82411128282547,1.0,0.0639089047908783,300.6543273925781,297.1499938964844,293.1499938964844,0.0,-0.0,285.0323181152344,0.82411128282547,1.0,0.0472028963267803,300.2782287597656,297.1499938964844,293.1499938964844,0.0,-0.0,285.0323181152344,0.82411128282547,1.0,0.0639089047908783,300.30401611328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0323181152344,0.82411128282547,1.0,0.303156316280365,285.03228759765625,284.95001220703125,296.0204467773437,288.1818542480469,296.0451354980469,300.9087829589844,285.0320739746094,1.0,1.0,1.0,0.050000000745058,0.0,1.0,-0.6466677784919739,0.6432158350944519,0.0034519301261752,0.4687831997871399,0.5396302938461304,0.5396302938461304,0.0,7.876977443695068,410.0,7210.4921875,0.0,1768.88720703125,1.0,283.1499938964844,284.76226806640625,291.1787109375,291.71466064453125,293.1499938964844,293.1499938964844,283.1499938964844,17918.31640625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3197794556617737,1.0,0.0,0.0,1.0693734884262085,1.0693782567977903,7.630487175447342e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,2424.884521484375,0.0,71.07621765136719,1895.4371337890625,0.0,147.6478271484375,0.328876256942749,1.0,0.0,3.0,1.0,0.0
12056880,300.9577331542969,297.1499938964844,293.1499938964844,0.0,-0.0,285.0323181152344,0.82411128282547,1.0,0.0606894381344318,301.03271484375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0323181152344,0.82411128282547,1.0,0.0639089047908783,300.6543273925781,297.1499938964844,293.1499938964844,0.0,-0.0,285.0323181152344,0.82411128282547,1.0,0.0472028963267803,300.2782287597656,297.1499938964844,293.1499938964844,0.0,-0.0,285.0323181152344,0.82411128282547,1.0,0.0639089047908783,300.30401611328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0323181152344,0.82411128282547,1.0,0.303156316280365,285.03228759765625,284.95001220703125,296.0204467773437,288.1818542480469,296.0451354980469,300.9087829589844,285.0320739746094,1.0,1.0,1.0,0.050000000745058,0.0,1.0,-0.6466677784919739,0.6432158350944519,0.0034519301261752,0.4687831997871399,0.5396302938461304,0.5396302938461304,0.0,7.876977443695068,410.0,7210.4921875,0.0,1768.88720703125,1.0,283.1499938964844,284.76226806640625,291.1787109375,291.71466064453125,293.1499938964844,293.1499938964844,283.1499938964844,17918.31640625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3197794556617737,1.0,0.0,0.0,1.0693734884262085,1.0693782567977903,7.630487175447342e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,2424.884521484375,0.0,71.07621765136719,1895.4371337890625,0.0,147.6478271484375,0.328876256942749,1.0,0.0,3.0,1.0,0.0
12056940,300.9678649902344,297.1499938964844,293.1499938964844,0.0,-0.0,285.0316772460937,0.8241112232208252,1.0,0.06068941578269,301.0458068847656,297.1499938964844,293.1499938964844,0.0,-0.0,285.0316772460937,0.8241112232208252,1.0,0.0639088749885559,300.66998291015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0316772460937,0.8241112232208252,1.0,0.0472028777003288,300.2916564941406,297.1499938964844,293.1499938964844,0.0,-0.0,285.0316772460937,0.8241112232208252,1.0,0.0639088749885559,300.3155517578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0316772460937,0.8241112232208252,1.0,0.3031561970710754,285.0316467285156,284.95001220703125,296.0302124023437,288.1910705566406,296.0549011230469,300.92047119140625,285.03143310546875,1.0,1.0,1.0,0.050000000745058,0.0,1.0,-0.64666748046875,0.6432155966758728,0.0034519284963607,0.4688588380813598,0.5402327179908752,0.5402327179908752,0.0,7.877815723419189,410.0,7217.3134765625,0.0,1768.886474609375,1.0,283.1499938964844,284.7604064941406,291.18804931640625,291.7240600585937,293.1499938964844,293.1499938964844,283.1499938964844,17918.724609375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3194453120231628,1.0,0.0,0.0,1.071609377861023,1.0716140270233154,7.662428203047966e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,2427.900390625,0.0,71.35830688476562,1895.4371337890625,0.0,147.12515258789062,0.3292548954486847,1.0,0.0,3.0,1.0,0.0
12057000,300.9753112792969,297.1499938964844,293.1499938964844,0.0,-0.0,285.0311889648437,0.8241111636161804,1.0,0.0606893971562385,301.055419921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0311889648437,0.8241111636161804,1.0,0.0639088526368141,300.6815795898437,297.1499938964844,293.1499938964844,0.0,-0.0,285.0311889648437,0.8241111636161804,1.0,0.0472028627991676,300.3014221191406,297.1499938964844,293.1499938964844,0.0,-0.0,285.0311889648437,0.8241111636161804,1.0,0.0639088526368141,300.32391357421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0311889648437,0.8241111636161804,1.0,0.3031561076641083,285.0311584472656,284.95001220703125,296.0378723144531,288.1988830566406,296.06256103515625,300.9291076660156,285.03094482421875,1.0,1.0,1.0,0.050000000745058,0.0,1.0,-0.6466673016548157,0.6432153582572937,0.0034519270993769,0.4689180552959442,0.540703535079956,0.540703535079956,0.0,7.878472328186035,410.0,7222.65771484375,0.0,1768.885986328125,1.0,283.1499938964844,284.75897216796875,291.1958923339844,291.73199462890625,293.1499938964844,293.1499938964844,283.1499938964844,17919.02734375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.31918665766716,1.0,0.0,0.0,1.0733586549758911,1.0733633041381836,7.687464176342473e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,2430.306884765625,0.0,71.5795669555664,1895.4371337890625,0.0,146.72042846679688,0.3295514285564422,1.0,0.0,3.0,1.0,0.0
12057060,300.9903564453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0301208496094,0.8241111040115356,1.0,0.0606893524527549,301.07470703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0301208496094,0.8241111040115356,1.0,0.0639088079333305,300.70538330078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0301208496094,0.8241111040115356,1.0,0.0472028292715549,300.320556640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0301208496094,0.8241111040115356,1.0,0.0639088079333305,300.34039306640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0301208496094,0.8241111040115356,1.0,0.3031558692455292,285.03009033203125,284.95001220703125,296.0552062988281,288.21826171875,296.07989501953125,300.946533203125,285.0298767089844,1.0,1.0,1.0,0.050000000745058,0.0,1.0,-0.6466668248176575,0.6432149410247803,0.0034519238397479,0.4690582156181335,0.54176265001297,0.54176265001297,0.0,7.880026340484619,410.0,7234.74658203125,0.0,1768.8846435546875,1.0,283.1499938964844,284.7557373046875,291.2157897949219,291.752197265625,293.1499938964844,293.1499938964844,283.1499938964844,17919.7109375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3187045753002167,1.0,0.0,0.0,1.077300786972046,1.077305555343628,7.744036878420958e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,2435.92138671875,0.0,72.08013916015625,1895.4371337890625,0.0,145.9656219482422,0.3302208185195923,1.0,0.0,3.0,1.0,0.0
12057120,300.9903564453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0301208496094,0.8241111040115356,1.0,0.0606893524527549,301.07470703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0301208496094,0.8241111040115356,1.0,0.0639088079333305,300.70538330078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0301208496094,0.8241111040115356,1.0,0.0472028292715549,300.320556640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0301208496094,0.8241111040115356,1.0,0.0639088079333305,300.34039306640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0301208496094,0.8241111040115356,1.0,0.3031558692455292,285.03009033203125,284.95001220703125,296.0552062988281,288.21826171875,296.07989501953125,300.946533203125,285.0298767089844,1.0,1.0,1.0,0.050000000745058,0.0,1.0,-0.6466668248176575,0.6432149410247803,0.0034519238397479,0.4690582156181335,0.54176265001297,0.54176265001297,0.0,7.880026340484619,410.0,7234.74658203125,0.0,1768.8846435546875,1.0,283.1499938964844,284.7557373046875,291.2157897949219,291.752197265625,293.1499938964844,293.1499938964844,283.1499938964844,17919.7109375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3187045753002167,1.0,0.0,0.0,1.077300786972046,1.077305555343628,7.744036878420958e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,2435.92138671875,0.0,72.08013916015625,1895.4371337890625,0.0,145.9656219482422,0.3302208185195923,1.0,0.0,3.0,1.0,0.0
12057180,301.0037536621094,297.1499938964844,293.1499938964844,0.0,-0.0,285.0290832519531,0.8241109848022461,1.0,0.0606893002986907,301.09149169921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0290832519531,0.8241109848022461,1.0,0.0639087557792663,300.7268371582031,297.1499938964844,293.1499938964844,0.0,-0.0,285.0290832519531,0.8241109848022461,1.0,0.0472027882933616,300.3367614746094,297.1499938964844,293.1499938964844,0.0,-0.0,285.0290832519531,0.8241109848022461,1.0,0.0639087557792663,300.3544616699219,297.1499938964844,293.1499938964844,0.0,-0.0,285.0290832519531,0.8241109848022461,1.0,0.3031556308269501,285.029052734375,284.95001220703125,296.0724792480469,288.2397766113281,296.09716796875,300.96197509765625,285.02886962890625,1.0,1.0,1.0,0.050000000745058,0.0,1.0,-0.6466662883758545,0.6432144045829773,0.0034519201144576,0.4692148864269256,0.5428083539009094,0.5428083539009094,0.0,7.881763935089111,410.0,7246.76416015625,0.0,1768.8831787109375,1.0,283.1499938964844,284.7525939941406,291.23779296875,291.774658203125,293.1499938964844,293.1499938964844,283.1499938964844,17920.361328125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3183240890502929,1.0,0.0,0.0,1.0812026262283323,1.0812073945999146,7.800233703392223e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,2441.68896484375,0.0,72.57817077636719,1895.4371337890625,0.0,145.36947631835938,0.330884724855423,1.0,0.0,3.0,1.0,0.0
12057240,301.0037536621094,297.1499938964844,293.1499938964844,0.0,-0.0,285.0290832519531,0.8241109848022461,1.0,0.0606893002986907,301.09149169921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0290832519531,0.8241109848022461,1.0,0.0639087557792663,300.7268371582031,297.1499938964844,293.1499938964844,0.0,-0.0,285.0290832519531,0.8241109848022461,1.0,0.0472027882933616,300.3367614746094,297.1499938964844,293.1499938964844,0.0,-0.0,285.0290832519531,0.8241109848022461,1.0,0.0639087557792663,300.3544616699219,297.1499938964844,293.1499938964844,0.0,-0.0,285.0290832519531,0.8241109848022461,1.0,0.3031556308269501,285.029052734375,284.95001220703125,296.0724792480469,288.2397766113281,296.09716796875,300.96197509765625,285.02886962890625,1.0,1.0,1.0,0.050000000745058,0.0,1.0,-0.6466662883758545,0.6432144045829773,0.0034519201144576,0.4692148864269256,0.5428083539009094,0.5428083539009094,0.0,7.881763935089111,410.0,7246.76416015625,0.0,1768.8831787109375,1.0,283.1499938964844,284.7525939941406,291.23779296875,291.774658203125,293.1499938964844,293.1499938964844,283.1499938964844,17920.361328125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3183240890502929,1.0,0.0,0.0,1.0812026262283323,1.0812073945999146,7.800233703392223e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,2441.68896484375,0.0,72.57817077636719,1895.4371337890625,0.0,145.36947631835938,0.330884724855423,1.0,0.0,3.0,1.0,0.0
12057300,301.010009765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0285949707031,0.8241109251976013,1.0,0.0606892704963684,301.09912109375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0285949707031,0.8241109251976013,1.0,0.0639087259769439,300.73687744140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0285949707031,0.8241109251976013,1.0,0.0472027659416198,300.3439636230469,297.1499938964844,293.1499938964844,0.0,-0.0,285.0285949707031,0.8241109251976013,1.0,0.0639087259769439,300.3607788085937,297.1499938964844,293.1499938964844,0.0,-0.0,285.0285949707031,0.8241109251976013,1.0,0.3031554818153381,285.028564453125,284.95001220703125,296.0810546875,288.25128173828125,296.1057434082031,300.9690856933594,285.02838134765625,1.0,1.0,1.0,0.050000000745058,0.0,1.0,-0.6466660499572754,0.6432141065597534,0.0034519180189818,0.469301164150238,0.5433259010314941,0.5433259010314941,0.0,7.882720947265625,410.0,7252.7451171875,0.0,1768.8824462890625,1.0,283.1499938964844,284.75103759765625,291.24957275390625,291.78668212890625,293.1499938964844,293.1499938964844,283.1499938964844,17920.681640625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3181726634502411,1.0,0.0,0.0,1.0831375122070312,1.0831422805786133,7.82817721756146e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,2444.62548828125,0.0,72.82611846923828,1895.4371337890625,0.0,145.13209533691406,0.3312144875526428,1.0,0.0,3.0,1.0,0.0
12057360,301.0160217285156,297.1499938964844,293.1499938964844,0.0,-0.0,285.0281066894531,0.8241108655929565,1.0,0.060689240694046,301.1063537597656,297.1499938964844,293.1499938964844,0.0,-0.0,285.0281066894531,0.8241108655929565,1.0,0.0639086961746215,300.7465515136719,297.1499938964844,293.1499938964844,0.0,-0.0,285.0281066894531,0.8241108655929565,1.0,0.047202743589878,300.35076904296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0281066894531,0.8241108655929565,1.0,0.0639086961746215,300.36676025390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0281066894531,0.8241108655929565,1.0,0.3031553328037262,285.028076171875,284.95001220703125,296.08966064453125,288.2632751464844,296.11431884765625,300.9756774902344,285.02789306640625,1.0,1.0,1.0,0.050000000745058,0.0,1.0,-0.6466656923294067,0.6432138085365295,0.003451915923506,0.4693931639194488,0.5438404083251953,0.5438404083251953,0.0,7.88374137878418,410.0,7258.708984375,0.0,1768.881591796875,1.0,283.1499938964844,284.74951171875,291.26171875,291.79913330078125,293.1499938964844,293.1499938964844,283.1499938964844,17920.9921875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3180350959300995,1.0,0.0,0.0,1.0850629806518557,1.0850677490234375,7.856034045516935e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,2447.58935546875,0.0,73.07347869873047,1895.4371337890625,0.0,144.9164276123047,0.33154296875,1.0,0.0,3.0,1.0,0.0
12057420,301.0275573730469,297.1499938964844,293.1499938964844,0.0,-0.0,285.0271911621094,0.824110746383667,1.0,0.0606891773641109,301.11993408203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0271911621094,0.824110746383667,1.0,0.0639086291193962,300.7650756835937,297.1499938964844,293.1499938964844,0.0,-0.0,285.0271911621094,0.824110746383667,1.0,0.0472026951611042,300.3636779785156,297.1499938964844,293.1499938964844,0.0,-0.0,285.0271911621094,0.824110746383667,1.0,0.0639086291193962,300.3777770996094,297.1499938964844,293.1499938964844,0.0,-0.0,285.0271911621094,0.824110746383667,1.0,0.3031550049781799,285.02716064453125,284.95001220703125,296.10675048828125,288.2884521484375,296.13140869140625,300.9872131347656,285.0269775390625,1.0,1.0,1.0,0.050000000745058,0.0,1.0,-0.6466650366783142,0.643213152885437,0.0034519112668931,0.4695918560028076,0.5448600053787231,0.5448600053787231,0.0,7.885945320129394,410.0,7270.583984375,0.0,1768.8797607421875,1.0,283.1499938964844,284.7464904785156,291.2872009277344,291.8251953125,293.1499938964844,293.1499938964844,283.1499938964844,17921.591796875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3177903592586517,1.0,0.0,0.0,1.08888578414917,1.088890552520752,7.911486221701125e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,2453.597900390625,0.0,73.56645202636719,1895.4371337890625,0.0,144.53257751464844,0.3321961164474487,1.0,0.0,3.0,1.0,0.0
12057480,301.0275573730469,297.1499938964844,293.1499938964844,0.0,-0.0,285.0271911621094,0.824110746383667,1.0,0.0606891773641109,301.11993408203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0271911621094,0.824110746383667,1.0,0.0639086291193962,300.7650756835937,297.1499938964844,293.1499938964844,0.0,-0.0,285.0271911621094,0.824110746383667,1.0,0.0472026951611042,300.3636779785156,297.1499938964844,293.1499938964844,0.0,-0.0,285.0271911621094,0.824110746383667,1.0,0.0639086291193962,300.3777770996094,297.1499938964844,293.1499938964844,0.0,-0.0,285.0271911621094,0.824110746383667,1.0,0.3031550049781799,285.02716064453125,284.95001220703125,296.10675048828125,288.2884521484375,296.13140869140625,300.9872131347656,285.0269775390625,1.0,1.0,1.0,0.050000000745058,0.0,1.0,-0.6466650366783142,0.643213152885437,0.0034519112668931,0.4695918560028076,0.5448600053787231,0.5448600053787231,0.0,7.885945320129394,410.0,7270.583984375,0.0,1768.8797607421875,1.0,283.1499938964844,284.7464904785156,291.2872009277344,291.8251953125,293.1499938964844,293.1499938964844,283.1499938964844,17921.591796875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3177903592586517,1.0,0.0,0.0,1.08888578414917,1.088890552520752,7.911486221701125e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,2453.597900390625,0.0,73.56645202636719,1895.4371337890625,0.0,144.53257751464844,0.3321961164474487,1.0,0.0,3.0,1.0,0.0
12057540,301.0386047363281,297.1499938964844,293.1499938964844,0.0,-0.0,285.0262756347656,0.8241106271743774,1.0,0.0606891103088855,301.1325378417969,297.1499938964844,293.1499938964844,0.0,-0.0,285.0262756347656,0.8241106271743774,1.0,0.0639085546135902,300.7828369140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0262756347656,0.8241106271743774,1.0,0.04720264300704,300.3758544921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0262756347656,0.8241106271743774,1.0,0.0639085546135902,300.387939453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0262756347656,0.8241106271743774,1.0,0.3031546771526336,285.0262451171875,284.95001220703125,296.123779296875,288.3152160644531,296.1484069824219,300.99786376953125,285.0260925292969,1.0,1.0,1.0,0.050000000745058,0.0,1.0,-0.6466643214225769,0.6432124376296997,0.0034519063774496,0.4698010087013244,0.5458681583404541,0.5458681583404541,0.0,7.888266086578369,410.0,7282.39306640625,0.0,1768.8778076171875,1.0,283.1499938964844,284.7435302734375,291.3140563964844,291.8526916503906,293.1499938964844,293.1499938964844,283.1499938964844,17922.154296875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3175654411315918,1.0,0.0,0.0,1.092673897743225,1.0926785469055176,7.96662789070979e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,2459.703125,0.0,74.0573959350586,1895.4371337890625,0.0,144.17967224121094,0.3328446447849273,1.0,0.0,3.0,1.0,0.0
12057600,301.0386047363281,297.1499938964844,293.1499938964844,0.0,-0.0,285.0262756347656,0.8241106271743774,1.0,0.0606891103088855,301.1325378417969,297.1499938964844,293.1499938964844,0.0,-0.0,285.0262756347656,0.8241106271743774,1.0,0.0639085546135902,300.7828369140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0262756347656,0.8241106271743774,1.0,0.04720264300704,300.3758544921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0262756347656,0.8241106271743774,1.0,0.0639085546135902,300.387939453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0262756347656,0.8241106271743774,1.0,0.3031546771526336,285.0262451171875,284.95001220703125,296.123779296875,288.3152160644531,296.1484069824219,300.99786376953125,285.0260925292969,1.0,1.0,1.0,0.050000000745058,0.0,1.0,-0.6466643214225769,0.6432124376296997,0.0034519063774496,0.4698010087013244,0.5458681583404541,0.5458681583404541,0.0,7.888266086578369,410.0,7282.39306640625,0.0,1768.8778076171875,1.0,283.1499938964844,284.7435302734375,291.3140563964844,291.8526916503906,293.1499938964844,293.1499938964844,283.1499938964844,17922.154296875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3175654411315918,1.0,0.0,0.0,1.092673897743225,1.0926785469055176,7.96662789070979e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,2459.703125,0.0,74.0573959350586,1895.4371337890625,0.0,144.17967224121094,0.3328446447849273,1.0,0.0,3.0,1.0,0.0
12057660,301.0484619140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0254211425781,0.8241104483604431,1.0,0.0606890432536602,301.1444091796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0254211425781,0.8241104483604431,1.0,0.0639084875583648,300.8000183105469,297.1499938964844,293.1499938964844,0.0,-0.0,285.0254211425781,0.8241104483604431,1.0,0.0472025908529758,300.38739013671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0254211425781,0.8241104483604431,1.0,0.0639084875583648,300.3974304199219,297.1499938964844,293.1499938964844,0.0,-0.0,285.0254211425781,0.8241104483604431,1.0,0.3031543493270874,285.025390625,284.95001220703125,296.1407470703125,288.34326171875,296.16534423828125,301.0076904296875,285.0252380371094,1.0,1.0,1.0,0.050000000745058,0.0,1.0,-0.6466636657714844,0.6432117223739624,0.0034519017208367,0.4700064361095428,0.5468651652336121,0.5468651652336121,0.0,7.890545845031738,410.0,7294.13818359375,0.0,1768.8759765625,1.0,283.1499938964844,284.7406005859375,291.3422546386719,291.8815612792969,293.1499938964844,293.1499938964844,283.1499938964844,17922.689453125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.317362517118454,1.0,0.0,0.0,1.096428394317627,1.096433162689209,8.021470421226695e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,2465.899658203125,0.0,74.54641723632812,1895.4371337890625,0.0,143.86117553710938,0.3334886729717254,1.0,0.0,3.0,1.0,0.0
