time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12057720,301.0484619140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0254211425781,0.8241104483604431,1.0,0.0606890432536602,301.1444091796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0254211425781,0.8241104483604431,1.0,0.0639084875583648,300.8000183105469,297.1499938964844,293.1499938964844,0.0,-0.0,285.0254211425781,0.8241104483604431,1.0,0.0472025908529758,300.38739013671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0254211425781,0.8241104483604431,1.0,0.0639084875583648,300.3974304199219,297.1499938964844,293.1499938964844,0.0,-0.0,285.0254211425781,0.8241104483604431,1.0,0.3031543493270874,285.025390625,284.95001220703125,296.1407470703125,288.34326171875,296.16534423828125,301.0076904296875,285.0252380371094,1.0,1.0,1.0,0.050000000745058,0.0,1.0,-0.6466636657714844,0.6432117223739624,0.0034519017208367,0.4700064361095428,0.5468651652336121,0.5468651652336121,0.0,7.890545845031738,410.0,7294.13818359375,0.0,1768.8759765625,1.0,283.1499938964844,284.7406005859375,291.3422546386719,291.8815612792969,293.1499938964844,293.1499938964844,283.1499938964844,17922.689453125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.317362517118454,1.0,0.0,0.0,1.096428394317627,1.096433162689209,8.021470421226695e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,2465.899658203125,0.0,74.54641723632812,1895.4371337890625,0.0,143.86117553710938,0.3334886729717254,1.0,0.0,3.0,1.0,0.0
12057780,301.05682373046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.02459716796875,0.8241103291511536,1.0,0.0606889836490154,301.1557006835937,297.1499938964844,293.1499938964844,0.0,-0.0,285.02459716796875,0.8241103291511536,1.0,0.0639084205031395,300.8167419433594,297.1499938964844,293.1499938964844,0.0,-0.0,285.02459716796875,0.8241103291511536,1.0,0.0472025424242019,300.39849853515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.02459716796875,0.8241103291511536,1.0,0.0639084205031395,300.4064025878906,297.1499938964844,293.1499938964844,0.0,-0.0,285.02459716796875,0.8241103291511536,1.0,0.3031540513038635,285.0245666503906,284.95001220703125,296.1576232910156,288.3724365234375,296.18218994140625,301.0165710449219,285.0244140625,1.0,1.0,1.0,0.050000000745058,0.0,1.0,-0.6466630101203918,0.6432111263275146,0.0034518972970545,0.4701915085315704,0.5478515625,0.5478515625,0.0,7.892600059509277,410.0,7305.8203125,0.0,1768.874267578125,1.0,283.1499938964844,284.7377624511719,291.3715515136719,291.9115600585937,293.1499938964844,293.1499938964844,283.1499938964844,17923.197265625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3171879053115845,1.0,0.0,0.0,1.1001514196395874,1.1001561880111694,8.076037261162129e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,2472.175048828125,0.0,75.03370666503906,1895.4371337890625,0.0,143.58705139160156,0.3341284990310669,1.0,0.0,3.0,1.0,0.0
12057840,301.05682373046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.02459716796875,0.8241103291511536,1.0,0.0606889836490154,301.1557006835937,297.1499938964844,293.1499938964844,0.0,-0.0,285.02459716796875,0.8241103291511536,1.0,0.0639084205031395,300.8167419433594,297.1499938964844,293.1499938964844,0.0,-0.0,285.02459716796875,0.8241103291511536,1.0,0.0472025424242019,300.39849853515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.02459716796875,0.8241103291511536,1.0,0.0639084205031395,300.4064025878906,297.1499938964844,293.1499938964844,0.0,-0.0,285.02459716796875,0.8241103291511536,1.0,0.3031540513038635,285.0245666503906,284.95001220703125,296.1576232910156,288.3724365234375,296.18218994140625,301.0165710449219,285.0244140625,1.0,1.0,1.0,0.050000000745058,0.0,1.0,-0.6466630101203918,0.6432111263275146,0.0034518972970545,0.4701915085315704,0.5478515625,0.5478515625,0.0,7.892600059509277,410.0,7305.8203125,0.0,1768.874267578125,1.0,283.1499938964844,284.7377624511719,291.3715515136719,291.9115600585937,293.1499938964844,293.1499938964844,283.1499938964844,17923.197265625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3171879053115845,1.0,0.0,0.0,1.1001514196395874,1.1001561880111694,8.076037261162129e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,2472.175048828125,0.0,75.03370666503906,1895.4371337890625,0.0,143.58705139160156,0.3341284990310669,1.0,0.0,3.0,1.0,0.0
12057900,301.0606994628906,297.1499938964844,293.1499938964844,0.0,-0.0,285.0242004394531,0.8241102695465088,1.0,0.0606889575719833,301.1611328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0242004394531,0.8241102695465088,1.0,0.0639083981513977,300.8249816894531,297.1499938964844,293.1499938964844,0.0,-0.0,285.0242004394531,0.8241102695465088,1.0,0.0472025237977504,300.4039306640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0242004394531,0.8241102695465088,1.0,0.0639083981513977,300.4106750488281,297.1499938964844,293.1499938964844,0.0,-0.0,285.0242004394531,0.8241102695465088,1.0,0.3031539022922516,285.024169921875,284.95001220703125,296.1660461425781,288.38739013671875,296.1905822753906,301.020751953125,285.0240173339844,1.0,1.0,1.0,0.050000000745058,0.0,1.0,-0.6466627717018127,0.6432108283042908,0.0034518954344093,0.4702715873718261,0.5483407974243164,0.5483407974243164,0.0,7.893488883972168,410.0,7311.63818359375,0.0,1768.87353515625,1.0,283.1499938964844,284.7363586425781,291.3865966796875,291.9269714355469,293.1499938964844,293.1499938964844,283.1499938964844,17923.44140625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3171160817146301,1.0,0.0,0.0,1.102001070976257,1.1020058393478394,8.103216941890423e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,2475.33837890625,0.0,75.27670288085938,1895.4371337890625,0.0,143.47425842285156,0.3344468772411346,1.0,0.0,3.0,1.0,0.0
12057960,301.064453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0238037109375,0.8241102695465088,1.0,0.0606889352202415,301.1664123535156,297.1499938964844,293.1499938964844,0.0,-0.0,285.0238037109375,0.8241102695465088,1.0,0.0639083757996559,300.8330993652344,297.1499938964844,293.1499938964844,0.0,-0.0,285.0238037109375,0.8241102695465088,1.0,0.0472025051712989,300.4093322753906,297.1499938964844,293.1499938964844,0.0,-0.0,285.0238037109375,0.8241102695465088,1.0,0.0639083757996559,300.4148864746094,297.1499938964844,293.1499938964844,0.0,-0.0,285.0238037109375,0.8241102695465088,1.0,0.3031538128852844,285.0237731933594,284.95001220703125,296.1744384765625,288.4025573730469,296.1989440917969,301.0248107910156,285.0236511230469,1.0,1.0,1.0,0.050000000745058,0.0,1.0,-0.6466625332832336,0.6432106494903564,0.0034518938045948,0.4703408777713775,0.5488275289535522,0.5488275289535522,0.0,7.894258499145508,410.0,7317.44091796875,0.0,1768.872802734375,1.0,283.1499938964844,284.7349548339844,291.40185546875,291.942626953125,293.1499938964844,293.1499938964844,283.1499938964844,17923.681640625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3170558214187622,1.0,0.0,0.0,1.1038432121276855,1.1038479804992676,8.130330542144294e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,2478.51611328125,0.0,75.519287109375,1895.4371337890625,0.0,143.37960815429688,0.3347642123699188,1.0,0.0,3.0,1.0,0.0
12058020,301.0716857910156,297.1499938964844,293.1499938964844,0.0,-0.0,285.0230407714844,0.824110209941864,1.0,0.0606889054179191,301.1767272949219,297.1499938964844,293.1499938964844,0.0,-0.0,285.0230407714844,0.824110209941864,1.0,0.0639083385467529,300.84912109375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0230407714844,0.824110209941864,1.0,0.0472024828195571,300.419921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0230407714844,0.824110209941864,1.0,0.0639083385467529,300.42303466796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0230407714844,0.824110209941864,1.0,0.3031536340713501,285.0230407714844,284.95001220703125,296.191162109375,288.433349609375,296.21563720703125,301.0326843261719,285.0228881835937,1.0,1.0,1.0,0.050000000745058,0.0,1.0,-0.646662175655365,0.6432102918624878,0.0034518914762884,0.4704421460628509,0.5497936010360718,0.5497936010360718,0.0,7.895382881164551,410.0,7329.00244140625,0.0,1768.8719482421875,1.0,283.1499938964844,284.7322082519531,291.4328918457031,291.9744567871094,293.1499938964844,293.1499938964844,283.1499938964844,17924.142578125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3169711232185364,1.0,0.0,0.0,1.1075055599212646,1.107510328292847,8.184370159369794e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,2484.9052734375,0.0,76.0033187866211,1895.4371337890625,0.0,143.24655151367188,0.3353960514068603,1.0,0.0,3.0,1.0,0.0
12058080,301.0716857910156,297.1499938964844,293.1499938964844,0.0,-0.0,285.0230407714844,0.824110209941864,1.0,0.0606889054179191,301.1767272949219,297.1499938964844,293.1499938964844,0.0,-0.0,285.0230407714844,0.824110209941864,1.0,0.0639083385467529,300.84912109375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0230407714844,0.824110209941864,1.0,0.0472024828195571,300.419921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0230407714844,0.824110209941864,1.0,0.0639083385467529,300.42303466796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0230407714844,0.824110209941864,1.0,0.3031536340713501,285.0230407714844,284.95001220703125,296.191162109375,288.433349609375,296.21563720703125,301.0326843261719,285.0228881835937,1.0,1.0,1.0,0.050000000745058,0.0,1.0,-0.646662175655365,0.6432102918624878,0.0034518914762884,0.4704421460628509,0.5497936010360718,0.5497936010360718,0.0,7.895382881164551,410.0,7329.00244140625,0.0,1768.8719482421875,1.0,283.1499938964844,284.7322082519531,291.4328918457031,291.9744567871094,293.1499938964844,293.1499938964844,283.1499938964844,17924.142578125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3169711232185364,1.0,0.0,0.0,1.1075055599212646,1.107510328292847,8.184370159369794e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,2484.9052734375,0.0,76.0033187866211,1895.4371337890625,0.0,143.24655151367188,0.3353960514068603,1.0,0.0,3.0,1.0,0.0
12058140,301.076171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0225830078125,0.8241101503372192,1.0,0.0606888942420482,301.18310546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0225830078125,0.8241101503372192,1.0,0.0639083236455917,300.8592834472656,297.1499938964844,293.1499938964844,0.0,-0.0,285.0225830078125,0.8241101503372192,1.0,0.0472024716436862,300.4266052246094,297.1499938964844,293.1499938964844,0.0,-0.0,285.0225830078125,0.8241101503372192,1.0,0.0639083236455917,300.4281005859375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0225830078125,0.8241101503372192,1.0,0.3031535744667053,285.0225524902344,284.95001220703125,296.20184326171875,288.4533386230469,296.2262878417969,301.0375671386719,285.0224304199219,1.0,1.0,1.0,0.050000000745058,0.0,1.0,-0.6466620564460754,0.6432101726531982,0.0034518907777965,0.4704776704311371,0.5504066348075867,0.5504066348075867,0.0,7.895777702331543,410.0,7336.37060546875,0.0,1768.87158203125,1.0,283.1499938964844,284.73046875,291.4530334472656,291.9951477050781,293.1499938964844,293.1499938964844,283.1499938964844,17924.43359375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3169460594654083,1.0,0.0,0.0,1.1098337173461914,1.109838604927063,8.218816560656705e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,2489.01318359375,0.0,76.31224060058594,1895.4371337890625,0.0,143.20721435546875,0.3357983231544494,1.0,0.0,3.0,1.0,0.0
12058200,301.0786437988281,297.1499938964844,293.1499938964844,0.0,-0.0,285.0223388671875,0.8241101503372192,1.0,0.0606888905167579,301.1866455078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0223388671875,0.8241101503372192,1.0,0.0639083236455917,300.8649597167969,297.1499938964844,293.1499938964844,0.0,-0.0,285.0223388671875,0.8241101503372192,1.0,0.0472024679183959,300.4303283691406,297.1499938964844,293.1499938964844,0.0,-0.0,285.0223388671875,0.8241101503372192,1.0,0.0639083236455917,300.4309387207031,297.1499938964844,293.1499938964844,0.0,-0.0,285.0223388671875,0.8241101503372192,1.0,0.3031535744667053,285.0223083496094,284.95001220703125,296.2078552246094,288.46466064453125,296.2322692871094,301.040283203125,285.02215576171875,1.0,1.0,1.0,0.050000000745058,0.0,1.0,-0.6466619968414307,0.6432101130485535,0.0034518905449658,0.4704881608486175,0.5507498979568481,0.5507498979568481,0.0,7.895894050598144,410.0,7340.50537109375,0.0,1768.8714599609375,1.0,283.1499938964844,284.7294921875,291.4644470214844,292.00689697265625,293.1499938964844,293.1499938964844,283.1499938964844,17924.58984375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3169399201869964,1.0,0.0,0.0,1.1111388206481934,1.1111435890197754,8.23815682338136e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,2491.327392578125,0.0,76.48580932617188,1895.4371337890625,0.0,143.19757080078125,0.3360240161418915,1.0,0.0,3.0,1.0,0.0
12058260,301.0853881835937,297.1499938964844,293.1499938964844,0.0,-0.0,285.0216369628906,0.8241101503372192,1.0,0.0606888905167579,301.1962585449219,297.1499938964844,293.1499938964844,0.0,-0.0,285.0216369628906,0.8241101503372192,1.0,0.0639083236455917,300.880615234375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0216369628906,0.8241101503372192,1.0,0.0472024716436862,300.4405212402344,297.1499938964844,293.1499938964844,0.0,-0.0,285.0216369628906,0.8241101503372192,1.0,0.0639083236455917,300.4386291503906,297.1499938964844,293.1499938964844,0.0,-0.0,285.0216369628906,0.8241101503372192,1.0,0.3031535744667053,285.0216064453125,284.95001220703125,296.2244567871094,288.49627685546875,296.24884033203125,301.0478210449219,285.021484375,1.0,1.0,1.0,0.050000000745058,0.0,1.0,-0.6466620564460754,0.6432101726531982,0.0034518905449658,0.4704808294773102,0.5516971945762634,0.5516971945762634,0.0,7.895812511444092,410.0,7351.95068359375,0.0,1768.87158203125,1.0,283.1499938964844,284.7268371582031,291.4963073730469,292.0396423339844,293.1499938964844,293.1499938964844,283.1499938964844,17925.01171875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3169592618942261,1.0,0.0,0.0,1.1147453784942627,1.1147501468658447,8.291722508602106e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,2497.762939453125,0.0,76.96702575683594,1895.4371337890625,0.0,143.22793579101562,0.3366485238075256,1.0,0.0,3.0,1.0,0.0
12058320,301.0853881835937,297.1499938964844,293.1499938964844,0.0,-0.0,285.0216369628906,0.8241101503372192,1.0,0.0606888905167579,301.1962585449219,297.1499938964844,293.1499938964844,0.0,-0.0,285.0216369628906,0.8241101503372192,1.0,0.0639083236455917,300.880615234375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0216369628906,0.8241101503372192,1.0,0.0472024716436862,300.4405212402344,297.1499938964844,293.1499938964844,0.0,-0.0,285.0216369628906,0.8241101503372192,1.0,0.0639083236455917,300.4386291503906,297.1499938964844,293.1499938964844,0.0,-0.0,285.0216369628906,0.8241101503372192,1.0,0.3031535744667053,285.0216064453125,284.95001220703125,296.2244567871094,288.49627685546875,296.24884033203125,301.0478210449219,285.021484375,1.0,1.0,1.0,0.050000000745058,0.0,1.0,-0.6466620564460754,0.6432101726531982,0.0034518905449658,0.4704808294773102,0.5516971945762634,0.5516971945762634,0.0,7.895812511444092,410.0,7351.95068359375,0.0,1768.87158203125,1.0,283.1499938964844,284.7268371582031,291.4963073730469,292.0396423339844,293.1499938964844,293.1499938964844,283.1499938964844,17925.01171875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3169592618942261,1.0,0.0,0.0,1.1147453784942627,1.1147501468658447,8.291722508602106e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,2497.762939453125,0.0,76.96702575683594,1895.4371337890625,0.0,143.22793579101562,0.3366485238075256,1.0,0.0,3.0,1.0,0.0
12058380,301.0919494628906,297.1499938964844,293.1499938964844,0.0,-0.0,285.0209655761719,0.824110209941864,1.0,0.0606889091432094,301.20562744140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0209655761719,0.824110209941864,1.0,0.0639083459973335,300.8961486816406,297.1499938964844,293.1499938964844,0.0,-0.0,285.0209655761719,0.824110209941864,1.0,0.0472024865448474,300.45050048828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0209655761719,0.824110209941864,1.0,0.0639083459973335,300.4461975097656,297.1499938964844,293.1499938964844,0.0,-0.0,285.0209655761719,0.824110209941864,1.0,0.3031536638736725,285.0209350585937,284.95001220703125,296.240966796875,288.5279541015625,296.26531982421875,301.0552673339844,285.02081298828125,1.0,1.0,1.0,0.050000000745058,0.0,1.0,-0.6466622352600098,0.6432103514671326,0.0034518919419497,0.4704251885414123,0.5526361465454102,0.5526361465454102,0.0,7.895194530487059,410.0,7363.33984375,0.0,1768.8720703125,1.0,283.1499938964844,284.7242126464844,291.5282287597656,292.07257080078125,293.1499938964844,293.1499938964844,283.1499938964844,17925.408203125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3170289695262909,1.0,0.0,0.0,1.118327260017395,1.1183321475982666,8.34509421565599e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,2504.196044921875,0.0,77.44718933105469,1895.4371337890625,0.0,143.3374481201172,0.3372698426246643,1.0,0.0,3.0,1.0,0.0
12058440,301.0919494628906,297.1499938964844,293.1499938964844,0.0,-0.0,285.0209655761719,0.824110209941864,1.0,0.0606889091432094,301.20562744140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0209655761719,0.824110209941864,1.0,0.0639083459973335,300.8961486816406,297.1499938964844,293.1499938964844,0.0,-0.0,285.0209655761719,0.824110209941864,1.0,0.0472024865448474,300.45050048828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0209655761719,0.824110209941864,1.0,0.0639083459973335,300.4461975097656,297.1499938964844,293.1499938964844,0.0,-0.0,285.0209655761719,0.824110209941864,1.0,0.3031536638736725,285.0209350585937,284.95001220703125,296.240966796875,288.5279541015625,296.26531982421875,301.0552673339844,285.02081298828125,1.0,1.0,1.0,0.050000000745058,0.0,1.0,-0.6466622352600098,0.6432103514671326,0.0034518919419497,0.4704251885414123,0.5526361465454102,0.5526361465454102,0.0,7.895194530487059,410.0,7363.33984375,0.0,1768.8720703125,1.0,283.1499938964844,284.7242126464844,291.5282287597656,292.07257080078125,293.1499938964844,293.1499938964844,283.1499938964844,17925.408203125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3170289695262909,1.0,0.0,0.0,1.118327260017395,1.1183321475982666,8.34509421565599e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,2504.196044921875,0.0,77.44718933105469,1895.4371337890625,0.0,143.3374481201172,0.3372698426246643,1.0,0.0,3.0,1.0,0.0
12058500,301.0951538085937,297.1499938964844,293.1499938964844,0.0,-0.0,285.0206298828125,0.824110209941864,1.0,0.0606889240443706,301.210205078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0206298828125,0.824110209941864,1.0,0.0639083608984947,300.90386962890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0206298828125,0.824110209941864,1.0,0.0472024977207183,300.4554443359375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0206298828125,0.824110209941864,1.0,0.0639083608984947,300.4499206542969,297.1499938964844,293.1499938964844,0.0,-0.0,285.0206298828125,0.824110209941864,1.0,0.3031537532806396,285.0205993652344,284.95001220703125,296.24920654296875,288.5437927246094,296.2735290527344,301.0590209960937,285.0204772949219,1.0,1.0,1.0,0.050000000745058,0.0,1.0,-0.6466623544692993,0.6432104706764221,0.0034518928732722,0.4703817069530487,0.5531022548675537,0.5531022548675537,0.0,7.894711971282959,410.0,7369.01220703125,0.0,1768.87255859375,1.0,283.1499938964844,284.722900390625,291.544189453125,292.0890197753906,293.1499938964844,293.1499938964844,283.1499938964844,17925.603515625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3170854151248932,1.0,0.0,0.0,1.1201083660125732,1.1201131343841553,8.37169693568285e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,2507.4072265625,0.0,77.6867904663086,1895.4371337890625,0.0,143.4260711669922,0.3375792205333709,1.0,0.0,3.0,1.0,0.0
12058560,301.0983581542969,297.1499938964844,293.1499938964844,0.0,-0.0,285.0202941894531,0.8241102695465088,1.0,0.0606889426708221,301.2147216796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0202941894531,0.8241102695465088,1.0,0.0639083757996559,300.9115905761719,297.1499938964844,293.1499938964844,0.0,-0.0,285.0202941894531,0.8241102695465088,1.0,0.0472025088965892,300.4602966308594,297.1499938964844,293.1499938964844,0.0,-0.0,285.0202941894531,0.8241102695465088,1.0,0.0639083757996559,300.45361328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0202941894531,0.8241102695465088,1.0,0.3031538426876068,285.0202941894531,284.95001220703125,296.2574462890625,288.5595397949219,296.28173828125,301.0627746582031,285.0201721191406,1.0,1.0,1.0,0.050000000745058,0.0,1.0,-0.6466625332832336,0.6432106494903564,0.0034518940374255,0.4703302085399627,0.5535663366317749,0.5535663366317749,0.0,7.894140243530273,410.0,7374.6708984375,0.0,1768.8729248046875,1.0,283.1499938964844,284.7216186523437,291.5600891113281,292.1054382324219,293.1499938964844,293.1499938964844,283.1499938964844,17925.79296875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3171555995941162,1.0,0.0,0.0,1.121883511543274,1.121888279914856,8.398252759889149e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,2510.611572265625,0.0,77.92613983154297,1895.4371337890625,0.0,143.53631591796875,0.3378878533840179,1.0,0.0,3.0,1.0,0.0
12058620,301.1046142578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0196838378906,0.8241103291511536,1.0,0.0606889799237251,301.2236633300781,297.1499938964844,293.1499938964844,0.0,-0.0,285.0196838378906,0.8241103291511536,1.0,0.0639084205031395,300.9269714355469,297.1499938964844,293.1499938964844,0.0,-0.0,285.0196838378906,0.8241103291511536,1.0,0.0472025386989116,300.46990966796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0196838378906,0.8241103291511536,1.0,0.0639084205031395,300.4609375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0196838378906,0.8241103291511536,1.0,0.3031540215015411,285.0196533203125,284.95001220703125,296.2738342285156,288.5907897949219,296.298095703125,301.0702819824219,285.01953125,1.0,1.0,1.0,0.050000000745058,0.0,1.0,-0.6466629505157471,0.6432110667228699,0.0034518970642238,0.4702089726924896,0.5544889569282532,0.5544889569282532,0.0,7.892794132232666,410.0,7385.9482421875,0.0,1768.8741455078125,1.0,283.1499938964844,284.71905517578125,291.5916442871094,292.1380615234375,293.1499938964844,293.1499938964844,283.1499938964844,17926.15625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3173394501209259,1.0,0.0,0.0,1.125417947769165,1.125422716140747,8.451252853092228e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,2516.992919921875,0.0,78.40435791015625,1895.4371337890625,0.0,143.82498168945312,0.3385030925273895,1.0,0.0,3.0,1.0,0.0
12058680,301.1046142578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0196838378906,0.8241103291511536,1.0,0.0606889799237251,301.2236633300781,297.1499938964844,293.1499938964844,0.0,-0.0,285.0196838378906,0.8241103291511536,1.0,0.0639084205031395,300.9269714355469,297.1499938964844,293.1499938964844,0.0,-0.0,285.0196838378906,0.8241103291511536,1.0,0.0472025386989116,300.46990966796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0196838378906,0.8241103291511536,1.0,0.0639084205031395,300.4609375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0196838378906,0.8241103291511536,1.0,0.3031540215015411,285.0196533203125,284.95001220703125,296.2738342285156,288.5907897949219,296.298095703125,301.0702819824219,285.01953125,1.0,1.0,1.0,0.050000000745058,0.0,1.0,-0.6466629505157471,0.6432110667228699,0.0034518970642238,0.4702089726924896,0.5544889569282532,0.5544889569282532,0.0,7.892794132232666,410.0,7385.9482421875,0.0,1768.8741455078125,1.0,283.1499938964844,284.71905517578125,291.5916442871094,292.1380615234375,293.1499938964844,293.1499938964844,283.1499938964844,17926.15625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3173394501209259,1.0,0.0,0.0,1.125417947769165,1.125422716140747,8.451252853092228e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,2516.992919921875,0.0,78.40435791015625,1895.4371337890625,0.0,143.82498168945312,0.3385030925273895,1.0,0.0,3.0,1.0,0.0
12058740,301.1107788085937,297.1499938964844,293.1499938964844,0.0,-0.0,285.0190734863281,0.8241104483604431,1.0,0.0606890246272087,301.2323608398437,297.1499938964844,293.1499938964844,0.0,-0.0,285.0190734863281,0.8241104483604431,1.0,0.063908465206623,300.9422912597656,297.1499938964844,293.1499938964844,0.0,-0.0,285.0190734863281,0.8241104483604431,1.0,0.0472025722265243,300.4793395996094,297.1499938964844,293.1499938964844,0.0,-0.0,285.0190734863281,0.8241104483604431,1.0,0.063908465206623,300.4682006835937,297.1499938964844,293.1499938964844,0.0,-0.0,285.0190734863281,0.8241104483604431,1.0,0.3031542301177978,285.01904296875,284.95001220703125,296.2901611328125,288.6215515136719,296.3143920898437,301.0778503417969,285.0189208984375,1.0,1.0,1.0,0.050000000745058,0.0,1.0,-0.6466634273529053,0.6432114839553833,0.0034519000910222,0.4700756967067718,0.5554036498069763,0.5554036498069763,0.0,7.89131498336792,410.0,7397.16552734375,0.0,1768.8753662109375,1.0,283.1499938964844,284.716552734375,291.6226806640625,292.17022705078125,293.1499938964844,293.1499938964844,283.1499938964844,17926.50390625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3175833821296692,1.0,0.0,0.0,1.1289291381835938,1.128934025764465,8.504068915726749e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,2523.322021484375,0.0,78.88160705566406,1895.4371337890625,0.0,144.2078399658203,0.3391154110431671,1.0,0.0,3.0,1.0,0.0
12058800,301.1107788085937,297.1499938964844,293.1499938964844,0.0,-0.0,285.0190734863281,0.8241104483604431,1.0,0.0606890246272087,301.2323608398437,297.1499938964844,293.1499938964844,0.0,-0.0,285.0190734863281,0.8241104483604431,1.0,0.063908465206623,300.9422912597656,297.1499938964844,293.1499938964844,0.0,-0.0,285.0190734863281,0.8241104483604431,1.0,0.0472025722265243,300.4793395996094,297.1499938964844,293.1499938964844,0.0,-0.0,285.0190734863281,0.8241104483604431,1.0,0.063908465206623,300.4682006835937,297.1499938964844,293.1499938964844,0.0,-0.0,285.0190734863281,0.8241104483604431,1.0,0.3031542301177978,285.01904296875,284.95001220703125,296.2901611328125,288.6215515136719,296.3143920898437,301.0778503417969,285.0189208984375,1.0,1.0,1.0,0.050000000745058,0.0,1.0,-0.6466634273529053,0.6432114839553833,0.0034519000910222,0.4700756967067718,0.5554036498069763,0.5554036498069763,0.0,7.89131498336792,410.0,7397.16552734375,0.0,1768.8753662109375,1.0,283.1499938964844,284.716552734375,291.6226806640625,292.17022705078125,293.1499938964844,293.1499938964844,283.1499938964844,17926.50390625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3175833821296692,1.0,0.0,0.0,1.1289291381835938,1.128934025764465,8.504068915726749e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,2523.322021484375,0.0,78.88160705566406,1895.4371337890625,0.0,144.2078399658203,0.3391154110431671,1.0,0.0,3.0,1.0,0.0
12058860,301.1168518066406,297.1499938964844,293.1499938964844,0.0,-0.0,285.0184936523437,0.8241105079650879,1.0,0.0606890656054019,301.24090576171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0184936523437,0.8241105079650879,1.0,0.0639085099101066,300.9575500488281,297.1499938964844,293.1499938964844,0.0,-0.0,285.0184936523437,0.8241105079650879,1.0,0.047202605754137,300.48858642578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0184936523437,0.8241105079650879,1.0,0.0639085099101066,300.4753723144531,297.1499938964844,293.1499938964844,0.0,-0.0,285.0184936523437,0.8241105079650879,1.0,0.3031544387340545,285.0184631347656,284.95001220703125,296.3064270019531,288.65155029296875,296.3305969238281,301.0854797363281,285.0183410644531,1.0,1.0,1.0,0.050000000745058,0.0,1.0,-0.6466638445854187,0.6432119607925415,0.0034519031178206,0.4699428379535675,0.5563111901283264,0.5563111901283264,0.0,7.889840126037598,410.0,7408.32763671875,0.0,1768.8765869140625,1.0,283.1499938964844,284.7140808105469,291.65301513671875,292.20172119140625,293.1499938964844,293.1499938964844,283.1499938964844,17926.830078125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.317891776561737,1.0,0.0,0.0,1.1324198246002195,1.1324247121810913,8.556740027643175e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,2529.5849609375,0.0,79.35821533203125,1895.4371337890625,0.0,144.69163513183594,0.339725136756897,1.0,0.0,3.0,1.0,0.0
12058920,301.1168518066406,297.1499938964844,293.1499938964844,0.0,-0.0,285.0184936523437,0.8241105079650879,1.0,0.0606890656054019,301.24090576171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0184936523437,0.8241105079650879,1.0,0.0639085099101066,300.9575500488281,297.1499938964844,293.1499938964844,0.0,-0.0,285.0184936523437,0.8241105079650879,1.0,0.047202605754137,300.48858642578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0184936523437,0.8241105079650879,1.0,0.0639085099101066,300.4753723144531,297.1499938964844,293.1499938964844,0.0,-0.0,285.0184936523437,0.8241105079650879,1.0,0.3031544387340545,285.0184631347656,284.95001220703125,296.3064270019531,288.65155029296875,296.3305969238281,301.0854797363281,285.0183410644531,1.0,1.0,1.0,0.050000000745058,0.0,1.0,-0.6466638445854187,0.6432119607925415,0.0034519031178206,0.4699428379535675,0.5563111901283264,0.5563111901283264,0.0,7.889840126037598,410.0,7408.32763671875,0.0,1768.8765869140625,1.0,283.1499938964844,284.7140808105469,291.65301513671875,292.20172119140625,293.1499938964844,293.1499938964844,283.1499938964844,17926.830078125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.317891776561737,1.0,0.0,0.0,1.1324198246002195,1.1324247121810913,8.556740027643175e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,2529.5849609375,0.0,79.35821533203125,1895.4371337890625,0.0,144.69163513183594,0.339725136756897,1.0,0.0,3.0,1.0,0.0
12058980,301.1228332519531,297.1499938964844,293.1499938964844,0.0,-0.0,285.0179138183594,0.8241105675697327,1.0,0.0606891065835952,301.2492980957031,297.1499938964844,293.1499938964844,0.0,-0.0,285.0179138183594,0.8241105675697327,1.0,0.0639085471630096,300.9727478027344,297.1499938964844,293.1499938964844,0.0,-0.0,285.0179138183594,0.8241105675697327,1.0,0.0472026392817497,300.4976806640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0179138183594,0.8241105675697327,1.0,0.0639085471630096,300.48248291015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0179138183594,0.8241105675697327,1.0,0.3031546473503113,285.01788330078125,284.95001220703125,296.3226318359375,288.6806030273437,296.3467712402344,301.0931396484375,285.0177917480469,1.0,1.0,1.0,0.050000000745058,0.0,1.0,-0.6466642618179321,0.6432123780250549,0.0034519059117883,0.4698222577571869,0.5572113990783691,0.5572113990783691,0.0,7.88850212097168,410.0,7419.431640625,0.0,1768.877685546875,1.0,283.1499938964844,284.7116394042969,291.68243408203125,292.2323608398437,293.1499938964844,293.1499938964844,283.1499938964844,17927.15234375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3182669281959533,1.0,0.0,0.0,1.1358892917633057,1.1358941793441772,8.609252688529524e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,2535.759765625,0.0,79.83409118652344,1895.4371337890625,0.0,145.27984619140625,0.3403322100639343,1.0,0.0,3.0,1.0,0.0
12059040,301.1228332519531,297.1499938964844,293.1499938964844,0.0,-0.0,285.0179138183594,0.8241105675697327,1.0,0.0606891065835952,301.2492980957031,297.1499938964844,293.1499938964844,0.0,-0.0,285.0179138183594,0.8241105675697327,1.0,0.0639085471630096,300.9727478027344,297.1499938964844,293.1499938964844,0.0,-0.0,285.0179138183594,0.8241105675697327,1.0,0.0472026392817497,300.4976806640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0179138183594,0.8241105675697327,1.0,0.0639085471630096,300.48248291015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0179138183594,0.8241105675697327,1.0,0.3031546473503113,285.01788330078125,284.95001220703125,296.3226318359375,288.6806030273437,296.3467712402344,301.0931396484375,285.0177917480469,1.0,1.0,1.0,0.050000000745058,0.0,1.0,-0.6466642618179321,0.6432123780250549,0.0034519059117883,0.4698222577571869,0.5572113990783691,0.5572113990783691,0.0,7.88850212097168,410.0,7419.431640625,0.0,1768.877685546875,1.0,283.1499938964844,284.7116394042969,291.68243408203125,292.2323608398437,293.1499938964844,293.1499938964844,283.1499938964844,17927.15234375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3182669281959533,1.0,0.0,0.0,1.1358892917633057,1.1358941793441772,8.609252688529524e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,2535.759765625,0.0,79.83409118652344,1895.4371337890625,0.0,145.27984619140625,0.3403322100639343,1.0,0.0,3.0,1.0,0.0
12059100,301.12579345703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.01763916015625,0.8241106271743774,1.0,0.0606891214847564,301.25341796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.01763916015625,0.8241106271743774,1.0,0.0639085695147514,300.9803161621094,297.1499938964844,293.1499938964844,0.0,-0.0,285.01763916015625,0.8241106271743774,1.0,0.0472026504576206,300.5021667480469,297.1499938964844,293.1499938964844,0.0,-0.0,285.01763916015625,0.8241106271743774,1.0,0.0639085695147514,300.48602294921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.01763916015625,0.8241106271743774,1.0,0.3031547367572784,285.0176086425781,284.95001220703125,296.3306884765625,288.6947326660156,296.3548278808594,301.0970153808594,285.0175170898437,1.0,1.0,1.0,0.050000000745058,0.0,1.0,-0.6466644406318665,0.6432125568389893,0.0034519073087722,0.4697692990303039,0.5576586127281189,0.5576586127281189,0.0,7.887914180755615,410.0,7424.96044921875,0.0,1768.878173828125,1.0,283.1499938964844,284.7104187011719,291.6966857910156,292.24725341796875,293.1499938964844,293.1499938964844,283.1499938964844,17927.3125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3184770047664642,1.0,0.0,0.0,1.13761568069458,1.1376205682754517,8.635442583226904e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,2538.806640625,0.0,80.07169342041016,1895.4371337890625,0.0,145.6090850830078,0.3406347036361694,1.0,0.0,3.0,1.0,0.0
12059160,301.12872314453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0173645019531,0.8241106271743774,1.0,0.0606891363859176,301.25750732421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0173645019531,0.8241106271743774,1.0,0.0639085844159126,300.98785400390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0173645019531,0.8241106271743774,1.0,0.0472026616334915,300.506591796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0173645019531,0.8241106271743774,1.0,0.0639085844159126,300.4895324707031,297.1499938964844,293.1499938964844,0.0,-0.0,285.0173645019531,0.8241106271743774,1.0,0.3031547963619232,285.017333984375,284.95001220703125,296.3387451171875,288.7085266113281,296.36285400390625,301.1008605957031,285.0172424316406,1.0,1.0,1.0,0.050000000745058,0.0,1.0,-0.6466646194458008,0.6432126760482788,0.0034519082400947,0.4697231650352478,0.5581040978431702,0.5581040978431702,0.0,7.887402534484863,410.0,7430.47509765625,0.0,1768.8785400390625,1.0,283.1499938964844,284.7091979980469,291.71063232421875,292.2618408203125,293.1499938964844,293.1499938964844,283.1499938964844,17927.470703125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.31870236992836,1.0,0.0,0.0,1.1393370628356934,1.139341950416565,8.66159481915929e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,2541.82568359375,0.0,80.30913543701172,1895.4371337890625,0.0,145.96214294433594,0.3409365713596344,1.0,0.0,3.0,1.0,0.0
12059220,301.134521484375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0168151855469,0.8241106867790222,1.0,0.0606891587376594,301.2655944824219,297.1499938964844,293.1499938964844,0.0,-0.0,285.0168151855469,0.8241106867790222,1.0,0.0639086067676544,301.0029296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0168151855469,0.8241106867790222,1.0,0.047202680259943,300.515380859375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0168151855469,0.8241106867790222,1.0,0.0639086067676544,300.4965515136719,297.1499938964844,293.1499938964844,0.0,-0.0,285.0168151855469,0.8241106867790222,1.0,0.3031549155712127,285.0168151855469,284.95001220703125,296.3548278808594,288.735107421875,296.3788757324219,301.108642578125,285.0166931152344,1.0,1.0,1.0,0.050000000745058,0.0,1.0,-0.6466648578643799,0.6432129144668579,0.0034519098699092,0.4696535766124725,0.5589902400970459,0.5589902400970459,0.0,7.886630058288574,410.0,7441.4619140625,0.0,1768.879150390625,1.0,283.1499938964844,284.7068176269531,291.7375793457031,292.29010009765625,293.1499938964844,293.1499938964844,283.1499938964844,17927.76953125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3192081749439239,1.0,0.0,0.0,1.142765998840332,1.1427708864212036,8.713809052096624e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,2547.7763671875,0.0,80.7836685180664,1895.4371337890625,0.0,146.75408935546875,0.3415385484695434,1.0,0.0,3.0,1.0,0.0
12059280,301.134521484375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0168151855469,0.8241106867790222,1.0,0.0606891587376594,301.2655944824219,297.1499938964844,293.1499938964844,0.0,-0.0,285.0168151855469,0.8241106867790222,1.0,0.0639086067676544,301.0029296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0168151855469,0.8241106867790222,1.0,0.047202680259943,300.515380859375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0168151855469,0.8241106867790222,1.0,0.0639086067676544,300.4965515136719,297.1499938964844,293.1499938964844,0.0,-0.0,285.0168151855469,0.8241106867790222,1.0,0.3031549155712127,285.0168151855469,284.95001220703125,296.3548278808594,288.735107421875,296.3788757324219,301.108642578125,285.0166931152344,1.0,1.0,1.0,0.050000000745058,0.0,1.0,-0.6466648578643799,0.6432129144668579,0.0034519098699092,0.4696535766124725,0.5589902400970459,0.5589902400970459,0.0,7.886630058288574,410.0,7441.4619140625,0.0,1768.879150390625,1.0,283.1499938964844,284.7068176269531,291.7375793457031,292.29010009765625,293.1499938964844,293.1499938964844,283.1499938964844,17927.76953125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3192081749439239,1.0,0.0,0.0,1.142765998840332,1.1427708864212036,8.713809052096624e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,2547.7763671875,0.0,80.7836685180664,1895.4371337890625,0.0,146.75408935546875,0.3415385484695434,1.0,0.0,3.0,1.0,0.0
12059340,301.138671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0183410644531,0.824110746383667,1.0,0.0606891699135303,301.2713317871094,297.1499938964844,293.1499938964844,0.0,-0.0,285.0183410644531,0.824110746383667,1.0,0.063908614218235,301.0137939453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0183410644531,0.824110746383667,1.0,0.0472026877105236,300.5216369628906,297.1499938964844,293.1499938964844,0.0,-0.0,285.0183410644531,0.824110746383667,1.0,0.063908614218235,300.5015869140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0183410644531,0.824110746383667,1.0,0.3031549751758575,285.0184020996094,284.95001220703125,296.3663635253906,288.7532958984375,296.3904113769531,301.1142883300781,285.0190124511719,1.0,1.0,1.0,0.050000000745058,0.0,1.0,-0.6466649174690247,0.6432130336761475,0.0034519105684012,0.4696248173713684,0.5596638321876526,0.5596638321876526,0.0,7.886311054229736,410.0,7456.82275390625,0.0,1768.8795166015625,1.0,283.1499938964844,284.7059631347656,291.756103515625,292.30975341796875,293.1499938964844,293.1499938964844,283.1499938964844,17926.6015625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3196374773979187,1.0,0.0,0.0,1.145301103591919,1.14530611038208,8.752514446541684e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,2553.513671875,0.0,81.13262176513672,1895.4371337890625,0.0,147.42576599121094,0.3419799506664276,1.0,0.0,3.0,1.0,0.0
12059400,301.1402893066406,297.1499938964844,293.1499938964844,0.0,-0.0,285.01934814453125,0.824110746383667,1.0,0.0606891699135303,301.2735595703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.01934814453125,0.824110746383667,1.0,0.0639086216688156,301.0180358886719,297.1499938964844,293.1499938964844,0.0,-0.0,285.01934814453125,0.824110746383667,1.0,0.0472026877105236,300.5240478515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.01934814453125,0.824110746383667,1.0,0.0639086216688156,300.5035400390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.01934814453125,0.824110746383667,1.0,0.3031549751758575,285.0194702148437,284.95001220703125,296.370849609375,288.7601318359375,296.3948669433594,301.11651611328125,285.02020263671875,1.0,1.0,1.0,0.050000000745058,0.0,1.0,-0.6466649770736694,0.6432130336761475,0.0034519108012318,0.4696191847324371,0.5599387288093567,0.5599387288093567,0.0,7.886248588562012,410.0,7463.0205078125,0.0,1768.8795166015625,1.0,283.1499938964844,284.705810546875,291.7631530761719,292.3173217773437,293.1499938964844,293.1499938964844,283.1499938964844,17925.697265625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.319833368062973,1.0,0.0,0.0,1.1463229656219482,1.1463278532028198,8.76813857075831e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,2556.10791015625,0.0,81.27257537841797,1895.4371337890625,0.0,147.7321319580078,0.3421565294265747,1.0,0.0,3.0,1.0,0.0
12059460,301.14605712890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0234375,0.824110746383667,1.0,0.0606891699135303,301.2814636230469,297.1499938964844,293.1499938964844,0.0,-0.0,285.0234375,0.824110746383667,1.0,0.063908614218235,301.033203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0234375,0.824110746383667,1.0,0.0472026877105236,300.5326232910156,297.1499938964844,293.1499938964844,0.0,-0.0,285.0234375,0.824110746383667,1.0,0.063908614218235,300.5105285644531,297.1499938964844,293.1499938964844,0.0,-0.0,285.0234375,0.824110746383667,1.0,0.3031549751758575,285.0235900878906,284.95001220703125,296.38677978515625,288.78338623046875,296.4107666015625,301.1244506835937,285.0243530273437,1.0,1.0,1.0,0.050000000745058,0.0,1.0,-0.6466649174690247,0.6432130336761475,0.0034519105684012,0.4696227014064789,0.5609509348869324,0.5609509348869324,0.0,7.886287689208984,410.0,7484.86181640625,0.0,1768.8795166015625,1.0,283.1499938964844,284.7052917480469,291.7875671386719,292.34381103515625,293.1499938964844,293.1499938964844,283.1499938964844,17921.765625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3206844627857208,1.0,0.0,0.0,1.150083065032959,1.15008807182312,8.825755770658361e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,2565.643798828125,0.0,81.78776550292969,1895.4371337890625,0.0,149.06204223632812,0.342804878950119,1.0,0.0,3.0,1.0,0.0
12059520,301.14605712890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0234375,0.824110746383667,1.0,0.0606891699135303,301.2814636230469,297.1499938964844,293.1499938964844,0.0,-0.0,285.0234375,0.824110746383667,1.0,0.063908614218235,301.033203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0234375,0.824110746383667,1.0,0.0472026877105236,300.5326232910156,297.1499938964844,293.1499938964844,0.0,-0.0,285.0234375,0.824110746383667,1.0,0.063908614218235,300.5105285644531,297.1499938964844,293.1499938964844,0.0,-0.0,285.0234375,0.824110746383667,1.0,0.3031549751758575,285.0235900878906,284.95001220703125,296.38677978515625,288.78338623046875,296.4107666015625,301.1244506835937,285.0243530273437,1.0,1.0,1.0,0.050000000745058,0.0,1.0,-0.6466649174690247,0.6432130336761475,0.0034519105684012,0.4696227014064789,0.5609509348869324,0.5609509348869324,0.0,7.886287689208984,410.0,7484.86181640625,0.0,1768.8795166015625,1.0,283.1499938964844,284.7052917480469,291.7875671386719,292.34381103515625,293.1499938964844,293.1499938964844,283.1499938964844,17921.765625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3206844627857208,1.0,0.0,0.0,1.150083065032959,1.15008807182312,8.825755770658361e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,2565.643798828125,0.0,81.78776550292969,1895.4371337890625,0.0,149.06204223632812,0.342804878950119,1.0,0.0,3.0,1.0,0.0
12059580,301.1517639160156,297.1499938964844,293.1499938964844,0.0,-0.0,285.0271911621094,0.8241106867790222,1.0,0.0606891550123691,301.2892761230469,297.1499938964844,293.1499938964844,0.0,-0.0,285.0271911621094,0.8241106867790222,1.0,0.0639085993170738,301.0483703613281,297.1499938964844,293.1499938964844,0.0,-0.0,285.0271911621094,0.8241106867790222,1.0,0.0472026765346527,300.5411071777344,297.1499938964844,293.1499938964844,0.0,-0.0,285.0271911621094,0.8241106867790222,1.0,0.0639085993170738,300.5175170898437,297.1499938964844,293.1499938964844,0.0,-0.0,285.0271911621094,0.8241106867790222,1.0,0.3031548857688904,285.0273132324219,284.95001220703125,296.4026794433594,288.8046569824219,296.4266357421875,301.13250732421875,285.0279541015625,1.0,1.0,1.0,0.050000000745058,0.0,1.0,-0.6466647982597351,0.6432128548622131,0.0034519096370786,0.4696690142154693,0.5620119571685791,0.5620119571685791,0.0,7.886801242828369,410.0,7505.84814453125,0.0,1768.8790283203125,1.0,283.1499938964844,284.70440673828125,291.8099670410156,292.3684997558594,293.1499938964844,293.1499938964844,283.1499938964844,17917.611328125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3217683732509613,1.0,0.0,0.0,1.1540454626083374,1.154050350189209,8.886674152108753e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,2574.888671875,0.0,82.33333587646484,1895.4371337890625,0.0,150.75338745117188,0.3434891700744629,1.0,0.0,3.0,1.0,0.0
12059640,301.1517639160156,297.1499938964844,293.1499938964844,0.0,-0.0,285.0271911621094,0.8241106867790222,1.0,0.0606891550123691,301.2892761230469,297.1499938964844,293.1499938964844,0.0,-0.0,285.0271911621094,0.8241106867790222,1.0,0.0639085993170738,301.0483703613281,297.1499938964844,293.1499938964844,0.0,-0.0,285.0271911621094,0.8241106867790222,1.0,0.0472026765346527,300.5411071777344,297.1499938964844,293.1499938964844,0.0,-0.0,285.0271911621094,0.8241106867790222,1.0,0.0639085993170738,300.5175170898437,297.1499938964844,293.1499938964844,0.0,-0.0,285.0271911621094,0.8241106867790222,1.0,0.3031548857688904,285.0273132324219,284.95001220703125,296.4026794433594,288.8046569824219,296.4266357421875,301.13250732421875,285.0279541015625,1.0,1.0,1.0,0.050000000745058,0.0,1.0,-0.6466647982597351,0.6432128548622131,0.0034519096370786,0.4696690142154693,0.5620119571685791,0.5620119571685791,0.0,7.886801242828369,410.0,7505.84814453125,0.0,1768.8790283203125,1.0,283.1499938964844,284.70440673828125,291.8099670410156,292.3684997558594,293.1499938964844,293.1499938964844,283.1499938964844,17917.611328125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3217683732509613,1.0,0.0,0.0,1.1540454626083374,1.154050350189209,8.886674152108753e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,2574.888671875,0.0,82.33333587646484,1895.4371337890625,0.0,150.75338745117188,0.3434891700744629,1.0,0.0,3.0,1.0,0.0
