time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12059700,301.15460205078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.02880859375,0.8241106867790222,1.0,0.0606891401112079,301.29315185546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.02880859375,0.8241106867790222,1.0,0.0639085844159126,301.05596923828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.02880859375,0.8241106867790222,1.0,0.0472026653587818,300.5453186035156,297.1499938964844,293.1499938964844,0.0,-0.0,285.02880859375,0.8241106867790222,1.0,0.0639085844159126,300.5210266113281,297.1499938964844,293.1499938964844,0.0,-0.0,285.02880859375,0.8241106867790222,1.0,0.3031548261642456,285.0289306640625,284.95001220703125,296.4106140136719,288.81451416015625,296.4345397949219,301.13653564453125,285.0295104980469,1.0,1.0,1.0,0.050000000745058,0.0,1.0,-0.6466646194458008,0.6432127356529236,0.003451908705756,0.4697097241878509,0.5625569820404053,0.5625569820404053,0.0,7.8872528076171875,410.0,7515.9462890625,0.0,1768.878662109375,1.0,283.1499938964844,284.70379638671875,291.8202209472656,292.3799133300781,293.1499938964844,293.1499938964844,283.1499938964844,17915.671875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3223693966865539,1.0,0.0,0.0,1.1560925245285034,1.156097412109375,8.918228644461126e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,2579.294921875,0.0,82.61677551269531,1895.4371337890625,0.0,151.69009399414062,0.3438439071178436,1.0,0.0,3.0,1.0,0.0
12059760,301.1574401855469,297.1499938964844,293.1499938964844,0.0,-0.0,285.0302734375,0.8241106271743774,1.0,0.0606891252100467,301.2969665527344,297.1499938964844,293.1499938964844,0.0,-0.0,285.0302734375,0.8241106271743774,1.0,0.0639085695147514,301.0635986328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0302734375,0.8241106271743774,1.0,0.0472026504576206,300.54949951171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0302734375,0.8241106271743774,1.0,0.0639085695147514,300.5245056152344,297.1499938964844,293.1499938964844,0.0,-0.0,285.0302734375,0.8241106271743774,1.0,0.3031547367572784,285.0303649902344,284.95001220703125,296.41851806640625,288.82379150390625,296.4424133300781,301.1405639648437,285.0308837890625,1.0,1.0,1.0,0.050000000745058,0.0,1.0,-0.6466645002365112,0.6432125568389893,0.0034519073087722,0.4697612524032593,0.5631098747253418,0.5631098747253418,0.0,7.887825012207031,410.0,7525.771484375,0.0,1768.878173828125,1.0,283.1499938964844,284.7030944824219,291.82977294921875,292.390625,293.1499938964844,293.1499938964844,283.1499938964844,17913.853515625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3229910135269165,1.0,0.0,0.0,1.158177375793457,1.1581823825836182,8.950423335818416e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,2583.55322265625,0.0,82.9065933227539,1895.4371337890625,0.0,152.6581573486328,0.3442061245441437,1.0,0.0,3.0,1.0,0.0
12059820,301.1630249023437,297.1499938964844,293.1499938964844,0.0,-0.0,285.03271484375,0.8241105079650879,1.0,0.0606890767812728,301.3045654296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.03271484375,0.8241105079650879,1.0,0.0639085248112678,301.0788269042969,297.1499938964844,293.1499938964844,0.0,-0.0,285.03271484375,0.8241105079650879,1.0,0.0472026169300079,300.5577392578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.03271484375,0.8241105079650879,1.0,0.0639085248112678,300.53143310546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.03271484375,0.8241105079650879,1.0,0.3031544983386993,285.0328063964844,284.95001220703125,296.4342956542969,288.8405456542969,296.4581604003906,301.1487121582031,285.033203125,1.0,1.0,1.0,0.050000000745058,0.0,1.0,-0.646664023399353,0.643212080001831,0.0034519040491431,0.4699023365974426,0.5642333626747131,0.5642333626747131,0.0,7.889390468597412,410.0,7544.578125,0.0,1768.8768310546875,1.0,283.1499938964844,284.7013854980469,291.846923828125,292.4100952148437,293.1499938964844,293.1499938964844,283.1499938964844,17910.595703125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3242784142494201,1.0,0.0,0.0,1.162439465522766,1.1624444723129272,9.01642067674402e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,2591.626220703125,0.0,83.5025863647461,1895.4371337890625,0.0,154.66065979003906,0.3449493646621704,1.0,0.0,3.0,1.0,0.0
12059880,301.1630249023437,297.1499938964844,293.1499938964844,0.0,-0.0,285.03271484375,0.8241105079650879,1.0,0.0606890767812728,301.3045654296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.03271484375,0.8241105079650879,1.0,0.0639085248112678,301.0788269042969,297.1499938964844,293.1499938964844,0.0,-0.0,285.03271484375,0.8241105079650879,1.0,0.0472026169300079,300.5577392578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.03271484375,0.8241105079650879,1.0,0.0639085248112678,300.53143310546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.03271484375,0.8241105079650879,1.0,0.3031544983386993,285.0328063964844,284.95001220703125,296.4342956542969,288.8405456542969,296.4581604003906,301.1487121582031,285.033203125,1.0,1.0,1.0,0.050000000745058,0.0,1.0,-0.646664023399353,0.643212080001831,0.0034519040491431,0.4699023365974426,0.5642333626747131,0.5642333626747131,0.0,7.889390468597412,410.0,7544.578125,0.0,1768.8768310546875,1.0,283.1499938964844,284.7013854980469,291.846923828125,292.4100952148437,293.1499938964844,293.1499938964844,283.1499938964844,17910.595703125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3242784142494201,1.0,0.0,0.0,1.162439465522766,1.1624444723129272,9.01642067674402e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,2591.626220703125,0.0,83.5025863647461,1895.4371337890625,0.0,154.66065979003906,0.3449493646621704,1.0,0.0,3.0,1.0,0.0
12059940,301.16851806640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0343933105469,0.8241103887557983,1.0,0.0606890171766281,301.3120422363281,297.1499938964844,293.1499938964844,0.0,-0.0,285.0343933105469,0.8241103887557983,1.0,0.0639084577560424,301.09423828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0343933105469,0.8241103887557983,1.0,0.047202568501234,300.5658264160156,297.1499938964844,293.1499938964844,0.0,-0.0,285.0343933105469,0.8241103887557983,1.0,0.0639084577560424,300.5383605957031,297.1499938964844,293.1499938964844,0.0,-0.0,285.0343933105469,0.8241103887557983,1.0,0.3031542003154754,285.0344543457031,284.95001220703125,296.45001220703125,288.85467529296875,296.4738464355469,301.15692138671875,285.03472900390625,1.0,1.0,1.0,0.050000000745058,0.0,1.0,-0.6466633677482605,0.6432114243507385,0.0034518996253609,0.4700966775417328,0.5653751492500305,0.5653751492500305,0.0,7.891547679901123,410.0,7561.9462890625,0.0,1768.8751220703125,1.0,283.1499938964844,284.69921875,291.8610534667969,292.4263916015625,293.1499938964844,293.1499938964844,283.1499938964844,17908.060546875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3255537450313568,1.0,0.0,0.0,1.1668121814727783,1.1668171882629397,9.08438124724853e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,2598.95849609375,0.0,84.11936950683594,1895.4371337890625,0.0,156.64134216308594,0.3457161784172058,1.0,0.0,3.0,1.0,0.0
12060000,301.16851806640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0343933105469,0.8241103887557983,1.0,0.0606890171766281,301.3120422363281,297.1499938964844,293.1499938964844,0.0,-0.0,285.0343933105469,0.8241103887557983,1.0,0.0639084577560424,301.09423828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0343933105469,0.8241103887557983,1.0,0.047202568501234,300.5658264160156,297.1499938964844,293.1499938964844,0.0,-0.0,285.0343933105469,0.8241103887557983,1.0,0.0639084577560424,300.5383605957031,297.1499938964844,293.1499938964844,0.0,-0.0,285.0343933105469,0.8241103887557983,1.0,0.3031542003154754,285.0344543457031,284.95001220703125,296.45001220703125,288.85467529296875,296.4738464355469,301.15692138671875,285.03472900390625,1.0,1.0,1.0,0.050000000745058,0.0,1.0,-0.6466633677482605,0.6432114243507385,0.0034518996253609,0.4700966775417328,0.5653751492500305,0.5653751492500305,0.0,7.891547679901123,410.0,7561.9462890625,0.0,1768.8751220703125,1.0,283.1499938964844,284.69921875,291.8610534667969,292.4263916015625,293.1499938964844,293.1499938964844,283.1499938964844,17908.060546875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3255537450313568,1.0,0.0,0.0,1.1668121814727783,1.1668171882629397,9.08438124724853e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,2598.95849609375,0.0,84.11936950683594,1895.4371337890625,0.0,156.64134216308594,0.3457161784172058,1.0,0.0,3.0,1.0,0.0
12060060,301.1739501953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0353698730469,0.824110209941864,1.0,0.06068891659379,301.3194885253906,297.1499938964844,293.1499938964844,0.0,-0.0,285.0353698730469,0.824110209941864,1.0,0.0639083534479141,301.1097717285156,297.1499938964844,293.1499938964844,0.0,-0.0,285.0353698730469,0.824110209941864,1.0,0.0472024902701377,300.57379150390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0353698730469,0.824110209941864,1.0,0.0639083534479141,300.54522705078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0353698730469,0.824110209941864,1.0,0.3031536936759949,285.035400390625,284.95001220703125,296.4652404785156,288.8643798828125,296.4891052246094,301.1651916503906,285.0354919433594,1.0,1.0,1.0,0.050000000745058,0.0,1.0,-0.6466622948646545,0.6432104110717773,0.003451892407611,0.470405250787735,0.566521942615509,0.566521942615509,0.0,7.894973278045654,410.0,7577.55322265625,0.0,1768.8721923828125,1.0,283.1499938964844,284.6966857910156,291.8719482421875,292.4395751953125,293.1499938964844,293.1499938964844,283.1499938964844,17906.197265625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3270630538463592,1.0,0.0,0.0,1.1712430715560913,1.1712480783462524,9.153507107839688e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,2605.482177734375,0.0,84.74958801269531,1895.4371337890625,0.0,158.98187255859375,0.3464972078800201,1.0,0.0,3.0,1.0,0.0
12060120,301.1739501953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0353698730469,0.824110209941864,1.0,0.06068891659379,301.3194885253906,297.1499938964844,293.1499938964844,0.0,-0.0,285.0353698730469,0.824110209941864,1.0,0.0639083534479141,301.1097717285156,297.1499938964844,293.1499938964844,0.0,-0.0,285.0353698730469,0.824110209941864,1.0,0.0472024902701377,300.57379150390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0353698730469,0.824110209941864,1.0,0.0639083534479141,300.54522705078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0353698730469,0.824110209941864,1.0,0.3031536936759949,285.035400390625,284.95001220703125,296.4652404785156,288.8643798828125,296.4891052246094,301.1651916503906,285.0354919433594,1.0,1.0,1.0,0.050000000745058,0.0,1.0,-0.6466622948646545,0.6432104110717773,0.003451892407611,0.470405250787735,0.566521942615509,0.566521942615509,0.0,7.894973278045654,410.0,7577.55322265625,0.0,1768.8721923828125,1.0,283.1499938964844,284.6966857910156,291.8719482421875,292.4395751953125,293.1499938964844,293.1499938964844,283.1499938964844,17906.197265625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3270630538463592,1.0,0.0,0.0,1.1712430715560913,1.1712480783462524,9.153507107839688e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,2605.482177734375,0.0,84.74958801269531,1895.4371337890625,0.0,158.98187255859375,0.3464972078800201,1.0,0.0,3.0,1.0,0.0
12060180,301.1792907714844,297.1499938964844,293.1499938964844,0.0,-0.0,285.03521728515625,0.8241099119186401,1.0,0.0606887638568878,301.3268127441406,297.1499938964844,293.1499938964844,0.0,-0.0,285.03521728515625,0.8241099119186401,1.0,0.0639081895351409,301.1253356933594,297.1499938964844,293.1499938964844,0.0,-0.0,285.03521728515625,0.8241099119186401,1.0,0.0472023710608482,300.5816345214844,297.1499938964844,293.1499938964844,0.0,-0.0,285.03521728515625,0.8241099119186401,1.0,0.0639081895351409,300.5520935058594,297.1499938964844,293.1499938964844,0.0,-0.0,285.03521728515625,0.8241099119186401,1.0,0.3031529486179352,285.0351867675781,284.95001220703125,296.47955322265625,288.8681030273437,296.5034484863281,301.1734313964844,285.0350036621094,1.0,1.0,1.0,0.050000000745058,0.0,1.0,-0.6466607451438904,0.6432088613510132,0.0034518814645707,0.4708748757839203,0.5676575899124146,0.5676575899124146,0.0,7.90018892288208,410.0,7590.01171875,0.0,1768.8677978515625,1.0,283.1499938964844,284.693603515625,291.877685546875,292.4479675292969,293.1499938964844,293.1499938964844,283.1499938964844,17905.3828125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3289932310581207,1.0,0.0,0.0,1.1756864786148071,1.1756914854049685,9.223091268495409e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,2610.62060546875,0.0,85.3877182006836,1895.4371337890625,0.0,161.97015380859375,0.347285509109497,1.0,0.0,3.0,1.0,0.0
12060240,301.1792907714844,297.1499938964844,293.1499938964844,0.0,-0.0,285.03521728515625,0.8241099119186401,1.0,0.0606887638568878,301.3268127441406,297.1499938964844,293.1499938964844,0.0,-0.0,285.03521728515625,0.8241099119186401,1.0,0.0639081895351409,301.1253356933594,297.1499938964844,293.1499938964844,0.0,-0.0,285.03521728515625,0.8241099119186401,1.0,0.0472023710608482,300.5816345214844,297.1499938964844,293.1499938964844,0.0,-0.0,285.03521728515625,0.8241099119186401,1.0,0.0639081895351409,300.5520935058594,297.1499938964844,293.1499938964844,0.0,-0.0,285.03521728515625,0.8241099119186401,1.0,0.3031529486179352,285.0351867675781,284.95001220703125,296.47955322265625,288.8681030273437,296.5034484863281,301.1734313964844,285.0350036621094,1.0,1.0,1.0,0.050000000745058,0.0,1.0,-0.6466607451438904,0.6432088613510132,0.0034518814645707,0.4708748757839203,0.5676575899124146,0.5676575899124146,0.0,7.90018892288208,410.0,7590.01171875,0.0,1768.8677978515625,1.0,283.1499938964844,284.693603515625,291.877685546875,292.4479675292969,293.1499938964844,293.1499938964844,283.1499938964844,17905.3828125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3289932310581207,1.0,0.0,0.0,1.1756864786148071,1.1756914854049685,9.223091268495409e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,2610.62060546875,0.0,85.3877182006836,1895.4371337890625,0.0,161.97015380859375,0.347285509109497,1.0,0.0,3.0,1.0,0.0
12060300,301.18194580078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0345458984375,0.824109673500061,1.0,0.06068866699934,301.33038330078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0345458984375,0.824109673500061,1.0,0.0639080852270126,301.13311767578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0345458984375,0.824109673500061,1.0,0.0472022965550422,300.5854797363281,297.1499938964844,293.1499938964844,0.0,-0.0,285.0345458984375,0.824109673500061,1.0,0.0639080852270126,300.55548095703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0345458984375,0.824109673500061,1.0,0.3031524419784546,285.03448486328125,284.95001220703125,296.4863586425781,288.86785888671875,296.5102844238281,301.17755126953125,285.0341796875,1.0,1.0,1.0,0.050000000745058,0.0,1.0,-0.6466597318649292,0.643207848072052,0.0034518744796514,0.4711736738681793,0.5682134032249451,0.5682134032249451,0.0,7.90350866317749,410.0,7594.74853515625,0.0,1768.8651123046875,1.0,283.1499938964844,284.6917724609375,291.8780212402344,292.4495849609375,293.1499938964844,293.1499938964844,283.1499938964844,17905.572265625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3300476670265198,1.0,0.0,0.0,1.177889108657837,1.177894115447998,9.257682620500418e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,2612.46044921875,0.0,85.70681762695312,1895.4371337890625,0.0,163.60052490234375,0.3476787805557251,1.0,0.0,3.0,1.0,0.0
12060360,301.1845703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.03350830078125,0.8241094946861267,1.0,0.0606885552406311,301.3339538574219,297.1499938964844,293.1499938964844,0.0,-0.0,285.03350830078125,0.8241094946861267,1.0,0.0639079734683036,301.1408386230469,297.1499938964844,293.1499938964844,0.0,-0.0,285.03350830078125,0.8241094946861267,1.0,0.0472022108733654,300.5892944335937,297.1499938964844,293.1499938964844,0.0,-0.0,285.03350830078125,0.8241094946861267,1.0,0.0639079734683036,300.5588684082031,297.1499938964844,293.1499938964844,0.0,-0.0,285.03350830078125,0.8241094946861267,1.0,0.3031519055366516,285.0334167480469,284.95001220703125,296.492919921875,288.86627197265625,296.5168762207031,301.1816101074219,285.032958984375,1.0,1.0,1.0,0.050000000745058,0.0,1.0,-0.6466585993766785,0.6432067155838013,0.0034518665634095,0.4715098738670349,0.5687577724456787,0.5687577724456787,0.0,7.907245635986328,410.0,7598.57861328125,0.0,1768.8619384765625,1.0,283.1499938964844,284.6898193359375,291.87664794921875,292.4494323730469,293.1499938964844,293.1499938964844,283.1499938964844,17906.1640625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3311050534248352,1.0,0.0,0.0,1.1800649166107178,1.180069923400879,9.291914437881132e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,2613.82470703125,0.0,86.02388763427734,1895.4371337890625,0.0,165.2341766357422,0.3480690121650696,1.0,0.0,3.0,1.0,0.0
12060420,301.1897277832031,297.1499938964844,293.1499938964844,0.0,-0.0,285.0304870605469,0.8241089582443237,1.0,0.0606882981956005,301.3409118652344,297.1499938964844,293.1499938964844,0.0,-0.0,285.0304870605469,0.8241089582443237,1.0,0.0639076977968216,301.15625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0304870605469,0.8241089582443237,1.0,0.0472020097076892,300.59686279296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0304870605469,0.8241089582443237,1.0,0.0639076977968216,300.56561279296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0304870605469,0.8241089582443237,1.0,0.3031506240367889,285.03033447265625,284.95001220703125,296.5053405761719,288.8591613769531,296.5293884277344,301.189697265625,285.0296630859375,1.0,1.0,1.0,0.050000000745058,0.0,1.0,-0.6466559171676636,0.6432040333747864,0.003451847936958,0.4723040759563446,0.5698071718215942,0.5698071718215942,0.0,7.916077613830566,410.0,7603.72265625,0.0,1768.8546142578125,1.0,283.1499938964844,284.6854858398437,291.869384765625,292.4443359375,293.1499938964844,293.1499938964844,283.1499938964844,17908.416015625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3331510424613952,1.0,0.0,0.0,1.1843096017837524,1.1843146085739136,9.35888024855558e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,2615.2744140625,0.0,86.64765930175781,1895.4371337890625,0.0,168.3920440673828,0.3488349616527557,1.0,0.0,3.0,1.0,0.0
12060480,301.1897277832031,297.1499938964844,293.1499938964844,0.0,-0.0,285.0304870605469,0.8241089582443237,1.0,0.0606882981956005,301.3409118652344,297.1499938964844,293.1499938964844,0.0,-0.0,285.0304870605469,0.8241089582443237,1.0,0.0639076977968216,301.15625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0304870605469,0.8241089582443237,1.0,0.0472020097076892,300.59686279296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0304870605469,0.8241089582443237,1.0,0.0639076977968216,300.56561279296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0304870605469,0.8241089582443237,1.0,0.3031506240367889,285.03033447265625,284.95001220703125,296.5053405761719,288.8591613769531,296.5293884277344,301.189697265625,285.0296630859375,1.0,1.0,1.0,0.050000000745058,0.0,1.0,-0.6466559171676636,0.6432040333747864,0.003451847936958,0.4723040759563446,0.5698071718215942,0.5698071718215942,0.0,7.916077613830566,410.0,7603.72265625,0.0,1768.8546142578125,1.0,283.1499938964844,284.6854858398437,291.869384765625,292.4443359375,293.1499938964844,293.1499938964844,283.1499938964844,17908.416015625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3331510424613952,1.0,0.0,0.0,1.1843096017837524,1.1843146085739136,9.35888024855558e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,2615.2744140625,0.0,86.64765930175781,1895.4371337890625,0.0,168.3920440673828,0.3488349616527557,1.0,0.0,3.0,1.0,0.0
12060540,301.1938171386719,297.1499938964844,293.1499938964844,0.0,-0.0,285.0271301269531,0.8241084814071655,1.0,0.0606880560517311,301.3463439941406,297.1499938964844,293.1499938964844,0.0,-0.0,285.0271301269531,0.8241084814071655,1.0,0.0639074444770813,301.1684875488281,297.1499938964844,293.1499938964844,0.0,-0.0,285.0271301269531,0.8241084814071655,1.0,0.047201819717884,300.602783203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0271301269531,0.8241084814071655,1.0,0.0639074444770813,300.5709228515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0271301269531,0.8241084814071655,1.0,0.303149402141571,285.0269775390625,284.95001220703125,296.5145874023437,288.8499755859375,296.5386657714844,301.1960754394531,285.0260925292969,1.0,1.0,1.0,0.050000000745058,0.0,1.0,-0.6466533541679382,0.6432015299797058,0.0034518304746598,0.4730536639690399,0.5705979466438293,0.5705979466438293,0.0,7.92441987991333,410.0,7605.28369140625,0.0,1768.84765625,1.0,283.1499938964844,284.6817321777344,291.8593444824219,292.4356384277344,293.1499938964844,293.1499938964844,283.1499938964844,17911.28515625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3346174955368042,1.0,0.0,0.0,1.1875609159469604,1.1875660419464111,9.410338464022061e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,2615.174072265625,0.0,87.13053131103516,1895.4371337890625,0.0,170.6533966064453,0.3494263589382171,1.0,0.0,3.0,1.0,0.0
12060600,301.19482421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0262145996094,0.8241083025932312,1.0,0.0606879889965057,301.3476867675781,297.1499938964844,293.1499938964844,0.0,-0.0,285.0262145996094,0.8241083025932312,1.0,0.0639073774218559,301.1715087890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0262145996094,0.8241083025932312,1.0,0.0472017712891101,300.604248046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0262145996094,0.8241083025932312,1.0,0.0639073774218559,300.5722351074219,297.1499938964844,293.1499938964844,0.0,-0.0,285.0262145996094,0.8241083025932312,1.0,0.3031490743160248,285.0260314941406,284.95001220703125,296.5168151855469,288.8471984863281,296.5409240722656,301.1976318359375,285.0251159667969,1.0,1.0,1.0,0.050000000745058,0.0,1.0,-0.6466526985168457,0.6432008743286133,0.0034518258180469,0.4732566177845001,0.5707890391349792,0.5707890391349792,0.0,7.926680088043213,410.0,7605.376953125,0.0,1768.8458251953125,1.0,283.1499938964844,284.6807556152344,291.8563842773437,292.4329528808594,293.1499938964844,293.1499938964844,283.1499938964844,17912.119140625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.334967166185379,1.0,0.0,0.0,1.188353180885315,1.188358187675476,9.422898017419357e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,2615.0048828125,0.0,87.24881744384766,1895.4371337890625,0.0,171.1923828125,0.349571019411087,1.0,0.0,3.0,1.0,0.0
12060660,301.1997985839844,297.1499938964844,293.1499938964844,0.0,-0.0,285.0208435058594,0.8241075873374939,1.0,0.060687631368637,301.354248046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0208435058594,0.8241075873374939,1.0,0.0639069974422454,301.1866760253906,297.1499938964844,293.1499938964844,0.0,-0.0,285.0208435058594,0.8241075873374939,1.0,0.0472014881670475,300.61151123046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0208435058594,0.8241075873374939,1.0,0.0639069974422454,300.57879638671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0208435058594,0.8241075873374939,1.0,0.3031472861766815,285.0206298828125,284.95001220703125,296.5273132324219,288.8307189941406,296.55145263671875,301.2054443359375,285.0195007324219,1.0,1.0,1.0,0.050000000745058,0.0,1.0,-0.6466489434242249,0.6431971192359924,0.0034517997410148,0.4743658304214477,0.5716912150382996,0.5716912150382996,0.0,7.93903923034668,410.0,7603.77490234375,0.0,1768.83544921875,1.0,283.1499938964844,284.6756896972656,291.83856201171875,292.4162902832031,293.1499938964844,293.1499938964844,283.1499938964844,17917.150390625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3365123867988586,1.0,0.0,0.0,1.1921401023864746,1.1921452283859253,9.4830504338006e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,2613.167724609375,0.0,87.81845092773438,1895.4371337890625,0.0,173.57347106933594,0.350266546010971,1.0,0.0,3.0,1.0,0.0
12060720,301.1997985839844,297.1499938964844,293.1499938964844,0.0,-0.0,285.0208435058594,0.8241075873374939,1.0,0.060687631368637,301.354248046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0208435058594,0.8241075873374939,1.0,0.0639069974422454,301.1866760253906,297.1499938964844,293.1499938964844,0.0,-0.0,285.0208435058594,0.8241075873374939,1.0,0.0472014881670475,300.61151123046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0208435058594,0.8241075873374939,1.0,0.0639069974422454,300.57879638671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0208435058594,0.8241075873374939,1.0,0.3031472861766815,285.0206298828125,284.95001220703125,296.5273132324219,288.8307189941406,296.55145263671875,301.2054443359375,285.0195007324219,1.0,1.0,1.0,0.050000000745058,0.0,1.0,-0.6466489434242249,0.6431971192359924,0.0034517997410148,0.4743658304214477,0.5716912150382996,0.5716912150382996,0.0,7.93903923034668,410.0,7603.77490234375,0.0,1768.83544921875,1.0,283.1499938964844,284.6756896972656,291.83856201171875,292.4162902832031,293.1499938964844,293.1499938964844,283.1499938964844,17917.150390625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3365123867988586,1.0,0.0,0.0,1.1921401023864746,1.1921452283859253,9.4830504338006e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,2613.167724609375,0.0,87.81845092773438,1895.4371337890625,0.0,173.57347106933594,0.350266546010971,1.0,0.0,3.0,1.0,0.0
12060780,301.2047119140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0145263671875,0.824106752872467,1.0,0.0606872215867042,301.3606262207031,297.1499938964844,293.1499938964844,0.0,-0.0,285.0145263671875,0.824106752872467,1.0,0.0639065653085708,301.20166015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0145263671875,0.824106752872467,1.0,0.0472011715173721,300.61865234375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0145263671875,0.824106752872467,1.0,0.0639065653085708,300.58526611328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0145263671875,0.824106752872467,1.0,0.3031452298164367,285.0142822265625,284.95001220703125,296.53680419921875,288.8100891113281,296.56103515625,301.213134765625,285.01300048828125,1.0,1.0,1.0,0.050000000745058,0.0,1.0,-0.646644651889801,0.6431928873062134,0.003451770171523,0.4756281077861786,0.572501540184021,0.572501540184021,0.0,7.953121185302734,410.0,7599.06640625,0.0,1768.82373046875,1.0,283.1499938964844,284.67041015625,291.8166198730469,292.3950500488281,293.1499938964844,293.1499938964844,283.1499938964844,17923.39453125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3377992510795593,1.0,0.0,0.0,1.1956162452697754,1.1956212520599363,9.538432976796685e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,2609.87890625,0.0,88.34773254394531,1895.4371337890625,0.0,175.55572509765625,0.3509111702442169,1.0,0.0,3.0,1.0,0.0
12060840,301.2047119140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0145263671875,0.824106752872467,1.0,0.0606872215867042,301.3606262207031,297.1499938964844,293.1499938964844,0.0,-0.0,285.0145263671875,0.824106752872467,1.0,0.0639065653085708,301.20166015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0145263671875,0.824106752872467,1.0,0.0472011715173721,300.61865234375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0145263671875,0.824106752872467,1.0,0.0639065653085708,300.58526611328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0145263671875,0.824106752872467,1.0,0.3031452298164367,285.0142822265625,284.95001220703125,296.53680419921875,288.8100891113281,296.56103515625,301.213134765625,285.01300048828125,1.0,1.0,1.0,0.050000000745058,0.0,1.0,-0.646644651889801,0.6431928873062134,0.003451770171523,0.4756281077861786,0.572501540184021,0.572501540184021,0.0,7.953121185302734,410.0,7599.06640625,0.0,1768.82373046875,1.0,283.1499938964844,284.67041015625,291.8166198730469,292.3950500488281,293.1499938964844,293.1499938964844,283.1499938964844,17923.39453125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3377992510795593,1.0,0.0,0.0,1.1956162452697754,1.1956212520599363,9.538432976796685e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,2609.87890625,0.0,88.34773254394531,1895.4371337890625,0.0,175.55572509765625,0.3509111702442169,1.0,0.0,3.0,1.0,0.0
12060900,301.20709228515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0110168457031,0.8241063356399536,1.0,0.0606869980692863,301.3637084960937,297.1499938964844,293.1499938964844,0.0,-0.0,285.0110168457031,0.8241063356399536,1.0,0.0639063268899917,301.2091064453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0110168457031,0.8241063356399536,1.0,0.0472009964287281,300.6221618652344,297.1499938964844,293.1499938964844,0.0,-0.0,285.0110168457031,0.8241063356399536,1.0,0.0639063268899917,300.5884704589844,297.1499938964844,293.1499938964844,0.0,-0.0,285.0110168457031,0.8241063356399536,1.0,0.3031441271305084,285.0107421875,284.95001220703125,296.5411682128906,288.7983093261719,296.5654602050781,301.2168884277344,285.0093994140625,1.0,1.0,1.0,0.050000000745058,0.0,1.0,-0.6466423273086548,0.6431905627250671,0.003451753873378,0.476315289735794,0.5728661417961121,0.5728661417961121,0.0,7.960795402526855,410.0,7595.53564453125,0.0,1768.8173828125,1.0,283.1499938964844,284.6676940917969,291.80419921875,292.3828125,293.1499938964844,293.1499938964844,283.1499938964844,17926.962890625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3383420407772064,1.0,0.0,0.0,1.1972121000289917,1.1972171068191528,9.563913039301045e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,2607.692626953125,0.0,88.59323120117188,1895.4371337890625,0.0,176.39169311523438,0.3512096703052521,1.0,0.0,3.0,1.0,0.0
12060960,301.2095031738281,297.1499938964844,293.1499938964844,0.0,-0.0,285.00732421875,0.8241058588027954,1.0,0.0606867596507072,301.36676025390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.00732421875,0.8241058588027954,1.0,0.063906081020832,301.21649169921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.00732421875,0.8241058588027954,1.0,0.0472008138895034,300.62567138671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.00732421875,0.8241058588027954,1.0,0.063906081020832,300.5916442871094,297.1499938964844,293.1499938964844,0.0,-0.0,285.00732421875,0.8241058588027954,1.0,0.3031429350376129,285.0070495605469,284.95001220703125,296.5452880859375,288.78564453125,296.5696105957031,301.2206420898437,285.0056457519531,1.0,1.0,1.0,0.050000000745058,0.0,1.0,-0.646639883518219,0.6431881189346313,0.003451736876741,0.4770390093326568,0.5732036828994751,0.5732036828994751,0.0,7.968883037567139,410.0,7591.32568359375,0.0,1768.8106689453125,1.0,283.1499938964844,284.6650085449219,291.7909851074219,292.36968994140625,293.1499938964844,293.1499938964844,283.1499938964844,17930.77734375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3388353586196899,1.0,0.0,0.0,1.1987109184265137,1.1987160444259644,9.587876093064553e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,2605.194091796875,0.0,88.82540130615234,1895.4371337890625,0.0,177.15145874023438,0.3514917194843292,1.0,0.0,3.0,1.0,0.0
12061020,301.21417236328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.99969482421875,0.8241047859191895,1.0,0.0606862530112266,301.3727111816406,297.1499938964844,293.1499938964844,0.0,-0.0,284.99969482421875,0.8241047859191895,1.0,0.063905544579029,301.2311706542969,297.1499938964844,293.1499938964844,0.0,-0.0,284.99969482421875,0.8241047859191895,1.0,0.0472004190087318,300.632080078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.99969482421875,0.8241047859191895,1.0,0.063905544579029,300.5979309082031,297.1499938964844,293.1499938964844,0.0,-0.0,284.99969482421875,0.8241047859191895,1.0,0.3031404018402099,284.9994201660156,284.95001220703125,296.5527648925781,288.7577819824219,296.5771789550781,301.228271484375,284.998046875,1.0,1.0,1.0,0.050000000745058,0.0,1.0,-0.646634578704834,0.6431828737258911,0.0034517003223299,0.4785947501659393,0.5738034844398499,0.5738034844398499,0.0,7.9862895011901855,410.0,7582.38818359375,0.0,1768.796142578125,1.0,283.1499938964844,284.65966796875,291.7623291015625,292.341064453125,293.1499938964844,293.1499938964844,283.1499938964844,17938.8984375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3397278785705566,1.0,0.0,0.0,1.2014262676239014,1.201431393623352,9.631362019035805e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,2599.524658203125,0.0,89.25010681152344,1895.4371337890625,0.0,178.52590942382812,0.3520069718360901,1.0,0.0,3.0,1.0,0.0
12061080,301.21417236328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.99969482421875,0.8241047859191895,1.0,0.0606862530112266,301.3727111816406,297.1499938964844,293.1499938964844,0.0,-0.0,284.99969482421875,0.8241047859191895,1.0,0.063905544579029,301.2311706542969,297.1499938964844,293.1499938964844,0.0,-0.0,284.99969482421875,0.8241047859191895,1.0,0.0472004190087318,300.632080078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.99969482421875,0.8241047859191895,1.0,0.063905544579029,300.5979309082031,297.1499938964844,293.1499938964844,0.0,-0.0,284.99969482421875,0.8241047859191895,1.0,0.3031404018402099,284.9994201660156,284.95001220703125,296.5527648925781,288.7577819824219,296.5771789550781,301.228271484375,284.998046875,1.0,1.0,1.0,0.050000000745058,0.0,1.0,-0.646634578704834,0.6431828737258911,0.0034517003223299,0.4785947501659393,0.5738034844398499,0.5738034844398499,0.0,7.9862895011901855,410.0,7582.38818359375,0.0,1768.796142578125,1.0,283.1499938964844,284.65966796875,291.7623291015625,292.341064453125,293.1499938964844,293.1499938964844,283.1499938964844,17938.8984375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3397278785705566,1.0,0.0,0.0,1.2014262676239014,1.201431393623352,9.631362019035805e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,2599.524658203125,0.0,89.25010681152344,1895.4371337890625,0.0,178.52590942382812,0.3520069718360901,1.0,0.0,3.0,1.0,0.0
12061140,301.2188415527344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9969482421875,0.8241037130355835,1.0,0.0606857016682624,301.3785400390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9969482421875,0.8241037130355835,1.0,0.0639049634337425,301.2457580566406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9969482421875,0.8241037130355835,1.0,0.0471999906003475,300.6370849609375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9969482421875,0.8241037130355835,1.0,0.0639049634337425,300.6041259765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9969482421875,0.8241037130355835,1.0,0.3031376600265503,284.99688720703125,284.95001220703125,296.5592346191406,288.7268371582031,296.583740234375,301.2366638183594,284.99664306640625,1.0,1.0,1.0,0.050000000745058,0.0,1.0,-0.6466288566589355,0.6431771516799927,0.0034516605082899,0.4802879989147186,0.5744040608406067,0.5744040608406067,0.0,8.005266189575195,410.0,7588.3681640625,0.0,1768.7803955078125,1.0,283.1499938964844,284.6568298339844,291.7311706542969,292.3102111816406,293.1499938964844,293.1499938964844,283.1499938964844,17943.37109375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3405755758285522,1.0,0.0,0.0,1.203954815864563,1.2039599418640137,9.671944667388745e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,2597.477294921875,0.0,89.63928985595703,1895.4371337890625,0.0,179.83132934570312,0.35247802734375,1.0,0.0,3.0,1.0,0.0
12061200,301.2188415527344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9969482421875,0.8241037130355835,1.0,0.0606857016682624,301.3785400390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9969482421875,0.8241037130355835,1.0,0.0639049634337425,301.2457580566406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9969482421875,0.8241037130355835,1.0,0.0471999906003475,300.6370849609375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9969482421875,0.8241037130355835,1.0,0.0639049634337425,300.6041259765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9969482421875,0.8241037130355835,1.0,0.3031376600265503,284.99688720703125,284.95001220703125,296.5592346191406,288.7268371582031,296.583740234375,301.2366638183594,284.99664306640625,1.0,1.0,1.0,0.050000000745058,0.0,1.0,-0.6466288566589355,0.6431771516799927,0.0034516605082899,0.4802879989147186,0.5744040608406067,0.5744040608406067,0.0,8.005266189575195,410.0,7588.3681640625,0.0,1768.7803955078125,1.0,283.1499938964844,284.6568298339844,291.7311706542969,292.3102111816406,293.1499938964844,293.1499938964844,283.1499938964844,17943.37109375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3405755758285522,1.0,0.0,0.0,1.203954815864563,1.2039599418640137,9.671944667388745e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,2597.477294921875,0.0,89.63928985595703,1895.4371337890625,0.0,179.83132934570312,0.35247802734375,1.0,0.0,3.0,1.0,0.0
12061260,301.2234802246094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9956970214844,0.8241024613380432,1.0,0.0606851056218147,301.3842163085937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9956970214844,0.8241024613380432,1.0,0.0639043375849723,301.26025390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9956970214844,0.8241024613380432,1.0,0.0471995249390602,300.6410522460937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9956970214844,0.8241024613380432,1.0,0.0639043375849723,300.6102905273437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9956970214844,0.8241024613380432,1.0,0.3031346499919891,284.99566650390625,284.95001220703125,296.56463623046875,288.6932067871094,296.5892333984375,301.2457580566406,284.99542236328125,1.0,1.0,1.0,0.050000000745058,0.0,1.0,-0.6466225981712341,0.6431710124015808,0.0034516174346208,0.4821145534515381,0.5750032067298889,0.5750032067298889,0.0,8.025774002075195,410.0,7592.4873046875,0.0,1768.7633056640625,1.0,283.1499938964844,284.654541015625,291.6981506347656,292.2778625488281,293.1499938964844,293.1499938964844,283.1499938964844,17945.6171875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3415702581405639,1.0,0.0,0.0,1.2064317464828491,1.2064368724822998,9.71178337749734e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,2596.12744140625,0.0,90.01647186279297,1895.4371337890625,0.0,181.3632202148437,0.3529324233531952,1.0,0.0,3.0,1.0,0.0
12061320,301.2234802246094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9956970214844,0.8241024613380432,1.0,0.0606851056218147,301.3842163085937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9956970214844,0.8241024613380432,1.0,0.0639043375849723,301.26025390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9956970214844,0.8241024613380432,1.0,0.0471995249390602,300.6410522460937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9956970214844,0.8241024613380432,1.0,0.0639043375849723,300.6102905273437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9956970214844,0.8241024613380432,1.0,0.3031346499919891,284.99566650390625,284.95001220703125,296.56463623046875,288.6932067871094,296.5892333984375,301.2457580566406,284.99542236328125,1.0,1.0,1.0,0.050000000745058,0.0,1.0,-0.6466225981712341,0.6431710124015808,0.0034516174346208,0.4821145534515381,0.5750032067298889,0.5750032067298889,0.0,8.025774002075195,410.0,7592.4873046875,0.0,1768.7633056640625,1.0,283.1499938964844,284.654541015625,291.6981506347656,292.2778625488281,293.1499938964844,293.1499938964844,283.1499938964844,17945.6171875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3415702581405639,1.0,0.0,0.0,1.2064317464828491,1.2064368724822998,9.71178337749734e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,2596.12744140625,0.0,90.01647186279297,1895.4371337890625,0.0,181.3632202148437,0.3529324233531952,1.0,0.0,3.0,1.0,0.0
12061380,301.22808837890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.99444580078125,0.8241012096405029,1.0,0.0606844685971736,301.3897399902344,297.1499938964844,293.1499938964844,0.0,-0.0,284.99444580078125,0.8241012096405029,1.0,0.0639036670327186,301.27459716796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.99444580078125,0.8241012096405029,1.0,0.0471990294754505,300.6441955566406,297.1499938964844,293.1499938964844,0.0,-0.0,284.99444580078125,0.8241012096405029,1.0,0.0639036670327186,300.61639404296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.99444580078125,0.8241012096405029,1.0,0.303131490945816,284.994384765625,284.95001220703125,296.5689697265625,288.6572570800781,296.5936889648437,301.2554016113281,284.994140625,1.0,1.0,1.0,0.050000000745058,0.0,1.0,-0.6466159820556641,0.6431643962860107,0.0034515713341534,0.4840568304061889,0.5755839943885803,0.5755839943885803,0.0,8.047623634338379,410.0,7595.962890625,0.0,1768.7451171875,1.0,283.1499938964844,284.6522521972656,291.6626892089844,292.2431030273437,293.1499938964844,293.1499938964844,283.1499938964844,17947.408203125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.342677354812622,1.0,0.0,0.0,1.2088264226913452,1.208831548690796,9.750374374561944e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,2594.357666015625,0.0,90.38128662109376,1895.4371337890625,0.0,183.06854248046875,0.3533707559108734,1.0,0.0,3.0,1.0,0.0
12061440,301.22808837890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.99444580078125,0.8241012096405029,1.0,0.0606844685971736,301.3897399902344,297.1499938964844,293.1499938964844,0.0,-0.0,284.99444580078125,0.8241012096405029,1.0,0.0639036670327186,301.27459716796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.99444580078125,0.8241012096405029,1.0,0.0471990294754505,300.6441955566406,297.1499938964844,293.1499938964844,0.0,-0.0,284.99444580078125,0.8241012096405029,1.0,0.0639036670327186,300.61639404296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.99444580078125,0.8241012096405029,1.0,0.303131490945816,284.994384765625,284.95001220703125,296.5689697265625,288.6572570800781,296.5936889648437,301.2554016113281,284.994140625,1.0,1.0,1.0,0.050000000745058,0.0,1.0,-0.6466159820556641,0.6431643962860107,0.0034515713341534,0.4840568304061889,0.5755839943885803,0.5755839943885803,0.0,8.047623634338379,410.0,7595.962890625,0.0,1768.7451171875,1.0,283.1499938964844,284.6522521972656,291.6626892089844,292.2431030273437,293.1499938964844,293.1499938964844,283.1499938964844,17947.408203125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.342677354812622,1.0,0.0,0.0,1.2088264226913452,1.208831548690796,9.750374374561944e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,2594.357666015625,0.0,90.38128662109376,1895.4371337890625,0.0,183.06854248046875,0.3533707559108734,1.0,0.0,3.0,1.0,0.0
12061500,301.2303771972656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9937744140625,0.8241004943847656,1.0,0.0606841370463371,301.3924560546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9937744140625,0.8241004943847656,1.0,0.0639033168554306,301.2816772460937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9937744140625,0.8241004943847656,1.0,0.0471987724304199,300.6455078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9937744140625,0.8241004943847656,1.0,0.0639033168554306,300.6194152832031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9937744140625,0.8241004943847656,1.0,0.3031298220157623,284.99371337890625,284.95001220703125,296.5707397460937,288.6385192871094,296.59552001953125,301.2603759765625,284.99346923828125,1.0,1.0,1.0,0.050000000745058,0.0,1.0,-0.6466125249862671,0.6431609988212585,0.0034515473525971,0.4850692451000213,0.5758674144744873,0.5758674144744873,0.0,8.059030532836914,410.0,7597.46435546875,0.0,1768.7357177734375,1.0,283.1499938964844,284.651123046875,291.64404296875,292.22479248046875,293.1499938964844,293.1499938964844,283.1499938964844,17948.244140625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3432410657405853,1.0,0.0,0.0,1.209994912147522,1.2100000381469729,9.769234310397225e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,2593.318115234375,0.0,90.55960845947266,1895.4371337890625,0.0,183.9369506835937,0.3535846769809723,1.0,0.0,3.0,1.0,0.0
12061560,301.2326354980469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9931030273437,0.8240998387336731,1.0,0.0606837943196296,301.39508056640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9931030273437,0.8240998387336731,1.0,0.0639029592275619,301.28863525390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9931030273437,0.8240998387336731,1.0,0.0471985079348087,300.6466979980469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9931030273437,0.8240998387336731,1.0,0.0639029592275619,300.6224365234375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9931030273437,0.8240998387336731,1.0,0.3031281232833862,284.9930419921875,284.95001220703125,296.5722351074219,288.61932373046875,296.5971069335937,301.26544189453125,284.9927673339844,1.0,1.0,1.0,0.050000000745058,0.0,1.0,-0.6466089487075806,0.643157422542572,0.0034515229053795,0.4861074984073639,0.5761461853981018,0.5761461853981018,0.0,8.070740699768066,410.0,7598.80615234375,0.0,1768.7259521484375,1.0,283.1499938964844,284.64996337890625,291.6248779296875,292.2059631347656,293.1499938964844,293.1499938964844,283.1499938964844,17949.064453125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3437988460063934,1.0,0.0,0.0,1.211145281791687,1.2111504077911377,9.787819266193765e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,2592.181396484375,0.0,90.73542022705078,1895.4371337890625,0.0,184.7963714599609,0.3537953794002533,1.0,0.0,3.0,1.0,0.0
12061620,301.23712158203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9916687011719,0.8240984082221985,1.0,0.0606830902397632,301.400146484375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9916687011719,0.8240984082221985,1.0,0.0639022141695022,301.3022155761719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9916687011719,0.8240984082221985,1.0,0.0471979603171348,300.6487121582031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9916687011719,0.8240984082221985,1.0,0.0639022141695022,300.6283569335937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9916687011719,0.8240984082221985,1.0,0.3031246066093445,284.9916076660156,284.95001220703125,296.57440185546875,288.579833984375,296.59942626953125,301.2757263183594,284.9913330078125,1.0,1.0,1.0,0.050000000745058,0.0,1.0,-0.6466016173362732,0.6431501507759094,0.0034514719154685,0.4882541000843048,0.5766893625259399,0.5766893625259399,0.0,8.094991683959961,410.0,7600.9970703125,0.0,1768.705810546875,1.0,283.1499938964844,284.6476135253906,291.5851745605469,292.166748046875,293.1499938964844,293.1499938964844,283.1499938964844,17950.703125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3448620140552521,1.0,0.0,0.0,1.213390827178955,1.2133959531784058,9.824147184644973e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,2589.623291015625,0.0,91.07941436767578,1895.4371337890625,0.0,186.4349670410156,0.3542070090770721,1.0,0.0,3.0,1.0,0.0
