time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12061680,301.23712158203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9916687011719,0.8240984082221985,1.0,0.0606830902397632,301.400146484375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9916687011719,0.8240984082221985,1.0,0.0639022141695022,301.3022155761719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9916687011719,0.8240984082221985,1.0,0.0471979603171348,300.6487121582031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9916687011719,0.8240984082221985,1.0,0.0639022141695022,300.6283569335937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9916687011719,0.8240984082221985,1.0,0.3031246066093445,284.9916076660156,284.95001220703125,296.57440185546875,288.579833984375,296.59942626953125,301.2757263183594,284.9913330078125,1.0,1.0,1.0,0.050000000745058,0.0,1.0,-0.6466016173362732,0.6431501507759094,0.0034514719154685,0.4882541000843048,0.5766893625259399,0.5766893625259399,0.0,8.094991683959961,410.0,7600.9970703125,0.0,1768.705810546875,1.0,283.1499938964844,284.6476135253906,291.5851745605469,292.166748046875,293.1499938964844,293.1499938964844,283.1499938964844,17950.703125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3448620140552521,1.0,0.0,0.0,1.213390827178955,1.2133959531784058,9.824147184644973e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,2589.623291015625,0.0,91.07941436767578,1895.4371337890625,0.0,186.4349670410156,0.3542070090770721,1.0,0.0,3.0,1.0,0.0
12061740,301.240966796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9903259277344,0.8240970969200134,1.0,0.0606824457645416,301.4044494628906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9903259277344,0.8240970969200134,1.0,0.0639015361666679,301.3139343261719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9903259277344,0.8240970969200134,1.0,0.0471974574029445,300.650146484375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9903259277344,0.8240970969200134,1.0,0.0639015361666679,300.63348388671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9903259277344,0.8240970969200134,1.0,0.3031213879585266,284.9902648925781,284.95001220703125,296.5754089355469,288.5440673828125,296.6005554199219,301.2850341796875,284.9899597167969,1.0,1.0,1.0,0.050000000745058,0.0,1.0,-0.6465948820114136,0.6431434750556946,0.0034514251165091,0.4902108609676361,0.5771495699882507,0.5771495699882507,0.0,8.117145538330078,410.0,7602.349609375,0.0,1768.6873779296875,1.0,283.1499938964844,284.6455383300781,291.54888916015625,292.1307678222656,293.1499938964844,293.1499938964844,283.1499938964844,17952.18359375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3456915020942688,1.0,0.0,0.0,1.2152996063232422,1.2153047323226929,9.855079241560817e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,2587.0634765625,0.0,91.37279510498048,1895.4371337890625,0.0,187.7138671875,0.354557454586029,1.0,0.0,3.0,1.0,0.0
12061800,301.24151611328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9901428222656,0.8240969181060791,1.0,0.0606823563575744,301.405029296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9901428222656,0.8240969181060791,1.0,0.0639014467597007,301.3155212402344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9901428222656,0.8240969181060791,1.0,0.0471973866224288,300.6503295898437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9901428222656,0.8240969181060791,1.0,0.0639014467597007,300.6341552734375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9901428222656,0.8240969181060791,1.0,0.3031209409236908,284.9900817871094,284.95001220703125,296.57550048828125,288.5391540527344,296.60064697265625,301.2863464355469,284.9897766113281,1.0,1.0,1.0,0.050000000745058,0.0,1.0,-0.6465939283370972,0.6431425213813782,0.0034514188300818,0.4904815554618835,0.5772113800048828,0.5772113800048828,0.0,8.120214462280273,410.0,7602.50048828125,0.0,1768.684814453125,1.0,283.1499938964844,284.6452331542969,291.5438842773437,292.12579345703125,293.1499938964844,293.1499938964844,283.1499938964844,17952.38671875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3457997739315033,1.0,0.0,0.0,1.215556263923645,1.2155613899230957,9.859242311449637e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,2586.69873046875,0.0,91.41231536865234,1895.4371337890625,0.0,187.8808135986328,0.3546046018600464,1.0,0.0,3.0,1.0,0.0
12061860,301.2458190917969,297.1499938964844,293.1499938964844,0.0,-0.0,284.988525390625,0.8240953683853149,1.0,0.0606816001236438,301.40972900390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.988525390625,0.8240953683853149,1.0,0.0639006495475769,301.3286437988281,297.1499938964844,293.1499938964844,0.0,-0.0,284.988525390625,0.8240953683853149,1.0,0.047196801751852,300.651611328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.988525390625,0.8240953683853149,1.0,0.0639006495475769,300.639892578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.988525390625,0.8240953683853149,1.0,0.3031171560287475,284.98846435546875,284.95001220703125,296.575439453125,288.49761962890625,296.60076904296875,301.2973022460937,284.9881591796875,1.0,1.0,1.0,0.050000000745058,0.0,1.0,-0.6465860605239868,0.6431347131729126,0.0034513641148805,0.4927674531936645,0.577711284160614,0.577711284160614,0.0,8.146158218383789,410.0,7603.33544921875,0.0,1768.663330078125,1.0,283.1499938964844,284.6428527832031,291.5016174316406,292.0836486816406,293.1499938964844,293.1499938964844,283.1499938964844,17954.146484375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3465853035449981,1.0,0.0,0.0,1.2176384925842283,1.2176436185836792,9.893049224274365e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,2583.46337890625,0.0,91.73363494873048,1895.4371337890625,0.0,189.09243774414065,0.3549877107143402,1.0,0.0,3.0,1.0,0.0
12061920,301.2458190917969,297.1499938964844,293.1499938964844,0.0,-0.0,284.988525390625,0.8240953683853149,1.0,0.0606816001236438,301.40972900390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.988525390625,0.8240953683853149,1.0,0.0639006495475769,301.3286437988281,297.1499938964844,293.1499938964844,0.0,-0.0,284.988525390625,0.8240953683853149,1.0,0.047196801751852,300.651611328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.988525390625,0.8240953683853149,1.0,0.0639006495475769,300.639892578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.988525390625,0.8240953683853149,1.0,0.3031171560287475,284.98846435546875,284.95001220703125,296.575439453125,288.49761962890625,296.60076904296875,301.2973022460937,284.9881591796875,1.0,1.0,1.0,0.050000000745058,0.0,1.0,-0.6465860605239868,0.6431347131729126,0.0034513641148805,0.4927674531936645,0.577711284160614,0.577711284160614,0.0,8.146158218383789,410.0,7603.33544921875,0.0,1768.663330078125,1.0,283.1499938964844,284.6428527832031,291.5016174316406,292.0836486816406,293.1499938964844,293.1499938964844,283.1499938964844,17954.146484375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3465853035449981,1.0,0.0,0.0,1.2176384925842283,1.2176436185836792,9.893049224274365e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,2583.46337890625,0.0,91.73363494873048,1895.4371337890625,0.0,189.09243774414065,0.3549877107143402,1.0,0.0,3.0,1.0,0.0
12061980,301.25006103515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.98681640625,0.8240938186645508,1.0,0.0606808327138423,301.4143371582031,297.1499938964844,293.1499938964844,0.0,-0.0,284.98681640625,0.8240938186645508,1.0,0.0638998374342918,301.3416442871094,297.1499938964844,293.1499938964844,0.0,-0.0,284.98681640625,0.8240938186645508,1.0,0.0471962019801139,300.6526184082031,297.1499938964844,293.1499938964844,0.0,-0.0,284.98681640625,0.8240938186645508,1.0,0.0638998374342918,300.64556884765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.98681640625,0.8240938186645508,1.0,0.3031133115291595,284.9867553710937,284.95001220703125,296.57427978515625,288.4556579589844,296.5997619628906,301.30865478515625,284.9864196777344,1.0,1.0,1.0,0.050000000745058,0.0,1.0,-0.6465780735015869,0.6431267261505127,0.0034513087011873,0.4950908124446869,0.5781871676445007,0.5781871676445007,0.0,8.172592163085938,410.0,7603.482421875,0.0,1768.641357421875,1.0,283.1499938964844,284.64044189453125,291.4588928222656,292.0408630371094,293.1499938964844,293.1499938964844,283.1499938964844,17956.001953125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3472111523151397,1.0,0.0,0.0,1.2196297645568848,1.2196348905563354,9.925433630542105e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,2579.953857421875,0.0,92.04212188720705,1895.4371337890625,0.0,190.05813598632807,0.355354905128479,1.0,0.0,3.0,1.0,0.0
12062040,301.25006103515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.98681640625,0.8240938186645508,1.0,0.0606808327138423,301.4143371582031,297.1499938964844,293.1499938964844,0.0,-0.0,284.98681640625,0.8240938186645508,1.0,0.0638998374342918,301.3416442871094,297.1499938964844,293.1499938964844,0.0,-0.0,284.98681640625,0.8240938186645508,1.0,0.0471962019801139,300.6526184082031,297.1499938964844,293.1499938964844,0.0,-0.0,284.98681640625,0.8240938186645508,1.0,0.0638998374342918,300.64556884765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.98681640625,0.8240938186645508,1.0,0.3031133115291595,284.9867553710937,284.95001220703125,296.57427978515625,288.4556579589844,296.5997619628906,301.30865478515625,284.9864196777344,1.0,1.0,1.0,0.050000000745058,0.0,1.0,-0.6465780735015869,0.6431267261505127,0.0034513087011873,0.4950908124446869,0.5781871676445007,0.5781871676445007,0.0,8.172592163085938,410.0,7603.482421875,0.0,1768.641357421875,1.0,283.1499938964844,284.64044189453125,291.4588928222656,292.0408630371094,293.1499938964844,293.1499938964844,283.1499938964844,17956.001953125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3472111523151397,1.0,0.0,0.0,1.2196297645568848,1.2196348905563354,9.925433630542105e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,2579.953857421875,0.0,92.04212188720705,1895.4371337890625,0.0,190.05813598632807,0.355354905128479,1.0,0.0,3.0,1.0,0.0
12062100,301.2521667480469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9859313964844,0.8240930438041687,1.0,0.0606804452836513,301.41656494140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9859313964844,0.8240930438041687,1.0,0.063899427652359,301.3481140136719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9859313964844,0.8240930438041687,1.0,0.0471959002315998,300.65301513671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9859313964844,0.8240930438041687,1.0,0.063899427652359,300.6483459472656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9859313964844,0.8240930438041687,1.0,0.3031114041805267,284.9858703613281,284.95001220703125,296.5732727050781,288.43463134765625,296.59881591796875,301.31451416015625,284.98553466796875,1.0,1.0,1.0,0.050000000745058,0.0,1.0,-0.6465740203857422,0.6431227326393127,0.0034512805286794,0.496259331703186,0.5784148573875427,0.5784148573875427,0.0,8.185911178588867,410.0,7603.27392578125,0.0,1768.6302490234375,1.0,283.1499938964844,284.63922119140625,291.4375305175781,292.0193786621094,293.1499938964844,293.1499938964844,283.1499938964844,17956.970703125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3474656641483307,1.0,0.0,0.0,1.2205865383148191,1.22059166431427,9.941011569480906e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,2578.102783203125,0.0,92.1908187866211,1895.4371337890625,0.0,190.450927734375,0.3555316925048828,1.0,0.0,3.0,1.0,0.0
12062160,301.2542419433594,297.1499938964844,293.1499938964844,0.0,-0.0,284.98504638671875,0.8240922689437866,1.0,0.0606800578534603,301.4187927246094,297.1499938964844,293.1499938964844,0.0,-0.0,284.98504638671875,0.8240922689437866,1.0,0.0638990253210067,301.3545837402344,297.1499938964844,293.1499938964844,0.0,-0.0,284.98504638671875,0.8240922689437866,1.0,0.0471956022083759,300.6534118652344,297.1499938964844,293.1499938964844,0.0,-0.0,284.98504638671875,0.8240922689437866,1.0,0.0638990253210067,300.6511535644531,297.1499938964844,293.1499938964844,0.0,-0.0,284.98504638671875,0.8240922689437866,1.0,0.3031094670295715,284.9849853515625,284.95001220703125,296.5719909667969,288.41363525390625,296.5976257324219,301.3204345703125,284.9846496582031,1.0,1.0,1.0,0.050000000745058,0.0,1.0,-0.6465699672698975,0.6431187391281128,0.0034512525890022,0.4974279403686523,0.578636884689331,0.578636884689331,0.0,8.199247360229492,410.0,7602.921875,0.0,1768.619140625,1.0,283.1499938964844,284.6380310058594,291.41619873046875,291.9978942871094,293.1499938964844,293.1499938964844,283.1499938964844,17957.95703125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3476898670196533,1.0,0.0,0.0,1.2215217351913452,1.221526861190796,9.956250579534753e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,2576.205810546875,0.0,92.33642578125,1895.4371337890625,0.0,190.79702758789065,0.355704665184021,1.0,0.0,3.0,1.0,0.0
12062220,301.25836181640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9831848144531,0.8240907192230225,1.0,0.0606792867183685,301.4231872558594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9831848144531,0.8240907192230225,1.0,0.0638982132077217,301.3674011230469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9831848144531,0.8240907192230225,1.0,0.0471949987113475,300.65411376953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9831848144531,0.8240907192230225,1.0,0.0638982132077217,300.6566772460937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9831848144531,0.8240907192230225,1.0,0.3031055927276611,284.9831237792969,284.95001220703125,296.5685119628906,288.3719482421875,296.5943298339844,301.3325500488281,284.9827575683594,1.0,1.0,1.0,0.050000000745058,0.0,1.0,-0.6465619206428528,0.6431106925010681,0.0034511967096477,0.4997489750385284,0.5790623426437378,0.5790623426437378,0.0,8.225783348083496,410.0,7601.69287109375,0.0,1768.59716796875,1.0,283.1499938964844,284.6355895996094,291.37384033203125,291.9551696777344,293.1499938964844,293.1499938964844,283.1499938964844,17960.001953125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3480437397956848,1.0,0.0,0.0,1.2233211994171145,1.223326325416565,9.985606652662685e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,2572.266357421875,0.0,92.6174545288086,1895.4371337890625,0.0,191.34336853027344,0.3560381233692169,1.0,0.0,3.0,1.0,0.0
12062280,301.25836181640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9831848144531,0.8240907192230225,1.0,0.0606792867183685,301.4231872558594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9831848144531,0.8240907192230225,1.0,0.0638982132077217,301.3674011230469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9831848144531,0.8240907192230225,1.0,0.0471949987113475,300.65411376953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9831848144531,0.8240907192230225,1.0,0.0638982132077217,300.6566772460937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9831848144531,0.8240907192230225,1.0,0.3031055927276611,284.9831237792969,284.95001220703125,296.5685119628906,288.3719482421875,296.5943298339844,301.3325500488281,284.9827575683594,1.0,1.0,1.0,0.050000000745058,0.0,1.0,-0.6465619206428528,0.6431106925010681,0.0034511967096477,0.4997489750385284,0.5790623426437378,0.5790623426437378,0.0,8.225783348083496,410.0,7601.69287109375,0.0,1768.59716796875,1.0,283.1499938964844,284.6355895996094,291.37384033203125,291.9551696777344,293.1499938964844,293.1499938964844,283.1499938964844,17960.001953125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3480437397956848,1.0,0.0,0.0,1.2233211994171145,1.223326325416565,9.985606652662685e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,2572.266357421875,0.0,92.6174545288086,1895.4371337890625,0.0,191.34336853027344,0.3560381233692169,1.0,0.0,3.0,1.0,0.0
12062340,301.2624206542969,297.1499938964844,293.1499938964844,0.0,-0.0,284.98126220703125,0.8240891695022583,1.0,0.0606785267591476,301.427490234375,297.1499938964844,293.1499938964844,0.0,-0.0,284.98126220703125,0.8240891695022583,1.0,0.0638974085450172,301.3801574707031,297.1499938964844,293.1499938964844,0.0,-0.0,284.98126220703125,0.8240891695022583,1.0,0.0471944101154804,300.65478515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.98126220703125,0.8240891695022583,1.0,0.0638974085450172,300.6622009277344,297.1499938964844,293.1499938964844,0.0,-0.0,284.98126220703125,0.8240891695022583,1.0,0.3031018078327179,284.981201171875,284.95001220703125,296.5638732910156,288.3309936523437,296.58990478515625,301.3449401855469,284.9808349609375,1.0,1.0,1.0,0.050000000745058,0.0,1.0,-0.6465539932250977,0.6431028842926025,0.0034511419944465,0.5020233988761902,0.5794622898101807,0.5794622898101807,0.0,8.251849174499512,410.0,7599.76904296875,0.0,1768.575439453125,1.0,283.1499938964844,284.6331481933594,291.3321838378906,291.9129943847656,293.1499938964844,293.1499938964844,283.1499938964844,17962.140625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.348265141248703,1.0,0.0,0.0,1.2250232696533203,1.2250285148620603,1.001341303208392e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,2568.15087890625,0.0,92.88436889648438,1895.4371337890625,0.0,191.6852264404297,0.3563544154167175,1.0,0.0,3.0,1.0,0.0
12062400,301.2624206542969,297.1499938964844,293.1499938964844,0.0,-0.0,284.98126220703125,0.8240891695022583,1.0,0.0606785267591476,301.427490234375,297.1499938964844,293.1499938964844,0.0,-0.0,284.98126220703125,0.8240891695022583,1.0,0.0638974085450172,301.3801574707031,297.1499938964844,293.1499938964844,0.0,-0.0,284.98126220703125,0.8240891695022583,1.0,0.0471944101154804,300.65478515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.98126220703125,0.8240891695022583,1.0,0.0638974085450172,300.6622009277344,297.1499938964844,293.1499938964844,0.0,-0.0,284.98126220703125,0.8240891695022583,1.0,0.3031018078327179,284.981201171875,284.95001220703125,296.5638732910156,288.3309936523437,296.58990478515625,301.3449401855469,284.9808349609375,1.0,1.0,1.0,0.050000000745058,0.0,1.0,-0.6465539932250977,0.6431028842926025,0.0034511419944465,0.5020233988761902,0.5794622898101807,0.5794622898101807,0.0,8.251849174499512,410.0,7599.76904296875,0.0,1768.575439453125,1.0,283.1499938964844,284.6331481933594,291.3321838378906,291.9129943847656,293.1499938964844,293.1499938964844,283.1499938964844,17962.140625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.348265141248703,1.0,0.0,0.0,1.2250232696533203,1.2250285148620603,1.001341303208392e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,2568.15087890625,0.0,92.88436889648438,1895.4371337890625,0.0,191.6852264404297,0.3563544154167175,1.0,0.0,3.0,1.0,0.0
12062460,301.2664489746094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9792785644531,0.8240876793861389,1.0,0.0606777966022491,301.43170166015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9792785644531,0.8240876793861389,1.0,0.0638966411352157,301.392822265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9792785644531,0.8240876793861389,1.0,0.0471938401460647,300.655517578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9792785644531,0.8240876793861389,1.0,0.0638966411352157,300.6676330566406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9792785644531,0.8240876793861389,1.0,0.3030981719493866,284.97918701171875,284.95001220703125,296.5580444335937,288.2911376953125,296.58428955078125,301.3575439453125,284.9787902832031,1.0,1.0,1.0,0.050000000745058,0.0,1.0,-0.6465463638305664,0.6430952548980713,0.0034510891418904,0.5042146444320679,0.5798346400260925,0.5798346400260925,0.0,8.277021408081055,410.0,7597.1201171875,0.0,1768.5545654296875,1.0,283.1499938964844,284.6307067871094,291.2916259765625,291.87176513671875,293.1499938964844,293.1499938964844,283.1499938964844,17964.38671875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3483445644378662,1.0,0.0,0.0,1.2266191244125366,1.2266242504119873,1.0039518372195745e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,2563.88330078125,0.0,93.13573455810548,1895.4371337890625,0.0,191.8079071044922,0.3566518723964691,1.0,0.0,3.0,1.0,0.0
12062520,301.2664489746094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9792785644531,0.8240876793861389,1.0,0.0606777966022491,301.43170166015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9792785644531,0.8240876793861389,1.0,0.0638966411352157,301.392822265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9792785644531,0.8240876793861389,1.0,0.0471938401460647,300.655517578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9792785644531,0.8240876793861389,1.0,0.0638966411352157,300.6676330566406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9792785644531,0.8240876793861389,1.0,0.3030981719493866,284.97918701171875,284.95001220703125,296.5580444335937,288.2911376953125,296.58428955078125,301.3575439453125,284.9787902832031,1.0,1.0,1.0,0.050000000745058,0.0,1.0,-0.6465463638305664,0.6430952548980713,0.0034510891418904,0.5042146444320679,0.5798346400260925,0.5798346400260925,0.0,8.277021408081055,410.0,7597.1201171875,0.0,1768.5545654296875,1.0,283.1499938964844,284.6307067871094,291.2916259765625,291.87176513671875,293.1499938964844,293.1499938964844,283.1499938964844,17964.38671875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3483445644378662,1.0,0.0,0.0,1.2266191244125366,1.2266242504119873,1.0039518372195745e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,2563.88330078125,0.0,93.13573455810548,1895.4371337890625,0.0,191.8079071044922,0.3566518723964691,1.0,0.0,3.0,1.0,0.0
12062580,301.2704467773437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9771728515625,0.8240862488746643,1.0,0.0606771036982536,301.43585205078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9771728515625,0.8240862488746643,1.0,0.0638959109783172,301.4053955078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9771728515625,0.8240862488746643,1.0,0.0471933037042617,300.65643310546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9771728515625,0.8240862488746643,1.0,0.0638959109783172,300.67303466796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9771728515625,0.8240862488746643,1.0,0.3030946850776672,284.97711181640625,284.95001220703125,296.551025390625,288.2527770996094,296.5774841308594,301.3700256347656,284.9767150878906,1.0,1.0,1.0,0.050000000745058,0.0,1.0,-0.6465390920639038,0.6430881023406982,0.0034510388504713,0.5062881708145142,0.58017897605896,0.58017897605896,0.0,8.300894737243652,410.0,7593.7626953125,0.0,1768.5347900390625,1.0,283.1499938964844,284.6282653808594,291.2525329589844,291.83184814453125,293.1499938964844,293.1499938964844,283.1499938964844,17966.728515625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3482755124568939,1.0,0.0,0.0,1.22810697555542,1.2281121015548706,1.0063888566946845e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,2559.500732421875,0.0,93.37117767333984,1895.4371337890625,0.0,191.7012481689453,0.3569301664829254,1.0,0.0,3.0,1.0,0.0
12062640,301.2704467773437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9771728515625,0.8240862488746643,1.0,0.0606771036982536,301.43585205078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9771728515625,0.8240862488746643,1.0,0.0638959109783172,301.4053955078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9771728515625,0.8240862488746643,1.0,0.0471933037042617,300.65643310546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9771728515625,0.8240862488746643,1.0,0.0638959109783172,300.67303466796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9771728515625,0.8240862488746643,1.0,0.3030946850776672,284.97711181640625,284.95001220703125,296.551025390625,288.2527770996094,296.5774841308594,301.3700256347656,284.9767150878906,1.0,1.0,1.0,0.050000000745058,0.0,1.0,-0.6465390920639038,0.6430881023406982,0.0034510388504713,0.5062881708145142,0.58017897605896,0.58017897605896,0.0,8.300894737243652,410.0,7593.7626953125,0.0,1768.5347900390625,1.0,283.1499938964844,284.6282653808594,291.2525329589844,291.83184814453125,293.1499938964844,293.1499938964844,283.1499938964844,17966.728515625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3482755124568939,1.0,0.0,0.0,1.22810697555542,1.2281121015548706,1.0063888566946845e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,2559.500732421875,0.0,93.37117767333984,1895.4371337890625,0.0,191.7012481689453,0.3569301664829254,1.0,0.0,3.0,1.0,0.0
12062700,301.2723999023437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9761047363281,0.8240855932235718,1.0,0.0606767758727073,301.4378967285156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9761047363281,0.8240855932235718,1.0,0.0638955682516098,301.4116516113281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9761047363281,0.8240855932235718,1.0,0.0471930466592311,300.6573486328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9761047363281,0.8240855932235718,1.0,0.0638955682516098,300.6756896972656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9761047363281,0.8240855932235718,1.0,0.3030930459499359,284.9760437011719,284.95001220703125,296.54705810546875,288.2342834472656,296.5735778808594,301.3743591308594,284.9756164550781,1.0,1.0,1.0,0.050000000745058,0.0,1.0,-0.6465356945991516,0.6430846452713013,0.0034510151017457,0.5072670578956604,0.5803398489952087,0.5803398489952087,0.0,8.312182426452637,410.0,7591.79736328125,0.0,1768.525390625,1.0,283.1499938964844,284.6270446777344,291.2336730957031,291.8125,293.1499938964844,293.1499938964844,283.1499938964844,17967.9375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3481828570365906,1.0,0.0,0.0,1.2288072109222412,1.2288124561309814,1.007536880592852e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,2557.2724609375,0.0,93.48240661621094,1895.4371337890625,0.0,191.55816650390625,0.3570615351200104,1.0,0.0,3.0,1.0,0.0
12062760,301.2743225097656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9750366210937,0.824084997177124,1.0,0.060676459223032,301.4399108886719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9750366210937,0.824084997177124,1.0,0.0638952329754829,301.4178771972656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9750366210937,0.824084997177124,1.0,0.0471928007900714,300.6587219238281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9750366210937,0.824084997177124,1.0,0.0638952329754829,300.67822265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9750366210937,0.824084997177124,1.0,0.3030914962291717,284.9749450683594,284.95001220703125,296.54278564453125,288.2163391113281,296.5694274902344,301.37774658203125,284.9745483398437,1.0,1.0,1.0,0.050000000745058,0.0,1.0,-0.646532416343689,0.6430814266204834,0.0034509922843426,0.5082065463066101,0.5804935693740845,0.5804935693740845,0.0,8.323028564453125,410.0,7589.65966796875,0.0,1768.516357421875,1.0,283.1499938964844,284.6258239746094,291.2153015136719,291.79364013671875,293.1499938964844,293.1499938964844,283.1499938964844,17969.169921875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3480511605739593,1.0,0.0,0.0,1.229479432106018,1.2294846773147583,1.0086395008102045e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,2555.027099609375,0.0,93.58946228027344,1895.4371337890625,0.0,191.35484313964844,0.3571878969669342,1.0,0.0,3.0,1.0,0.0
12062820,301.2781066894531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9728088378906,0.8240838050842285,1.0,0.0606758780777454,301.4438171386719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9728088378906,0.8240838050842285,1.0,0.0638946220278739,301.4302978515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9728088378906,0.8240838050842285,1.0,0.0471923500299453,300.6625366210937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9728088378906,0.8240838050842285,1.0,0.0638946220278739,300.6832580566406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9728088378906,0.8240838050842285,1.0,0.3030885756015777,284.97271728515625,284.95001220703125,296.5333251953125,288.1821594238281,296.5601501464844,301.3842468261719,284.9722900390625,1.0,1.0,1.0,0.050000000745058,0.0,1.0,-0.6465263366699219,0.6430754065513611,0.0034509503748267,0.5099341869354248,0.5807796716690063,0.5807796716690063,0.0,8.342998504638672,410.0,7584.84423828125,0.0,1768.4998779296875,1.0,283.1499938964844,284.62335205078125,291.18023681640625,291.7574462890625,293.1499938964844,293.1499938964844,283.1499938964844,17971.69921875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3476585447788238,1.0,0.0,0.0,1.230741024017334,1.230746150016785,1.0107104486678509e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,2550.497802734375,0.0,93.79114532470705,1895.4371337890625,0.0,190.7487030029297,0.3574258089065552,1.0,0.0,3.0,1.0,0.0
12062880,301.2781066894531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9728088378906,0.8240838050842285,1.0,0.0606758780777454,301.4438171386719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9728088378906,0.8240838050842285,1.0,0.0638946220278739,301.4302978515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9728088378906,0.8240838050842285,1.0,0.0471923500299453,300.6625366210937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9728088378906,0.8240838050842285,1.0,0.0638946220278739,300.6832580566406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9728088378906,0.8240838050842285,1.0,0.3030885756015777,284.97271728515625,284.95001220703125,296.5333251953125,288.1821594238281,296.5601501464844,301.3842468261719,284.9722900390625,1.0,1.0,1.0,0.050000000745058,0.0,1.0,-0.6465263366699219,0.6430754065513611,0.0034509503748267,0.5099341869354248,0.5807796716690063,0.5807796716690063,0.0,8.342998504638672,410.0,7584.84423828125,0.0,1768.4998779296875,1.0,283.1499938964844,284.62335205078125,291.18023681640625,291.7574462890625,293.1499938964844,293.1499938964844,283.1499938964844,17971.69921875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3476585447788238,1.0,0.0,0.0,1.230741024017334,1.230746150016785,1.0107104486678509e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,2550.497802734375,0.0,93.79114532470705,1895.4371337890625,0.0,190.7487030029297,0.3574258089065552,1.0,0.0,3.0,1.0,0.0
12062940,301.2816467285156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9706115722656,0.8240827918052673,1.0,0.0606753900647163,301.447509765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9706115722656,0.8240827918052673,1.0,0.0638941079378128,301.442138671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9706115722656,0.8240827918052673,1.0,0.0471919700503349,300.6670227050781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9706115722656,0.8240827918052673,1.0,0.0638941079378128,300.68804931640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9706115722656,0.8240827918052673,1.0,0.3030861318111419,284.97052001953125,284.95001220703125,296.5230712890625,288.15185546875,296.55010986328125,301.39044189453125,284.9700622558594,1.0,1.0,1.0,0.050000000745058,0.0,1.0,-0.6465212106704712,0.6430702805519104,0.0034509149845689,0.5113881230354309,0.5810249447822571,0.5810249447822571,0.0,8.359834671020508,410.0,7579.52392578125,0.0,1768.48583984375,1.0,283.1499938964844,284.6210021972656,291.14910888671875,291.72509765625,293.1499938964844,293.1499938964844,283.1499938964844,17974.220703125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3471203744411468,1.0,0.0,0.0,1.231837272644043,1.2318425178527832,1.012511958720097e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,2546.125,0.0,93.96749877929688,1895.4371337890625,0.0,189.91802978515625,0.3576336503028869,1.0,0.0,3.0,1.0,0.0
12063000,301.28179931640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.97052001953125,0.8240827918052673,1.0,0.0606753714382648,301.4476623535156,297.1499938964844,293.1499938964844,0.0,-0.0,284.97052001953125,0.8240827918052673,1.0,0.063894085586071,301.4426574707031,297.1499938964844,293.1499938964844,0.0,-0.0,284.97052001953125,0.8240827918052673,1.0,0.0471919551491737,300.6672058105469,297.1499938964844,293.1499938964844,0.0,-0.0,284.97052001953125,0.8240827918052673,1.0,0.063894085586071,300.6882629394531,297.1499938964844,293.1499938964844,0.0,-0.0,284.97052001953125,0.8240827918052673,1.0,0.3030860424041748,284.9704284667969,284.95001220703125,296.5226135253906,288.150634765625,296.5496520996094,301.39068603515625,284.969970703125,1.0,1.0,1.0,0.050000000745058,0.0,1.0,-0.6465210318565369,0.6430701017379761,0.003450913587585,0.5114438533782959,0.5810346007347107,0.5810346007347107,0.0,8.360480308532715,410.0,7579.2880859375,0.0,1768.4853515625,1.0,283.1499938964844,284.62091064453125,291.1478576660156,291.7237854003906,293.1499938964844,293.1499938964844,283.1499938964844,17974.328125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3470940589904785,1.0,0.0,0.0,1.231880784034729,1.2318860292434692,1.0125834393193145e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,2545.942626953125,0.0,93.97451782226562,1895.4371337890625,0.0,189.8774261474609,0.3576419055461883,1.0,0.0,3.0,1.0,0.0
12063060,301.28546142578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9681396484375,0.8240818977355957,1.0,0.0606749542057514,301.451416015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9681396484375,0.8240818977355957,1.0,0.0638936460018158,301.4549560546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9681396484375,0.8240818977355957,1.0,0.0471916310489177,300.6723937988281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9681396484375,0.8240818977355957,1.0,0.0638936460018158,300.6932373046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9681396484375,0.8240818977355957,1.0,0.3030839562416076,284.9680480957031,284.95001220703125,296.5106506347656,288.1221923828125,296.53790283203125,301.3971252441406,284.96759033203125,1.0,1.0,1.0,0.050000000745058,0.0,1.0,-0.6465166211128235,0.6430657505989075,0.0034508830867707,0.5126928091049194,0.5812575221061707,0.5812575221061707,0.0,8.374963760375977,410.0,7572.9833984375,0.0,1768.473388671875,1.0,283.1499938964844,284.61846923828125,291.1185607910156,291.69305419921875,293.1499938964844,293.1499938964844,283.1499938964844,17977.046875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.346357524394989,1.0,0.0,0.0,1.2328951358795166,1.2329002618789673,1.0142515094457849e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,2541.396728515625,0.0,94.13886260986328,1895.4371337890625,0.0,188.7410888671875,0.3578355014324188,1.0,0.0,3.0,1.0,0.0
12063120,301.28546142578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9681396484375,0.8240818977355957,1.0,0.0606749542057514,301.451416015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9681396484375,0.8240818977355957,1.0,0.0638936460018158,301.4549560546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9681396484375,0.8240818977355957,1.0,0.0471916310489177,300.6723937988281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9681396484375,0.8240818977355957,1.0,0.0638936460018158,300.6932373046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9681396484375,0.8240818977355957,1.0,0.3030839562416076,284.9680480957031,284.95001220703125,296.5106506347656,288.1221923828125,296.53790283203125,301.3971252441406,284.96759033203125,1.0,1.0,1.0,0.050000000745058,0.0,1.0,-0.6465166211128235,0.6430657505989075,0.0034508830867707,0.5126928091049194,0.5812575221061707,0.5812575221061707,0.0,8.374963760375977,410.0,7572.9833984375,0.0,1768.473388671875,1.0,283.1499938964844,284.61846923828125,291.1185607910156,291.69305419921875,293.1499938964844,293.1499938964844,283.1499938964844,17977.046875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.346357524394989,1.0,0.0,0.0,1.2328951358795166,1.2329002618789673,1.0142515094457849e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,2541.396728515625,0.0,94.13886260986328,1895.4371337890625,0.0,188.7410888671875,0.3578355014324188,1.0,0.0,3.0,1.0,0.0
12063180,301.2890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9657287597656,0.8240812420845032,1.0,0.0606746263802051,301.45513916015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9657287597656,0.8240812420845032,1.0,0.0638933032751083,301.46728515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9657287597656,0.8240812420845032,1.0,0.0471913740038871,300.6778869628906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9657287597656,0.8240812420845032,1.0,0.0638933032751083,300.6982727050781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9657287597656,0.8240812420845032,1.0,0.3030823171138763,284.96563720703125,284.95001220703125,296.4974365234375,288.0971984863281,296.52490234375,301.4035339355469,284.96514892578125,1.0,1.0,1.0,0.050000000745058,0.0,1.0,-0.6465132236480713,0.6430623531341553,0.0034508593380451,0.5136663317680359,0.5814477205276489,0.5814477205276489,0.0,8.38626766204834,410.0,7565.94384765625,0.0,1768.4639892578125,1.0,283.1499938964844,284.6160583496094,291.0926818847656,291.6656188964844,293.1499938964844,293.1499938964844,283.1499938964844,17979.8515625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3454502522945404,1.0,0.0,0.0,1.2337803840637207,1.233785629272461,1.0157086904882817e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,2536.8896484375,0.0,94.28358459472656,1895.4371337890625,0.0,187.3418731689453,0.3580058813095093,1.0,0.0,3.0,1.0,0.0
12063240,301.2890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9657287597656,0.8240812420845032,1.0,0.0606746263802051,301.45513916015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9657287597656,0.8240812420845032,1.0,0.0638933032751083,301.46728515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9657287597656,0.8240812420845032,1.0,0.0471913740038871,300.6778869628906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9657287597656,0.8240812420845032,1.0,0.0638933032751083,300.6982727050781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9657287597656,0.8240812420845032,1.0,0.3030823171138763,284.96563720703125,284.95001220703125,296.4974365234375,288.0971984863281,296.52490234375,301.4035339355469,284.96514892578125,1.0,1.0,1.0,0.050000000745058,0.0,1.0,-0.6465132236480713,0.6430623531341553,0.0034508593380451,0.5136663317680359,0.5814477205276489,0.5814477205276489,0.0,8.38626766204834,410.0,7565.94384765625,0.0,1768.4639892578125,1.0,283.1499938964844,284.6160583496094,291.0926818847656,291.6656188964844,293.1499938964844,293.1499938964844,283.1499938964844,17979.8515625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3454502522945404,1.0,0.0,0.0,1.2337803840637207,1.233785629272461,1.0157086904882817e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,2536.8896484375,0.0,94.28358459472656,1895.4371337890625,0.0,187.3418731689453,0.3580058813095093,1.0,0.0,3.0,1.0,0.0
12063300,301.2908935546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9644775390625,0.8240810036659241,1.0,0.0606745034456253,301.4570007324219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9644775390625,0.8240810036659241,1.0,0.0638931691646575,301.47344970703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9644775390625,0.8240810036659241,1.0,0.0471912808716297,300.6806945800781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9644775390625,0.8240810036659241,1.0,0.0638931691646575,300.7008056640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9644775390625,0.8240810036659241,1.0,0.3030816912651062,284.9643859863281,284.95001220703125,296.4903564453125,288.08612060546875,296.51788330078125,301.40673828125,284.96392822265625,1.0,1.0,1.0,0.050000000745058,0.0,1.0,-0.6465119123458862,0.6430610418319702,0.0034508504904806,0.5140321850776672,0.5815293788909912,0.5815293788909912,0.0,8.390518188476562,410.0,7562.12255859375,0.0,1768.4605712890625,1.0,283.1499938964844,284.6148376464844,291.0812683105469,291.65338134765625,293.1499938964844,293.1499938964844,283.1499938964844,17981.287109375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3449371755123138,1.0,0.0,0.0,1.234169840812683,1.2341750860214231,1.0163500263615789e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,2534.6611328125,0.0,94.34780883789062,1895.4371337890625,0.0,186.55081176757807,0.3580814599990845,1.0,0.0,3.0,1.0,0.0
12063360,301.2926940917969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9632263183594,0.8240808248519897,1.0,0.0606744028627872,301.4588623046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9632263183594,0.8240808248519897,1.0,0.0638930723071098,301.4796142578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9632263183594,0.8240808248519897,1.0,0.0471912026405334,300.6835632324219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9632263183594,0.8240808248519897,1.0,0.0638930723071098,300.7033386230469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9632263183594,0.8240808248519897,1.0,0.303081214427948,284.963134765625,284.95001220703125,296.48291015625,288.0760498046875,296.5105895996094,301.40997314453125,284.962646484375,1.0,1.0,1.0,0.050000000745058,0.0,1.0,-0.646510899066925,0.643060028553009,0.0034508432727307,0.5143248438835144,0.5816028118133545,0.5816028118133545,0.0,8.393918991088867,410.0,7558.1318359375,0.0,1768.457763671875,1.0,283.1499938964844,284.6136474609375,291.0707702636719,291.6420288085937,293.1499938964844,293.1499938964844,283.1499938964844,17982.740234375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3443808555603027,1.0,0.0,0.0,1.2345269918441772,1.2345322370529177,1.0169383557467881e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,2532.45263671875,0.0,94.4070816040039,1895.4371337890625,0.0,185.6933441162109,0.358151227235794,1.0,0.0,3.0,1.0,0.0
12063420,301.2962951660156,297.1499938964844,293.1499938964844,0.0,-0.0,284.960693359375,0.8240805864334106,1.0,0.0606742985546588,301.4625549316406,297.1499938964844,293.1499938964844,0.0,-0.0,284.960693359375,0.8240805864334106,1.0,0.0638929530978202,301.491943359375,297.1499938964844,293.1499938964844,0.0,-0.0,284.960693359375,0.8240805864334106,1.0,0.0471911206841468,300.6893920898437,297.1499938964844,293.1499938964844,0.0,-0.0,284.960693359375,0.8240805864334106,1.0,0.0638929530978202,300.7084045410156,297.1499938964844,293.1499938964844,0.0,-0.0,284.960693359375,0.8240805864334106,1.0,0.303080677986145,284.9606018066406,284.95001220703125,296.4671325683594,288.0591125488281,296.4950256347656,301.4164428710937,284.9601135253906,1.0,1.0,1.0,0.050000000745058,0.0,1.0,-0.6465097665786743,0.6430588960647583,0.0034508353564888,0.5146455764770508,0.5817251801490784,0.5817251801490784,0.0,8.397648811340332,410.0,7549.583984375,0.0,1768.4547119140625,1.0,283.1499938964844,284.6112670898437,291.0528259277344,291.6222229003906,293.1499938964844,293.1499938964844,283.1499938964844,17985.705078125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3431179523468017,1.0,0.0,0.0,1.235143780708313,1.2351490259170532,1.0179547160760197e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,2528.103759765625,0.0,94.5106430053711,1895.4371337890625,0.0,183.7472686767578,0.3582731783390045,1.0,0.0,3.0,1.0,0.0
12063480,301.2962951660156,297.1499938964844,293.1499938964844,0.0,-0.0,284.960693359375,0.8240805864334106,1.0,0.0606742985546588,301.4625549316406,297.1499938964844,293.1499938964844,0.0,-0.0,284.960693359375,0.8240805864334106,1.0,0.0638929530978202,301.491943359375,297.1499938964844,293.1499938964844,0.0,-0.0,284.960693359375,0.8240805864334106,1.0,0.0471911206841468,300.6893920898437,297.1499938964844,293.1499938964844,0.0,-0.0,284.960693359375,0.8240805864334106,1.0,0.0638929530978202,300.7084045410156,297.1499938964844,293.1499938964844,0.0,-0.0,284.960693359375,0.8240805864334106,1.0,0.303080677986145,284.9606018066406,284.95001220703125,296.4671325683594,288.0591125488281,296.4950256347656,301.4164428710937,284.9601135253906,1.0,1.0,1.0,0.050000000745058,0.0,1.0,-0.6465097665786743,0.6430588960647583,0.0034508353564888,0.5146455764770508,0.5817251801490784,0.5817251801490784,0.0,8.397648811340332,410.0,7549.583984375,0.0,1768.4547119140625,1.0,283.1499938964844,284.6112670898437,291.0528259277344,291.6222229003906,293.1499938964844,293.1499938964844,283.1499938964844,17985.705078125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3431179523468017,1.0,0.0,0.0,1.235143780708313,1.2351490259170532,1.0179547160760197e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,2528.103759765625,0.0,94.5106430053711,1895.4371337890625,0.0,183.7472686767578,0.3582731783390045,1.0,0.0,3.0,1.0,0.0
12063540,301.2998962402344,297.1499938964844,293.1499938964844,0.0,-0.0,284.95806884765625,0.8240806460380554,1.0,0.0606743097305297,301.4662780761719,297.1499938964844,293.1499938964844,0.0,-0.0,284.95806884765625,0.8240806460380554,1.0,0.0638929679989814,301.5042419433594,297.1499938964844,293.1499938964844,0.0,-0.0,284.95806884765625,0.8240806460380554,1.0,0.0471911318600177,300.6953430175781,297.1499938964844,293.1499938964844,0.0,-0.0,284.95806884765625,0.8240806460380554,1.0,0.0638929679989814,300.7135314941406,297.1499938964844,293.1499938964844,0.0,-0.0,284.95806884765625,0.8240806460380554,1.0,0.3030807375907898,284.9579772949219,284.95001220703125,296.45001220703125,288.0467529296875,296.4781494140625,301.4229431152344,284.9574890136719,1.0,1.0,1.0,0.050000000745058,0.0,1.0,-0.6465098857879639,0.6430590152740479,0.0034508362878113,0.5146098732948303,0.5818122029304504,0.5818122029304504,0.0,8.397233009338379,410.0,7540.26318359375,0.0,1768.455078125,1.0,283.1499938964844,284.60888671875,291.0394897460937,291.6069030761719,293.1499938964844,293.1499938964844,283.1499938964844,17988.75,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3416614532470703,1.0,0.0,0.0,1.2356204986572266,1.2356257438659668,1.0187407184503173e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,2523.87646484375,0.0,94.59266662597656,1895.4371337890625,0.0,181.5037078857422,0.3583697974681854,1.0,0.0,3.0,1.0,0.0
12063600,301.2998962402344,297.1499938964844,293.1499938964844,0.0,-0.0,284.95806884765625,0.8240806460380554,1.0,0.0606743097305297,301.4662780761719,297.1499938964844,293.1499938964844,0.0,-0.0,284.95806884765625,0.8240806460380554,1.0,0.0638929679989814,301.5042419433594,297.1499938964844,293.1499938964844,0.0,-0.0,284.95806884765625,0.8240806460380554,1.0,0.0471911318600177,300.6953430175781,297.1499938964844,293.1499938964844,0.0,-0.0,284.95806884765625,0.8240806460380554,1.0,0.0638929679989814,300.7135314941406,297.1499938964844,293.1499938964844,0.0,-0.0,284.95806884765625,0.8240806460380554,1.0,0.3030807375907898,284.9579772949219,284.95001220703125,296.45001220703125,288.0467529296875,296.4781494140625,301.4229431152344,284.9574890136719,1.0,1.0,1.0,0.050000000745058,0.0,1.0,-0.6465098857879639,0.6430590152740479,0.0034508362878113,0.5146098732948303,0.5818122029304504,0.5818122029304504,0.0,8.397233009338379,410.0,7540.26318359375,0.0,1768.455078125,1.0,283.1499938964844,284.60888671875,291.0394897460937,291.6069030761719,293.1499938964844,293.1499938964844,283.1499938964844,17988.75,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3416614532470703,1.0,0.0,0.0,1.2356204986572266,1.2356257438659668,1.0187407184503173e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,2523.87646484375,0.0,94.59266662597656,1895.4371337890625,0.0,181.5037078857422,0.3583697974681854,1.0,0.0,3.0,1.0,0.0
