time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12063660,301.30352783203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.955322265625,0.8240808248519897,1.0,0.0606744028627872,301.4700622558594,297.1499938964844,293.1499938964844,0.0,-0.0,284.955322265625,0.8240808248519897,1.0,0.0638930648565292,301.5165710449219,297.1499938964844,293.1499938964844,0.0,-0.0,284.955322265625,0.8240808248519897,1.0,0.0471912026405334,300.70135498046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.955322265625,0.8240808248519897,1.0,0.0638930648565292,300.7186889648437,297.1499938964844,293.1499938964844,0.0,-0.0,284.955322265625,0.8240808248519897,1.0,0.303081214427948,284.9552307128906,284.95001220703125,296.4290771484375,288.03826904296875,296.4578552246094,301.42950439453125,284.95465087890625,1.0,1.0,1.0,0.050000000745058,0.0,1.0,-0.6465108394622803,0.6430599689483643,0.0034508428070694,0.5143399238586426,0.5818616151809692,0.5818616151809692,0.0,8.394095420837402,410.0,7529.2470703125,0.0,1768.4576416015625,1.0,283.1499938964844,284.6064147949219,291.0307922363281,291.5962219238281,293.1499938964844,293.1499938964844,283.1499938964844,17991.927734375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.340147852897644,1.0,0.0,0.0,1.2359510660171509,1.2359561920166016,1.0192857757829189e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,2519.548583984375,0.0,94.65225982666016,1895.4371337890625,0.0,179.1726531982422,0.3584401309490204,1.0,0.0,3.0,1.0,0.0
12063720,301.30352783203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.955322265625,0.8240808248519897,1.0,0.0606744028627872,301.4700622558594,297.1499938964844,293.1499938964844,0.0,-0.0,284.955322265625,0.8240808248519897,1.0,0.0638930648565292,301.5165710449219,297.1499938964844,293.1499938964844,0.0,-0.0,284.955322265625,0.8240808248519897,1.0,0.0471912026405334,300.70135498046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.955322265625,0.8240808248519897,1.0,0.0638930648565292,300.7186889648437,297.1499938964844,293.1499938964844,0.0,-0.0,284.955322265625,0.8240808248519897,1.0,0.303081214427948,284.9552307128906,284.95001220703125,296.4290771484375,288.03826904296875,296.4578552246094,301.42950439453125,284.95465087890625,1.0,1.0,1.0,0.050000000745058,0.0,1.0,-0.6465108394622803,0.6430599689483643,0.0034508428070694,0.5143399238586426,0.5818616151809692,0.5818616151809692,0.0,8.394095420837402,410.0,7529.2470703125,0.0,1768.4576416015625,1.0,283.1499938964844,284.6064147949219,291.0307922363281,291.5962219238281,293.1499938964844,293.1499938964844,283.1499938964844,17991.927734375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.340147852897644,1.0,0.0,0.0,1.2359510660171509,1.2359561920166016,1.0192857757829189e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,2519.548583984375,0.0,94.65225982666016,1895.4371337890625,0.0,179.1726531982422,0.3584401309490204,1.0,0.0,3.0,1.0,0.0
12063780,301.30712890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9520568847656,0.8240810632705688,1.0,0.0606745220720768,301.4738464355469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9520568847656,0.8240810632705688,1.0,0.0638931915163993,301.52886962890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9520568847656,0.8240810632705688,1.0,0.0471912957727909,300.70733642578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9520568847656,0.8240810632705688,1.0,0.0638931915163993,300.723876953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9520568847656,0.8240810632705688,1.0,0.3030818104743957,284.9519348144531,284.95001220703125,296.4021301269531,288.0325927734375,296.4315795898437,301.43609619140625,284.95123291015625,1.0,1.0,1.0,0.050000000745058,0.0,1.0,-0.6465120911598206,0.6430612206459045,0.0034508514218032,0.5139857530593872,0.5818623304367065,0.5818623304367065,0.0,8.389978408813477,410.0,7514.87939453125,0.0,1768.461181640625,1.0,283.1499938964844,284.603515625,291.02569580078125,291.5892333984375,293.1499938964844,293.1499938964844,283.1499938964844,17995.58203125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3387753963470459,1.0,0.0,0.0,1.236106514930725,1.236111760139465,1.0195422106562549e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,2514.443603515625,0.0,94.68577575683594,1895.4371337890625,0.0,177.05909729003906,0.3584799468517303,1.0,0.0,3.0,1.0,0.0
12063840,301.30712890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9520568847656,0.8240810632705688,1.0,0.0606745220720768,301.4738464355469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9520568847656,0.8240810632705688,1.0,0.0638931915163993,301.52886962890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9520568847656,0.8240810632705688,1.0,0.0471912957727909,300.70733642578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9520568847656,0.8240810632705688,1.0,0.0638931915163993,300.723876953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9520568847656,0.8240810632705688,1.0,0.3030818104743957,284.9519348144531,284.95001220703125,296.4021301269531,288.0325927734375,296.4315795898437,301.43609619140625,284.95123291015625,1.0,1.0,1.0,0.050000000745058,0.0,1.0,-0.6465120911598206,0.6430612206459045,0.0034508514218032,0.5139857530593872,0.5818623304367065,0.5818623304367065,0.0,8.389978408813477,410.0,7514.87939453125,0.0,1768.461181640625,1.0,283.1499938964844,284.603515625,291.02569580078125,291.5892333984375,293.1499938964844,293.1499938964844,283.1499938964844,17995.58203125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3387753963470459,1.0,0.0,0.0,1.236106514930725,1.236111760139465,1.0195422106562549e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,2514.443603515625,0.0,94.68577575683594,1895.4371337890625,0.0,177.05909729003906,0.3584799468517303,1.0,0.0,3.0,1.0,0.0
12063900,301.30889892578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9501647949219,0.8240811824798584,1.0,0.0606745928525924,301.4757385253906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9501647949219,0.8240811824798584,1.0,0.0638932660222053,301.5350036621094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9501647949219,0.8240811824798584,1.0,0.0471913516521453,300.71026611328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9501647949219,0.8240811824798584,1.0,0.0638932660222053,300.7264709472656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9501647949219,0.8240811824798584,1.0,0.3030821681022644,284.95001220703125,284.95001220703125,296.3865051269531,288.0307312011719,296.4162292480469,301.4393615722656,284.94927978515625,1.0,1.0,1.0,0.050000000745058,0.0,1.0,-0.6465128064155579,0.6430619359016418,0.0034508565440773,0.5137786865234375,0.5818401575088501,0.5818401575088501,0.0,8.3875732421875,410.0,7506.38671875,0.0,1768.463134765625,1.0,283.1499938964844,284.6018981933594,291.024169921875,291.5867919921875,293.1499938964844,293.1499938964844,283.1499938964844,17997.673828125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3381438553333282,1.0,0.0,0.0,1.2361032962799072,1.2361085414886477,1.0195368815857365e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,2511.526611328125,0.0,94.69056701660156,1895.4371337890625,0.0,176.08648681640625,0.3584859073162079,1.0,0.0,3.0,1.0,0.0
12063960,301.3106994628906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9481201171875,0.8240813612937927,1.0,0.0606746673583984,301.4775695800781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9481201171875,0.8240813612937927,1.0,0.0638933479785919,301.5411376953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9481201171875,0.8240813612937927,1.0,0.0471914075314998,300.71319580078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9481201171875,0.8240813612937927,1.0,0.0638933479785919,300.72906494140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9481201171875,0.8240813612937927,1.0,0.303082525730133,284.9479675292969,284.95001220703125,296.3695373535156,288.0294494628906,296.3996276855469,301.442626953125,284.9471740722656,1.0,1.0,1.0,0.050000000745058,0.0,1.0,-0.6465135812759399,0.6430627107620239,0.0034508621320128,0.5135540962219238,0.5818025469779968,0.5818025469779968,0.0,8.384963989257812,410.0,7497.1591796875,0.0,1768.46533203125,1.0,283.1499938964844,284.6002197265625,291.02313232421875,291.5848388671875,293.1499938964844,293.1499938964844,283.1499938964844,17999.9296875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3375284969806671,1.0,0.0,0.0,1.236043930053711,1.2360490560531616,1.0194388977424752e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,2508.396484375,0.0,94.68701934814452,1895.4371337890625,0.0,175.13870239257812,0.3584821224212646,1.0,0.0,3.0,1.0,0.0
12064020,301.3142395019531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9436950683594,0.8240817189216614,1.0,0.0606748387217521,301.48114013671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9436950683594,0.8240817189216614,1.0,0.0638935267925262,301.5533447265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9436950683594,0.8240817189216614,1.0,0.0471915416419506,300.71893310546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9436950683594,0.8240817189216614,1.0,0.0638935267925262,300.7342529296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9436950683594,0.8240817189216614,1.0,0.3030833899974823,284.9435119628906,284.95001220703125,296.3317565917969,288.028564453125,296.3625183105469,301.4491271972656,284.942626953125,1.0,1.0,1.0,0.050000000745058,0.0,1.0,-0.6465153694152832,0.6430644989013672,0.0034508744720369,0.513049840927124,0.5816816687583923,0.5816816687583923,0.0,8.379108428955078,410.0,7476.47412109375,0.0,1768.47021484375,1.0,283.1499938964844,284.5966186523437,291.0223083496094,291.5820617675781,293.1499938964844,293.1499938964844,283.1499938964844,18004.875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3362837433815002,1.0,0.0,0.0,1.2357568740844729,1.235762119293213,1.0189656052261853e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,2501.503173828125,0.0,94.65478515625,1895.4371337890625,0.0,173.22122192382812,0.3584452271461487,1.0,0.0,3.0,1.0,0.0
12064080,301.3142395019531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9436950683594,0.8240817189216614,1.0,0.0606748387217521,301.48114013671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9436950683594,0.8240817189216614,1.0,0.0638935267925262,301.5533447265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9436950683594,0.8240817189216614,1.0,0.0471915416419506,300.71893310546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9436950683594,0.8240817189216614,1.0,0.0638935267925262,300.7342529296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9436950683594,0.8240817189216614,1.0,0.3030833899974823,284.9435119628906,284.95001220703125,296.3317565917969,288.028564453125,296.3625183105469,301.4491271972656,284.942626953125,1.0,1.0,1.0,0.050000000745058,0.0,1.0,-0.6465153694152832,0.6430644989013672,0.0034508744720369,0.513049840927124,0.5816816687583923,0.5816816687583923,0.0,8.379108428955078,410.0,7476.47412109375,0.0,1768.47021484375,1.0,283.1499938964844,284.5966186523437,291.0223083496094,291.5820617675781,293.1499938964844,293.1499938964844,283.1499938964844,18004.875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3362837433815002,1.0,0.0,0.0,1.2357568740844729,1.235762119293213,1.0189656052261853e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,2501.503173828125,0.0,94.65478515625,1895.4371337890625,0.0,173.22122192382812,0.3584452271461487,1.0,0.0,3.0,1.0,0.0
12064140,301.3177185058594,297.1499938964844,293.1499938964844,0.0,-0.0,284.938720703125,0.82408207654953,1.0,0.0606750324368476,301.4845886230469,297.1499938964844,293.1499938964844,0.0,-0.0,284.938720703125,0.82408207654953,1.0,0.0638937279582023,301.56549072265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.938720703125,0.82408207654953,1.0,0.0471916906535625,300.7245178222656,297.1499938964844,293.1499938964844,0.0,-0.0,284.938720703125,0.82408207654953,1.0,0.0638937279582023,300.7393798828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.938720703125,0.82408207654953,1.0,0.3030843436717987,284.9385070800781,284.95001220703125,296.2891540527344,288.0296630859375,296.32061767578125,301.45556640625,284.9375305175781,1.0,1.0,1.0,0.050000000745058,0.0,1.0,-0.6465173959732056,0.6430664658546448,0.0034508882090449,0.5124831199645996,0.5814898610115051,0.5814898610115051,0.0,8.37253189086914,410.0,7452.89208984375,0.0,1768.4757080078125,1.0,283.1499938964844,284.5927124023437,291.0231628417969,291.5807800292969,293.1499938964844,293.1499938964844,283.1499938964844,18010.439453125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.334984689950943,1.0,0.0,0.0,1.2352060079574585,1.2352112531661987,1.0180573895013369e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,2493.74169921875,0.0,94.58297729492188,1895.4371337890625,0.0,171.2194061279297,0.3583621084690094,1.0,0.0,3.0,1.0,0.0
12064200,301.3177185058594,297.1499938964844,293.1499938964844,0.0,-0.0,284.938720703125,0.82408207654953,1.0,0.0606750324368476,301.4845886230469,297.1499938964844,293.1499938964844,0.0,-0.0,284.938720703125,0.82408207654953,1.0,0.0638937279582023,301.56549072265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.938720703125,0.82408207654953,1.0,0.0471916906535625,300.7245178222656,297.1499938964844,293.1499938964844,0.0,-0.0,284.938720703125,0.82408207654953,1.0,0.0638937279582023,300.7393798828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.938720703125,0.82408207654953,1.0,0.3030843436717987,284.9385070800781,284.95001220703125,296.2891540527344,288.0296630859375,296.32061767578125,301.45556640625,284.9375305175781,1.0,1.0,1.0,0.050000000745058,0.0,1.0,-0.6465173959732056,0.6430664658546448,0.0034508882090449,0.5124831199645996,0.5814898610115051,0.5814898610115051,0.0,8.37253189086914,410.0,7452.89208984375,0.0,1768.4757080078125,1.0,283.1499938964844,284.5927124023437,291.0231628417969,291.5807800292969,293.1499938964844,293.1499938964844,283.1499938964844,18010.439453125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.334984689950943,1.0,0.0,0.0,1.2352060079574585,1.2352112531661987,1.0180573895013369e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,2493.74169921875,0.0,94.58297729492188,1895.4371337890625,0.0,171.2194061279297,0.3583621084690094,1.0,0.0,3.0,1.0,0.0
12064260,301.3211364746094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9333190917969,0.8240824937820435,1.0,0.0606752410531044,301.4878845214844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9333190917969,0.8240824937820435,1.0,0.0638939514756202,301.5775451660156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9333190917969,0.8240824937820435,1.0,0.0471918545663356,300.7299194335937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9333190917969,0.8240824937820435,1.0,0.0638939514756202,300.7445068359375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9333190917969,0.8240824937820435,1.0,0.3030853867530823,284.93310546875,284.95001220703125,296.2421569824219,288.032470703125,296.2742614746094,301.4618835449219,284.9320373535156,1.0,1.0,1.0,0.050000000745058,0.0,1.0,-0.6465195417404175,0.6430686712265015,0.0034509033430367,0.5118582844734192,0.581220269203186,0.581220269203186,0.0,8.36528491973877,410.0,7426.61669921875,0.0,1768.481689453125,1.0,283.1499938964844,284.5886535644531,291.0256042480469,291.5809326171875,293.1499938964844,293.1499938964844,283.1499938964844,18016.548828125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3336052894592285,1.0,0.0,0.0,1.2343605756759644,1.2343658208847046,1.016664228359332e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,2485.189208984375,0.0,94.46671295166016,1895.4371337890625,0.0,169.09268188476562,0.358227014541626,1.0,0.0,3.0,1.0,0.0
12064320,301.3211364746094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9333190917969,0.8240824937820435,1.0,0.0606752410531044,301.4878845214844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9333190917969,0.8240824937820435,1.0,0.0638939514756202,301.5775451660156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9333190917969,0.8240824937820435,1.0,0.0471918545663356,300.7299194335937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9333190917969,0.8240824937820435,1.0,0.0638939514756202,300.7445068359375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9333190917969,0.8240824937820435,1.0,0.3030853867530823,284.93310546875,284.95001220703125,296.2421569824219,288.032470703125,296.2742614746094,301.4618835449219,284.9320373535156,1.0,1.0,1.0,0.050000000745058,0.0,1.0,-0.6465195417404175,0.6430686712265015,0.0034509033430367,0.5118582844734192,0.581220269203186,0.581220269203186,0.0,8.36528491973877,410.0,7426.61669921875,0.0,1768.481689453125,1.0,283.1499938964844,284.5886535644531,291.0256042480469,291.5809326171875,293.1499938964844,293.1499938964844,283.1499938964844,18016.548828125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3336052894592285,1.0,0.0,0.0,1.2343605756759644,1.2343658208847046,1.016664228359332e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,2485.189208984375,0.0,94.46671295166016,1895.4371337890625,0.0,169.09268188476562,0.358227014541626,1.0,0.0,3.0,1.0,0.0
12064380,301.3244934082031,297.1499938964844,293.1499938964844,0.0,-0.0,284.92755126953125,0.8240829706192017,1.0,0.0606754682958126,301.49102783203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.92755126953125,0.8240829706192017,1.0,0.0638941898941993,301.5894775390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.92755126953125,0.8240829706192017,1.0,0.04719203338027,300.73516845703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.92755126953125,0.8240829706192017,1.0,0.0638941898941993,300.74957275390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.92755126953125,0.8240829706192017,1.0,0.3030865490436554,284.9273376464844,284.95001220703125,296.191162109375,288.0367431640625,296.2238464355469,301.4681396484375,284.9262084960937,1.0,1.0,1.0,0.050000000745058,0.0,1.0,-0.6465219259262085,0.6430709958076477,0.0034509198740124,0.5111827850341797,0.5808735489845276,0.5808735489845276,0.0,8.35745620727539,410.0,7397.92236328125,0.0,1768.4881591796875,1.0,283.1499938964844,284.5844421386719,291.0294494628906,291.58233642578125,293.1499938964844,293.1499938964844,283.1499938964844,18023.09375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3321451544761657,1.0,0.0,0.0,1.2332189083099363,1.2332241535186768,1.014784416497605e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,2475.935791015625,0.0,94.30559539794922,1895.4371337890625,0.0,166.8400115966797,0.358039379119873,1.0,0.0,3.0,1.0,0.0
12064440,301.3244934082031,297.1499938964844,293.1499938964844,0.0,-0.0,284.92755126953125,0.8240829706192017,1.0,0.0606754682958126,301.49102783203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.92755126953125,0.8240829706192017,1.0,0.0638941898941993,301.5894775390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.92755126953125,0.8240829706192017,1.0,0.04719203338027,300.73516845703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.92755126953125,0.8240829706192017,1.0,0.0638941898941993,300.74957275390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.92755126953125,0.8240829706192017,1.0,0.3030865490436554,284.9273376464844,284.95001220703125,296.191162109375,288.0367431640625,296.2238464355469,301.4681396484375,284.9262084960937,1.0,1.0,1.0,0.050000000745058,0.0,1.0,-0.6465219259262085,0.6430709958076477,0.0034509198740124,0.5111827850341797,0.5808735489845276,0.5808735489845276,0.0,8.35745620727539,410.0,7397.92236328125,0.0,1768.4881591796875,1.0,283.1499938964844,284.5844421386719,291.0294494628906,291.58233642578125,293.1499938964844,293.1499938964844,283.1499938964844,18023.09375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3321451544761657,1.0,0.0,0.0,1.2332189083099363,1.2332241535186768,1.014784416497605e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,2475.935791015625,0.0,94.30559539794922,1895.4371337890625,0.0,166.8400115966797,0.358039379119873,1.0,0.0,3.0,1.0,0.0
12064500,301.3261413574219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9245300292969,0.8240832090377808,1.0,0.0606755875051021,301.4925537109375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9245300292969,0.8240832090377808,1.0,0.0638943165540695,301.5954284667969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9245300292969,0.8240832090377808,1.0,0.0471921227872371,300.7377014160156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9245300292969,0.8240832090377808,1.0,0.0638943165540695,300.7520751953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9245300292969,0.8240832090377808,1.0,0.3030871152877807,284.92431640625,284.95001220703125,296.1642761230469,288.039306640625,296.1972961425781,301.4712219238281,284.92315673828125,1.0,1.0,1.0,0.050000000745058,0.0,1.0,-0.6465231776237488,0.643072247505188,0.0034509284887462,0.5108312964439392,0.5806646943092346,0.5806646943092346,0.0,8.353384971618652,410.0,7382.689453125,0.0,1768.4915771484375,1.0,283.1499938964844,284.5823059082031,291.0319519042969,291.58355712890625,293.1499938964844,293.1499938964844,283.1499938964844,18026.53515625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3313972353935241,1.0,0.0,0.0,1.2325109243392944,1.2325160503387451,1.0136194816823264e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,2471.033203125,0.0,94.2042236328125,1895.4371337890625,0.0,165.6853790283203,0.357921153306961,1.0,0.0,3.0,1.0,0.0
12064560,301.3277587890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9214782714844,0.8240834474563599,1.0,0.060675710439682,301.4940185546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9214782714844,0.8240834474563599,1.0,0.0638944432139396,301.601318359375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9214782714844,0.8240834474563599,1.0,0.0471922196447849,300.7401733398437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9214782714844,0.8240834474563599,1.0,0.0638944432139396,300.75457763671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9214782714844,0.8240834474563599,1.0,0.3030877411365509,284.9212341308594,284.95001220703125,296.1365661621094,288.04217529296875,296.1698913574219,301.4742736816406,284.9200744628906,1.0,1.0,1.0,0.050000000745058,0.0,1.0,-0.6465244293212891,0.6430734992027283,0.0034509373363107,0.5104700326919556,0.5804354548454285,0.5804354548454285,0.0,8.349201202392578,410.0,7366.9765625,0.0,1768.4949951171875,1.0,283.1499938964844,284.5801696777344,291.03466796875,291.5849914550781,293.1499938964844,293.1499938964844,283.1499938964844,18030.048828125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3306396901607513,1.0,0.0,0.0,1.231722712516785,1.2317278385162354,1.0123234517323001e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,2465.993896484375,0.0,94.09066772460938,1895.4371337890625,0.0,164.5153350830078,0.3577885925769806,1.0,0.0,3.0,1.0,0.0
12064620,301.3309936523437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9151916503906,0.8240839838981628,1.0,0.060675960034132,301.4968566894531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9151916503906,0.8240839838981628,1.0,0.0638947114348411,301.6130676269531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9151916503906,0.8240839838981628,1.0,0.0471924133598804,300.7450256347656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9151916503906,0.8240839838981628,1.0,0.0638947114348411,300.7595520019531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9151916503906,0.8240839838981628,1.0,0.3030889928340912,284.9149780273437,284.95001220703125,296.07879638671875,288.0484924316406,296.1127319335937,301.4803161621094,284.91375732421875,1.0,1.0,1.0,0.050000000745058,0.0,1.0,-0.6465270519256592,0.6430761218070984,0.0034509554971009,0.5097241997718811,0.5799177289009094,0.5799177289009094,0.0,8.340570449829102,410.0,7334.123046875,0.0,1768.502197265625,1.0,283.1499938964844,284.57586669921875,291.04083251953125,291.5885009765625,293.1499938964844,293.1499938964844,283.1499938964844,18037.251953125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.329100489616394,1.0,0.0,0.0,1.2299139499664309,1.229919195175171,1.0093526014998133e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,2455.495849609375,0.0,93.82833862304688,1895.4371337890625,0.0,162.13607788085938,0.3574818968772888,1.0,0.0,3.0,1.0,0.0
12064680,301.3309936523437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9151916503906,0.8240839838981628,1.0,0.060675960034132,301.4968566894531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9151916503906,0.8240839838981628,1.0,0.0638947114348411,301.6130676269531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9151916503906,0.8240839838981628,1.0,0.0471924133598804,300.7450256347656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9151916503906,0.8240839838981628,1.0,0.0638947114348411,300.7595520019531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9151916503906,0.8240839838981628,1.0,0.3030889928340912,284.9149780273437,284.95001220703125,296.07879638671875,288.0484924316406,296.1127319335937,301.4803161621094,284.91375732421875,1.0,1.0,1.0,0.050000000745058,0.0,1.0,-0.6465270519256592,0.6430761218070984,0.0034509554971009,0.5097241997718811,0.5799177289009094,0.5799177289009094,0.0,8.340570449829102,410.0,7334.123046875,0.0,1768.502197265625,1.0,283.1499938964844,284.57586669921875,291.04083251953125,291.5885009765625,293.1499938964844,293.1499938964844,283.1499938964844,18037.251953125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.329100489616394,1.0,0.0,0.0,1.2299139499664309,1.229919195175171,1.0093526014998133e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,2455.495849609375,0.0,93.82833862304688,1895.4371337890625,0.0,162.13607788085938,0.3574818968772888,1.0,0.0,3.0,1.0,0.0
12064740,301.3341064453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9087219238281,0.824084460735321,1.0,0.0606762208044528,301.49957275390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9087219238281,0.824084460735321,1.0,0.0638949796557426,301.62469482421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9087219238281,0.824084460735321,1.0,0.0471926145255565,300.74969482421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9087219238281,0.824084460735321,1.0,0.0638949796557426,300.76446533203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9087219238281,0.824084460735321,1.0,0.3030902743339538,284.9084777832031,284.95001220703125,296.01824951171875,288.0555114746094,296.05279541015625,301.4862670898437,284.9072570800781,1.0,1.0,1.0,0.050000000745058,0.0,1.0,-0.6465297341346741,0.6430788040161133,0.0034509741235524,0.5089577436447144,0.5793107151985168,0.5793107151985168,0.0,8.331707954406738,410.0,7299.48681640625,0.0,1768.5096435546875,1.0,283.1499938964844,284.5716247558594,291.0477600097656,291.5927124023437,293.1499938964844,293.1499938964844,283.1499938964844,18044.6875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.327550858259201,1.0,0.0,0.0,1.2277538776397705,1.2277590036392212,1.0058102617449549e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,2444.4296875,0.0,93.51286315917967,1895.4371337890625,0.0,159.7375946044922,0.3571123480796814,1.0,0.0,3.0,1.0,0.0
12064800,301.3341064453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9087219238281,0.824084460735321,1.0,0.0606762208044528,301.49957275390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9087219238281,0.824084460735321,1.0,0.0638949796557426,301.62469482421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9087219238281,0.824084460735321,1.0,0.0471926145255565,300.74969482421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9087219238281,0.824084460735321,1.0,0.0638949796557426,300.76446533203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9087219238281,0.824084460735321,1.0,0.3030902743339538,284.9084777832031,284.95001220703125,296.01824951171875,288.0555114746094,296.05279541015625,301.4862670898437,284.9072570800781,1.0,1.0,1.0,0.050000000745058,0.0,1.0,-0.6465297341346741,0.6430788040161133,0.0034509741235524,0.5089577436447144,0.5793107151985168,0.5793107151985168,0.0,8.331707954406738,410.0,7299.48681640625,0.0,1768.5096435546875,1.0,283.1499938964844,284.5716247558594,291.0477600097656,291.5927124023437,293.1499938964844,293.1499938964844,283.1499938964844,18044.6875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.327550858259201,1.0,0.0,0.0,1.2277538776397705,1.2277590036392212,1.0058102617449549e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,2444.4296875,0.0,93.51286315917967,1895.4371337890625,0.0,159.7375946044922,0.3571123480796814,1.0,0.0,3.0,1.0,0.0
12064860,301.337158203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.90216064453125,0.824084997177124,1.0,0.0606764815747737,301.5021057128906,297.1499938964844,293.1499938964844,0.0,-0.0,284.90216064453125,0.824084997177124,1.0,0.0638952553272247,301.6361694335937,297.1499938964844,293.1499938964844,0.0,-0.0,284.90216064453125,0.824084997177124,1.0,0.0471928194165229,300.75421142578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.90216064453125,0.824084997177124,1.0,0.0638952553272247,300.7693176269531,297.1499938964844,293.1499938964844,0.0,-0.0,284.90216064453125,0.824084997177124,1.0,0.3030915856361389,284.90191650390625,284.95001220703125,295.9553527832031,288.0629272460937,295.99041748046875,301.4920959472656,284.9006652832031,1.0,1.0,1.0,0.050000000745058,0.0,1.0,-0.6465324759483337,0.6430814862251282,0.0034509929828345,0.5081781148910522,0.5786091685295105,0.5786091685295105,0.0,8.322700500488281,410.0,7263.251953125,0.0,1768.51708984375,1.0,283.1499938964844,284.5674743652344,291.05517578125,291.59735107421875,293.1499938964844,293.1499938964844,283.1499938964844,18052.271484375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3260063529014587,1.0,0.0,0.0,1.2252187728881836,1.2252238988876345,1.0016608342766633e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,2432.84814453125,0.0,93.14080810546876,1895.4371337890625,0.0,157.34361267089844,0.3566755652427673,1.0,0.0,3.0,1.0,0.0
12064920,301.337158203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.90216064453125,0.824084997177124,1.0,0.0606764815747737,301.5021057128906,297.1499938964844,293.1499938964844,0.0,-0.0,284.90216064453125,0.824084997177124,1.0,0.0638952553272247,301.6361694335937,297.1499938964844,293.1499938964844,0.0,-0.0,284.90216064453125,0.824084997177124,1.0,0.0471928194165229,300.75421142578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.90216064453125,0.824084997177124,1.0,0.0638952553272247,300.7693176269531,297.1499938964844,293.1499938964844,0.0,-0.0,284.90216064453125,0.824084997177124,1.0,0.3030915856361389,284.90191650390625,284.95001220703125,295.9553527832031,288.0629272460937,295.99041748046875,301.4920959472656,284.9006652832031,1.0,1.0,1.0,0.050000000745058,0.0,1.0,-0.6465324759483337,0.6430814862251282,0.0034509929828345,0.5081781148910522,0.5786091685295105,0.5786091685295105,0.0,8.322700500488281,410.0,7263.251953125,0.0,1768.51708984375,1.0,283.1499938964844,284.5674743652344,291.05517578125,291.59735107421875,293.1499938964844,293.1499938964844,283.1499938964844,18052.271484375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3260063529014587,1.0,0.0,0.0,1.2252187728881836,1.2252238988876345,1.0016608342766633e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,2432.84814453125,0.0,93.14080810546876,1895.4371337890625,0.0,157.34361267089844,0.3566755652427673,1.0,0.0,3.0,1.0,0.0
12064980,301.34014892578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8955078125,0.824085533618927,1.0,0.0606767423450946,301.5045166015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8955078125,0.824085533618927,1.0,0.0638955309987068,301.6475524902344,297.1499938964844,293.1499938964844,0.0,-0.0,284.8955078125,0.824085533618927,1.0,0.0471930243074893,300.758544921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8955078125,0.824085533618927,1.0,0.0638955309987068,300.7741394042969,297.1499938964844,293.1499938964844,0.0,-0.0,284.8955078125,0.824085533618927,1.0,0.303092896938324,284.895263671875,284.95001220703125,295.89044189453125,288.07049560546875,295.9260559082031,301.4978332519531,284.8940124511719,1.0,1.0,1.0,0.050000000745058,0.0,1.0,-0.6465352177619934,0.6430842280387878,0.0034510120749473,0.507394552230835,0.5778163075447083,0.5778163075447083,0.0,8.313654899597168,410.0,7225.73095703125,0.0,1768.5245361328125,1.0,283.1499938964844,284.5634765625,291.06280517578125,291.6021728515625,293.1499938964844,293.1499938964844,283.1499938964844,18059.90625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3244726061820984,1.0,0.0,0.0,1.22231924533844,1.2223243713378906,9.969254932684637e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,2420.835205078125,0.0,92.7140655517578,1895.4371337890625,0.0,154.96241760253906,0.3561733961105346,1.0,0.0,3.0,1.0,0.0
12065040,301.34014892578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8955078125,0.824085533618927,1.0,0.0606767423450946,301.5045166015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8955078125,0.824085533618927,1.0,0.0638955309987068,301.6475524902344,297.1499938964844,293.1499938964844,0.0,-0.0,284.8955078125,0.824085533618927,1.0,0.0471930243074893,300.758544921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8955078125,0.824085533618927,1.0,0.0638955309987068,300.7741394042969,297.1499938964844,293.1499938964844,0.0,-0.0,284.8955078125,0.824085533618927,1.0,0.303092896938324,284.895263671875,284.95001220703125,295.89044189453125,288.07049560546875,295.9260559082031,301.4978332519531,284.8940124511719,1.0,1.0,1.0,0.050000000745058,0.0,1.0,-0.6465352177619934,0.6430842280387878,0.0034510120749473,0.507394552230835,0.5778163075447083,0.5778163075447083,0.0,8.313654899597168,410.0,7225.73095703125,0.0,1768.5245361328125,1.0,283.1499938964844,284.5634765625,291.06280517578125,291.6021728515625,293.1499938964844,293.1499938964844,283.1499938964844,18059.90625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3244726061820984,1.0,0.0,0.0,1.22231924533844,1.2223243713378906,9.969254932684637e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,2420.835205078125,0.0,92.7140655517578,1895.4371337890625,0.0,154.96241760253906,0.3561733961105346,1.0,0.0,3.0,1.0,0.0
12065100,301.3415832519531,297.1499938964844,293.1499938964844,0.0,-0.0,284.8921813964844,0.8240858316421509,1.0,0.0606768764555454,301.50567626953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8921813964844,0.8240858316421509,1.0,0.0638956725597381,301.6531982421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8921813964844,0.8240858316421509,1.0,0.0471931248903274,300.7606506347656,297.1499938964844,293.1499938964844,0.0,-0.0,284.8921813964844,0.8240858316421509,1.0,0.0638956725597381,300.7765197753906,297.1499938964844,293.1499938964844,0.0,-0.0,284.8921813964844,0.8240858316421509,1.0,0.3030935525894165,284.8919372558594,284.95001220703125,295.857421875,288.07427978515625,295.893310546875,301.50067138671875,284.89068603515625,1.0,1.0,1.0,0.050000000745058,0.0,1.0,-0.6465365886688232,0.6430855989456177,0.0034510213881731,0.507003664970398,0.5773864388465881,0.5773864388465881,0.0,8.309144973754883,410.0,7206.56298828125,0.0,1768.5283203125,1.0,283.1499938964844,284.5615539550781,291.0666198730469,291.6045837402344,293.1499938964844,293.1499938964844,283.1499938964844,18063.716796875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3237114548683166,1.0,0.0,0.0,1.2207355499267578,1.2207406759262085,9.943438783466264e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,2414.68603515625,0.0,92.4807357788086,1895.4371337890625,0.0,153.77919006347656,0.3558983206748962,1.0,0.0,3.0,1.0,0.0
12065160,301.3430480957031,297.1499938964844,293.1499938964844,0.0,-0.0,284.8888854980469,0.82408607006073,1.0,0.0606770068407058,301.5068054199219,297.1499938964844,293.1499938964844,0.0,-0.0,284.8888854980469,0.82408607006073,1.0,0.0638958066701889,301.6588134765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8888854980469,0.82408607006073,1.0,0.0471932254731655,300.7627258300781,297.1499938964844,293.1499938964844,0.0,-0.0,284.8888854980469,0.82408607006073,1.0,0.0638958066701889,300.7789001464844,297.1499938964844,293.1499938964844,0.0,-0.0,284.8888854980469,0.82408607006073,1.0,0.303094208240509,284.8886413574219,284.95001220703125,295.8240051269531,288.0780029296875,295.86016845703125,301.50347900390625,284.88739013671875,1.0,1.0,1.0,0.050000000745058,0.0,1.0,-0.6465379595756531,0.6430869102478027,0.0034510309342294,0.5066152811050415,0.5769339799880981,0.5769339799880981,0.0,8.304666519165039,410.0,7187.14453125,0.0,1768.5321044921875,1.0,283.1499938964844,284.5596618652344,291.0704040527344,291.60693359375,293.1499938964844,293.1499938964844,283.1499938964844,18067.517578125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3229550421237945,1.0,0.0,0.0,1.2190614938735962,1.2190667390823364,9.91618662737892e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,2408.447509765625,0.0,92.23400115966795,1895.4371337890625,0.0,152.6021728515625,0.3556070029735565,1.0,0.0,3.0,1.0,0.0
12065220,301.3458557128906,297.1499938964844,293.1499938964844,0.0,-0.0,284.8822937011719,0.824086606502533,1.0,0.0606772638857364,301.50897216796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8822937011719,0.824086606502533,1.0,0.0638960823416709,301.66998291015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8822937011719,0.824086606502533,1.0,0.0471934266388416,300.7667541503906,297.1499938964844,293.1499938964844,0.0,-0.0,284.8822937011719,0.824086606502533,1.0,0.0638960823416709,300.7836303710937,297.1499938964844,293.1499938964844,0.0,-0.0,284.8822937011719,0.824086606502533,1.0,0.3030954897403717,284.8820495605469,284.95001220703125,295.7564392089844,288.0852355957031,295.7930603027344,301.509033203125,284.8808288574219,1.0,1.0,1.0,0.050000000745058,0.0,1.0,-0.646540641784668,0.6430895924568176,0.0034510495606809,0.5058492422103882,0.575965166091919,0.575965166091919,0.0,8.29583740234375,410.0,7147.70458984375,0.0,1768.5394287109375,1.0,283.1499938964844,284.5560302734375,291.0777282714844,291.6114196777344,293.1499938964844,293.1499938964844,283.1499938964844,18075.046875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3214598596096039,1.0,0.0,0.0,1.215457320213318,1.2154624462127686,9.857637905952289e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,2395.739501953125,0.0,91.70288848876952,1895.4371337890625,0.0,150.27220153808594,0.3549785912036896,1.0,0.0,3.0,1.0,0.0
12065280,301.3458557128906,297.1499938964844,293.1499938964844,0.0,-0.0,284.8822937011719,0.824086606502533,1.0,0.0606772638857364,301.50897216796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8822937011719,0.824086606502533,1.0,0.0638960823416709,301.66998291015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8822937011719,0.824086606502533,1.0,0.0471934266388416,300.7667541503906,297.1499938964844,293.1499938964844,0.0,-0.0,284.8822937011719,0.824086606502533,1.0,0.0638960823416709,300.7836303710937,297.1499938964844,293.1499938964844,0.0,-0.0,284.8822937011719,0.824086606502533,1.0,0.3030954897403717,284.8820495605469,284.95001220703125,295.7564392089844,288.0852355957031,295.7930603027344,301.509033203125,284.8808288574219,1.0,1.0,1.0,0.050000000745058,0.0,1.0,-0.646540641784668,0.6430895924568176,0.0034510495606809,0.5058492422103882,0.575965166091919,0.575965166091919,0.0,8.29583740234375,410.0,7147.70458984375,0.0,1768.5394287109375,1.0,283.1499938964844,284.5560302734375,291.0777282714844,291.6114196777344,293.1499938964844,293.1499938964844,283.1499938964844,18075.046875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3214598596096039,1.0,0.0,0.0,1.215457320213318,1.2154624462127686,9.857637905952289e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,2395.739501953125,0.0,91.70288848876952,1895.4371337890625,0.0,150.27220153808594,0.3549785912036896,1.0,0.0,3.0,1.0,0.0
12065340,301.3486328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.87579345703125,0.8240870833396912,1.0,0.0606775134801864,301.51104736328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.87579345703125,0.8240870833396912,1.0,0.0638963431119918,301.6810302734375,297.1499938964844,293.1499938964844,0.0,-0.0,284.87579345703125,0.8240870833396912,1.0,0.0471936203539371,300.77069091796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.87579345703125,0.8240870833396912,1.0,0.0638963431119918,300.7882995605469,297.1499938964844,293.1499938964844,0.0,-0.0,284.87579345703125,0.8240870833396912,1.0,0.303096741437912,284.87554931640625,284.95001220703125,295.6881103515625,288.0920104980469,295.7251892089844,301.5145263671875,284.87432861328125,1.0,1.0,1.0,0.050000000745058,0.0,1.0,-0.6465432643890381,0.6430922150611877,0.0034510674886405,0.5051020979881287,0.574916660785675,0.574916660785675,0.0,8.287233352661133,410.0,7107.6611328125,0.0,1768.5465087890625,1.0,283.1499938964844,284.5526428222656,291.08465576171875,291.6155090332031,293.1499938964844,293.1499938964844,283.1499938964844,18082.427734375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3199975490570068,1.0,0.0,0.0,1.2115333080291748,1.2115384340286257,9.79409122692232e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,2382.782470703125,0.0,91.1252899169922,1895.4371337890625,0.0,147.98876953125,0.3542931079864502,1.0,0.0,3.0,1.0,0.0
12065400,301.3486328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.87579345703125,0.8240870833396912,1.0,0.0606775134801864,301.51104736328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.87579345703125,0.8240870833396912,1.0,0.0638963431119918,301.6810302734375,297.1499938964844,293.1499938964844,0.0,-0.0,284.87579345703125,0.8240870833396912,1.0,0.0471936203539371,300.77069091796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.87579345703125,0.8240870833396912,1.0,0.0638963431119918,300.7882995605469,297.1499938964844,293.1499938964844,0.0,-0.0,284.87579345703125,0.8240870833396912,1.0,0.303096741437912,284.87554931640625,284.95001220703125,295.6881103515625,288.0920104980469,295.7251892089844,301.5145263671875,284.87432861328125,1.0,1.0,1.0,0.050000000745058,0.0,1.0,-0.6465432643890381,0.6430922150611877,0.0034510674886405,0.5051020979881287,0.574916660785675,0.574916660785675,0.0,8.287233352661133,410.0,7107.6611328125,0.0,1768.5465087890625,1.0,283.1499938964844,284.5526428222656,291.08465576171875,291.6155090332031,293.1499938964844,293.1499938964844,283.1499938964844,18082.427734375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3199975490570068,1.0,0.0,0.0,1.2115333080291748,1.2115384340286257,9.79409122692232e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,2382.782470703125,0.0,91.1252899169922,1895.4371337890625,0.0,147.98876953125,0.3542931079864502,1.0,0.0,3.0,1.0,0.0
12065460,301.3513488769531,297.1499938964844,293.1499938964844,0.0,-0.0,284.8694152832031,0.8240876197814941,1.0,0.0606777518987655,301.51300048828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8694152832031,0.8240876197814941,1.0,0.0638965964317321,301.6919860839844,297.1499938964844,293.1499938964844,0.0,-0.0,284.8694152832031,0.8240876197814941,1.0,0.047193806618452,300.7745056152344,297.1499938964844,293.1499938964844,0.0,-0.0,284.8694152832031,0.8240876197814941,1.0,0.0638965964317321,300.7929382324219,297.1499938964844,293.1499938964844,0.0,-0.0,284.8694152832031,0.8240876197814941,1.0,0.3030979335308075,284.8691711425781,284.95001220703125,295.6194152832031,288.0980834960937,295.65692138671875,301.5199279785156,284.86798095703125,1.0,1.0,1.0,0.050000000745058,0.0,1.0,-0.6465457677841187,0.6430947184562683,0.0034510849509388,0.5043814778327942,0.5737844705581665,0.5737844705581665,0.0,8.27894115447998,410.0,7067.2109375,0.0,1768.553466796875,1.0,283.1499938964844,284.5495300292969,291.0909729003906,291.61895751953125,293.1499938964844,293.1499938964844,283.1499938964844,18089.61328125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3185755908489227,1.0,0.0,0.0,1.2072733640670776,1.2072784900665283,9.725336980181964e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,2369.6201171875,0.0,90.49935913085938,1895.4371337890625,0.0,145.76356506347656,0.3535476922988891,1.0,0.0,3.0,1.0,0.0
12065520,301.3513488769531,297.1499938964844,293.1499938964844,0.0,-0.0,284.8694152832031,0.8240876197814941,1.0,0.0606777518987655,301.51300048828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8694152832031,0.8240876197814941,1.0,0.0638965964317321,301.6919860839844,297.1499938964844,293.1499938964844,0.0,-0.0,284.8694152832031,0.8240876197814941,1.0,0.047193806618452,300.7745056152344,297.1499938964844,293.1499938964844,0.0,-0.0,284.8694152832031,0.8240876197814941,1.0,0.0638965964317321,300.7929382324219,297.1499938964844,293.1499938964844,0.0,-0.0,284.8694152832031,0.8240876197814941,1.0,0.3030979335308075,284.8691711425781,284.95001220703125,295.6194152832031,288.0980834960937,295.65692138671875,301.5199279785156,284.86798095703125,1.0,1.0,1.0,0.050000000745058,0.0,1.0,-0.6465457677841187,0.6430947184562683,0.0034510849509388,0.5043814778327942,0.5737844705581665,0.5737844705581665,0.0,8.27894115447998,410.0,7067.2109375,0.0,1768.553466796875,1.0,283.1499938964844,284.5495300292969,291.0909729003906,291.61895751953125,293.1499938964844,293.1499938964844,283.1499938964844,18089.61328125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3185755908489227,1.0,0.0,0.0,1.2072733640670776,1.2072784900665283,9.725336980181964e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,2369.6201171875,0.0,90.49935913085938,1895.4371337890625,0.0,145.76356506347656,0.3535476922988891,1.0,0.0,3.0,1.0,0.0
12065580,301.3539733886719,297.1499938964844,293.1499938964844,0.0,-0.0,284.8632202148437,0.8240880370140076,1.0,0.060677982866764,301.51483154296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8632202148437,0.8240880370140076,1.0,0.0638968423008918,301.70281982421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8632202148437,0.8240880370140076,1.0,0.0471939891576767,300.7781982421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8632202148437,0.8240880370140076,1.0,0.0638968423008918,300.79754638671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8632202148437,0.8240880370140076,1.0,0.3030990958213806,284.8630065917969,284.95001220703125,295.5508117675781,288.10333251953125,295.5887145996094,301.5252380371094,284.8618469238281,1.0,1.0,1.0,0.050000000745058,0.0,1.0,-0.6465482115745544,0.6430971026420593,0.0034511017147451,0.5036913752555847,0.5725721120834351,0.5725721120834351,0.0,8.271005630493164,410.0,7026.6015625,0.0,1768.56005859375,1.0,283.1499938964844,284.5467529296875,291.096435546875,291.6216125488281,293.1499938964844,293.1499938964844,283.1499938964844,18096.529296875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3171987533569336,1.0,0.0,0.0,1.2026911973953247,1.2026963233947754,9.651653698483645e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,2356.3271484375,0.0,89.82775115966797,1895.4371337890625,0.0,143.6040496826172,0.3527450561523437,1.0,0.0,3.0,1.0,0.0
