time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12065640,301.3539733886719,297.1499938964844,293.1499938964844,0.0,-0.0,284.8632202148437,0.8240880370140076,1.0,0.060677982866764,301.51483154296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8632202148437,0.8240880370140076,1.0,0.0638968423008918,301.70281982421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8632202148437,0.8240880370140076,1.0,0.0471939891576767,300.7781982421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8632202148437,0.8240880370140076,1.0,0.0638968423008918,300.79754638671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8632202148437,0.8240880370140076,1.0,0.3030990958213806,284.8630065917969,284.95001220703125,295.5508117675781,288.10333251953125,295.5887145996094,301.5252380371094,284.8618469238281,1.0,1.0,1.0,0.050000000745058,0.0,1.0,-0.6465482115745544,0.6430971026420593,0.0034511017147451,0.5036913752555847,0.5725721120834351,0.5725721120834351,0.0,8.271005630493164,410.0,7026.6015625,0.0,1768.56005859375,1.0,283.1499938964844,284.5467529296875,291.096435546875,291.6216125488281,293.1499938964844,293.1499938964844,283.1499938964844,18096.529296875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3171987533569336,1.0,0.0,0.0,1.2026911973953247,1.2026963233947754,9.651653698483645e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,2356.3271484375,0.0,89.82775115966797,1895.4371337890625,0.0,143.6040496826172,0.3527450561523437,1.0,0.0,3.0,1.0,0.0
12065700,301.35528564453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8602294921875,0.8240882754325867,1.0,0.060678094625473,301.5157470703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8602294921875,0.8240882754325867,1.0,0.0638969540596008,301.70819091796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8602294921875,0.8240882754325867,1.0,0.0471940748393535,300.780029296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8602294921875,0.8240882754325867,1.0,0.0638969540596008,300.7998352050781,297.1499938964844,293.1499938964844,0.0,-0.0,284.8602294921875,0.8240882754325867,1.0,0.303099662065506,284.8599853515625,284.95001220703125,295.51666259765625,288.1055908203125,295.55474853515625,301.52789306640625,284.85888671875,1.0,1.0,1.0,0.050000000745058,0.0,1.0,-0.6465493440628052,0.6430982351303101,0.003451109630987,0.5033596754074097,0.5719342827796936,0.5719342827796936,0.0,8.267193794250488,410.0,7006.310546875,0.0,1768.5631103515625,1.0,283.1499938964844,284.54547119140625,291.0987854003906,291.62255859375,293.1499938964844,293.1499938964844,283.1499938964844,18099.869140625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3165270984172821,1.0,0.0,0.0,1.2002732753753662,1.200278401374817,9.612883644649629e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,2349.64990234375,0.0,89.47412109375,1895.4371337890625,0.0,142.54879760742188,0.3523211777210235,1.0,0.0,3.0,1.0,0.0
12065760,301.3565673828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8572998046875,0.8240885138511658,1.0,0.0606782026588916,301.5166015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8572998046875,0.8240885138511658,1.0,0.0638970658183097,301.71356201171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8572998046875,0.8240885138511658,1.0,0.0471941567957401,300.78179931640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8572998046875,0.8240885138511658,1.0,0.0638970658183097,300.8021240234375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8572998046875,0.8240885138511658,1.0,0.3031001985073089,284.8570556640625,284.95001220703125,295.4826965332031,288.1075744628906,295.5209350585937,301.5304870605469,284.85595703125,1.0,1.0,1.0,0.050000000745058,0.0,1.0,-0.6465504765510559,0.6430993676185608,0.0034511175472289,0.5030373930931091,0.5712780952453613,0.5712780952453613,0.0,8.263490676879883,410.0,6986.0654296875,0.0,1768.5662841796875,1.0,283.1499938964844,284.5443115234375,291.1008605957031,291.623291015625,293.1499938964844,293.1499938964844,283.1499938964844,18103.115234375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3158681988716125,1.0,0.0,0.0,1.1977810859680176,1.1977860927581787,9.57300514414783e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,2342.966064453125,0.0,89.11026000976562,1895.4371337890625,0.0,141.51235961914062,0.3518841862678528,1.0,0.0,3.0,1.0,0.0
12065820,301.3591003417969,297.1499938964844,293.1499938964844,0.0,-0.0,284.85162353515625,0.8240889310836792,1.0,0.060678407549858,301.518310546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.85162353515625,0.8240889310836792,1.0,0.0638972818851471,301.7242126464844,297.1499938964844,293.1499938964844,0.0,-0.0,284.85162353515625,0.8240889310836792,1.0,0.0471943169832229,300.78533935546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.85162353515625,0.8240889310836792,1.0,0.0638972818851471,300.8066711425781,297.1499938964844,293.1499938964844,0.0,-0.0,284.85162353515625,0.8240889310836792,1.0,0.3031012117862701,284.8514099121094,284.95001220703125,295.4154357910156,288.1106262207031,295.4539794921875,301.5356750488281,284.8503723144531,1.0,1.0,1.0,0.050000000745058,0.0,1.0,-0.6465526223182678,0.6431014537811279,0.0034511322155594,0.5024229884147644,0.5699162483215332,0.5699162483215332,0.0,8.256436347961426,410.0,6945.83056640625,0.0,1768.5721435546875,1.0,283.1499938964844,284.542236328125,291.104248046875,291.6239318847656,293.1499938964844,293.1499938964844,283.1499938964844,18109.310546875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3146006464958191,1.0,0.0,0.0,1.1925987005233765,1.1926037073135376,9.490346286611385e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,2329.612548828125,0.0,88.35589599609375,1895.4371337890625,0.0,139.51499938964844,0.3509753346443176,1.0,0.0,3.0,1.0,0.0
12065880,301.3591003417969,297.1499938964844,293.1499938964844,0.0,-0.0,284.85162353515625,0.8240889310836792,1.0,0.060678407549858,301.518310546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.85162353515625,0.8240889310836792,1.0,0.0638972818851471,301.7242126464844,297.1499938964844,293.1499938964844,0.0,-0.0,284.85162353515625,0.8240889310836792,1.0,0.0471943169832229,300.78533935546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.85162353515625,0.8240889310836792,1.0,0.0638972818851471,300.8066711425781,297.1499938964844,293.1499938964844,0.0,-0.0,284.85162353515625,0.8240889310836792,1.0,0.3031012117862701,284.8514099121094,284.95001220703125,295.4154357910156,288.1106262207031,295.4539794921875,301.5356750488281,284.8503723144531,1.0,1.0,1.0,0.050000000745058,0.0,1.0,-0.6465526223182678,0.6431014537811279,0.0034511322155594,0.5024229884147644,0.5699162483215332,0.5699162483215332,0.0,8.256436347961426,410.0,6945.83056640625,0.0,1768.5721435546875,1.0,283.1499938964844,284.542236328125,291.104248046875,291.6239318847656,293.1499938964844,293.1499938964844,283.1499938964844,18109.310546875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3146006464958191,1.0,0.0,0.0,1.1925987005233765,1.1926037073135376,9.490346286611385e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,2329.612548828125,0.0,88.35589599609375,1895.4371337890625,0.0,139.51499938964844,0.3509753346443176,1.0,0.0,3.0,1.0,0.0
12065940,301.3616027832031,297.1499938964844,293.1499938964844,0.0,-0.0,284.84625244140625,0.8240892887115479,1.0,0.0606785975396633,301.5199279785156,297.1499938964844,293.1499938964844,0.0,-0.0,284.84625244140625,0.8240892887115479,1.0,0.0638974830508232,301.7347412109375,297.1499938964844,293.1499938964844,0.0,-0.0,284.84625244140625,0.8240892887115479,1.0,0.0471944659948349,300.788818359375,297.1499938964844,293.1499938964844,0.0,-0.0,284.84625244140625,0.8240892887115479,1.0,0.0638974830508232,300.8111877441406,297.1499938964844,293.1499938964844,0.0,-0.0,284.84625244140625,0.8240892887115479,1.0,0.3031021654605865,284.8460693359375,284.95001220703125,295.3494567871094,288.1123352050781,295.38824462890625,301.54083251953125,284.8450927734375,1.0,1.0,1.0,0.050000000745058,0.0,1.0,-0.6465545892715454,0.6431034803390503,0.0034511461853981,0.5018491148948669,0.5684863924980164,0.5684863924980164,0.0,8.249850273132324,410.0,6906.14111328125,0.0,1768.5775146484375,1.0,283.1499938964844,284.54058837890625,291.1063232421875,291.62335205078125,293.1499938964844,293.1499938964844,283.1499938964844,18115.06640625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3134023547172546,1.0,0.0,0.0,1.187143325805664,1.1871484518051147,9.403721179523929e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,2316.334716796875,0.0,87.56519317626953,1895.4371337890625,0.0,137.62237548828125,0.3500185906887054,1.0,0.0,3.0,1.0,0.0
12066000,301.3616027832031,297.1499938964844,293.1499938964844,0.0,-0.0,284.84625244140625,0.8240892887115479,1.0,0.0606785975396633,301.5199279785156,297.1499938964844,293.1499938964844,0.0,-0.0,284.84625244140625,0.8240892887115479,1.0,0.0638974830508232,301.7347412109375,297.1499938964844,293.1499938964844,0.0,-0.0,284.84625244140625,0.8240892887115479,1.0,0.0471944659948349,300.788818359375,297.1499938964844,293.1499938964844,0.0,-0.0,284.84625244140625,0.8240892887115479,1.0,0.0638974830508232,300.8111877441406,297.1499938964844,293.1499938964844,0.0,-0.0,284.84625244140625,0.8240892887115479,1.0,0.3031021654605865,284.8460693359375,284.95001220703125,295.3494567871094,288.1123352050781,295.38824462890625,301.54083251953125,284.8450927734375,1.0,1.0,1.0,0.050000000745058,0.0,1.0,-0.6465545892715454,0.6431034803390503,0.0034511461853981,0.5018491148948669,0.5684863924980164,0.5684863924980164,0.0,8.249850273132324,410.0,6906.14111328125,0.0,1768.5775146484375,1.0,283.1499938964844,284.54058837890625,291.1063232421875,291.62335205078125,293.1499938964844,293.1499938964844,283.1499938964844,18115.06640625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3134023547172546,1.0,0.0,0.0,1.187143325805664,1.1871484518051147,9.403721179523929e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,2316.334716796875,0.0,87.56519317626953,1895.4371337890625,0.0,137.62237548828125,0.3500185906887054,1.0,0.0,3.0,1.0,0.0
12066060,301.3640441894531,297.1499938964844,293.1499938964844,0.0,-0.0,284.8412780761719,0.8240896463394165,1.0,0.0606787763535976,301.521484375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8412780761719,0.8240896463394165,1.0,0.0638976693153381,301.7452392578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8412780761719,0.8240896463394165,1.0,0.0471946038305759,300.7922668457031,297.1499938964844,293.1499938964844,0.0,-0.0,284.8412780761719,0.8240896463394165,1.0,0.0638976693153381,300.815673828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8412780761719,0.8240896463394165,1.0,0.3031030595302582,284.8410949707031,284.95001220703125,295.2851867675781,288.11260986328125,295.32421875,301.5459289550781,284.8402099609375,1.0,1.0,1.0,0.050000000745058,0.0,1.0,-0.6465564370155334,0.6431052684783936,0.0034511589910835,0.5013196468353271,0.5669935941696167,0.5669935941696167,0.0,8.243778228759766,410.0,6867.23828125,-0.0,1768.5826416015625,1.0,283.1499938964844,284.5393371582031,291.1069641113281,291.6214294433594,293.1499938964844,293.1499938964844,283.1499938964844,18120.3359375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3122793734073639,1.0,0.0,0.0,1.1814364194869995,1.1814415454864502,9.313527016274749e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,2303.202392578125,0.0,86.74199676513672,1895.4371337890625,0.0,135.84461975097656,0.3490179181098938,1.0,0.0,3.0,1.0,0.0
12066120,301.3640441894531,297.1499938964844,293.1499938964844,0.0,-0.0,284.8412780761719,0.8240896463394165,1.0,0.0606787763535976,301.521484375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8412780761719,0.8240896463394165,1.0,0.0638976693153381,301.7452392578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8412780761719,0.8240896463394165,1.0,0.0471946038305759,300.7922668457031,297.1499938964844,293.1499938964844,0.0,-0.0,284.8412780761719,0.8240896463394165,1.0,0.0638976693153381,300.815673828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8412780761719,0.8240896463394165,1.0,0.3031030595302582,284.8410949707031,284.95001220703125,295.2851867675781,288.11260986328125,295.32421875,301.5459289550781,284.8402099609375,1.0,1.0,1.0,0.050000000745058,0.0,1.0,-0.6465564370155334,0.6431052684783936,0.0034511589910835,0.5013196468353271,0.5669935941696167,0.5669935941696167,0.0,8.243778228759766,410.0,6867.23828125,-0.0,1768.5826416015625,1.0,283.1499938964844,284.5393371582031,291.1069641113281,291.6214294433594,293.1499938964844,293.1499938964844,283.1499938964844,18120.3359375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3122793734073639,1.0,0.0,0.0,1.1814364194869995,1.1814415454864502,9.313527016274749e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,2303.202392578125,0.0,86.74199676513672,1895.4371337890625,0.0,135.84461975097656,0.3490179181098938,1.0,0.0,3.0,1.0,0.0
12066180,301.366455078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.83673095703125,0.8240900039672852,1.0,0.0606789365410804,301.52301025390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.83673095703125,0.8240900039672852,1.0,0.0638978406786918,301.755615234375,297.1499938964844,293.1499938964844,0.0,-0.0,284.83673095703125,0.8240900039672852,1.0,0.047194730490446,300.795654296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.83673095703125,0.8240900039672852,1.0,0.0638978406786918,300.8201599121094,297.1499938964844,293.1499938964844,0.0,-0.0,284.83673095703125,0.8240900039672852,1.0,0.3031038641929626,284.8365478515625,284.95001220703125,295.2230224609375,288.1112976074219,295.2621765136719,301.55096435546875,284.8357238769531,1.0,1.0,1.0,0.050000000745058,0.0,1.0,-0.6465581655502319,0.643106997013092,0.0034511706326156,0.500832736492157,0.565443754196167,0.565443754196167,0.0,8.23819637298584,410.0,6829.33544921875,-0.0,1768.5872802734375,1.0,283.1499938964844,284.53857421875,291.1060791015625,291.6180725097656,293.1499938964844,293.1499938964844,283.1499938964844,18125.060546875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3112362623214721,1.0,0.0,0.0,1.1755014657974243,1.175506591796875,9.220188701419829e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,2290.285400390625,0.0,85.89033508300781,1895.4371337890625,0.0,134.1895751953125,0.3479777574539184,1.0,0.0,3.0,1.0,0.0
12066240,301.366455078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.83673095703125,0.8240900039672852,1.0,0.0606789365410804,301.52301025390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.83673095703125,0.8240900039672852,1.0,0.0638978406786918,301.755615234375,297.1499938964844,293.1499938964844,0.0,-0.0,284.83673095703125,0.8240900039672852,1.0,0.047194730490446,300.795654296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.83673095703125,0.8240900039672852,1.0,0.0638978406786918,300.8201599121094,297.1499938964844,293.1499938964844,0.0,-0.0,284.83673095703125,0.8240900039672852,1.0,0.3031038641929626,284.8365478515625,284.95001220703125,295.2230224609375,288.1112976074219,295.2621765136719,301.55096435546875,284.8357238769531,1.0,1.0,1.0,0.050000000745058,0.0,1.0,-0.6465581655502319,0.643106997013092,0.0034511706326156,0.500832736492157,0.565443754196167,0.565443754196167,0.0,8.23819637298584,410.0,6829.33544921875,-0.0,1768.5872802734375,1.0,283.1499938964844,284.53857421875,291.1060791015625,291.6180725097656,293.1499938964844,293.1499938964844,283.1499938964844,18125.060546875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3112362623214721,1.0,0.0,0.0,1.1755014657974243,1.175506591796875,9.220188701419829e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,2290.285400390625,0.0,85.89033508300781,1895.4371337890625,0.0,134.1895751953125,0.3479777574539184,1.0,0.0,3.0,1.0,0.0
12066300,301.3676452636719,297.1499938964844,293.1499938964844,0.0,-0.0,284.8346252441406,0.8240901231765747,1.0,0.0606790110468864,301.5237731933594,297.1499938964844,293.1499938964844,0.0,-0.0,284.8346252441406,0.8240901231765747,1.0,0.0638979226350784,301.7607116699219,297.1499938964844,293.1499938964844,0.0,-0.0,284.8346252441406,0.8240901231765747,1.0,0.0471947863698005,300.7973327636719,297.1499938964844,293.1499938964844,0.0,-0.0,284.8346252441406,0.8240901231765747,1.0,0.0638979226350784,300.8223876953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8346252441406,0.8240901231765747,1.0,0.3031042218208313,284.8344421386719,284.95001220703125,295.19287109375,288.1100158691406,295.23211669921875,301.553466796875,284.83367919921875,1.0,1.0,1.0,0.050000000745058,0.0,1.0,-0.646558940410614,0.6431077718734741,0.0034511762205511,0.5006064772605896,0.5646479725837708,0.5646479725837708,0.0,8.235604286193848,410.0,6810.86474609375,-0.0,1768.58935546875,1.0,283.1499938964844,284.53839111328125,291.1049499511719,291.6157531738281,293.1499938964844,293.1499938964844,283.1499938964844,18127.20703125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3107442855834961,1.0,0.0,0.0,1.1724510192871094,1.1724560260772705,9.172397597012605e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,2283.93798828125,0.0,85.45440673828125,1895.4371337890625,0.0,133.4077606201172,0.3474433124065399,1.0,0.0,3.0,1.0,0.0
12066360,301.36883544921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8326110839844,0.824090301990509,1.0,0.0606790855526924,301.52447509765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8326110839844,0.824090301990509,1.0,0.0638979971408844,301.7655334472656,297.1499938964844,293.1499938964844,0.0,-0.0,284.8326110839844,0.824090301990509,1.0,0.047194842249155,300.79901123046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8326110839844,0.824090301990509,1.0,0.0638979971408844,300.8246154785156,297.1499938964844,293.1499938964844,0.0,-0.0,284.8326110839844,0.824090301990509,1.0,0.3031045794486999,284.8324584960937,284.95001220703125,295.1633605957031,288.1083068847656,295.2026672363281,301.5558776855469,284.83172607421875,1.0,1.0,1.0,0.050000000745058,0.0,1.0,-0.6465596556663513,0.6431084871292114,0.0034511813428252,0.5003913640975952,0.5638413429260254,0.5638413429260254,0.0,8.233139991760254,410.0,6792.7119140625,-0.0,1768.5914306640625,1.0,283.1499938964844,284.5382995605469,291.1034545898437,291.6130676269531,293.1499938964844,293.1499938964844,283.1499938964844,18129.203125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3102768957614898,1.0,0.0,0.0,1.1693576574325562,1.1693626642227173,9.124060085241581e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,2277.66552734375,0.0,85.01362609863281,1895.4371337890625,0.0,132.66416931152344,0.3469015955924988,1.0,0.0,3.0,1.0,0.0
12066420,301.3711242675781,297.1499938964844,293.1499938964844,0.0,-0.0,284.8289794921875,0.8240905404090881,1.0,0.0606792159378528,301.5257873535156,297.1499938964844,293.1499938964844,0.0,-0.0,284.8289794921875,0.8240905404090881,1.0,0.0638981387019157,301.7743225097656,297.1499938964844,293.1499938964844,0.0,-0.0,284.8289794921875,0.8240905404090881,1.0,0.0471949465572834,300.80230712890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8289794921875,0.8240905404090881,1.0,0.0638981387019157,300.8289794921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8289794921875,0.8240905404090881,1.0,0.3031052350997925,284.828857421875,284.95001220703125,295.1065979003906,288.1034851074219,295.1459350585937,301.560302734375,284.8282165527344,1.0,1.0,1.0,0.050000000745058,0.0,1.0,-0.6465610861778259,0.6431098580360413,0.0034511908888816,0.4999939203262329,0.5621978640556335,0.5621978640556335,0.0,8.228588104248047,410.0,6757.51953125,-0.0,1768.59521484375,1.0,283.1499938964844,284.5385131835937,291.09918212890625,291.6065673828125,293.1499938964844,293.1499938964844,283.1499938964844,18132.724609375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3094213604927063,1.0,0.0,0.0,1.1630505323410034,1.1630555391311646,9.025901448467266e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,2265.39208984375,0.0,84.11898803710938,1895.4371337890625,0.0,131.3011474609375,0.3457978367805481,1.0,0.0,3.0,1.0,0.0
12066480,301.3711242675781,297.1499938964844,293.1499938964844,0.0,-0.0,284.8289794921875,0.8240905404090881,1.0,0.0606792159378528,301.5257873535156,297.1499938964844,293.1499938964844,0.0,-0.0,284.8289794921875,0.8240905404090881,1.0,0.0638981387019157,301.7743225097656,297.1499938964844,293.1499938964844,0.0,-0.0,284.8289794921875,0.8240905404090881,1.0,0.0471949465572834,300.80230712890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8289794921875,0.8240905404090881,1.0,0.0638981387019157,300.8289794921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8289794921875,0.8240905404090881,1.0,0.3031052350997925,284.828857421875,284.95001220703125,295.1065979003906,288.1034851074219,295.1459350585937,301.560302734375,284.8282165527344,1.0,1.0,1.0,0.050000000745058,0.0,1.0,-0.6465610861778259,0.6431098580360413,0.0034511908888816,0.4999939203262329,0.5621978640556335,0.5621978640556335,0.0,8.228588104248047,410.0,6757.51953125,-0.0,1768.59521484375,1.0,283.1499938964844,284.5385131835937,291.09918212890625,291.6065673828125,293.1499938964844,293.1499938964844,283.1499938964844,18132.724609375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3094213604927063,1.0,0.0,0.0,1.1630505323410034,1.1630555391311646,9.025901448467266e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,2265.39208984375,0.0,84.11898803710938,1895.4371337890625,0.0,131.3011474609375,0.3457978367805481,1.0,0.0,3.0,1.0,0.0
12066540,301.37335205078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8258972167969,0.8240907788276672,1.0,0.0606793351471424,301.5269775390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8258972167969,0.8240907788276672,1.0,0.0638982579112052,301.7826232910156,297.1499938964844,293.1499938964844,0.0,-0.0,284.8258972167969,0.8240907788276672,1.0,0.0471950359642505,300.8055114746094,297.1499938964844,293.1499938964844,0.0,-0.0,284.8258972167969,0.8240907788276672,1.0,0.0638982579112052,300.833251953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8258972167969,0.8240907788276672,1.0,0.3031058311462402,284.8258056640625,284.95001220703125,295.0531616210937,288.0967102050781,295.09259033203125,301.564453125,284.82525634765625,1.0,1.0,1.0,0.050000000745058,0.0,1.0,-0.6465622782707214,0.6431111097335815,0.0034511992707848,0.4996417462825775,0.5605174899101257,0.5605174899101257,0.0,8.224556922912598,410.0,6724.1103515625,-0.0,1768.5985107421875,1.0,283.1499938964844,284.53924560546875,291.09295654296875,291.5982666015625,293.1499938964844,293.1499938964844,283.1499938964844,18135.58984375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3086760640144348,1.0,0.0,0.0,1.1565972566604614,1.1566022634506226,8.926018324473264e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,2253.573974609375,0.0,83.20932006835938,1895.4371337890625,0.0,130.11160278320312,0.3446695208549499,1.0,0.0,3.0,1.0,0.0
12066600,301.37335205078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8258972167969,0.8240907788276672,1.0,0.0606793351471424,301.5269775390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8258972167969,0.8240907788276672,1.0,0.0638982579112052,301.7826232910156,297.1499938964844,293.1499938964844,0.0,-0.0,284.8258972167969,0.8240907788276672,1.0,0.0471950359642505,300.8055114746094,297.1499938964844,293.1499938964844,0.0,-0.0,284.8258972167969,0.8240907788276672,1.0,0.0638982579112052,300.833251953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8258972167969,0.8240907788276672,1.0,0.3031058311462402,284.8258056640625,284.95001220703125,295.0531616210937,288.0967102050781,295.09259033203125,301.564453125,284.82525634765625,1.0,1.0,1.0,0.050000000745058,0.0,1.0,-0.6465622782707214,0.6431111097335815,0.0034511992707848,0.4996417462825775,0.5605174899101257,0.5605174899101257,0.0,8.224556922912598,410.0,6724.1103515625,-0.0,1768.5985107421875,1.0,283.1499938964844,284.53924560546875,291.09295654296875,291.5982666015625,293.1499938964844,293.1499938964844,283.1499938964844,18135.58984375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3086760640144348,1.0,0.0,0.0,1.1565972566604614,1.1566022634506226,8.926018324473264e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,2253.573974609375,0.0,83.20932006835938,1895.4371337890625,0.0,130.11160278320312,0.3446695208549499,1.0,0.0,3.0,1.0,0.0
12066660,301.37548828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8233947753906,0.8240910172462463,1.0,0.0606794357299804,301.52813720703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8233947753906,0.8240910172462463,1.0,0.0638983696699142,301.7908935546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8233947753906,0.8240910172462463,1.0,0.0471951179206371,300.80865478515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8233947753906,0.8240910172462463,1.0,0.0638983696699142,300.8374328613281,297.1499938964844,293.1499938964844,0.0,-0.0,284.8233947753906,0.8240910172462463,1.0,0.3031063377857208,284.82330322265625,284.95001220703125,295.00347900390625,288.08795166015625,295.0427551269531,301.56854248046875,284.8228759765625,1.0,1.0,1.0,0.050000000745058,0.0,1.0,-0.6465633511543274,0.6431121826171875,0.0034512067213654,0.4993309080600738,0.5588083863258362,0.5588083863258362,0.0,8.220999717712402,410.0,6692.61865234375,-0.0,1768.6014404296875,1.0,283.1499938964844,284.54052734375,291.0847473144531,291.588134765625,293.1499938964844,293.1499938964844,283.1499938964844,18137.755859375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3080438673496246,1.0,0.0,0.0,1.1500303745269775,1.1500352621078491,8.824945751939597e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,2242.259765625,0.0,82.28956604003906,1895.4371337890625,0.0,129.10096740722656,0.3435226082801819,1.0,0.0,3.0,1.0,0.0
12066720,301.37548828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8233947753906,0.8240910172462463,1.0,0.0606794357299804,301.52813720703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8233947753906,0.8240910172462463,1.0,0.0638983696699142,301.7908935546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8233947753906,0.8240910172462463,1.0,0.0471951179206371,300.80865478515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8233947753906,0.8240910172462463,1.0,0.0638983696699142,300.8374328613281,297.1499938964844,293.1499938964844,0.0,-0.0,284.8233947753906,0.8240910172462463,1.0,0.3031063377857208,284.82330322265625,284.95001220703125,295.00347900390625,288.08795166015625,295.0427551269531,301.56854248046875,284.8228759765625,1.0,1.0,1.0,0.050000000745058,0.0,1.0,-0.6465633511543274,0.6431121826171875,0.0034512067213654,0.4993309080600738,0.5588083863258362,0.5588083863258362,0.0,8.220999717712402,410.0,6692.61865234375,-0.0,1768.6014404296875,1.0,283.1499938964844,284.54052734375,291.0847473144531,291.588134765625,293.1499938964844,293.1499938964844,283.1499938964844,18137.755859375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3080438673496246,1.0,0.0,0.0,1.1500303745269775,1.1500352621078491,8.824945751939597e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,2242.259765625,0.0,82.28956604003906,1895.4371337890625,0.0,129.10096740722656,0.3435226082801819,1.0,0.0,3.0,1.0,0.0
12066780,301.37762451171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8215026855469,0.8240911960601807,1.0,0.0606795251369476,301.529296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8215026855469,0.8240911960601807,1.0,0.0638984590768814,301.7992248535156,297.1499938964844,293.1499938964844,0.0,-0.0,284.8215026855469,0.8240911960601807,1.0,0.0471951849758625,300.8117980957031,297.1499938964844,293.1499938964844,0.0,-0.0,284.8215026855469,0.8240911960601807,1.0,0.0638984590768814,300.8415832519531,297.1499938964844,293.1499938964844,0.0,-0.0,284.8215026855469,0.8240911960601807,1.0,0.3031067848205566,284.8214416503906,284.95001220703125,294.9578857421875,288.0770263671875,294.9971618652344,301.5726623535156,284.8211364746094,1.0,1.0,1.0,0.050000000745058,0.0,1.0,-0.6465643048286438,0.6431130766868591,0.0034512132406234,0.4990652203559875,0.5570792555809021,0.5570792555809021,0.0,8.217960357666016,410.0,6663.37841796875,-0.0,1768.60400390625,1.0,283.1499938964844,284.5423889160156,291.074462890625,291.5760803222656,293.1499938964844,293.1499938964844,283.1499938964844,18139.212890625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3075385987758636,1.0,0.0,0.0,1.1433844566345217,1.143389344215393,8.723242927999308e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,2231.538330078125,0.0,81.36494445800781,1895.4371337890625,0.0,128.2921600341797,0.3423632085323334,1.0,0.0,3.0,1.0,0.0
12066840,301.37762451171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8215026855469,0.8240911960601807,1.0,0.0606795251369476,301.529296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8215026855469,0.8240911960601807,1.0,0.0638984590768814,301.7992248535156,297.1499938964844,293.1499938964844,0.0,-0.0,284.8215026855469,0.8240911960601807,1.0,0.0471951849758625,300.8117980957031,297.1499938964844,293.1499938964844,0.0,-0.0,284.8215026855469,0.8240911960601807,1.0,0.0638984590768814,300.8415832519531,297.1499938964844,293.1499938964844,0.0,-0.0,284.8215026855469,0.8240911960601807,1.0,0.3031067848205566,284.8214416503906,284.95001220703125,294.9578857421875,288.0770263671875,294.9971618652344,301.5726623535156,284.8211364746094,1.0,1.0,1.0,0.050000000745058,0.0,1.0,-0.6465643048286438,0.6431130766868591,0.0034512132406234,0.4990652203559875,0.5570792555809021,0.5570792555809021,0.0,8.217960357666016,410.0,6663.37841796875,-0.0,1768.60400390625,1.0,283.1499938964844,284.5423889160156,291.074462890625,291.5760803222656,293.1499938964844,293.1499938964844,283.1499938964844,18139.212890625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3075385987758636,1.0,0.0,0.0,1.1433844566345217,1.143389344215393,8.723242927999308e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,2231.538330078125,0.0,81.36494445800781,1895.4371337890625,0.0,128.2921600341797,0.3423632085323334,1.0,0.0,3.0,1.0,0.0
12066900,301.3786926269531,297.1499938964844,293.1499938964844,0.0,-0.0,284.82080078125,0.8240912556648254,1.0,0.0606795623898506,301.5298767089844,297.1499938964844,293.1499938964844,0.0,-0.0,284.82080078125,0.8240912556648254,1.0,0.0638985037803649,301.80340576171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.82080078125,0.8240912556648254,1.0,0.0471952147781848,300.8133544921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.82080078125,0.8240912556648254,1.0,0.0638985037803649,300.8436584472656,297.1499938964844,293.1499938964844,0.0,-0.0,284.82080078125,0.8240912556648254,1.0,0.3031069934368133,284.8207702636719,284.95001220703125,294.936767578125,288.0707397460937,294.9759521484375,301.5747375488281,284.8205261230469,1.0,1.0,1.0,0.050000000745058,0.0,1.0,-0.6465647220611572,0.6431134939193726,0.0034512160345911,0.4989467859268188,0.5562096834182739,0.5562096834182739,0.0,8.216605186462402,410.0,6649.66845703125,-0.0,1768.6051025390625,1.0,283.1499938964844,284.5435791015625,291.0684509277344,291.5692443847656,293.1499938964844,293.1499938964844,283.1499938964844,18139.65625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3073322772979736,1.0,0.0,0.0,1.1400413513183594,1.140046238899231,8.67230696144361e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,2226.43359375,0.0,80.90215301513672,1895.4371337890625,0.0,127.9616241455078,0.3417805135250091,1.0,0.0,3.0,1.0,0.0
12066960,301.3797302246094,297.1499938964844,293.1499938964844,0.0,-0.0,284.8202819824219,0.8240913152694702,1.0,0.0606795996427536,301.53045654296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8202819824219,0.8240913152694702,1.0,0.0638985410332679,301.8076171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8202819824219,0.8240913152694702,1.0,0.0471952445805072,300.81494140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8202819824219,0.8240913152694702,1.0,0.0638985410332679,300.8457336425781,297.1499938964844,293.1499938964844,0.0,-0.0,284.8202819824219,0.8240913152694702,1.0,0.3031071722507477,284.8202514648437,284.95001220703125,294.9168395996094,288.0638732910156,294.9559631347656,301.57684326171875,284.820068359375,1.0,1.0,1.0,0.050000000745058,0.0,1.0,-0.6465650796890259,0.6431138515472412,0.0034512185957282,0.4988405704498291,0.5553386211395264,0.5553386211395264,0.0,8.2153902053833,410.0,6636.5986328125,-0.0,1768.6060791015625,1.0,283.1499938964844,284.5448608398437,291.0618896484375,291.5619506835937,293.1499938964844,293.1499938964844,283.1499938964844,18139.9140625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3071597814559936,1.0,0.0,0.0,1.1366921663284302,1.1366970539093018,8.621427127764036e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,2221.49658203125,0.0,80.44010162353516,1895.4371337890625,0.0,127.6851043701172,0.3411970734596252,1.0,0.0,3.0,1.0,0.0
12067020,301.3818664550781,297.1499938964844,293.1499938964844,0.0,-0.0,284.8197021484375,0.8240914344787598,1.0,0.0606796592473983,301.5316772460937,297.1499938964844,293.1499938964844,0.0,-0.0,284.8197021484375,0.8240914344787598,1.0,0.0638986006379127,301.81610107421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8197021484375,0.8240914344787598,1.0,0.0471952892839908,300.8180847167969,297.1499938964844,293.1499938964844,0.0,-0.0,284.8197021484375,0.8240914344787598,1.0,0.0638986006379127,300.8498840332031,297.1499938964844,293.1499938964844,0.0,-0.0,284.8197021484375,0.8240914344787598,1.0,0.3031074702739715,284.8197021484375,284.95001220703125,294.8807373046875,288.0483703613281,294.9195861816406,301.5810546875,284.81964111328125,1.0,1.0,1.0,0.050000000745058,0.0,1.0,-0.6465656757354736,0.643114447593689,0.0034512230195105,0.4986586272716522,0.5535963773727417,0.5535963773727417,0.0,8.213310241699219,410.0,6612.39599609375,-0.0,1768.60791015625,1.0,283.1499938964844,284.54791259765625,291.04718017578125,291.5458679199219,293.1499938964844,293.1499938964844,283.1499938964844,18139.857421875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.306933045387268,1.0,0.0,0.0,1.1299927234649658,1.1299976110458374,8.520100891473703e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,2212.14697265625,0.0,79.52057647705078,1895.4371337890625,0.0,127.32150268554688,0.3400311470031738,1.0,0.0,3.0,1.0,0.0
12067080,301.3818664550781,297.1499938964844,293.1499938964844,0.0,-0.0,284.8197021484375,0.8240914344787598,1.0,0.0606796592473983,301.5316772460937,297.1499938964844,293.1499938964844,0.0,-0.0,284.8197021484375,0.8240914344787598,1.0,0.0638986006379127,301.81610107421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8197021484375,0.8240914344787598,1.0,0.0471952892839908,300.8180847167969,297.1499938964844,293.1499938964844,0.0,-0.0,284.8197021484375,0.8240914344787598,1.0,0.0638986006379127,300.8498840332031,297.1499938964844,293.1499938964844,0.0,-0.0,284.8197021484375,0.8240914344787598,1.0,0.3031074702739715,284.8197021484375,284.95001220703125,294.8807373046875,288.0483703613281,294.9195861816406,301.5810546875,284.81964111328125,1.0,1.0,1.0,0.050000000745058,0.0,1.0,-0.6465656757354736,0.643114447593689,0.0034512230195105,0.4986586272716522,0.5535963773727417,0.5535963773727417,0.0,8.213310241699219,410.0,6612.39599609375,-0.0,1768.60791015625,1.0,283.1499938964844,284.54791259765625,291.04718017578125,291.5458679199219,293.1499938964844,293.1499938964844,283.1499938964844,18139.857421875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.306933045387268,1.0,0.0,0.0,1.1299927234649658,1.1299976110458374,8.520100891473703e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,2212.14697265625,0.0,79.52057647705078,1895.4371337890625,0.0,127.32150268554688,0.3400311470031738,1.0,0.0,3.0,1.0,0.0
12067140,301.38397216796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8198547363281,0.8240915536880493,1.0,0.0606797039508819,301.5329284667969,297.1499938964844,293.1499938964844,0.0,-0.0,284.8198547363281,0.8240915536880493,1.0,0.0638986527919769,301.8246765136719,297.1499938964844,293.1499938964844,0.0,-0.0,284.8198547363281,0.8240915536880493,1.0,0.0471953265368938,300.8213195800781,297.1499938964844,293.1499938964844,0.0,-0.0,284.8198547363281,0.8240915536880493,1.0,0.0638986527919769,300.85406494140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8198547363281,0.8240915536880493,1.0,0.3031077086925506,284.81988525390625,284.95001220703125,294.8500061035156,288.0303649902344,294.8885498046875,301.5853271484375,284.8199768066406,1.0,1.0,1.0,0.050000000745058,0.0,1.0,-0.6465661525726318,0.6431149244308472,0.0034512262791395,0.4985196888446808,0.5518622398376465,0.5518622398376465,0.0,8.211721420288086,410.0,6591.17333984375,-0.0,1768.609130859375,1.0,283.1499938964844,284.55157470703125,291.0300598144531,291.52764892578125,293.1499938964844,293.1499938964844,283.1499938964844,18139.017578125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3068751692771911,1.0,0.0,0.0,1.1233224868774414,1.123327374458313,8.419810626492109e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,2203.63037109375,0.0,78.61121368408203,1895.4371337890625,0.0,127.22869110107422,0.3388715088367462,1.0,0.0,3.0,1.0,0.0
12067200,301.38397216796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8198547363281,0.8240915536880493,1.0,0.0606797039508819,301.5329284667969,297.1499938964844,293.1499938964844,0.0,-0.0,284.8198547363281,0.8240915536880493,1.0,0.0638986527919769,301.8246765136719,297.1499938964844,293.1499938964844,0.0,-0.0,284.8198547363281,0.8240915536880493,1.0,0.0471953265368938,300.8213195800781,297.1499938964844,293.1499938964844,0.0,-0.0,284.8198547363281,0.8240915536880493,1.0,0.0638986527919769,300.85406494140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8198547363281,0.8240915536880493,1.0,0.3031077086925506,284.81988525390625,284.95001220703125,294.8500061035156,288.0303649902344,294.8885498046875,301.5853271484375,284.8199768066406,1.0,1.0,1.0,0.050000000745058,0.0,1.0,-0.6465661525726318,0.6431149244308472,0.0034512262791395,0.4985196888446808,0.5518622398376465,0.5518622398376465,0.0,8.211721420288086,410.0,6591.17333984375,-0.0,1768.609130859375,1.0,283.1499938964844,284.55157470703125,291.0300598144531,291.52764892578125,293.1499938964844,293.1499938964844,283.1499938964844,18139.017578125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3068751692771911,1.0,0.0,0.0,1.1233224868774414,1.123327374458313,8.419810626492109e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,2203.63037109375,0.0,78.61121368408203,1895.4371337890625,0.0,127.22869110107422,0.3388715088367462,1.0,0.0,3.0,1.0,0.0
12067260,301.3861389160156,297.1499938964844,293.1499938964844,0.0,-0.0,284.8207092285156,0.8240916132926941,1.0,0.0606797412037849,301.5342712402344,297.1499938964844,293.1499938964844,0.0,-0.0,284.8207092285156,0.8240916132926941,1.0,0.0638986900448799,301.8332824707031,297.1499938964844,293.1499938964844,0.0,-0.0,284.8207092285156,0.8240916132926941,1.0,0.0471953526139259,300.8245849609375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8207092285156,0.8240916132926941,1.0,0.0638986900448799,300.8582763671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8207092285156,0.8240916132926941,1.0,0.3031078577041626,284.8207702636719,284.95001220703125,294.8227844238281,288.0108947753906,294.8612976074219,301.58966064453125,284.82098388671875,1.0,1.0,1.0,0.050000000745058,0.0,1.0,-0.6465665698051453,0.6431153416633606,0.0034512288402765,0.4984132349491119,0.5501452684402466,0.5501452684402466,0.0,8.210504531860352,410.0,6572.30859375,-0.0,1768.6102294921875,1.0,283.1499938964844,284.5557556152344,291.0106811523437,291.5072631835937,293.1499938964844,293.1499938964844,283.1499938964844,18137.41796875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3068515062332153,1.0,0.0,0.0,1.116718053817749,1.1167229413986206,8.32109634529843e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,2195.82958984375,0.0,77.71692657470703,1895.4371337890625,0.0,127.19073486328124,0.3377246856689453,1.0,0.0,3.0,1.0,0.0
12067320,301.3861389160156,297.1499938964844,293.1499938964844,0.0,-0.0,284.8207092285156,0.8240916132926941,1.0,0.0606797412037849,301.5342712402344,297.1499938964844,293.1499938964844,0.0,-0.0,284.8207092285156,0.8240916132926941,1.0,0.0638986900448799,301.8332824707031,297.1499938964844,293.1499938964844,0.0,-0.0,284.8207092285156,0.8240916132926941,1.0,0.0471953526139259,300.8245849609375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8207092285156,0.8240916132926941,1.0,0.0638986900448799,300.8582763671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8207092285156,0.8240916132926941,1.0,0.3031078577041626,284.8207702636719,284.95001220703125,294.8227844238281,288.0108947753906,294.8612976074219,301.58966064453125,284.82098388671875,1.0,1.0,1.0,0.050000000745058,0.0,1.0,-0.6465665698051453,0.6431153416633606,0.0034512288402765,0.4984132349491119,0.5501452684402466,0.5501452684402466,0.0,8.210504531860352,410.0,6572.30859375,-0.0,1768.6102294921875,1.0,283.1499938964844,284.5557556152344,291.0106811523437,291.5072631835937,293.1499938964844,293.1499938964844,283.1499938964844,18137.41796875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3068515062332153,1.0,0.0,0.0,1.116718053817749,1.1167229413986206,8.32109634529843e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,2195.82958984375,0.0,77.71692657470703,1895.4371337890625,0.0,127.19073486328124,0.3377246856689453,1.0,0.0,3.0,1.0,0.0
12067380,301.3883056640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8219299316406,0.8240916728973389,1.0,0.060679767280817,301.53564453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8219299316406,0.8240916728973389,1.0,0.0638987198472023,301.8419494628906,297.1499938964844,293.1499938964844,0.0,-0.0,284.8219299316406,0.8240916728973389,1.0,0.0471953749656677,300.8279113769531,297.1499938964844,293.1499938964844,0.0,-0.0,284.8219299316406,0.8240916728973389,1.0,0.0638987198472023,300.86248779296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8219299316406,0.8240916728973389,1.0,0.3031080067157745,284.8219909667969,284.95001220703125,294.79693603515625,287.9909362792969,294.83551025390625,301.5940856933594,284.8222351074219,1.0,1.0,1.0,0.050000000745058,0.0,1.0,-0.6465668082237244,0.6431155800819397,0.0034512309357523,0.4983289539813995,0.5484488010406494,0.5484488010406494,0.0,8.209541320800781,410.0,6554.4248046875,-0.0,1768.6109619140625,1.0,283.1499938964844,284.5601501464844,290.99005126953125,291.4854431152344,293.1499938964844,293.1499938964844,283.1499938964844,18135.380859375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3066531121730804,1.0,0.0,0.0,1.1102055311203003,1.1102102994918823,8.224323266858846e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,2188.347412109375,0.0,76.84162139892578,1895.4371337890625,0.0,126.87234497070312,0.3365959525108337,1.0,0.0,3.0,1.0,0.0
12067440,301.3883056640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8219299316406,0.8240916728973389,1.0,0.060679767280817,301.53564453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8219299316406,0.8240916728973389,1.0,0.0638987198472023,301.8419494628906,297.1499938964844,293.1499938964844,0.0,-0.0,284.8219299316406,0.8240916728973389,1.0,0.0471953749656677,300.8279113769531,297.1499938964844,293.1499938964844,0.0,-0.0,284.8219299316406,0.8240916728973389,1.0,0.0638987198472023,300.86248779296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8219299316406,0.8240916728973389,1.0,0.3031080067157745,284.8219909667969,284.95001220703125,294.79693603515625,287.9909362792969,294.83551025390625,301.5940856933594,284.8222351074219,1.0,1.0,1.0,0.050000000745058,0.0,1.0,-0.6465668082237244,0.6431155800819397,0.0034512309357523,0.4983289539813995,0.5484488010406494,0.5484488010406494,0.0,8.209541320800781,410.0,6554.4248046875,-0.0,1768.6109619140625,1.0,283.1499938964844,284.5601501464844,290.99005126953125,291.4854431152344,293.1499938964844,293.1499938964844,283.1499938964844,18135.380859375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3066531121730804,1.0,0.0,0.0,1.1102055311203003,1.1102102994918823,8.224323266858846e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,2188.347412109375,0.0,76.84162139892578,1895.4371337890625,0.0,126.87234497070312,0.3365959525108337,1.0,0.0,3.0,1.0,0.0
12067500,301.389404296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8226013183594,0.8240916728973389,1.0,0.0606797784566879,301.536376953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8226013183594,0.8240916728973389,1.0,0.0638987272977829,301.8462829589844,297.1499938964844,293.1499938964844,0.0,-0.0,284.8226013183594,0.8240916728973389,1.0,0.0471953861415386,300.8295593261719,297.1499938964844,293.1499938964844,0.0,-0.0,284.8226013183594,0.8240916728973389,1.0,0.0638987272977829,300.8646240234375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8226013183594,0.8240916728973389,1.0,0.3031080663204193,284.8226623535156,284.95001220703125,294.7845153808594,287.9808349609375,294.8231506347656,301.5962829589844,284.8229064941406,1.0,1.0,1.0,0.050000000745058,0.0,1.0,-0.6465669274330139,0.6431156992912292,0.0034512316342443,0.4982946813106537,0.5476085543632507,0.5476085543632507,0.0,8.209149360656738,410.0,6545.78466796875,-0.0,1768.611328125,1.0,283.1499938964844,284.5623779296875,290.97955322265625,291.47430419921875,293.1499938964844,293.1499938964844,283.1499938964844,18134.283203125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3064920306205749,1.0,0.0,0.0,1.1069869995117188,1.1069917678833008,8.176707666507357e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,2184.700927734375,0.0,76.41163635253906,1895.4371337890625,0.0,126.6137237548828,0.3360392153263092,1.0,0.0,3.0,1.0,0.0
12067560,301.3905029296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.82330322265625,0.8240917325019836,1.0,0.0606797896325588,301.537109375,297.1499938964844,293.1499938964844,0.0,-0.0,284.82330322265625,0.8240917325019836,1.0,0.063898742198944,301.85064697265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.82330322265625,0.8240917325019836,1.0,0.0471953935921192,300.83123779296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.82330322265625,0.8240917325019836,1.0,0.063898742198944,300.86676025390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.82330322265625,0.8240917325019836,1.0,0.3031081259250641,284.8233642578125,284.95001220703125,294.7723693847656,287.9706115722656,294.81103515625,301.5985107421875,284.8236389160156,1.0,1.0,1.0,0.050000000745058,0.0,1.0,-0.6465670466423035,0.6431158185005188,0.0034512325655668,0.498264729976654,0.5467733144760132,0.5467733144760132,0.0,8.208806991577148,410.0,6537.302734375,-0.0,1768.611572265625,1.0,283.1499938964844,284.5646057128906,290.9690246582031,291.4631042480469,293.1499938964844,293.1499938964844,283.1499938964844,18133.126953125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3063059449195862,1.0,0.0,0.0,1.1037920713424685,1.1037968397140503,8.129577366844387e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,2181.107666015625,0.0,75.98645782470703,1895.4371337890625,0.0,126.31484985351562,0.3354873061180115,1.0,0.0,3.0,1.0,0.0
