time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12067620,301.3927307128906,297.1499938964844,293.1499938964844,0.0,-0.0,284.8248291015625,0.8240917325019836,1.0,0.06067980453372,301.5386047363281,297.1499938964844,293.1499938964844,0.0,-0.0,284.8248291015625,0.8240917325019836,1.0,0.0638987571001052,301.8593139648437,297.1499938964844,293.1499938964844,0.0,-0.0,284.8248291015625,0.8240917325019836,1.0,0.0471954047679901,300.8345642089844,297.1499938964844,293.1499938964844,0.0,-0.0,284.8248291015625,0.8240917325019836,1.0,0.0638987571001052,300.8710021972656,297.1499938964844,293.1499938964844,0.0,-0.0,284.8248291015625,0.8240917325019836,1.0,0.3031081855297088,284.82489013671875,284.95001220703125,294.7490234375,287.94989013671875,294.7877197265625,301.6029663085937,284.8251647949219,1.0,1.0,1.0,0.050000000745058,0.0,1.0,-0.6465672254562378,0.6431159973144531,0.0034512334968894,0.4982185661792755,0.545119047164917,0.545119047164917,0.0,8.208279609680176,410.0,6520.8623046875,-0.0,1768.612060546875,1.0,283.1499938964844,284.56915283203125,290.9479064941406,291.4407043457031,293.1499938964844,293.1499938964844,283.1499938964844,18130.6953125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3058976233005523,1.0,0.0,0.0,1.0974787473678589,1.0974836349487305,8.03684727657128e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,2174.1005859375,0.0,75.15128326416016,1895.4371337890625,0.0,125.65853118896484,0.3343988955020904,1.0,0.0,3.0,1.0,0.0
12067680,301.3927307128906,297.1499938964844,293.1499938964844,0.0,-0.0,284.8248291015625,0.8240917325019836,1.0,0.06067980453372,301.5386047363281,297.1499938964844,293.1499938964844,0.0,-0.0,284.8248291015625,0.8240917325019836,1.0,0.0638987571001052,301.8593139648437,297.1499938964844,293.1499938964844,0.0,-0.0,284.8248291015625,0.8240917325019836,1.0,0.0471954047679901,300.8345642089844,297.1499938964844,293.1499938964844,0.0,-0.0,284.8248291015625,0.8240917325019836,1.0,0.0638987571001052,300.8710021972656,297.1499938964844,293.1499938964844,0.0,-0.0,284.8248291015625,0.8240917325019836,1.0,0.3031081855297088,284.82489013671875,284.95001220703125,294.7490234375,287.94989013671875,294.7877197265625,301.6029663085937,284.8251647949219,1.0,1.0,1.0,0.050000000745058,0.0,1.0,-0.6465672254562378,0.6431159973144531,0.0034512334968894,0.4982185661792755,0.545119047164917,0.545119047164917,0.0,8.208279609680176,410.0,6520.8623046875,-0.0,1768.612060546875,1.0,283.1499938964844,284.56915283203125,290.9479064941406,291.4407043457031,293.1499938964844,293.1499938964844,283.1499938964844,18130.6953125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3058976233005523,1.0,0.0,0.0,1.0974787473678589,1.0974836349487305,8.03684727657128e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,2174.1005859375,0.0,75.15128326416016,1895.4371337890625,0.0,125.65853118896484,0.3343988955020904,1.0,0.0,3.0,1.0,0.0
12067740,301.3949279785156,297.1499938964844,293.1499938964844,0.0,-0.0,284.8264465332031,0.8240917921066284,1.0,0.0606798157095909,301.5401611328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8264465332031,0.8240917921066284,1.0,0.0638987645506858,301.86798095703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8264465332031,0.8240917921066284,1.0,0.0471954122185707,300.837890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8264465332031,0.8240917921066284,1.0,0.0638987645506858,300.8752746582031,297.1499938964844,293.1499938964844,0.0,-0.0,284.8264465332031,0.8240917921066284,1.0,0.3031082451343536,284.8265075683594,284.95001220703125,294.7267150878906,287.9288330078125,294.7654724121094,301.6074523925781,284.8268127441406,1.0,1.0,1.0,0.050000000745058,0.0,1.0,-0.6465673446655273,0.6431161165237427,0.0034512341953814,0.4981883764266968,0.5434881448745728,0.5434881448745728,0.0,8.207934379577637,410.0,6505.07421875,-0.0,1768.6123046875,1.0,283.1499938964844,284.5737609863281,290.9267883300781,291.4183349609375,293.1499938964844,293.1499938964844,283.1499938964844,18128.142578125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.305487185716629,1.0,0.0,0.0,1.0912747383117676,1.0912796258926392,7.946240287992623e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,2167.3232421875,0.0,74.33705139160156,1895.4371337890625,0.0,124.9981460571289,0.3333323895931244,1.0,0.0,3.0,1.0,0.0
12067800,301.3949279785156,297.1499938964844,293.1499938964844,0.0,-0.0,284.8264465332031,0.8240917921066284,1.0,0.0606798157095909,301.5401611328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8264465332031,0.8240917921066284,1.0,0.0638987645506858,301.86798095703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8264465332031,0.8240917921066284,1.0,0.0471954122185707,300.837890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8264465332031,0.8240917921066284,1.0,0.0638987645506858,300.8752746582031,297.1499938964844,293.1499938964844,0.0,-0.0,284.8264465332031,0.8240917921066284,1.0,0.3031082451343536,284.8265075683594,284.95001220703125,294.7267150878906,287.9288330078125,294.7654724121094,301.6074523925781,284.8268127441406,1.0,1.0,1.0,0.050000000745058,0.0,1.0,-0.6465673446655273,0.6431161165237427,0.0034512341953814,0.4981883764266968,0.5434881448745728,0.5434881448745728,0.0,8.207934379577637,410.0,6505.07421875,-0.0,1768.6123046875,1.0,283.1499938964844,284.5737609863281,290.9267883300781,291.4183349609375,293.1499938964844,293.1499938964844,283.1499938964844,18128.142578125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.305487185716629,1.0,0.0,0.0,1.0912747383117676,1.0912796258926392,7.946240287992623e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,2167.3232421875,0.0,74.33705139160156,1895.4371337890625,0.0,124.9981460571289,0.3333323895931244,1.0,0.0,3.0,1.0,0.0
12067860,301.39715576171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8281555175781,0.8240917921066284,1.0,0.0606798194348812,301.5417175292969,297.1499938964844,293.1499938964844,0.0,-0.0,284.8281555175781,0.8240917921066284,1.0,0.0638987720012664,301.87664794921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8281555175781,0.8240917921066284,1.0,0.047195415943861,300.8411865234375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8281555175781,0.8240917921066284,1.0,0.0638987720012664,300.8795471191406,297.1499938964844,293.1499938964844,0.0,-0.0,284.8281555175781,0.8240917921066284,1.0,0.303108274936676,284.8282165527344,284.95001220703125,294.7054443359375,287.907470703125,294.7442626953125,301.6119384765625,284.8285522460937,1.0,1.0,1.0,0.050000000745058,0.0,1.0,-0.6465674042701721,0.6431161165237427,0.0034512346610426,0.4981725513935089,0.541881799697876,0.541881799697876,0.0,8.207754135131836,410.0,6489.8916015625,-0.0,1768.6124267578125,1.0,283.1499938964844,284.5783996582031,290.90557861328125,291.3958740234375,293.1499938964844,293.1499938964844,283.1499938964844,18125.505859375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3051110208034515,1.0,0.0,0.0,1.0851846933364868,1.0851894617080688,7.857796902044356e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,2160.752685546875,0.0,73.54403686523438,1895.4371337890625,0.0,124.39229583740234,0.3322885036468506,1.0,0.0,3.0,1.0,0.0
12067920,301.39715576171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8281555175781,0.8240917921066284,1.0,0.0606798194348812,301.5417175292969,297.1499938964844,293.1499938964844,0.0,-0.0,284.8281555175781,0.8240917921066284,1.0,0.0638987720012664,301.87664794921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8281555175781,0.8240917921066284,1.0,0.047195415943861,300.8411865234375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8281555175781,0.8240917921066284,1.0,0.0638987720012664,300.8795471191406,297.1499938964844,293.1499938964844,0.0,-0.0,284.8281555175781,0.8240917921066284,1.0,0.303108274936676,284.8282165527344,284.95001220703125,294.7054443359375,287.907470703125,294.7442626953125,301.6119384765625,284.8285522460937,1.0,1.0,1.0,0.050000000745058,0.0,1.0,-0.6465674042701721,0.6431161165237427,0.0034512346610426,0.4981725513935089,0.541881799697876,0.541881799697876,0.0,8.207754135131836,410.0,6489.8916015625,-0.0,1768.6124267578125,1.0,283.1499938964844,284.5783996582031,290.90557861328125,291.3958740234375,293.1499938964844,293.1499938964844,283.1499938964844,18125.505859375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3051110208034515,1.0,0.0,0.0,1.0851846933364868,1.0851894617080688,7.857796902044356e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,2160.752685546875,0.0,73.54403686523438,1895.4371337890625,0.0,124.39229583740234,0.3322885036468506,1.0,0.0,3.0,1.0,0.0
12067980,301.3993530273437,297.1499938964844,293.1499938964844,0.0,-0.0,284.8299560546875,0.8240917921066284,1.0,0.0606798231601715,301.5433044433594,297.1499938964844,293.1499938964844,0.0,-0.0,284.8299560546875,0.8240917921066284,1.0,0.0638987720012664,301.88525390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8299560546875,0.8240917921066284,1.0,0.047195415943861,300.8445129394531,297.1499938964844,293.1499938964844,0.0,-0.0,284.8299560546875,0.8240917921066284,1.0,0.0638987720012664,300.8838195800781,297.1499938964844,293.1499938964844,0.0,-0.0,284.8299560546875,0.8240917921066284,1.0,0.303108274936676,284.8300476074219,284.95001220703125,294.6850891113281,287.8858642578125,294.72393798828125,301.61639404296875,284.83038330078125,1.0,1.0,1.0,0.050000000745058,0.0,1.0,-0.6465674042701721,0.6431161761283875,0.0034512346610426,0.4981695115566253,0.5402998328208923,0.5402998328208923,0.0,8.207718849182129,410.0,6475.26220703125,-0.0,1768.6124267578125,1.0,283.1499938964844,284.58306884765625,290.8841552734375,291.3733215332031,293.1499938964844,293.1499938964844,283.1499938964844,18122.79296875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3047764599323272,1.0,0.0,0.0,1.0792073011398315,1.0792120695114136,7.771470222905918e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,2154.36279296875,0.0,72.771728515625,1895.4371337890625,0.0,123.85295104980467,0.331266850233078,1.0,0.0,3.0,1.0,0.0
12068040,301.3993530273437,297.1499938964844,293.1499938964844,0.0,-0.0,284.8299560546875,0.8240917921066284,1.0,0.0606798231601715,301.5433044433594,297.1499938964844,293.1499938964844,0.0,-0.0,284.8299560546875,0.8240917921066284,1.0,0.0638987720012664,301.88525390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8299560546875,0.8240917921066284,1.0,0.047195415943861,300.8445129394531,297.1499938964844,293.1499938964844,0.0,-0.0,284.8299560546875,0.8240917921066284,1.0,0.0638987720012664,300.8838195800781,297.1499938964844,293.1499938964844,0.0,-0.0,284.8299560546875,0.8240917921066284,1.0,0.303108274936676,284.8300476074219,284.95001220703125,294.6850891113281,287.8858642578125,294.72393798828125,301.61639404296875,284.83038330078125,1.0,1.0,1.0,0.050000000745058,0.0,1.0,-0.6465674042701721,0.6431161761283875,0.0034512346610426,0.4981695115566253,0.5402998328208923,0.5402998328208923,0.0,8.207718849182129,410.0,6475.26220703125,-0.0,1768.6124267578125,1.0,283.1499938964844,284.58306884765625,290.8841552734375,291.3733215332031,293.1499938964844,293.1499938964844,283.1499938964844,18122.79296875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3047764599323272,1.0,0.0,0.0,1.0792073011398315,1.0792120695114136,7.771470222905918e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,2154.36279296875,0.0,72.771728515625,1895.4371337890625,0.0,123.85295104980467,0.331266850233078,1.0,0.0,3.0,1.0,0.0
12068100,301.40045166015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8309020996094,0.8240917921066284,1.0,0.0606798194348812,301.5440979003906,297.1499938964844,293.1499938964844,0.0,-0.0,284.8309020996094,0.8240917921066284,1.0,0.0638987720012664,301.8895263671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8309020996094,0.8240917921066284,1.0,0.047195415943861,300.8461608886719,297.1499938964844,293.1499938964844,0.0,-0.0,284.8309020996094,0.8240917921066284,1.0,0.0638987720012664,300.8859558105469,297.1499938964844,293.1499938964844,0.0,-0.0,284.8309020996094,0.8240917921066284,1.0,0.303108274936676,284.8309631347656,284.95001220703125,294.6752014160156,287.8749694824219,294.7140808105469,301.6186218261719,284.831298828125,1.0,1.0,1.0,0.050000000745058,0.0,1.0,-0.6465674042701721,0.6431161761283875,0.0034512346610426,0.4981717467308044,0.5395185947418213,0.5395185947418213,0.0,8.207744598388672,410.0,6468.12890625,-0.0,1768.6124267578125,1.0,283.1499938964844,284.5854187011719,290.87335205078125,291.3619689941406,293.1499938964844,293.1499938964844,283.1499938964844,18121.412109375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3046229183673858,1.0,0.0,0.0,1.0762630701065063,1.0762678384780884,7.729125428568295e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,2151.228515625,0.0,72.39351654052734,1895.4371337890625,0.0,123.6052703857422,0.3307648301124573,1.0,0.0,3.0,1.0,0.0
12068160,301.40155029296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.83184814453125,0.8240917921066284,1.0,0.0606798194348812,301.544921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.83184814453125,0.8240917921066284,1.0,0.0638987720012664,301.893798828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.83184814453125,0.8240917921066284,1.0,0.047195415943861,300.8478088378906,297.1499938964844,293.1499938964844,0.0,-0.0,284.83184814453125,0.8240917921066284,1.0,0.0638987720012664,300.8880920410156,297.1499938964844,293.1499938964844,0.0,-0.0,284.83184814453125,0.8240917921066284,1.0,0.303108274936676,284.8319091796875,284.95001220703125,294.66552734375,287.8640441894531,294.7044372558594,301.620849609375,284.832275390625,1.0,1.0,1.0,0.050000000745058,0.0,1.0,-0.6465673446655273,0.6431161165237427,0.0034512346610426,0.4981768131256103,0.5387438535690308,0.5387438535690308,0.0,8.207802772521973,410.0,6461.12158203125,-0.0,1768.6124267578125,1.0,283.1499938964844,284.5877380371094,290.86248779296875,291.3505859375,293.1499938964844,293.1499938964844,283.1499938964844,18120.029296875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3044764995574951,1.0,0.0,0.0,1.0733484029769895,1.0733531713485718,7.687318515081645e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,2148.1328125,0.0,72.0205307006836,1895.4371337890625,0.0,123.36901092529295,0.3302685022354126,1.0,0.0,3.0,1.0,0.0
12068220,301.4037475585937,297.1499938964844,293.1499938964844,0.0,-0.0,284.8337707519531,0.8240917921066284,1.0,0.0606798119843006,301.5465393066406,297.1499938964844,293.1499938964844,0.0,-0.0,284.8337707519531,0.8240917921066284,1.0,0.0638987645506858,301.9023132324219,297.1499938964844,293.1499938964844,0.0,-0.0,284.8337707519531,0.8240917921066284,1.0,0.0471954084932804,300.8511047363281,297.1499938964844,293.1499938964844,0.0,-0.0,284.8337707519531,0.8240917921066284,1.0,0.0638987645506858,300.8923645019531,297.1499938964844,293.1499938964844,0.0,-0.0,284.8337707519531,0.8240917921066284,1.0,0.3031082451343536,284.8338317871094,284.95001220703125,294.64666748046875,287.8420104980469,294.6856689453125,301.6252746582031,284.8341979980469,1.0,1.0,1.0,0.050000000745058,0.0,1.0,-0.6465672850608826,0.6431160569190979,0.0034512341953814,0.4981940388679504,0.5372135639190674,0.5372135639190674,0.0,8.207999229431152,410.0,6447.45849609375,-0.0,1768.6121826171875,1.0,283.1499938964844,284.5924072265625,290.840576171875,291.32763671875,293.1499938964844,293.1499938964844,283.1499938964844,18117.259765625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3041991889476776,1.0,0.0,0.0,1.0676069259643557,1.0676116943359375,7.605297724921911e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,2142.052734375,0.0,71.29003143310547,1895.4371337890625,0.0,122.92124938964844,0.3292929828166961,1.0,0.0,3.0,1.0,0.0
12068280,301.4037475585937,297.1499938964844,293.1499938964844,0.0,-0.0,284.8337707519531,0.8240917921066284,1.0,0.0606798119843006,301.5465393066406,297.1499938964844,293.1499938964844,0.0,-0.0,284.8337707519531,0.8240917921066284,1.0,0.0638987645506858,301.9023132324219,297.1499938964844,293.1499938964844,0.0,-0.0,284.8337707519531,0.8240917921066284,1.0,0.0471954084932804,300.8511047363281,297.1499938964844,293.1499938964844,0.0,-0.0,284.8337707519531,0.8240917921066284,1.0,0.0638987645506858,300.8923645019531,297.1499938964844,293.1499938964844,0.0,-0.0,284.8337707519531,0.8240917921066284,1.0,0.3031082451343536,284.8338317871094,284.95001220703125,294.64666748046875,287.8420104980469,294.6856689453125,301.6252746582031,284.8341979980469,1.0,1.0,1.0,0.050000000745058,0.0,1.0,-0.6465672850608826,0.6431160569190979,0.0034512341953814,0.4981940388679504,0.5372135639190674,0.5372135639190674,0.0,8.207999229431152,410.0,6447.45849609375,-0.0,1768.6121826171875,1.0,283.1499938964844,284.5924072265625,290.840576171875,291.32763671875,293.1499938964844,293.1499938964844,283.1499938964844,18117.259765625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3041991889476776,1.0,0.0,0.0,1.0676069259643557,1.0676116943359375,7.605297724921911e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,2142.052734375,0.0,71.29003143310547,1895.4371337890625,0.0,122.92124938964844,0.3292929828166961,1.0,0.0,3.0,1.0,0.0
12068340,301.4058837890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8357238769531,0.8240917325019836,1.0,0.06067980453372,301.5481872558594,297.1499938964844,293.1499938964844,0.0,-0.0,284.8357238769531,0.8240917325019836,1.0,0.0638987571001052,301.9107666015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8357238769531,0.8240917325019836,1.0,0.0471954047679901,300.8544311523437,297.1499938964844,293.1499938964844,0.0,-0.0,284.8357238769531,0.8240917325019836,1.0,0.0638987571001052,300.8966064453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8357238769531,0.8240917325019836,1.0,0.3031081855297088,284.8357849121094,284.95001220703125,294.6284484863281,287.81982421875,294.66748046875,301.62969970703125,284.8361511230469,1.0,1.0,1.0,0.050000000745058,0.0,1.0,-0.6465672254562378,0.6431159973144531,0.0034512334968894,0.4982181191444397,0.5357102751731873,0.5357102751731873,0.0,8.208274841308594,410.0,6434.16748046875,-0.0,1768.612060546875,1.0,283.1499938964844,284.5970764160156,290.8184814453125,291.3044738769531,293.1499938964844,293.1499938964844,283.1499938964844,18114.470703125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3039330542087555,1.0,0.0,0.0,1.0619866847991943,1.0619913339614868,7.525434142507947e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,2136.0966796875,0.0,70.58028411865234,1895.4371337890625,0.0,122.4912109375,0.328341007232666,1.0,0.0,3.0,1.0,0.0
12068400,301.4058837890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8357238769531,0.8240917325019836,1.0,0.06067980453372,301.5481872558594,297.1499938964844,293.1499938964844,0.0,-0.0,284.8357238769531,0.8240917325019836,1.0,0.0638987571001052,301.9107666015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8357238769531,0.8240917325019836,1.0,0.0471954047679901,300.8544311523437,297.1499938964844,293.1499938964844,0.0,-0.0,284.8357238769531,0.8240917325019836,1.0,0.0638987571001052,300.8966064453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8357238769531,0.8240917325019836,1.0,0.3031081855297088,284.8357849121094,284.95001220703125,294.6284484863281,287.81982421875,294.66748046875,301.62969970703125,284.8361511230469,1.0,1.0,1.0,0.050000000745058,0.0,1.0,-0.6465672254562378,0.6431159973144531,0.0034512334968894,0.4982181191444397,0.5357102751731873,0.5357102751731873,0.0,8.208274841308594,410.0,6434.16748046875,-0.0,1768.612060546875,1.0,283.1499938964844,284.5970764160156,290.8184814453125,291.3044738769531,293.1499938964844,293.1499938964844,283.1499938964844,18114.470703125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3039330542087555,1.0,0.0,0.0,1.0619866847991943,1.0619913339614868,7.525434142507947e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,2136.0966796875,0.0,70.58028411865234,1895.4371337890625,0.0,122.4912109375,0.328341007232666,1.0,0.0,3.0,1.0,0.0
12068460,301.4080505371094,297.1499938964844,293.1499938964844,0.0,-0.0,284.8376770019531,0.8240917325019836,1.0,0.0606797933578491,301.54986572265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8376770019531,0.8240917325019836,1.0,0.0638987496495246,301.91912841796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8376770019531,0.8240917325019836,1.0,0.0471953973174095,300.8577575683594,297.1499938964844,293.1499938964844,0.0,-0.0,284.8376770019531,0.8240917325019836,1.0,0.0638987496495246,300.9008483886719,297.1499938964844,293.1499938964844,0.0,-0.0,284.8376770019531,0.8240917325019836,1.0,0.3031081259250641,284.8377685546875,284.95001220703125,294.6107482910156,287.79754638671875,294.64990234375,301.63409423828125,284.838134765625,1.0,1.0,1.0,0.050000000745058,0.0,1.0,-0.6465671062469482,0.6431158781051636,0.0034512327983975,0.4982490241527557,0.5342344045639038,0.5342344045639038,0.0,8.208627700805664,410.0,6421.25732421875,-0.0,1768.6116943359375,1.0,283.1499938964844,284.6016845703125,290.79620361328125,291.2812194824219,293.1499938964844,293.1499938964844,283.1499938964844,18111.734375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3036706447601318,1.0,0.0,0.0,1.0564900636672974,1.0564948320388794,7.44773629435258e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,2130.2646484375,0.0,69.8913803100586,1895.4371337890625,0.0,122.06694793701172,0.3274128139019012,1.0,0.0,3.0,1.0,0.0
12068520,301.4080505371094,297.1499938964844,293.1499938964844,0.0,-0.0,284.8376770019531,0.8240917325019836,1.0,0.0606797933578491,301.54986572265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8376770019531,0.8240917325019836,1.0,0.0638987496495246,301.91912841796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8376770019531,0.8240917325019836,1.0,0.0471953973174095,300.8577575683594,297.1499938964844,293.1499938964844,0.0,-0.0,284.8376770019531,0.8240917325019836,1.0,0.0638987496495246,300.9008483886719,297.1499938964844,293.1499938964844,0.0,-0.0,284.8376770019531,0.8240917325019836,1.0,0.3031081259250641,284.8377685546875,284.95001220703125,294.6107482910156,287.79754638671875,294.64990234375,301.63409423828125,284.838134765625,1.0,1.0,1.0,0.050000000745058,0.0,1.0,-0.6465671062469482,0.6431158781051636,0.0034512327983975,0.4982490241527557,0.5342344045639038,0.5342344045639038,0.0,8.208627700805664,410.0,6421.25732421875,-0.0,1768.6116943359375,1.0,283.1499938964844,284.6016845703125,290.79620361328125,291.2812194824219,293.1499938964844,293.1499938964844,283.1499938964844,18111.734375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3036706447601318,1.0,0.0,0.0,1.0564900636672974,1.0564948320388794,7.44773629435258e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,2130.2646484375,0.0,69.8913803100586,1895.4371337890625,0.0,122.06694793701172,0.3274128139019012,1.0,0.0,3.0,1.0,0.0
12068580,301.41015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.83966064453125,0.8240917325019836,1.0,0.0606797821819782,301.55157470703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.83966064453125,0.8240917325019836,1.0,0.0638987347483635,301.92742919921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.83966064453125,0.8240917325019836,1.0,0.0471953861415386,300.8611145019531,297.1499938964844,293.1499938964844,0.0,-0.0,284.83966064453125,0.8240917325019836,1.0,0.0638987347483635,300.9050598144531,297.1499938964844,293.1499938964844,0.0,-0.0,284.83966064453125,0.8240917325019836,1.0,0.3031080961227417,284.8397521972656,284.95001220703125,294.593505859375,287.775146484375,294.6326904296875,301.63848876953125,284.8401184082031,1.0,1.0,1.0,0.050000000745058,0.0,1.0,-0.6465669870376587,0.643115758895874,0.0034512320999056,0.4982843995094299,0.5327849984169006,0.5327849984169006,0.0,8.20903205871582,410.0,6408.62109375,-0.0,1768.611328125,1.0,283.1499938964844,284.60626220703125,290.7738342285156,291.2578125,293.1499938964844,293.1499938964844,283.1499938964844,18109.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3034083843231201,1.0,0.0,0.0,1.051111340522766,1.0511159896850586,7.372094046331767e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,2124.527099609375,0.0,69.22212982177734,1895.4371337890625,0.0,121.6426010131836,0.3265073001384735,1.0,0.0,3.0,1.0,0.0
12068640,301.41015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.83966064453125,0.8240917325019836,1.0,0.0606797821819782,301.55157470703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.83966064453125,0.8240917325019836,1.0,0.0638987347483635,301.92742919921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.83966064453125,0.8240917325019836,1.0,0.0471953861415386,300.8611145019531,297.1499938964844,293.1499938964844,0.0,-0.0,284.83966064453125,0.8240917325019836,1.0,0.0638987347483635,300.9050598144531,297.1499938964844,293.1499938964844,0.0,-0.0,284.83966064453125,0.8240917325019836,1.0,0.3031080961227417,284.8397521972656,284.95001220703125,294.593505859375,287.775146484375,294.6326904296875,301.63848876953125,284.8401184082031,1.0,1.0,1.0,0.050000000745058,0.0,1.0,-0.6465669870376587,0.643115758895874,0.0034512320999056,0.4982843995094299,0.5327849984169006,0.5327849984169006,0.0,8.20903205871582,410.0,6408.62109375,-0.0,1768.611328125,1.0,283.1499938964844,284.60626220703125,290.7738342285156,291.2578125,293.1499938964844,293.1499938964844,283.1499938964844,18109.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3034083843231201,1.0,0.0,0.0,1.051111340522766,1.0511159896850586,7.372094046331767e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,2124.527099609375,0.0,69.22212982177734,1895.4371337890625,0.0,121.6426010131836,0.3265073001384735,1.0,0.0,3.0,1.0,0.0
12068700,301.4112243652344,297.1499938964844,293.1499938964844,0.0,-0.0,284.8406677246094,0.8240916728973389,1.0,0.0606797784566879,301.55242919921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8406677246094,0.8240916728973389,1.0,0.0638987272977829,301.9315490722656,297.1499938964844,293.1499938964844,0.0,-0.0,284.8406677246094,0.8240916728973389,1.0,0.0471953824162483,300.86279296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8406677246094,0.8240916728973389,1.0,0.0638987272977829,300.9071960449219,297.1499938964844,293.1499938964844,0.0,-0.0,284.8406677246094,0.8240916728973389,1.0,0.3031080365180969,284.8407287597656,284.95001220703125,294.5849914550781,287.7639465332031,294.624267578125,301.64068603515625,284.8410949707031,1.0,1.0,1.0,0.050000000745058,0.0,1.0,-0.6465669274330139,0.6431156992912292,0.0034512316342443,0.49830362200737,0.5320712924003601,0.5320712924003601,0.0,8.20925235748291,410.0,6402.41162109375,-0.0,1768.6112060546875,1.0,283.1499938964844,284.6085205078125,290.7626342773437,291.2461242675781,293.1499938964844,293.1499938964844,283.1499938964844,18107.673828125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3032764792442322,1.0,0.0,0.0,1.0484707355499268,1.0484755039215088,7.33510105987989e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,2121.696533203125,0.0,68.89541625976562,1895.4371337890625,0.0,121.4290771484375,0.3260638415813446,1.0,0.0,3.0,1.0,0.0
12068760,301.4122619628906,297.1499938964844,293.1499938964844,0.0,-0.0,284.8416442871094,0.8240916728973389,1.0,0.0606797710061073,301.55328369140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8416442871094,0.8240916728973389,1.0,0.0638987198472023,301.9356384277344,297.1499938964844,293.1499938964844,0.0,-0.0,284.8416442871094,0.8240916728973389,1.0,0.0471953749656677,300.8644714355469,297.1499938964844,293.1499938964844,0.0,-0.0,284.8416442871094,0.8240916728973389,1.0,0.0638987198472023,300.9093017578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8416442871094,0.8240916728973389,1.0,0.3031080067157745,284.8417053222656,284.95001220703125,294.5765686035156,287.7527160644531,294.6158752441406,301.6428527832031,284.8420715332031,1.0,1.0,1.0,0.050000000745058,0.0,1.0,-0.6465668678283691,0.6431156396865845,0.003451231168583,0.4983235597610473,0.5313637852668762,0.5313637852668762,0.0,8.209479331970215,410.0,6396.24853515625,-0.0,1768.6109619140625,1.0,283.1499938964844,284.6107482910156,290.7514038085937,291.2344055175781,293.1499938964844,293.1499938964844,283.1499938964844,18106.34765625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3031441867351532,1.0,0.0,0.0,1.045857548713684,1.0458621978759766,7.298582005432763e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,2118.882568359375,0.0,68.57321166992188,1895.4371337890625,0.0,121.21482849121094,0.3256255984306335,1.0,0.0,3.0,1.0,0.0
12068820,301.4143371582031,297.1499938964844,293.1499938964844,0.0,-0.0,284.84356689453125,0.8240916728973389,1.0,0.0606797561049461,301.55499267578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.84356689453125,0.8240916728973389,1.0,0.0638987049460411,301.9437561035156,297.1499938964844,293.1499938964844,0.0,-0.0,284.84356689453125,0.8240916728973389,1.0,0.0471953675150871,300.86785888671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.84356689453125,0.8240916728973389,1.0,0.0638987049460411,300.9135131835937,297.1499938964844,293.1499938964844,0.0,-0.0,284.84356689453125,0.8240916728973389,1.0,0.3031079471111297,284.8436584472656,284.95001220703125,294.5599060058594,287.73028564453125,294.5992736816406,301.6471862792969,284.8440246582031,1.0,1.0,1.0,0.050000000745058,0.0,1.0,-0.6465666890144348,0.6431154608726501,0.0034512300044298,0.4983650743961334,0.5299661755561829,0.5299661755561829,0.0,8.209954261779785,410.0,6384.04931640625,-0.0,1768.610595703125,1.0,283.1499938964844,284.6152038574219,290.7289428710937,291.2109375,293.1499938964844,293.1499938964844,283.1499938964844,18103.697265625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3028777539730072,1.0,0.0,0.0,1.0407092571258545,1.040713906288147,7.226904585877493e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,2113.30126953125,0.0,67.94175720214844,1895.4371337890625,0.0,120.78312683105467,0.3247641324996948,1.0,0.0,3.0,1.0,0.0
12068880,301.4143371582031,297.1499938964844,293.1499938964844,0.0,-0.0,284.84356689453125,0.8240916728973389,1.0,0.0606797561049461,301.55499267578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.84356689453125,0.8240916728973389,1.0,0.0638987049460411,301.9437561035156,297.1499938964844,293.1499938964844,0.0,-0.0,284.84356689453125,0.8240916728973389,1.0,0.0471953675150871,300.86785888671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.84356689453125,0.8240916728973389,1.0,0.0638987049460411,300.9135131835937,297.1499938964844,293.1499938964844,0.0,-0.0,284.84356689453125,0.8240916728973389,1.0,0.3031079471111297,284.8436584472656,284.95001220703125,294.5599060058594,287.73028564453125,294.5992736816406,301.6471862792969,284.8440246582031,1.0,1.0,1.0,0.050000000745058,0.0,1.0,-0.6465666890144348,0.6431154608726501,0.0034512300044298,0.4983650743961334,0.5299661755561829,0.5299661755561829,0.0,8.209954261779785,410.0,6384.04931640625,-0.0,1768.610595703125,1.0,283.1499938964844,284.6152038574219,290.7289428710937,291.2109375,293.1499938964844,293.1499938964844,283.1499938964844,18103.697265625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3028777539730072,1.0,0.0,0.0,1.0407092571258545,1.040713906288147,7.226904585877493e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,2113.30126953125,0.0,67.94175720214844,1895.4371337890625,0.0,120.78312683105467,0.3247641324996948,1.0,0.0,3.0,1.0,0.0
12068940,301.4163818359375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8454895019531,0.8240916132926941,1.0,0.0606797412037849,301.55670166015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8454895019531,0.8240916132926941,1.0,0.0638986900448799,301.9517822265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8454895019531,0.8240916132926941,1.0,0.0471953563392162,300.87127685546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8454895019531,0.8240916132926941,1.0,0.0638986900448799,300.9176940917969,297.1499938964844,293.1499938964844,0.0,-0.0,284.8454895019531,0.8240916132926941,1.0,0.303107887506485,284.8455505371094,284.95001220703125,294.5433959960937,287.7078552246094,294.5828552246094,301.6514892578125,284.8459167480469,1.0,1.0,1.0,0.050000000745058,0.0,1.0,-0.6465665698051453,0.6431153416633606,0.0034512290731072,0.4984081089496612,0.5285943746566772,0.5285943746566772,0.0,8.21044635772705,410.0,6372.0048828125,-0.0,1768.6102294921875,1.0,283.1499938964844,284.6195373535156,290.7065124511719,291.1875305175781,293.1499938964844,293.1499938964844,283.1499938964844,18101.142578125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3026070594787597,1.0,0.0,0.0,1.0356760025024414,1.035680651664734,7.157168369076319e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,2107.78271484375,0.0,67.32878875732422,1895.4371337890625,0.0,120.34423065185548,0.3239245414733886,1.0,0.0,3.0,1.0,0.0
12069000,301.4163818359375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8454895019531,0.8240916132926941,1.0,0.0606797412037849,301.55670166015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8454895019531,0.8240916132926941,1.0,0.0638986900448799,301.9517822265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8454895019531,0.8240916132926941,1.0,0.0471953563392162,300.87127685546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8454895019531,0.8240916132926941,1.0,0.0638986900448799,300.9176940917969,297.1499938964844,293.1499938964844,0.0,-0.0,284.8454895019531,0.8240916132926941,1.0,0.303107887506485,284.8455505371094,284.95001220703125,294.5433959960937,287.7078552246094,294.5828552246094,301.6514892578125,284.8459167480469,1.0,1.0,1.0,0.050000000745058,0.0,1.0,-0.6465665698051453,0.6431153416633606,0.0034512290731072,0.4984081089496612,0.5285943746566772,0.5285943746566772,0.0,8.21044635772705,410.0,6372.0048828125,-0.0,1768.6102294921875,1.0,283.1499938964844,284.6195373535156,290.7065124511719,291.1875305175781,293.1499938964844,293.1499938964844,283.1499938964844,18101.142578125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3026070594787597,1.0,0.0,0.0,1.0356760025024414,1.035680651664734,7.157168369076319e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,2107.78271484375,0.0,67.32878875732422,1895.4371337890625,0.0,120.34423065185548,0.3239245414733886,1.0,0.0,3.0,1.0,0.0
12069060,301.4183959960937,297.1499938964844,293.1499938964844,0.0,-0.0,284.84735107421875,0.8240916132926941,1.0,0.0606797263026237,301.55841064453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.84735107421875,0.8240916132926941,1.0,0.0638986751437187,301.959716796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.84735107421875,0.8240916132926941,1.0,0.0471953451633453,300.8747253417969,297.1499938964844,293.1499938964844,0.0,-0.0,284.84735107421875,0.8240916132926941,1.0,0.0638986751437187,300.921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.84735107421875,0.8240916132926941,1.0,0.3031077980995178,284.847412109375,284.95001220703125,294.52691650390625,287.6854858398437,294.5665283203125,301.6557312011719,284.8477783203125,1.0,1.0,1.0,0.050000000745058,0.0,1.0,-0.6465663909912109,0.6431151628494263,0.003451227908954,0.4984516203403473,0.5272475481033325,0.5272475481033325,0.0,8.210943222045898,410.0,6360.0478515625,-0.0,1768.6097412109375,1.0,283.1499938964844,284.6238098144531,290.6841125488281,291.1641540527344,293.1499938964844,293.1499938964844,283.1499938964844,18098.671875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3023304939270019,1.0,0.0,0.0,1.0307537317276,1.0307583808898926,7.08929803749925e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,2102.305908203125,0.0,66.7335205078125,1895.4371337890625,0.0,119.89544677734376,0.3231060802936554,1.0,0.0,3.0,1.0,0.0
12069120,301.4183959960937,297.1499938964844,293.1499938964844,0.0,-0.0,284.84735107421875,0.8240916132926941,1.0,0.0606797263026237,301.55841064453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.84735107421875,0.8240916132926941,1.0,0.0638986751437187,301.959716796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.84735107421875,0.8240916132926941,1.0,0.0471953451633453,300.8747253417969,297.1499938964844,293.1499938964844,0.0,-0.0,284.84735107421875,0.8240916132926941,1.0,0.0638986751437187,300.921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.84735107421875,0.8240916132926941,1.0,0.3031077980995178,284.847412109375,284.95001220703125,294.52691650390625,287.6854858398437,294.5665283203125,301.6557312011719,284.8477783203125,1.0,1.0,1.0,0.050000000745058,0.0,1.0,-0.6465663909912109,0.6431151628494263,0.003451227908954,0.4984516203403473,0.5272475481033325,0.5272475481033325,0.0,8.210943222045898,410.0,6360.0478515625,-0.0,1768.6097412109375,1.0,283.1499938964844,284.6238098144531,290.6841125488281,291.1641540527344,293.1499938964844,293.1499938964844,283.1499938964844,18098.671875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3023304939270019,1.0,0.0,0.0,1.0307537317276,1.0307583808898926,7.08929803749925e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,2102.305908203125,0.0,66.7335205078125,1895.4371337890625,0.0,119.89544677734376,0.3231060802936554,1.0,0.0,3.0,1.0,0.0
12069180,301.4203796386719,297.1499938964844,293.1499938964844,0.0,-0.0,284.8491516113281,0.8240915536880493,1.0,0.0606797151267528,301.5600891113281,297.1499938964844,293.1499938964844,0.0,-0.0,284.8491516113281,0.8240915536880493,1.0,0.0638986602425575,301.96746826171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8491516113281,0.8240915536880493,1.0,0.0471953339874744,300.8782043457031,297.1499938964844,293.1499938964844,0.0,-0.0,284.8491516113281,0.8240915536880493,1.0,0.0638986602425575,300.926025390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8491516113281,0.8240915536880493,1.0,0.303107738494873,284.8492126464844,284.95001220703125,294.51043701171875,287.6632080078125,294.5501403808594,301.6599426269531,284.8495483398437,1.0,1.0,1.0,0.050000000745058,0.0,1.0,-0.6465662717819214,0.6431150436401367,0.0034512269776314,0.4984946250915527,0.5259239077568054,0.5259239077568054,0.0,8.211435317993164,410.0,6348.12158203125,-0.0,1768.609375,1.0,283.1499938964844,284.62799072265625,290.66180419921875,291.1408386230469,293.1499938964844,293.1499938964844,283.1499938964844,18096.279296875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3020456731319427,1.0,0.0,0.0,1.0259346961975098,1.0259392261505127,7.023164272368376e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,2096.8525390625,0.0,66.15470886230469,1895.4371337890625,0.0,119.43289184570312,0.322307288646698,1.0,0.0,3.0,1.0,0.0
12069240,301.4203796386719,297.1499938964844,293.1499938964844,0.0,-0.0,284.8491516113281,0.8240915536880493,1.0,0.0606797151267528,301.5600891113281,297.1499938964844,293.1499938964844,0.0,-0.0,284.8491516113281,0.8240915536880493,1.0,0.0638986602425575,301.96746826171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8491516113281,0.8240915536880493,1.0,0.0471953339874744,300.8782043457031,297.1499938964844,293.1499938964844,0.0,-0.0,284.8491516113281,0.8240915536880493,1.0,0.0638986602425575,300.926025390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8491516113281,0.8240915536880493,1.0,0.303107738494873,284.8492126464844,284.95001220703125,294.51043701171875,287.6632080078125,294.5501403808594,301.6599426269531,284.8495483398437,1.0,1.0,1.0,0.050000000745058,0.0,1.0,-0.6465662717819214,0.6431150436401367,0.0034512269776314,0.4984946250915527,0.5259239077568054,0.5259239077568054,0.0,8.211435317993164,410.0,6348.12158203125,-0.0,1768.609375,1.0,283.1499938964844,284.62799072265625,290.66180419921875,291.1408386230469,293.1499938964844,293.1499938964844,283.1499938964844,18096.279296875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3020456731319427,1.0,0.0,0.0,1.0259346961975098,1.0259392261505127,7.023164272368376e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,2096.8525390625,0.0,66.15470886230469,1895.4371337890625,0.0,119.43289184570312,0.322307288646698,1.0,0.0,3.0,1.0,0.0
12069300,301.4213562011719,297.1499938964844,293.1499938964844,0.0,-0.0,284.8500366210937,0.8240915536880493,1.0,0.0606797076761722,301.5609436035156,297.1499938964844,293.1499938964844,0.0,-0.0,284.8500366210937,0.8240915536880493,1.0,0.0638986527919769,301.97125244140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8500366210937,0.8240915536880493,1.0,0.0471953265368938,300.87994384765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8500366210937,0.8240915536880493,1.0,0.0638986527919769,300.9281005859375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8500366210937,0.8240915536880493,1.0,0.3031077086925506,284.85009765625,284.95001220703125,294.50213623046875,287.652099609375,294.5419006347656,301.6619873046875,284.8504333496094,1.0,1.0,1.0,0.050000000745058,0.0,1.0,-0.6465662121772766,0.6431149840354919,0.0034512265119701,0.4985156953334808,0.5252705216407776,0.5252705216407776,0.0,8.211675643920898,410.0,6342.15380859375,-0.0,1768.609130859375,1.0,283.1499938964844,284.6300048828125,290.6506652832031,291.12921142578125,293.1499938964844,293.1499938964844,283.1499938964844,18095.1171875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3018993735313415,1.0,0.0,0.0,1.0235626697540283,1.0235673189163208,6.990727285938192e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,2094.13037109375,0.0,65.87126922607422,1895.4371337890625,0.0,119.19519805908205,0.3219150602817535,1.0,0.0,3.0,1.0,0.0
12069360,301.4223327636719,297.1499938964844,293.1499938964844,0.0,-0.0,284.85089111328125,0.8240915536880493,1.0,0.0606797002255916,301.561767578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.85089111328125,0.8240915536880493,1.0,0.0638986453413963,301.9749755859375,297.1499938964844,293.1499938964844,0.0,-0.0,284.85089111328125,0.8240915536880493,1.0,0.0471953228116035,300.8817138671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.85089111328125,0.8240915536880493,1.0,0.0638986453413963,300.93017578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.85089111328125,0.8240915536880493,1.0,0.3031076490879059,284.8509521484375,284.95001220703125,294.4938049316406,287.6410522460937,294.5336303710937,301.6640319824219,284.8512878417969,1.0,1.0,1.0,0.050000000745058,0.0,1.0,-0.6465660929679871,0.6431148648262024,0.0034512260463088,0.4985363185405731,0.5246226787567139,0.5246226787567139,0.0,8.211912155151367,410.0,6336.17578125,-0.0,1768.6090087890625,1.0,283.1499938964844,284.63201904296875,290.6395874023437,291.1176147460937,293.1499938964844,293.1499938964844,283.1499938964844,18093.986328125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3017500936985016,1.0,0.0,0.0,1.0212159156799316,1.0212204456329346,6.9587073880939e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,2091.408935546875,0.0,65.59178924560547,1895.4371337890625,0.0,118.9525146484375,0.3215276002883911,1.0,0.0,3.0,1.0,0.0
12069420,301.4242248535156,297.1499938964844,293.1499938964844,0.0,-0.0,284.8525390625,0.8240914940834045,1.0,0.0606796853244304,301.5634155273437,297.1499938964844,293.1499938964844,0.0,-0.0,284.8525390625,0.8240914940834045,1.0,0.0638986304402351,301.98223876953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8525390625,0.8240914940834045,1.0,0.0471953116357326,300.8852233886719,297.1499938964844,293.1499938964844,0.0,-0.0,284.8525390625,0.8240914940834045,1.0,0.0638986304402351,300.93426513671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8525390625,0.8240914940834045,1.0,0.3031075894832611,284.85260009765625,284.95001220703125,294.4769592285156,287.6190490722656,294.51690673828125,301.66802978515625,284.8529052734375,1.0,1.0,1.0,0.050000000745058,0.0,1.0,-0.6465659737586975,0.6431147456169128,0.0034512248821556,0.4985758364200592,0.5233410000801086,0.5233410000801086,0.0,8.212363243103027,410.0,6324.1552734375,-0.0,1768.608642578125,1.0,283.1499938964844,284.635986328125,290.6175231933594,291.09454345703125,293.1499938964844,293.1499938964844,283.1499938964844,18091.767578125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3014403581619262,1.0,0.0,0.0,1.0165855884552002,1.016590237617493,6.895747617363669e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,2085.958251953125,0.0,65.0430679321289,1895.4371337890625,0.0,118.4486846923828,0.3207648694515228,1.0,0.0,3.0,1.0,0.0
12069480,301.4242248535156,297.1499938964844,293.1499938964844,0.0,-0.0,284.8525390625,0.8240914940834045,1.0,0.0606796853244304,301.5634155273437,297.1499938964844,293.1499938964844,0.0,-0.0,284.8525390625,0.8240914940834045,1.0,0.0638986304402351,301.98223876953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8525390625,0.8240914940834045,1.0,0.0471953116357326,300.8852233886719,297.1499938964844,293.1499938964844,0.0,-0.0,284.8525390625,0.8240914940834045,1.0,0.0638986304402351,300.93426513671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8525390625,0.8240914940834045,1.0,0.3031075894832611,284.85260009765625,284.95001220703125,294.4769592285156,287.6190490722656,294.51690673828125,301.66802978515625,284.8529052734375,1.0,1.0,1.0,0.050000000745058,0.0,1.0,-0.6465659737586975,0.6431147456169128,0.0034512248821556,0.4985758364200592,0.5233410000801086,0.5233410000801086,0.0,8.212363243103027,410.0,6324.1552734375,-0.0,1768.608642578125,1.0,283.1499938964844,284.635986328125,290.6175231933594,291.09454345703125,293.1499938964844,293.1499938964844,283.1499938964844,18091.767578125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3014403581619262,1.0,0.0,0.0,1.0165855884552002,1.016590237617493,6.895747617363669e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,2085.958251953125,0.0,65.0430679321289,1895.4371337890625,0.0,118.4486846923828,0.3207648694515228,1.0,0.0,3.0,1.0,0.0
12069540,301.4260559082031,297.1499938964844,293.1499938964844,0.0,-0.0,284.8540954589844,0.8240914940834045,1.0,0.0606796741485595,301.56500244140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8540954589844,0.8240914940834045,1.0,0.0638986155390739,301.9891967773437,297.1499938964844,293.1499938964844,0.0,-0.0,284.8540954589844,0.8240914940834045,1.0,0.0471953004598617,300.8887634277344,297.1499938964844,293.1499938964844,0.0,-0.0,284.8540954589844,0.8240914940834045,1.0,0.0638986155390739,300.9383239746094,297.1499938964844,293.1499938964844,0.0,-0.0,284.8540954589844,0.8240914940834045,1.0,0.3031075298786163,284.8541564941406,284.95001220703125,294.4598083496094,287.59722900390625,294.4998779296875,301.671875,284.8544311523437,1.0,1.0,1.0,0.050000000745058,0.0,1.0,-0.646565854549408,0.6431146264076233,0.0034512241836637,0.4986123144626617,0.5220789909362793,0.5220789909362793,0.0,8.212780952453613,410.0,6312.0087890625,-0.0,1768.6082763671875,1.0,283.1499938964844,284.6398010253906,290.5956115722656,291.0716247558594,293.1499938964844,293.1499938964844,283.1499938964844,18089.677734375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3011139035224914,1.0,0.0,0.0,1.0120453834533691,1.012049913406372,6.834289933976835e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,2080.487548828125,0.0,64.50862121582031,1895.4371337890625,0.0,117.91722869873048,0.3200194239616394,1.0,0.0,3.0,1.0,0.0
