time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12069600,301.4260559082031,297.1499938964844,293.1499938964844,0.0,-0.0,284.8540954589844,0.8240914940834045,1.0,0.0606796741485595,301.56500244140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8540954589844,0.8240914940834045,1.0,0.0638986155390739,301.9891967773437,297.1499938964844,293.1499938964844,0.0,-0.0,284.8540954589844,0.8240914940834045,1.0,0.0471953004598617,300.8887634277344,297.1499938964844,293.1499938964844,0.0,-0.0,284.8540954589844,0.8240914940834045,1.0,0.0638986155390739,300.9383239746094,297.1499938964844,293.1499938964844,0.0,-0.0,284.8540954589844,0.8240914940834045,1.0,0.3031075298786163,284.8541564941406,284.95001220703125,294.4598083496094,287.59722900390625,294.4998779296875,301.671875,284.8544311523437,1.0,1.0,1.0,0.050000000745058,0.0,1.0,-0.646565854549408,0.6431146264076233,0.0034512241836637,0.4986123144626617,0.5220789909362793,0.5220789909362793,0.0,8.212780952453613,410.0,6312.0087890625,-0.0,1768.6082763671875,1.0,283.1499938964844,284.6398010253906,290.5956115722656,291.0716247558594,293.1499938964844,293.1499938964844,283.1499938964844,18089.677734375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3011139035224914,1.0,0.0,0.0,1.0120453834533691,1.012049913406372,6.834289933976835e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,2080.487548828125,0.0,64.50862121582031,1895.4371337890625,0.0,117.91722869873048,0.3200194239616394,1.0,0.0,3.0,1.0,0.0
12069660,301.4278564453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8555603027344,0.8240914344787598,1.0,0.0606796629726886,301.5665588378906,297.1499938964844,293.1499938964844,0.0,-0.0,284.8555603027344,0.8240914344787598,1.0,0.0638986080884933,301.9957580566406,297.1499938964844,293.1499938964844,0.0,-0.0,284.8555603027344,0.8240914344787598,1.0,0.0471952930092811,300.8923034667969,297.1499938964844,293.1499938964844,0.0,-0.0,284.8555603027344,0.8240914344787598,1.0,0.0638986080884933,300.9423522949219,297.1499938964844,293.1499938964844,0.0,-0.0,284.8555603027344,0.8240914344787598,1.0,0.3031074702739715,284.8555908203125,284.95001220703125,294.4422302246094,287.5756530761719,294.4824523925781,301.6755676269531,284.8558654785156,1.0,1.0,1.0,0.050000000745058,0.0,1.0,-0.6465657353401184,0.6431145071983337,0.0034512232523411,0.4986448884010315,0.5208349823951721,0.5208349823951721,0.0,8.213152885437012,410.0,6299.68310546875,-0.0,1768.60791015625,1.0,283.1499938964844,284.6434936523437,290.5739440917969,291.0489196777344,293.1499938964844,293.1499938964844,283.1499938964844,18087.70703125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3007686138153076,1.0,0.0,0.0,1.007588267326355,1.007592797279358,6.77422491435209e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,2074.97998046875,0.0,63.98741912841797,1895.4371337890625,0.0,117.3545150756836,0.3192900419235229,1.0,0.0,3.0,1.0,0.0
12069720,301.4278564453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8555603027344,0.8240914344787598,1.0,0.0606796629726886,301.5665588378906,297.1499938964844,293.1499938964844,0.0,-0.0,284.8555603027344,0.8240914344787598,1.0,0.0638986080884933,301.9957580566406,297.1499938964844,293.1499938964844,0.0,-0.0,284.8555603027344,0.8240914344787598,1.0,0.0471952930092811,300.8923034667969,297.1499938964844,293.1499938964844,0.0,-0.0,284.8555603027344,0.8240914344787598,1.0,0.0638986080884933,300.9423522949219,297.1499938964844,293.1499938964844,0.0,-0.0,284.8555603027344,0.8240914344787598,1.0,0.3031074702739715,284.8555908203125,284.95001220703125,294.4422302246094,287.5756530761719,294.4824523925781,301.6755676269531,284.8558654785156,1.0,1.0,1.0,0.050000000745058,0.0,1.0,-0.6465657353401184,0.6431145071983337,0.0034512232523411,0.4986448884010315,0.5208349823951721,0.5208349823951721,0.0,8.213152885437012,410.0,6299.68310546875,-0.0,1768.60791015625,1.0,283.1499938964844,284.6434936523437,290.5739440917969,291.0489196777344,293.1499938964844,293.1499938964844,283.1499938964844,18087.70703125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3007686138153076,1.0,0.0,0.0,1.007588267326355,1.007592797279358,6.77422491435209e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,2074.97998046875,0.0,63.98741912841797,1895.4371337890625,0.0,117.3545150756836,0.3192900419235229,1.0,0.0,3.0,1.0,0.0
12069780,301.4295654296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8569030761719,0.8240914344787598,1.0,0.060679655522108,301.5680847167969,297.1499938964844,293.1499938964844,0.0,-0.0,284.8569030761719,0.8240914344787598,1.0,0.0638986006379127,302.0019226074219,297.1499938964844,293.1499938964844,0.0,-0.0,284.8569030761719,0.8240914344787598,1.0,0.0471952855587005,300.8958740234375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8569030761719,0.8240914344787598,1.0,0.0638986006379127,300.9462890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8569030761719,0.8240914344787598,1.0,0.3031074404716491,284.85693359375,284.95001220703125,294.42413330078125,287.5543212890625,294.46453857421875,301.6790771484375,284.857177734375,1.0,1.0,1.0,0.050000000745058,0.0,1.0,-0.6465656757354736,0.643114447593689,0.0034512225538492,0.4986723363399505,0.5196076035499573,0.5196076035499573,0.0,8.21346664428711,410.0,6287.11865234375,-0.0,1768.607666015625,1.0,283.1499938964844,284.6470642089844,290.5525207519531,291.02642822265625,293.1499938964844,293.1499938964844,283.1499938964844,18085.87890625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3004019260406494,1.0,0.0,0.0,1.003209352493286,1.003213882446289,6.71547297770303e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,2069.419189453125,0.0,63.47874069213867,1895.4371337890625,0.0,116.75636291503906,0.3185758888721466,1.0,0.0,3.0,1.0,0.0
12069840,301.4295654296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8569030761719,0.8240914344787598,1.0,0.060679655522108,301.5680847167969,297.1499938964844,293.1499938964844,0.0,-0.0,284.8569030761719,0.8240914344787598,1.0,0.0638986006379127,302.0019226074219,297.1499938964844,293.1499938964844,0.0,-0.0,284.8569030761719,0.8240914344787598,1.0,0.0471952855587005,300.8958740234375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8569030761719,0.8240914344787598,1.0,0.0638986006379127,300.9462890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8569030761719,0.8240914344787598,1.0,0.3031074404716491,284.85693359375,284.95001220703125,294.42413330078125,287.5543212890625,294.46453857421875,301.6790771484375,284.857177734375,1.0,1.0,1.0,0.050000000745058,0.0,1.0,-0.6465656757354736,0.643114447593689,0.0034512225538492,0.4986723363399505,0.5196076035499573,0.5196076035499573,0.0,8.21346664428711,410.0,6287.11865234375,-0.0,1768.607666015625,1.0,283.1499938964844,284.6470642089844,290.5525207519531,291.02642822265625,293.1499938964844,293.1499938964844,283.1499938964844,18085.87890625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3004019260406494,1.0,0.0,0.0,1.003209352493286,1.003213882446289,6.71547297770303e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,2069.419189453125,0.0,63.47874069213867,1895.4371337890625,0.0,116.75636291503906,0.3185758888721466,1.0,0.0,3.0,1.0,0.0
12069900,301.4303894042969,297.1499938964844,293.1499938964844,0.0,-0.0,284.8575134277344,0.8240914344787598,1.0,0.0606796517968177,301.5687866210937,297.1499938964844,293.1499938964844,0.0,-0.0,284.8575134277344,0.8240914344787598,1.0,0.0638985931873321,302.0048522949219,297.1499938964844,293.1499938964844,0.0,-0.0,284.8575134277344,0.8240914344787598,1.0,0.0471952818334102,300.89764404296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8575134277344,0.8240914344787598,1.0,0.0638985931873321,300.9482421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8575134277344,0.8240914344787598,1.0,0.3031074106693268,284.8575439453125,284.95001220703125,294.4148864746094,287.5437927246094,294.45538330078125,301.6807556152344,284.8577880859375,1.0,1.0,1.0,0.050000000745058,0.0,1.0,-0.6465656161308289,0.6431143879890442,0.0034512223210185,0.4986840486526489,0.5189998745918274,0.5189998745918274,0.0,8.213601112365723,410.0,6280.73291015625,-0.0,1768.6075439453125,1.0,283.1499938964844,284.6487731933594,290.5419311523437,291.0152893066406,293.1499938964844,293.1499938964844,283.1499938964844,18085.01953125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3002103567123413,1.0,0.0,0.0,1.00104820728302,1.001052737236023,6.686570230840516e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,2066.6142578125,0.0,63.22891616821289,1895.4371337890625,0.0,116.4436264038086,0.3182243406772613,1.0,0.0,3.0,1.0,0.0
12069960,301.43121337890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.85809326171875,0.8240914344787598,1.0,0.0606796480715274,301.56951904296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.85809326171875,0.8240914344787598,1.0,0.0638985931873321,302.0076599121094,297.1499938964844,293.1499938964844,0.0,-0.0,284.85809326171875,0.8240914344787598,1.0,0.0471952818334102,300.8994445800781,297.1499938964844,293.1499938964844,0.0,-0.0,284.85809326171875,0.8240914344787598,1.0,0.0638985931873321,300.9501647949219,297.1499938964844,293.1499938964844,0.0,-0.0,284.85809326171875,0.8240914344787598,1.0,0.3031074106693268,284.858154296875,284.95001220703125,294.40545654296875,287.5333251953125,294.446044921875,301.6824035644531,284.8583679199219,1.0,1.0,1.0,0.050000000745058,0.0,1.0,-0.6465655565261841,0.6431143283843994,0.0034512220881879,0.4986938834190368,0.518395721912384,0.518395721912384,0.0,8.213713645935059,410.0,6274.2666015625,-0.0,1768.6075439453125,1.0,283.1499938964844,284.65045166015625,290.5314025878906,291.00421142578125,293.1499938964844,293.1499938964844,283.1499938964844,18084.197265625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3000127673149109,1.0,0.0,0.0,0.9989042282104492,0.998908758163452,6.6579595170424e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,2063.7900390625,0.0,62.98190307617188,1895.4371337890625,0.0,116.12085723876952,0.3178761601448059,1.0,0.0,3.0,1.0,0.0
12070020,301.4327697753906,297.1499938964844,293.1499938964844,0.0,-0.0,284.8591613769531,0.8240914344787598,1.0,0.0606796443462371,301.57086181640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8591613769531,0.8240914344787598,1.0,0.0638985857367515,302.0128479003906,297.1499938964844,293.1499938964844,0.0,-0.0,284.8591613769531,0.8240914344787598,1.0,0.0471952781081199,300.9029846191406,297.1499938964844,293.1499938964844,0.0,-0.0,284.8591613769531,0.8240914344787598,1.0,0.0638985857367515,300.9539794921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8591613769531,0.8240914344787598,1.0,0.3031073808670044,284.8592224121094,284.95001220703125,294.3860778808594,287.5126342773437,294.42681884765625,301.6854858398437,284.8594055175781,1.0,1.0,1.0,0.050000000745058,0.0,1.0,-0.6465654969215393,0.6431143283843994,0.0034512218553572,0.4987075924873352,0.5171959400177002,0.5171959400177002,0.0,8.21387004852295,410.0,6261.068359375,-0.0,1768.607421875,1.0,283.1499938964844,284.6537170410156,290.5105895996094,290.98223876953125,293.1499938964844,293.1499938964844,283.1499938964844,18082.638671875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.2995962798595428,1.0,0.0,0.0,0.9946600198745728,0.9946645498275756,6.60150192288711e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,2058.0771484375,0.0,62.49522018432617,1895.4371337890625,0.0,115.44174194335938,0.3171886205673218,1.0,0.0,3.0,1.0,0.0
12070080,301.4327697753906,297.1499938964844,293.1499938964844,0.0,-0.0,284.8591613769531,0.8240914344787598,1.0,0.0606796443462371,301.57086181640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8591613769531,0.8240914344787598,1.0,0.0638985857367515,302.0128479003906,297.1499938964844,293.1499938964844,0.0,-0.0,284.8591613769531,0.8240914344787598,1.0,0.0471952781081199,300.9029846191406,297.1499938964844,293.1499938964844,0.0,-0.0,284.8591613769531,0.8240914344787598,1.0,0.0638985857367515,300.9539794921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8591613769531,0.8240914344787598,1.0,0.3031073808670044,284.8592224121094,284.95001220703125,294.3860778808594,287.5126342773437,294.42681884765625,301.6854858398437,284.8594055175781,1.0,1.0,1.0,0.050000000745058,0.0,1.0,-0.6465654969215393,0.6431143283843994,0.0034512218553572,0.4987075924873352,0.5171959400177002,0.5171959400177002,0.0,8.21387004852295,410.0,6261.068359375,-0.0,1768.607421875,1.0,283.1499938964844,284.6537170410156,290.5105895996094,290.98223876953125,293.1499938964844,293.1499938964844,283.1499938964844,18082.638671875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.2995962798595428,1.0,0.0,0.0,0.9946600198745728,0.9946645498275756,6.60150192288711e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,2058.0771484375,0.0,62.49522018432617,1895.4371337890625,0.0,115.44174194335938,0.3171886205673218,1.0,0.0,3.0,1.0,0.0
12070140,301.43426513671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8601379394531,0.8240914344787598,1.0,0.0606796406209468,301.5721435546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8601379394531,0.8240914344787598,1.0,0.0638985857367515,302.0172119140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8601379394531,0.8240914344787598,1.0,0.0471952781081199,300.906494140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8601379394531,0.8240914344787598,1.0,0.0638985857367515,300.95770263671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8601379394531,0.8240914344787598,1.0,0.3031073808670044,284.86016845703125,284.95001220703125,294.3659362792969,287.4923095703125,294.4068908691406,301.6882019042969,284.8603210449219,1.0,1.0,1.0,0.050000000745058,0.0,1.0,-0.6465654969215393,0.6431142687797546,0.0034512216225266,0.4987125992774963,0.5160055160522461,0.5160055160522461,0.0,8.213927268981934,410.0,6247.4921875,-0.0,1768.6072998046875,1.0,283.1499938964844,284.6568603515625,290.49005126953125,290.9605712890625,293.1499938964844,293.1499938964844,283.1499938964844,18081.162109375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.299147218465805,1.0,0.0,0.0,0.9904654622077942,0.9904699921607972,6.54594103366435e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,2052.270751953125,0.0,62.017208099365234,1895.4371337890625,0.0,114.7127914428711,0.3165112733840942,1.0,0.0,3.0,1.0,0.0
12070200,301.43426513671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8601379394531,0.8240914344787598,1.0,0.0606796406209468,301.5721435546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8601379394531,0.8240914344787598,1.0,0.0638985857367515,302.0172119140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8601379394531,0.8240914344787598,1.0,0.0471952781081199,300.906494140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8601379394531,0.8240914344787598,1.0,0.0638985857367515,300.95770263671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8601379394531,0.8240914344787598,1.0,0.3031073808670044,284.86016845703125,284.95001220703125,294.3659362792969,287.4923095703125,294.4068908691406,301.6882019042969,284.8603210449219,1.0,1.0,1.0,0.050000000745058,0.0,1.0,-0.6465654969215393,0.6431142687797546,0.0034512216225266,0.4987125992774963,0.5160055160522461,0.5160055160522461,0.0,8.213927268981934,410.0,6247.4921875,-0.0,1768.6072998046875,1.0,283.1499938964844,284.6568603515625,290.49005126953125,290.9605712890625,293.1499938964844,293.1499938964844,283.1499938964844,18081.162109375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.299147218465805,1.0,0.0,0.0,0.9904654622077942,0.9904699921607972,6.54594103366435e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,2052.270751953125,0.0,62.017208099365234,1895.4371337890625,0.0,114.7127914428711,0.3165112733840942,1.0,0.0,3.0,1.0,0.0
12070260,301.43560791015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.86090087890625,0.8240914344787598,1.0,0.0606796443462371,301.5733337402344,297.1499938964844,293.1499938964844,0.0,-0.0,284.86090087890625,0.8240914344787598,1.0,0.0638985857367515,302.0203857421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.86090087890625,0.8240914344787598,1.0,0.0471952781081199,300.9098815917969,297.1499938964844,293.1499938964844,0.0,-0.0,284.86090087890625,0.8240914344787598,1.0,0.0638985857367515,300.96124267578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.86090087890625,0.8240914344787598,1.0,0.3031073808670044,284.8609313964844,284.95001220703125,294.3448791503906,287.4723815917969,294.38604736328125,301.6903381347656,284.861083984375,1.0,1.0,1.0,0.050000000745058,0.0,1.0,-0.6465655565261841,0.6431143283843994,0.0034512218553572,0.4987064301967621,0.5148245096206665,0.5148245096206665,0.0,8.21385669708252,410.0,6233.43408203125,-0.0,1768.607421875,1.0,283.1499938964844,284.6597900390625,290.469970703125,290.9392395019531,293.1499938964844,293.1499938964844,283.1499938964844,18079.884765625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.298664778470993,1.0,0.0,0.0,0.9863237142562866,0.9863282442092896,6.491310955425433e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,2046.3394775390625,0.0,61.54834365844727,1895.4371337890625,0.0,113.93344116210938,0.3158449828624725,1.0,0.0,3.0,1.0,0.0
12070320,301.43560791015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.86090087890625,0.8240914344787598,1.0,0.0606796443462371,301.5733337402344,297.1499938964844,293.1499938964844,0.0,-0.0,284.86090087890625,0.8240914344787598,1.0,0.0638985857367515,302.0203857421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.86090087890625,0.8240914344787598,1.0,0.0471952781081199,300.9098815917969,297.1499938964844,293.1499938964844,0.0,-0.0,284.86090087890625,0.8240914344787598,1.0,0.0638985857367515,300.96124267578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.86090087890625,0.8240914344787598,1.0,0.3031073808670044,284.8609313964844,284.95001220703125,294.3448791503906,287.4723815917969,294.38604736328125,301.6903381347656,284.861083984375,1.0,1.0,1.0,0.050000000745058,0.0,1.0,-0.6465655565261841,0.6431143283843994,0.0034512218553572,0.4987064301967621,0.5148245096206665,0.5148245096206665,0.0,8.21385669708252,410.0,6233.43408203125,-0.0,1768.607421875,1.0,283.1499938964844,284.6597900390625,290.469970703125,290.9392395019531,293.1499938964844,293.1499938964844,283.1499938964844,18079.884765625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.298664778470993,1.0,0.0,0.0,0.9863237142562866,0.9863282442092896,6.491310955425433e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,2046.3394775390625,0.0,61.54834365844727,1895.4371337890625,0.0,113.93344116210938,0.3158449828624725,1.0,0.0,3.0,1.0,0.0
12070380,301.43682861328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.86151123046875,0.8240914344787598,1.0,0.0606796480715274,301.5743408203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.86151123046875,0.8240914344787598,1.0,0.0638985931873321,302.0228576660156,297.1499938964844,293.1499938964844,0.0,-0.0,284.86151123046875,0.8240914344787598,1.0,0.0471952818334102,300.9131774902344,297.1499938964844,293.1499938964844,0.0,-0.0,284.86151123046875,0.8240914344787598,1.0,0.0638985931873321,300.9646301269531,297.1499938964844,293.1499938964844,0.0,-0.0,284.86151123046875,0.8240914344787598,1.0,0.3031074106693268,284.8615417480469,284.95001220703125,294.3228454589844,287.452880859375,294.3641967773437,301.6921081542969,284.86163330078125,1.0,1.0,1.0,0.050000000745058,0.0,1.0,-0.6465656161308289,0.6431143879890442,0.0034512223210185,0.4986866414546966,0.5136510729789734,0.5136510729789734,0.0,8.213630676269531,410.0,6218.83984375,-0.0,1768.6075439453125,1.0,283.1499938964844,284.6625671386719,290.4503479003906,290.9183959960937,293.1499938964844,293.1499938964844,283.1499938964844,18078.83203125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.2981561720371246,1.0,0.0,0.0,0.9822288155555724,0.9822333455085754,6.43752358087113e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,2040.268798828125,0.0,61.087886810302734,1895.4371337890625,0.0,113.11223602294922,0.3151887953281402,1.0,0.0,3.0,1.0,0.0
12070440,301.43682861328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.86151123046875,0.8240914344787598,1.0,0.0606796480715274,301.5743408203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.86151123046875,0.8240914344787598,1.0,0.0638985931873321,302.0228576660156,297.1499938964844,293.1499938964844,0.0,-0.0,284.86151123046875,0.8240914344787598,1.0,0.0471952818334102,300.9131774902344,297.1499938964844,293.1499938964844,0.0,-0.0,284.86151123046875,0.8240914344787598,1.0,0.0638985931873321,300.9646301269531,297.1499938964844,293.1499938964844,0.0,-0.0,284.86151123046875,0.8240914344787598,1.0,0.3031074106693268,284.8615417480469,284.95001220703125,294.3228454589844,287.452880859375,294.3641967773437,301.6921081542969,284.86163330078125,1.0,1.0,1.0,0.050000000745058,0.0,1.0,-0.6465656161308289,0.6431143879890442,0.0034512223210185,0.4986866414546966,0.5136510729789734,0.5136510729789734,0.0,8.213630676269531,410.0,6218.83984375,-0.0,1768.6075439453125,1.0,283.1499938964844,284.6625671386719,290.4503479003906,290.9183959960937,293.1499938964844,293.1499938964844,283.1499938964844,18078.83203125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.2981561720371246,1.0,0.0,0.0,0.9822288155555724,0.9822333455085754,6.43752358087113e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,2040.268798828125,0.0,61.087886810302734,1895.4371337890625,0.0,113.11223602294922,0.3151887953281402,1.0,0.0,3.0,1.0,0.0
12070500,301.4373779296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8617553710937,0.8240914344787598,1.0,0.060679655522108,301.5747985839844,297.1499938964844,293.1499938964844,0.0,-0.0,284.8617553710937,0.8240914344787598,1.0,0.0638986006379127,302.02392578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8617553710937,0.8240914344787598,1.0,0.0471952855587005,300.9148254394531,297.1499938964844,293.1499938964844,0.0,-0.0,284.8617553710937,0.8240914344787598,1.0,0.0638986006379127,300.9662780761719,297.1499938964844,293.1499938964844,0.0,-0.0,284.8617553710937,0.8240914344787598,1.0,0.3031074404716491,284.8617858886719,284.95001220703125,294.3114624023437,287.4432983398437,294.3529357910156,301.6929016113281,284.86187744140625,1.0,1.0,1.0,0.050000000745058,0.0,1.0,-0.6465656757354736,0.643114447593689,0.0034512227866798,0.4986714422702789,0.5130661725997925,0.5130661725997925,0.0,8.213456153869629,410.0,6211.349609375,-0.0,1768.607666015625,1.0,283.1499938964844,284.6639099121094,290.44073486328125,290.9081115722656,293.1499938964844,293.1499938964844,283.1499938964844,18078.35546875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.2978947460651397,1.0,0.0,0.0,0.9801942706108092,0.9801987409591676,6.410881780993806e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,2037.1834716796875,0.0,60.86018753051758,1895.4371337890625,0.0,112.68296813964844,0.3148636221885681,1.0,0.0,3.0,1.0,0.0
12070560,301.4378967285156,297.1499938964844,293.1499938964844,0.0,-0.0,284.8619689941406,0.8240914344787598,1.0,0.0606796629726886,301.5752258300781,297.1499938964844,293.1499938964844,0.0,-0.0,284.8619689941406,0.8240914344787598,1.0,0.0638986080884933,302.0249328613281,297.1499938964844,293.1499938964844,0.0,-0.0,284.8619689941406,0.8240914344787598,1.0,0.0471952930092811,300.9164123535156,297.1499938964844,293.1499938964844,0.0,-0.0,284.8619689941406,0.8240914344787598,1.0,0.0638986080884933,300.9678955078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8619689941406,0.8240914344787598,1.0,0.3031074702739715,284.8619689941406,284.95001220703125,294.2997741699219,287.433837890625,294.3413391113281,301.6936340332031,284.862060546875,1.0,1.0,1.0,0.050000000745058,0.0,1.0,-0.6465657353401184,0.6431145071983337,0.0034512232523411,0.4986514151096344,0.5124821066856384,0.5124821066856384,0.0,8.213227272033691,410.0,6203.70166015625,-0.0,1768.60791015625,1.0,283.1499938964844,284.6651916503906,290.4312744140625,290.8979797363281,293.1499938964844,293.1499938964844,283.1499938964844,18077.92578125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.2976355254650116,1.0,0.0,0.0,0.9781674146652222,0.9781718850135804,6.384396300518348e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,2034.06005859375,0.0,60.63409423828125,1895.4371337890625,0.0,112.24313354492188,0.3145403265953064,1.0,0.0,3.0,1.0,0.0
12070620,301.4388427734375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8622436523437,0.8240914940834045,1.0,0.0606796815991401,301.5760192871094,297.1499938964844,293.1499938964844,0.0,-0.0,284.8622436523437,0.8240914940834045,1.0,0.0638986229896545,302.0266418457031,297.1499938964844,293.1499938964844,0.0,-0.0,284.8622436523437,0.8240914940834045,1.0,0.0471953079104423,300.9196472167969,297.1499938964844,293.1499938964844,0.0,-0.0,284.8622436523437,0.8240914940834045,1.0,0.0638986229896545,300.9710388183594,297.1499938964844,293.1499938964844,0.0,-0.0,284.8622436523437,0.8240914940834045,1.0,0.3031075596809387,284.8622436523437,284.95001220703125,294.2755126953125,287.415283203125,294.3173217773437,301.69500732421875,284.8622741699219,1.0,1.0,1.0,0.050000000745058,0.0,1.0,-0.6465659141540527,0.6431146860122681,0.0034512244164943,0.4985963404178619,0.511314868927002,0.511314868927002,0.0,8.212597846984863,410.0,6187.9345703125,-0.0,1768.6083984375,1.0,283.1499938964844,284.6676330566406,290.4128723144531,290.8782043457031,293.1499938964844,293.1499938964844,283.1499938964844,18077.1796875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.2971560955047607,1.0,0.0,0.0,0.974130630493164,0.9741351008415222,6.331809743187479e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,2027.7022705078125,0.0,60.18593215942383,1895.4371337890625,0.0,111.357421875,0.3138981163501739,1.0,0.0,3.0,1.0,0.0
12070680,301.4388427734375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8622436523437,0.8240914940834045,1.0,0.0606796815991401,301.5760192871094,297.1499938964844,293.1499938964844,0.0,-0.0,284.8622436523437,0.8240914940834045,1.0,0.0638986229896545,302.0266418457031,297.1499938964844,293.1499938964844,0.0,-0.0,284.8622436523437,0.8240914940834045,1.0,0.0471953079104423,300.9196472167969,297.1499938964844,293.1499938964844,0.0,-0.0,284.8622436523437,0.8240914940834045,1.0,0.0638986229896545,300.9710388183594,297.1499938964844,293.1499938964844,0.0,-0.0,284.8622436523437,0.8240914940834045,1.0,0.3031075596809387,284.8622436523437,284.95001220703125,294.2755126953125,287.415283203125,294.3173217773437,301.69500732421875,284.8622741699219,1.0,1.0,1.0,0.050000000745058,0.0,1.0,-0.6465659141540527,0.6431146860122681,0.0034512244164943,0.4985963404178619,0.511314868927002,0.511314868927002,0.0,8.212597846984863,410.0,6187.9345703125,-0.0,1768.6083984375,1.0,283.1499938964844,284.6676330566406,290.4128723144531,290.8782043457031,293.1499938964844,293.1499938964844,283.1499938964844,18077.1796875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.2971560955047607,1.0,0.0,0.0,0.974130630493164,0.9741351008415222,6.331809743187479e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,2027.7022705078125,0.0,60.18593215942383,1895.4371337890625,0.0,111.357421875,0.3138981163501739,1.0,0.0,3.0,1.0,0.0
12070740,301.439697265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8623046875,0.8240915536880493,1.0,0.0606797076761722,301.5766906738281,297.1499938964844,293.1499938964844,0.0,-0.0,284.8623046875,0.8240915536880493,1.0,0.0638986527919769,302.0280456542969,297.1499938964844,293.1499938964844,0.0,-0.0,284.8623046875,0.8240915536880493,1.0,0.0471953265368938,300.9228515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8623046875,0.8240915536880493,1.0,0.0638986527919769,300.9740905761719,297.1499938964844,293.1499938964844,0.0,-0.0,284.8623046875,0.8240915536880493,1.0,0.3031077086925506,284.8623046875,284.95001220703125,294.25,287.39727783203125,294.2920837402344,301.6961669921875,284.8623352050781,1.0,1.0,1.0,0.050000000745058,0.0,1.0,-0.6465662121772766,0.6431149840354919,0.0034512265119701,0.4985166788101196,0.5101467370986938,0.5101467370986938,0.0,8.211687088012695,410.0,6171.50390625,-0.0,1768.6092529296875,1.0,283.1499938964844,284.669921875,290.39520263671875,290.85906982421875,293.1499938964844,293.1499938964844,283.1499938964844,18076.58203125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.2967564761638641,1.0,0.0,0.0,0.970108926296234,0.9701133966445924,6.279636011186085e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,2021.181396484375,0.0,59.74227523803711,1895.4371337890625,0.0,110.50508880615234,0.3132606446743011,1.0,0.0,3.0,1.0,0.0
12070800,301.439697265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8623046875,0.8240915536880493,1.0,0.0606797076761722,301.5766906738281,297.1499938964844,293.1499938964844,0.0,-0.0,284.8623046875,0.8240915536880493,1.0,0.0638986527919769,302.0280456542969,297.1499938964844,293.1499938964844,0.0,-0.0,284.8623046875,0.8240915536880493,1.0,0.0471953265368938,300.9228515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8623046875,0.8240915536880493,1.0,0.0638986527919769,300.9740905761719,297.1499938964844,293.1499938964844,0.0,-0.0,284.8623046875,0.8240915536880493,1.0,0.3031077086925506,284.8623046875,284.95001220703125,294.25,287.39727783203125,294.2920837402344,301.6961669921875,284.8623352050781,1.0,1.0,1.0,0.050000000745058,0.0,1.0,-0.6465662121772766,0.6431149840354919,0.0034512265119701,0.4985166788101196,0.5101467370986938,0.5101467370986938,0.0,8.211687088012695,410.0,6171.50390625,-0.0,1768.6092529296875,1.0,283.1499938964844,284.669921875,290.39520263671875,290.85906982421875,293.1499938964844,293.1499938964844,283.1499938964844,18076.58203125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.2967564761638641,1.0,0.0,0.0,0.970108926296234,0.9701133966445924,6.279636011186085e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,2021.181396484375,0.0,59.74227523803711,1895.4371337890625,0.0,110.50508880615234,0.3132606446743011,1.0,0.0,3.0,1.0,0.0
12070860,301.4382019042969,297.1499938964844,293.1499938964844,0.0,-0.0,284.8622741699219,0.8240916728973389,1.0,0.0606797523796558,301.5749206542969,297.1499938964844,293.1499938964844,0.0,-0.0,284.8622741699219,0.8240916728973389,1.0,0.0638987049460411,302.02691650390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8622741699219,0.8240916728973389,1.0,0.0471953637897968,300.9236755371094,297.1499938964844,293.1499938964844,0.0,-0.0,284.8622741699219,0.8240916728973389,1.0,0.0638987049460411,300.9747009277344,297.1499938964844,293.1499938964844,0.0,-0.0,284.8622741699219,0.8240916728973389,1.0,0.3031079173088074,284.8622741699219,284.95001220703125,294.2239685058594,287.3795166015625,294.2662048339844,301.6952514648437,284.8622436523437,1.0,1.0,1.0,0.050000000745058,0.0,1.0,-0.6465666890144348,0.6431154608726501,0.0034512297715991,0.498379111289978,0.5089765191078186,0.5089765191078186,0.0,8.210114479064941,410.0,6154.6708984375,-0.0,1768.6104736328125,1.0,283.1499938964844,284.6720886230469,290.3779602050781,290.84039306640625,293.1499938964844,293.1499938964844,283.1499938964844,18076.072265625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.296459436416626,1.0,0.0,0.0,0.9660962224006652,0.9661006331443788,6.227793392099559e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,2014.5435791015625,0.0,59.302284240722656,1895.4371337890625,0.0,109.78167724609376,0.3126267492771148,1.0,0.0,3.0,1.0,0.0
12070920,301.4382019042969,297.1499938964844,293.1499938964844,0.0,-0.0,284.8622741699219,0.8240916728973389,1.0,0.0606797523796558,301.5749206542969,297.1499938964844,293.1499938964844,0.0,-0.0,284.8622741699219,0.8240916728973389,1.0,0.0638987049460411,302.02691650390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8622741699219,0.8240916728973389,1.0,0.0471953637897968,300.9236755371094,297.1499938964844,293.1499938964844,0.0,-0.0,284.8622741699219,0.8240916728973389,1.0,0.0638987049460411,300.9747009277344,297.1499938964844,293.1499938964844,0.0,-0.0,284.8622741699219,0.8240916728973389,1.0,0.3031079173088074,284.8622741699219,284.95001220703125,294.2239685058594,287.3795166015625,294.2662048339844,301.6952514648437,284.8622436523437,1.0,1.0,1.0,0.050000000745058,0.0,1.0,-0.6465666890144348,0.6431154608726501,0.0034512297715991,0.498379111289978,0.5089765191078186,0.5089765191078186,0.0,8.210114479064941,410.0,6154.6708984375,-0.0,1768.6104736328125,1.0,283.1499938964844,284.6720886230469,290.3779602050781,290.84039306640625,293.1499938964844,293.1499938964844,283.1499938964844,18076.072265625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.296459436416626,1.0,0.0,0.0,0.9660962224006652,0.9661006331443788,6.227793392099559e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,2014.5435791015625,0.0,59.302284240722656,1895.4371337890625,0.0,109.78167724609376,0.3126267492771148,1.0,0.0,3.0,1.0,0.0
12070980,301.4339294433594,297.1499938964844,293.1499938964844,0.0,-0.0,284.8621520996094,0.8240917921066284,1.0,0.0606798306107521,301.5702514648437,297.1499938964844,293.1499938964844,0.0,-0.0,284.8621520996094,0.8240917921066284,1.0,0.0638987869024276,302.0229797363281,297.1499938964844,293.1499938964844,0.0,-0.0,284.8621520996094,0.8240917921066284,1.0,0.0471954233944416,300.9217224121094,297.1499938964844,293.1499938964844,0.0,-0.0,284.8621520996094,0.8240917921066284,1.0,0.0638987869024276,300.97247314453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8621520996094,0.8240917921066284,1.0,0.3031083345413208,284.8621520996094,284.95001220703125,294.1981506347656,287.3616943359375,294.2405090332031,301.69146728515625,284.8621520996094,1.0,1.0,1.0,0.050000000745058,0.0,1.0,-0.6465674638748169,0.6431162357330322,0.0034512353595346,0.4981407821178436,0.5078045725822449,0.5078045725822449,0.0,8.207390785217285,410.0,6137.8515625,-0.0,1768.61279296875,1.0,283.1499938964844,284.6742248535156,290.3606872558594,290.82183837890625,293.1499938964844,293.1499938964844,283.1499938964844,18075.63671875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.2962702810764313,1.0,0.0,0.0,0.9620920419692992,0.9620964527130128,6.17627549104327e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,2007.88330078125,0.0,58.865867614746094,1895.4371337890625,0.0,109.27537536621094,0.3119962215423584,1.0,0.0,3.0,1.0,0.0
12071040,301.4339294433594,297.1499938964844,293.1499938964844,0.0,-0.0,284.8621520996094,0.8240917921066284,1.0,0.0606798306107521,301.5702514648437,297.1499938964844,293.1499938964844,0.0,-0.0,284.8621520996094,0.8240917921066284,1.0,0.0638987869024276,302.0229797363281,297.1499938964844,293.1499938964844,0.0,-0.0,284.8621520996094,0.8240917921066284,1.0,0.0471954233944416,300.9217224121094,297.1499938964844,293.1499938964844,0.0,-0.0,284.8621520996094,0.8240917921066284,1.0,0.0638987869024276,300.97247314453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8621520996094,0.8240917921066284,1.0,0.3031083345413208,284.8621520996094,284.95001220703125,294.1981506347656,287.3616943359375,294.2405090332031,301.69146728515625,284.8621520996094,1.0,1.0,1.0,0.050000000745058,0.0,1.0,-0.6465674638748169,0.6431162357330322,0.0034512353595346,0.4981407821178436,0.5078045725822449,0.5078045725822449,0.0,8.207390785217285,410.0,6137.8515625,-0.0,1768.61279296875,1.0,283.1499938964844,284.6742248535156,290.3606872558594,290.82183837890625,293.1499938964844,293.1499938964844,283.1499938964844,18075.63671875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.2962702810764313,1.0,0.0,0.0,0.9620920419692992,0.9620964527130128,6.17627549104327e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,2007.88330078125,0.0,58.865867614746094,1895.4371337890625,0.0,109.27537536621094,0.3119962215423584,1.0,0.0,3.0,1.0,0.0
12071100,301.430908203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.86212158203125,0.824091911315918,1.0,0.0606798864901065,301.5669860839844,297.1499938964844,293.1499938964844,0.0,-0.0,284.86212158203125,0.824091911315918,1.0,0.0638988465070724,302.02008056640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.86212158203125,0.824091911315918,1.0,0.0471954680979251,300.9198608398437,297.1499938964844,293.1499938964844,0.0,-0.0,284.86212158203125,0.824091911315918,1.0,0.0638988465070724,300.97039794921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.86212158203125,0.824091911315918,1.0,0.3031086027622223,284.86212158203125,284.95001220703125,294.185302734375,287.3527526855469,294.2276916503906,301.6886291503906,284.8620910644531,1.0,1.0,1.0,0.050000000745058,0.0,1.0,-0.6465680599212646,0.64311683177948,0.0034512393176555,0.4979775547981262,0.5072181820869446,0.5072181820869446,0.0,8.205525398254395,410.0,6129.47265625,-0.0,1768.6143798828125,1.0,283.1499938964844,284.6753234863281,290.3518981933594,290.8124389648437,293.1499938964844,293.1499938964844,283.1499938964844,18075.4453125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.2961964011192322,1.0,0.0,0.0,0.960093915462494,0.960098385810852,6.150648346192611e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,2004.5560302734373,0.0,58.649070739746094,1895.4371337890625,0.0,109.0674057006836,0.3116823434829712,1.0,0.0,3.0,1.0,0.0
12071160,301.427490234375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8620910644531,0.8240920305252075,1.0,0.0606799498200416,301.5632629394531,297.1499938964844,293.1499938964844,0.0,-0.0,284.8620910644531,0.8240920305252075,1.0,0.0638989135622978,302.0167541503906,297.1499938964844,293.1499938964844,0.0,-0.0,284.8620910644531,0.8240920305252075,1.0,0.047195516526699,300.9176025390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8620910644531,0.8240920305252075,1.0,0.0638989135622978,300.9679260253906,297.1499938964844,293.1499938964844,0.0,-0.0,284.8620910644531,0.8240920305252075,1.0,0.3031089305877685,284.8620910644531,284.95001220703125,294.1724548339844,287.3438415527344,294.21490478515625,301.68536376953125,284.862060546875,1.0,1.0,1.0,0.050000000745058,0.0,1.0,-0.6465687155723572,0.6431174874305725,0.0034512439742684,0.4977864027023315,0.50663161277771,0.50663161277771,0.0,8.203341484069824,410.0,6121.1025390625,-0.0,1768.6162109375,1.0,283.1499938964844,284.6763916015625,290.3430480957031,290.802978515625,293.1499938964844,293.1499938964844,283.1499938964844,18075.244140625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.2961254119873047,1.0,0.0,0.0,0.958098292350769,0.9581027030944824,6.125105755927508e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,2001.2286376953125,0.0,58.43313217163086,1895.4371337890625,0.0,108.86196899414062,0.311369240283966,1.0,0.0,3.0,1.0,0.0
12071220,301.419677734375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8620300292969,0.8240923881530762,1.0,0.0606801100075244,301.5547180175781,297.1499938964844,293.1499938964844,0.0,-0.0,284.8620300292969,0.8240923881530762,1.0,0.0638990774750709,302.0090026855469,297.1499938964844,293.1499938964844,0.0,-0.0,284.8620300292969,0.8240923881530762,1.0,0.0471956394612789,300.912109375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8620300292969,0.8240923881530762,1.0,0.0638990774750709,300.9618530273437,297.1499938964844,293.1499938964844,0.0,-0.0,284.8620300292969,0.8240923881530762,1.0,0.3031097054481506,284.8620300292969,284.9507751464844,294.1467590332031,287.3258972167969,294.1893005371094,301.6777648925781,284.8620300292969,1.0,1.0,1.0,0.050000000745058,0.0,1.0,-0.6465703845024109,0.6431190967559814,0.0034512553829699,0.4973099827766418,0.5054416060447693,0.5054416060447693,0.0,8.197901725769043,410.0,6104.31689453125,-0.0,1768.6207275390625,1.0,283.1499938964844,284.6786193847656,290.3251647949219,290.7838439941406,293.1499938964844,293.1499938964844,283.1499938964844,18075.373046875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.2959837615489959,1.0,0.0,0.0,0.9540791511535645,0.9540835618972778,6.073825176144966e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,1994.5352783203125,0.0,58.00114440917969,1895.4371337890625,0.0,108.43570709228516,0.3107419610023498,1.0,0.0,3.0,1.0,0.0
12071280,301.419677734375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8620300292969,0.8240923881530762,1.0,0.0606801100075244,301.5547180175781,297.1499938964844,293.1499938964844,0.0,-0.0,284.8620300292969,0.8240923881530762,1.0,0.0638990774750709,302.0090026855469,297.1499938964844,293.1499938964844,0.0,-0.0,284.8620300292969,0.8240923881530762,1.0,0.0471956394612789,300.912109375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8620300292969,0.8240923881530762,1.0,0.0638990774750709,300.9618530273437,297.1499938964844,293.1499938964844,0.0,-0.0,284.8620300292969,0.8240923881530762,1.0,0.3031097054481506,284.8620300292969,284.9507751464844,294.1467590332031,287.3258972167969,294.1893005371094,301.6777648925781,284.8620300292969,1.0,1.0,1.0,0.050000000745058,0.0,1.0,-0.6465703845024109,0.6431190967559814,0.0034512553829699,0.4973099827766418,0.5054416060447693,0.5054416060447693,0.0,8.197901725769043,410.0,6104.31689453125,-0.0,1768.6207275390625,1.0,283.1499938964844,284.6786193847656,290.3251647949219,290.7838439941406,293.1499938964844,293.1499938964844,283.1499938964844,18075.373046875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.2959837615489959,1.0,0.0,0.0,0.9540791511535645,0.9540835618972778,6.073825176144966e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,1994.5352783203125,0.0,58.00114440917969,1895.4371337890625,0.0,108.43570709228516,0.3107419610023498,1.0,0.0,3.0,1.0,0.0
12071340,301.4107360839844,297.1499938964844,293.1499938964844,0.0,-0.0,284.86212158203125,0.8240928053855896,1.0,0.0606803148984909,301.54498291015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.86212158203125,0.8240928053855896,1.0,0.0638992935419082,302.00006103515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.86212158203125,0.8240928053855896,1.0,0.0471957996487617,300.9056091308594,297.1499938964844,293.1499938964844,0.0,-0.0,284.86212158203125,0.8240928053855896,1.0,0.0638992935419082,300.9546203613281,297.1499938964844,293.1499938964844,0.0,-0.0,284.86212158203125,0.8240928053855896,1.0,0.3031107187271118,284.86212158203125,284.9569702148437,294.1210021972656,287.3078918457031,294.16363525390625,301.66900634765625,284.8621520996094,1.0,1.0,1.0,0.050000000745058,0.0,1.0,-0.646572470664978,0.6431212425231934,0.0034512700513005,0.4966954886913299,0.5041229128837585,0.5041229128837585,0.0,8.190887451171875,410.0,6087.1708984375,-0.0,1768.6265869140625,1.0,283.1499938964844,284.6811218261719,290.3071594238281,290.7644958496094,293.1499938964844,293.1499938964844,283.1499938964844,18078.806640625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.2958391308784485,1.0,0.0,0.0,0.9497866034507751,0.9497910141944884,6.01929386334632e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,1987.61865234375,0.0,57.54890060424805,1895.4371337890625,0.0,107.97753143310548,0.3100864887237549,1.0,0.0,3.0,1.0,0.0
12071400,301.4107360839844,297.1499938964844,293.1499938964844,0.0,-0.0,284.86212158203125,0.8240928053855896,1.0,0.0606803148984909,301.54498291015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.86212158203125,0.8240928053855896,1.0,0.0638992935419082,302.00006103515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.86212158203125,0.8240928053855896,1.0,0.0471957996487617,300.9056091308594,297.1499938964844,293.1499938964844,0.0,-0.0,284.86212158203125,0.8240928053855896,1.0,0.0638992935419082,300.9546203613281,297.1499938964844,293.1499938964844,0.0,-0.0,284.86212158203125,0.8240928053855896,1.0,0.3031107187271118,284.86212158203125,284.9569702148437,294.1210021972656,287.3078918457031,294.16363525390625,301.66900634765625,284.8621520996094,1.0,1.0,1.0,0.050000000745058,0.0,1.0,-0.646572470664978,0.6431212425231934,0.0034512700513005,0.4966954886913299,0.5041229128837585,0.5041229128837585,0.0,8.190887451171875,410.0,6087.1708984375,-0.0,1768.6265869140625,1.0,283.1499938964844,284.6811218261719,290.3071594238281,290.7644958496094,293.1499938964844,293.1499938964844,283.1499938964844,18078.806640625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.2958391308784485,1.0,0.0,0.0,0.9497866034507751,0.9497910141944884,6.01929386334632e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,1987.61865234375,0.0,57.54890060424805,1895.4371337890625,0.0,107.97753143310548,0.3100864887237549,1.0,0.0,3.0,1.0,0.0
12071460,301.40576171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8622436523437,0.8240930438041687,1.0,0.0606804378330707,301.53955078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8622436523437,0.8240930438041687,1.0,0.063899427652359,301.9950561523437,297.1499938964844,293.1499938964844,0.0,-0.0,284.8622436523437,0.8240930438041687,1.0,0.0471958965063095,300.9019470214844,297.1499938964844,293.1499938964844,0.0,-0.0,284.8622436523437,0.8240930438041687,1.0,0.063899427652359,300.95050048828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8622436523437,0.8240930438041687,1.0,0.3031113445758819,284.8622741699219,284.960205078125,294.1075134277344,287.2984924316406,294.15020751953125,301.66412353515625,284.8623352050781,1.0,1.0,1.0,0.050000000745058,0.0,1.0,-0.6465737819671631,0.6431224942207336,0.0034512791316956,0.4963198602199554,0.5034061074256897,0.5034061074256897,0.0,8.186602592468262,410.0,6078.15576171875,-0.0,1768.630126953125,1.0,283.1499938964844,284.6825561523437,290.2977600097656,290.75439453125,293.1499938964844,293.1499938964844,283.1499938964844,18080.9140625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.2957643270492553,1.0,0.0,0.0,0.9474480748176576,0.9474524855613708,5.989689100260875e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,1983.9952392578125,0.0,57.30413436889648,1895.4371337890625,0.0,107.73141479492188,0.3097314238548279,1.0,0.0,3.0,1.0,0.0
12071520,301.4010314941406,297.1499938964844,293.1499938964844,0.0,-0.0,284.8624267578125,0.8240932822227478,1.0,0.0606805682182312,301.5343933105469,297.1499938964844,293.1499938964844,0.0,-0.0,284.8624267578125,0.8240932822227478,1.0,0.0638995617628097,301.99029541015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8624267578125,0.8240932822227478,1.0,0.0471959970891475,300.8984680175781,297.1499938964844,293.1499938964844,0.0,-0.0,284.8624267578125,0.8240932822227478,1.0,0.0638995617628097,300.946533203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8624267578125,0.8240932822227478,1.0,0.3031120002269745,284.8624572753906,284.96319580078125,294.09503173828125,287.289794921875,294.13775634765625,301.65948486328125,284.862548828125,1.0,1.0,1.0,0.050000000745058,0.0,1.0,-0.6465751528739929,0.6431238651275635,0.0034512884449213,0.4959343075752258,0.502731204032898,0.502731204032898,0.0,8.182205200195312,410.0,6069.7802734375,-0.0,1768.6337890625,1.0,283.1499938964844,284.6839904785156,290.2890625,290.7450561523437,293.1499938964844,293.1499938964844,283.1499938964844,18082.8515625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.2956971228122711,1.0,0.0,0.0,0.945248246192932,0.9452526569366456,5.961907589835391e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,1980.6370849609373,0.0,57.07453918457031,1895.4371337890625,0.0,107.50487518310548,0.3093978762626648,1.0,0.0,3.0,1.0,0.0
