time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12071580,301.390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8630065917969,0.8240938782691956,1.0,0.060680866241455,301.5231018066406,297.1499938964844,293.1499938964844,0.0,-0.0,284.8630065917969,0.8240938782691956,1.0,0.0638998746871948,301.97979736328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8630065917969,0.8240938782691956,1.0,0.047196228057146,300.890869140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8630065917969,0.8240938782691956,1.0,0.0638998746871948,300.937744140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8630065917969,0.8240938782691956,1.0,0.3031134903430938,284.863037109375,284.969482421875,294.0687561035156,287.2715759277344,294.11163330078125,301.6493225097656,284.8631591796875,1.0,1.0,1.0,0.050000000745058,0.0,1.0,-0.6465782523155212,0.6431269645690918,0.0034513098653405,0.4950338900089264,0.5012601613998413,0.5012601613998413,0.0,8.171944618225098,410.0,6052.07177734375,-0.0,1768.642333984375,1.0,283.1499938964844,284.68719482421875,290.2709045410156,290.7255249023437,293.1499938964844,293.1499938964844,283.1499938964844,18086.9140625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.2955619096755981,1.0,0.0,0.0,0.9404613375663756,0.9404657483100892,5.901675947939111e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,1973.562744140625,0.0,56.577091217041016,1895.4371337890625,0.0,107.03385925292967,0.3086734116077423,1.0,0.0,3.0,1.0,0.0
12071640,301.390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8630065917969,0.8240938782691956,1.0,0.060680866241455,301.5231018066406,297.1499938964844,293.1499938964844,0.0,-0.0,284.8630065917969,0.8240938782691956,1.0,0.0638998746871948,301.97979736328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8630065917969,0.8240938782691956,1.0,0.047196228057146,300.890869140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8630065917969,0.8240938782691956,1.0,0.0638998746871948,300.937744140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8630065917969,0.8240938782691956,1.0,0.3031134903430938,284.863037109375,284.969482421875,294.0687561035156,287.2715759277344,294.11163330078125,301.6493225097656,284.8631591796875,1.0,1.0,1.0,0.050000000745058,0.0,1.0,-0.6465782523155212,0.6431269645690918,0.0034513098653405,0.4950338900089264,0.5012601613998413,0.5012601613998413,0.0,8.171944618225098,410.0,6052.07177734375,-0.0,1768.642333984375,1.0,283.1499938964844,284.68719482421875,290.2709045410156,290.7255249023437,293.1499938964844,293.1499938964844,283.1499938964844,18086.9140625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.2955619096755981,1.0,0.0,0.0,0.9404613375663756,0.9404657483100892,5.901675947939111e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,1973.562744140625,0.0,56.577091217041016,1895.4371337890625,0.0,107.03385925292967,0.3086734116077423,1.0,0.0,3.0,1.0,0.0
12071700,301.3852233886719,297.1499938964844,293.1499938964844,0.0,-0.0,284.8633728027344,0.8240942358970642,1.0,0.0606810338795185,301.5172424316406,297.1499938964844,293.1499938964844,0.0,-0.0,284.8633728027344,0.8240942358970642,1.0,0.0639000535011291,301.9742126464844,297.1499938964844,293.1499938964844,0.0,-0.0,284.8633728027344,0.8240942358970642,1.0,0.0471963621675968,300.8869323730469,297.1499938964844,293.1499938964844,0.0,-0.0,284.8633728027344,0.8240942358970642,1.0,0.0639000535011291,300.93316650390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8633728027344,0.8240942358970642,1.0,0.3031143248081207,284.8634033203125,284.9726867675781,294.05548095703125,287.262451171875,294.0984191894531,301.6440124511719,284.8635559082031,1.0,1.0,1.0,0.050000000745058,0.0,1.0,-0.6465799808502197,0.6431286931037903,0.0034513222053647,0.4945262670516968,0.5004962086677551,0.5004962086677551,0.0,8.16616439819336,410.0,6043.08154296875,-0.0,1768.647216796875,1.0,283.1499938964844,284.6889343261719,290.26177978515625,290.7156982421875,293.1499938964844,293.1499938964844,283.1499938964844,18088.912109375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.295496791601181,1.0,0.0,0.0,0.9379791617393494,0.9379835724830629,5.8705644789824873e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,1969.98291015625,0.0,56.32026672363281,1895.4371337890625,0.0,106.7997055053711,0.3082983493804931,1.0,0.0,3.0,1.0,0.0
12071760,301.3797302246094,297.1499938964844,293.1499938964844,0.0,-0.0,284.8638000488281,0.8240945935249329,1.0,0.0606812164187431,301.51123046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8638000488281,0.8240945935249329,1.0,0.063900239765644,301.96844482421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8638000488281,0.8240945935249329,1.0,0.0471965000033378,300.8829345703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8638000488281,0.8240945935249329,1.0,0.063900239765644,300.9284362792969,297.1499938964844,293.1499938964844,0.0,-0.0,284.8638000488281,0.8240945935249329,1.0,0.3031152188777923,284.86383056640625,284.97589111328125,294.0421142578125,287.2532653808594,294.0850830078125,301.6385803222656,284.8639831542969,1.0,1.0,1.0,0.050000000745058,0.0,1.0,-0.6465818881988525,0.6431305408477783,0.0034513352438807,0.4939828813076019,0.4997139275074005,0.4997139275074005,0.0,8.159979820251465,410.0,6033.9931640625,-0.0,1768.65234375,1.0,283.1499938964844,284.6907653808594,290.25262451171875,290.7058410644531,293.1499938964844,293.1499938964844,283.1499938964844,18090.880859375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.2954330146312713,1.0,0.0,0.0,0.9354403018951416,0.9354446530342102,5.83882702187566e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,1966.3719482421875,0.0,56.05835723876953,1895.4371337890625,0.0,106.5657730102539,0.3079151809215545,1.0,0.0,3.0,1.0,0.0
12071820,301.3684387207031,297.1499938964844,293.1499938964844,0.0,-0.0,284.86474609375,0.8240954279899597,1.0,0.0606816112995147,301.4989929199219,297.1499938964844,293.1499938964844,0.0,-0.0,284.86474609375,0.8240954279899597,1.0,0.0639006569981575,301.9560852050781,297.1499938964844,293.1499938964844,0.0,-0.0,284.86474609375,0.8240954279899597,1.0,0.0471968092024326,300.8747253417969,297.1499938964844,293.1499938964844,0.0,-0.0,284.86474609375,0.8240954279899597,1.0,0.0639006569981575,300.9187316894531,297.1499938964844,293.1499938964844,0.0,-0.0,284.86474609375,0.8240954279899597,1.0,0.3031172156333923,284.8647766113281,284.982421875,294.01495361328125,287.2348327636719,294.0580749511719,301.6273193359375,284.8649597167969,1.0,1.0,1.0,0.050000000745058,0.0,1.0,-0.646586000919342,0.6431346535682678,0.0034513636492192,0.4927886724472046,0.4981026649475097,0.4981026649475097,0.0,8.146400451660156,410.0,6015.51708984375,-0.0,1768.66357421875,1.0,283.1499938964844,284.694580078125,290.2342224121094,290.6860046386719,293.1499938964844,293.1499938964844,283.1499938964844,18094.69140625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.2953095734119415,1.0,0.0,0.0,0.930221140384674,0.9302255511283876,5.773854994117755e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,1959.0557861328125,0.0,55.52246856689453,1895.4371337890625,0.0,106.10031127929688,0.30712890625,1.0,0.0,3.0,1.0,0.0
12071880,301.3684387207031,297.1499938964844,293.1499938964844,0.0,-0.0,284.86474609375,0.8240954279899597,1.0,0.0606816112995147,301.4989929199219,297.1499938964844,293.1499938964844,0.0,-0.0,284.86474609375,0.8240954279899597,1.0,0.0639006569981575,301.9560852050781,297.1499938964844,293.1499938964844,0.0,-0.0,284.86474609375,0.8240954279899597,1.0,0.0471968092024326,300.8747253417969,297.1499938964844,293.1499938964844,0.0,-0.0,284.86474609375,0.8240954279899597,1.0,0.0639006569981575,300.9187316894531,297.1499938964844,293.1499938964844,0.0,-0.0,284.86474609375,0.8240954279899597,1.0,0.3031172156333923,284.8647766113281,284.982421875,294.01495361328125,287.2348327636719,294.0580749511719,301.6273193359375,284.8649597167969,1.0,1.0,1.0,0.050000000745058,0.0,1.0,-0.646586000919342,0.6431346535682678,0.0034513636492192,0.4927886724472046,0.4981026649475097,0.4981026649475097,0.0,8.146400451660156,410.0,6015.51708984375,-0.0,1768.66357421875,1.0,283.1499938964844,284.694580078125,290.2342224121094,290.6860046386719,293.1499938964844,293.1499938964844,283.1499938964844,18094.69140625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.2953095734119415,1.0,0.0,0.0,0.930221140384674,0.9302255511283876,5.773854994117755e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,1959.0557861328125,0.0,55.52246856689453,1895.4371337890625,0.0,106.10031127929688,0.30712890625,1.0,0.0,3.0,1.0,0.0
12071940,301.3567199707031,297.1499938964844,293.1499938964844,0.0,-0.0,284.8658752441406,0.8240962624549866,1.0,0.0606820434331893,301.486328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8658752441406,0.8240962624549866,1.0,0.0639011189341545,301.9425048828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8658752441406,0.8240962624549866,1.0,0.0471971444785594,300.8661499023437,297.1499938964844,293.1499938964844,0.0,-0.0,284.8658752441406,0.8240962624549866,1.0,0.0639011189341545,300.9085693359375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8658752441406,0.8240962624549866,1.0,0.3031193912029266,284.86590576171875,284.98907470703125,293.9872131347656,287.2162780761719,294.03045654296875,301.6153259277344,284.8661499023437,1.0,1.0,1.0,0.050000000745058,0.0,1.0,-0.646590530872345,0.643139123916626,0.0034513950813561,0.4914747476577759,0.4964176118373871,0.4964176118373871,0.0,8.13148021697998,410.0,5996.5537109375,-0.0,1768.676025390625,1.0,283.1499938964844,284.6986999511719,290.2156677246094,290.666015625,293.1499938964844,293.1499938964844,283.1499938964844,18098.3984375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.2951884865760803,1.0,0.0,0.0,0.9247792959213256,0.9247836470603944,5.706497674395906e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,1951.5811767578125,0.0,54.9674186706543,1895.4371337890625,0.0,105.62763214111328,0.3063113987445831,1.0,0.0,3.0,1.0,0.0
12072000,301.3567199707031,297.1499938964844,293.1499938964844,0.0,-0.0,284.8658752441406,0.8240962624549866,1.0,0.0606820434331893,301.486328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8658752441406,0.8240962624549866,1.0,0.0639011189341545,301.9425048828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8658752441406,0.8240962624549866,1.0,0.0471971444785594,300.8661499023437,297.1499938964844,293.1499938964844,0.0,-0.0,284.8658752441406,0.8240962624549866,1.0,0.0639011189341545,300.9085693359375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8658752441406,0.8240962624549866,1.0,0.3031193912029266,284.86590576171875,284.98907470703125,293.9872131347656,287.2162780761719,294.03045654296875,301.6153259277344,284.8661499023437,1.0,1.0,1.0,0.050000000745058,0.0,1.0,-0.646590530872345,0.643139123916626,0.0034513950813561,0.4914747476577759,0.4964176118373871,0.4964176118373871,0.0,8.13148021697998,410.0,5996.5537109375,-0.0,1768.676025390625,1.0,283.1499938964844,284.6986999511719,290.2156677246094,290.666015625,293.1499938964844,293.1499938964844,283.1499938964844,18098.3984375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.2951884865760803,1.0,0.0,0.0,0.9247792959213256,0.9247836470603944,5.706497674395906e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,1951.5811767578125,0.0,54.9674186706543,1895.4371337890625,0.0,105.62763214111328,0.3063113987445831,1.0,0.0,3.0,1.0,0.0
12072060,301.3446044921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8671875,0.8240972757339478,1.0,0.0606825165450573,301.4732360839844,297.1499938964844,293.1499938964844,0.0,-0.0,284.8671875,0.8240972757339478,1.0,0.0639016106724739,301.92822265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8671875,0.8240972757339478,1.0,0.047197513282299,300.8572692871094,297.1499938964844,293.1499938964844,0.0,-0.0,284.8671875,0.8240972757339478,1.0,0.0639016106724739,300.89794921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8671875,0.8240972757339478,1.0,0.3031217455863952,284.8672180175781,284.99591064453125,293.9587707519531,287.19757080078125,294.00213623046875,301.6028747558594,284.86749267578125,1.0,1.0,1.0,0.050000000745058,0.0,1.0,-0.6465954780578613,0.6431440114974976,0.0034514290746301,0.4900445640087127,0.4946494400501251,0.4946494400501251,0.0,8.115262031555176,410.0,5977.005859375,-0.0,1768.689453125,1.0,283.1499938964844,284.703125,290.19696044921875,290.64581298828125,293.1499938964844,293.1499938964844,283.1499938964844,18102.083984375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.2950671911239624,1.0,0.0,0.0,0.9190891981124878,0.9190935492515564,5.636490740812405e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,1943.916748046875,0.0,54.39127349853516,1895.4371337890625,0.0,105.13826751708984,0.3054593503475189,1.0,0.0,3.0,1.0,0.0
12072120,301.3446044921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8671875,0.8240972757339478,1.0,0.0606825165450573,301.4732360839844,297.1499938964844,293.1499938964844,0.0,-0.0,284.8671875,0.8240972757339478,1.0,0.0639016106724739,301.92822265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8671875,0.8240972757339478,1.0,0.047197513282299,300.8572692871094,297.1499938964844,293.1499938964844,0.0,-0.0,284.8671875,0.8240972757339478,1.0,0.0639016106724739,300.89794921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8671875,0.8240972757339478,1.0,0.3031217455863952,284.8672180175781,284.99591064453125,293.9587707519531,287.19757080078125,294.00213623046875,301.6028747558594,284.86749267578125,1.0,1.0,1.0,0.050000000745058,0.0,1.0,-0.6465954780578613,0.6431440114974976,0.0034514290746301,0.4900445640087127,0.4946494400501251,0.4946494400501251,0.0,8.115262031555176,410.0,5977.005859375,-0.0,1768.689453125,1.0,283.1499938964844,284.703125,290.19696044921875,290.64581298828125,293.1499938964844,293.1499938964844,283.1499938964844,18102.083984375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.2950671911239624,1.0,0.0,0.0,0.9190891981124878,0.9190935492515564,5.636490740812405e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,1943.916748046875,0.0,54.39127349853516,1895.4371337890625,0.0,105.13826751708984,0.3054593503475189,1.0,0.0,3.0,1.0,0.0
12072180,301.3322448730469,297.1499938964844,293.1499938964844,0.0,-0.0,284.86865234375,0.8240982294082642,1.0,0.0606830157339572,301.4599304199219,297.1499938964844,293.1499938964844,0.0,-0.0,284.86865234375,0.8240982294082642,1.0,0.0639021396636962,301.91357421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.86865234375,0.8240982294082642,1.0,0.04719790071249,300.84814453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.86865234375,0.8240982294082642,1.0,0.0639021396636962,300.8870544433594,297.1499938964844,293.1499938964844,0.0,-0.0,284.86865234375,0.8240982294082642,1.0,0.3031242191791534,284.8686828613281,285.0029296875,293.92950439453125,287.1786804199219,293.9730834960937,301.5901794433594,284.8689880371094,1.0,1.0,1.0,0.050000000745058,0.0,1.0,-0.6466006636619568,0.643149197101593,0.0034514651633799,0.4885284900665283,0.4928132891654968,0.4928132891654968,0.0,8.09809684753418,410.0,5956.90966796875,-0.0,1768.7037353515625,1.0,283.1499938964844,284.70782470703125,290.1780700683594,290.6253967285156,293.1499938964844,293.1499938964844,283.1499938964844,18105.57421875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.2949487864971161,1.0,0.0,0.0,0.9132016897201538,0.9132059812545776,5.56450920896623e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,1936.0736083984373,0.0,53.79943084716797,1895.4371337890625,0.0,104.64578247070312,0.3045805692672729,1.0,0.0,3.0,1.0,0.0
12072240,301.3322448730469,297.1499938964844,293.1499938964844,0.0,-0.0,284.86865234375,0.8240982294082642,1.0,0.0606830157339572,301.4599304199219,297.1499938964844,293.1499938964844,0.0,-0.0,284.86865234375,0.8240982294082642,1.0,0.0639021396636962,301.91357421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.86865234375,0.8240982294082642,1.0,0.04719790071249,300.84814453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.86865234375,0.8240982294082642,1.0,0.0639021396636962,300.8870544433594,297.1499938964844,293.1499938964844,0.0,-0.0,284.86865234375,0.8240982294082642,1.0,0.3031242191791534,284.8686828613281,285.0029296875,293.92950439453125,287.1786804199219,293.9730834960937,301.5901794433594,284.8689880371094,1.0,1.0,1.0,0.050000000745058,0.0,1.0,-0.6466006636619568,0.643149197101593,0.0034514651633799,0.4885284900665283,0.4928132891654968,0.4928132891654968,0.0,8.09809684753418,410.0,5956.90966796875,-0.0,1768.7037353515625,1.0,283.1499938964844,284.70782470703125,290.1780700683594,290.6253967285156,293.1499938964844,293.1499938964844,283.1499938964844,18105.57421875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.2949487864971161,1.0,0.0,0.0,0.9132016897201538,0.9132059812545776,5.56450920896623e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,1936.0736083984373,0.0,53.79943084716797,1895.4371337890625,0.0,104.64578247070312,0.3045805692672729,1.0,0.0,3.0,1.0,0.0
12072300,301.3259582519531,297.1499938964844,293.1499938964844,0.0,-0.0,284.8694152832031,0.8240987658500671,1.0,0.0606832727789878,301.4531555175781,297.1499938964844,293.1499938964844,0.0,-0.0,284.8694152832031,0.8240987658500671,1.0,0.0639024078845977,301.9061584472656,297.1499938964844,293.1499938964844,0.0,-0.0,284.8694152832031,0.8240987658500671,1.0,0.0471981018781662,300.8434753417969,297.1499938964844,293.1499938964844,0.0,-0.0,284.8694152832031,0.8240987658500671,1.0,0.0639024078845977,300.8815002441406,297.1499938964844,293.1499938964844,0.0,-0.0,284.8694152832031,0.8240987658500671,1.0,0.3031255304813385,284.8694763183594,285.0065002441406,293.91455078125,287.1691589355469,293.95819091796875,301.583740234375,284.8697814941406,1.0,1.0,1.0,0.050000000745058,0.0,1.0,-0.6466033458709717,0.6431518793106079,0.0034514837898314,0.4877443015575409,0.4918635487556457,0.4918635487556457,0.0,8.089228630065918,410.0,5946.591796875,-0.0,1768.711181640625,1.0,283.1499938964844,284.71026611328125,290.1685791015625,290.6151123046875,293.1499938964844,293.1499938964844,283.1499938964844,18107.341796875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.2948891818523407,1.0,0.0,0.0,0.910166561603546,0.9101709127426147,5.5275823029887774e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,1932.064453125,0.0,53.4962043762207,1895.4371337890625,0.0,104.3922348022461,0.3041288554668426,1.0,0.0,3.0,1.0,0.0
12072360,301.3196105957031,297.1499938964844,293.1499938964844,0.0,-0.0,284.8702392578125,0.8240993022918701,1.0,0.060683537274599,301.4463195800781,297.1499938964844,293.1499938964844,0.0,-0.0,284.8702392578125,0.8240993022918701,1.0,0.0639026835560798,301.898681640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8702392578125,0.8240993022918701,1.0,0.0471983067691326,300.8387145996094,297.1499938964844,293.1499938964844,0.0,-0.0,284.8702392578125,0.8240993022918701,1.0,0.0639026835560798,300.8758544921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8702392578125,0.8240993022918701,1.0,0.3031268417835235,284.87030029296875,285.0101623535156,293.8993530273437,287.1596069335937,293.9430847167969,301.5772705078125,284.8706359863281,1.0,1.0,1.0,0.050000000745058,0.0,1.0,-0.6466060876846313,0.6431545615196228,0.0034515028819441,0.4869464337825775,0.4908944368362427,0.4908944368362427,0.0,8.08021354675293,410.0,5936.10693359375,-0.0,1768.7186279296875,1.0,283.1499938964844,284.7127990722656,290.1590270996094,290.6047668457031,293.1499938964844,293.1499938964844,283.1499938964844,18109.08203125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.2948296070098877,1.0,0.0,0.0,0.9070764183998108,0.9070807099342346,5.490111831818467e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,1927.9996337890625,0.0,53.18871688842773,1895.4371337890625,0.0,104.13538360595705,0.3036698400974273,1.0,0.0,3.0,1.0,0.0
12072420,301.3067321777344,297.1499938964844,293.1499938964844,0.0,-0.0,284.8719787597656,0.8241003751754761,1.0,0.0606840699911117,301.4325256347656,297.1499938964844,293.1499938964844,0.0,-0.0,284.8719787597656,0.8241003751754761,1.0,0.0639032498002052,301.8836364746094,297.1499938964844,293.1499938964844,0.0,-0.0,284.8719787597656,0.8241003751754761,1.0,0.0471987202763557,300.8290405273437,297.1499938964844,293.1499938964844,0.0,-0.0,284.8719787597656,0.8241003751754761,1.0,0.0639032498002052,300.8644104003906,297.1499938964844,293.1499938964844,0.0,-0.0,284.8719787597656,0.8241003751754761,1.0,0.303129494190216,284.8720703125,285.01763916015625,293.8681945800781,287.1403503417969,293.9120788574219,301.564208984375,284.8724060058594,1.0,1.0,1.0,0.050000000745058,0.0,1.0,-0.6466116309165955,0.6431601047515869,0.0034515412990003,0.48532435297966,0.4888985753059387,0.4888985753059387,0.0,8.061907768249512,410.0,5914.58935546875,-0.0,1768.73388671875,1.0,283.1499938964844,284.718017578125,290.1397705078125,290.5838928222656,293.1499938964844,293.1499938964844,283.1499938964844,18112.53125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.2947106063365936,1.0,0.0,0.0,0.900735080242157,0.9007394313812256,5.4136183536002136e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,1919.69140625,0.0,52.56173706054688,1895.4371337890625,0.0,103.61160278320312,0.3027307987213135,1.0,0.0,3.0,1.0,0.0
12072480,301.3067321777344,297.1499938964844,293.1499938964844,0.0,-0.0,284.8719787597656,0.8241003751754761,1.0,0.0606840699911117,301.4325256347656,297.1499938964844,293.1499938964844,0.0,-0.0,284.8719787597656,0.8241003751754761,1.0,0.0639032498002052,301.8836364746094,297.1499938964844,293.1499938964844,0.0,-0.0,284.8719787597656,0.8241003751754761,1.0,0.0471987202763557,300.8290405273437,297.1499938964844,293.1499938964844,0.0,-0.0,284.8719787597656,0.8241003751754761,1.0,0.0639032498002052,300.8644104003906,297.1499938964844,293.1499938964844,0.0,-0.0,284.8719787597656,0.8241003751754761,1.0,0.303129494190216,284.8720703125,285.01763916015625,293.8681945800781,287.1403503417969,293.9120788574219,301.564208984375,284.8724060058594,1.0,1.0,1.0,0.050000000745058,0.0,1.0,-0.6466116309165955,0.6431601047515869,0.0034515412990003,0.48532435297966,0.4888985753059387,0.4888985753059387,0.0,8.061907768249512,410.0,5914.58935546875,-0.0,1768.73388671875,1.0,283.1499938964844,284.718017578125,290.1397705078125,290.5838928222656,293.1499938964844,293.1499938964844,283.1499938964844,18112.53125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.2947106063365936,1.0,0.0,0.0,0.900735080242157,0.9007394313812256,5.4136183536002136e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,1919.69140625,0.0,52.56173706054688,1895.4371337890625,0.0,103.61160278320312,0.3027307987213135,1.0,0.0,3.0,1.0,0.0
12072540,301.2936706542969,297.1499938964844,293.1499938964844,0.0,-0.0,284.87384033203125,0.824101448059082,1.0,0.0606846064329147,301.4185485839844,297.1499938964844,293.1499938964844,0.0,-0.0,284.87384033203125,0.824101448059082,1.0,0.06390380859375,301.8684997558594,297.1499938964844,293.1499938964844,0.0,-0.0,284.87384033203125,0.824101448059082,1.0,0.0471991375088691,300.8190002441406,297.1499938964844,293.1499938964844,0.0,-0.0,284.87384033203125,0.824101448059082,1.0,0.06390380859375,300.8527526855469,297.1499938964844,293.1499938964844,0.0,-0.0,284.87384033203125,0.824101448059082,1.0,0.3031321763992309,284.8739318847656,285.0253601074219,293.8359375,287.12091064453125,293.88006591796875,301.5510559082031,284.8742980957031,1.0,1.0,1.0,0.050000000745058,0.0,1.0,-0.6466172337532043,0.643165647983551,0.0034515801817178,0.4836874604225158,0.4868276417255401,0.4868276417255401,0.0,8.043466567993164,410.0,5892.3212890625,-0.0,1768.7491455078125,1.0,283.1499938964844,284.7234802246094,290.12030029296875,290.5627746582031,293.1499938964844,293.1499938964844,283.1499938964844,18115.873046875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.2945923209190368,1.0,0.0,0.0,0.894187867641449,0.8941921591758728,5.3352032125530975e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,1911.13623046875,0.0,51.9199447631836,1895.4371337890625,0.0,103.07733917236328,0.3017652928829193,1.0,0.0,3.0,1.0,0.0
12072600,301.2936706542969,297.1499938964844,293.1499938964844,0.0,-0.0,284.87384033203125,0.824101448059082,1.0,0.0606846064329147,301.4185485839844,297.1499938964844,293.1499938964844,0.0,-0.0,284.87384033203125,0.824101448059082,1.0,0.06390380859375,301.8684997558594,297.1499938964844,293.1499938964844,0.0,-0.0,284.87384033203125,0.824101448059082,1.0,0.0471991375088691,300.8190002441406,297.1499938964844,293.1499938964844,0.0,-0.0,284.87384033203125,0.824101448059082,1.0,0.06390380859375,300.8527526855469,297.1499938964844,293.1499938964844,0.0,-0.0,284.87384033203125,0.824101448059082,1.0,0.3031321763992309,284.8739318847656,285.0253601074219,293.8359375,287.12091064453125,293.88006591796875,301.5510559082031,284.8742980957031,1.0,1.0,1.0,0.050000000745058,0.0,1.0,-0.6466172337532043,0.643165647983551,0.0034515801817178,0.4836874604225158,0.4868276417255401,0.4868276417255401,0.0,8.043466567993164,410.0,5892.3212890625,-0.0,1768.7491455078125,1.0,283.1499938964844,284.7234802246094,290.12030029296875,290.5627746582031,293.1499938964844,293.1499938964844,283.1499938964844,18115.873046875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.2945923209190368,1.0,0.0,0.0,0.894187867641449,0.8941921591758728,5.3352032125530975e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,1911.13623046875,0.0,51.9199447631836,1895.4371337890625,0.0,103.07733917236328,0.3017652928829193,1.0,0.0,3.0,1.0,0.0
12072660,301.2857360839844,297.1499938964844,293.1499938964844,0.0,-0.0,284.8750305175781,0.8241021037101746,1.0,0.0606849268078804,301.4100646972656,297.1499938964844,293.1499938964844,0.0,-0.0,284.8750305175781,0.8241021037101746,1.0,0.0639041513204574,301.8594055175781,297.1499938964844,293.1499938964844,0.0,-0.0,284.8750305175781,0.8241021037101746,1.0,0.0471993871033191,300.8127746582031,297.1499938964844,293.1499938964844,0.0,-0.0,284.8750305175781,0.8241021037101746,1.0,0.0639041513204574,300.8456420898437,297.1499938964844,293.1499938964844,0.0,-0.0,284.8750305175781,0.8241021037101746,1.0,0.3031337559223175,284.8750915527344,285.0301513671875,293.8160095214844,287.109130859375,293.8602294921875,301.5430908203125,284.87548828125,1.0,1.0,1.0,0.050000000745058,0.0,1.0,-0.6466205716133118,0.6431689858436584,0.0034516032319515,0.4827094078063965,0.4855419397354126,0.4855419397354126,0.0,8.032462120056152,410.0,5878.52392578125,-0.0,1768.75830078125,1.0,283.1499938964844,284.7268981933594,290.1085205078125,290.5499572753906,293.1499938964844,293.1499938964844,283.1499938964844,18117.943359375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.294519692659378,1.0,0.0,0.0,0.8901419043540955,0.8901461958885193,5.2870319677822415e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,1905.859130859375,0.0,51.52634811401367,1895.4371337890625,0.0,102.74285125732422,0.3011709749698639,1.0,0.0,3.0,1.0,0.0
12072720,301.2804260253906,297.1499938964844,293.1499938964844,0.0,-0.0,284.8758239746094,0.8241025805473328,1.0,0.0606851354241371,301.4043884277344,297.1499938964844,293.1499938964844,0.0,-0.0,284.8758239746094,0.8241025805473328,1.0,0.0639043748378753,301.85333251953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8758239746094,0.8241025805473328,1.0,0.0471995510160923,300.8085327148437,297.1499938964844,293.1499938964844,0.0,-0.0,284.8758239746094,0.8241025805473328,1.0,0.0639043748378753,300.84088134765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8758239746094,0.8241025805473328,1.0,0.3031348288059234,284.8759155273437,285.0334167480469,293.8024597167969,287.1012268066406,293.8467712402344,301.53778076171875,284.87628173828125,1.0,1.0,1.0,0.050000000745058,0.0,1.0,-0.6466227769851685,0.6431711912155151,0.003451618598774,0.4820625483989715,0.4846695363521576,0.4846695363521576,0.0,8.025190353393555,410.0,5869.15771484375,-0.0,1768.764404296875,1.0,283.1499938964844,284.7292175292969,290.1006164550781,290.5413513183594,293.1499938964844,293.1499938964844,283.1499938964844,18119.30859375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.2944713234901428,1.0,0.0,0.0,0.8874041438102722,0.8874083757400513,5.2545598094866384e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,1902.2857666015625,0.0,51.26124954223633,1895.4371337890625,0.0,102.51720428466795,0.3007697463035583,1.0,0.0,3.0,1.0,0.0
12072780,301.2669677734375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8779296875,0.824103593826294,1.0,0.0606856569647789,301.3900451660156,297.1499938964844,293.1499938964844,0.0,-0.0,284.8779296875,0.824103593826294,1.0,0.0639049187302589,301.8381652832031,297.1499938964844,293.1499938964844,0.0,-0.0,284.8779296875,0.824103593826294,1.0,0.0471999570727348,300.7975769042969,297.1499938964844,293.1499938964844,0.0,-0.0,284.8779296875,0.824103593826294,1.0,0.0639049187302589,300.82879638671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8779296875,0.824103593826294,1.0,0.3031374216079712,284.87799072265625,285.041748046875,293.7677001953125,287.081298828125,293.8122253417969,301.5243530273437,284.87841796875,1.0,1.0,1.0,0.050000000745058,0.0,1.0,-0.646628201007843,0.6431765556335449,0.0034516560845077,0.4804697632789612,0.4824250042438507,0.4824250042438507,0.0,8.007306098937988,410.0,5845.09326171875,-0.0,1768.7791748046875,1.0,283.1499938964844,284.7351989746094,290.0806884765625,290.5196228027344,293.1499938964844,293.1499938964844,283.1499938964844,18122.712890625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.2943488955497741,1.0,0.0,0.0,0.8803895711898804,0.8803938031196594,5.171817818450109e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,1893.135498046875,0.0,50.58658599853516,1895.4371337890625,0.0,101.93695068359376,0.2997453510761261,1.0,0.0,3.0,1.0,0.0
12072840,301.2669677734375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8779296875,0.824103593826294,1.0,0.0606856569647789,301.3900451660156,297.1499938964844,293.1499938964844,0.0,-0.0,284.8779296875,0.824103593826294,1.0,0.0639049187302589,301.8381652832031,297.1499938964844,293.1499938964844,0.0,-0.0,284.8779296875,0.824103593826294,1.0,0.0471999570727348,300.7975769042969,297.1499938964844,293.1499938964844,0.0,-0.0,284.8779296875,0.824103593826294,1.0,0.0639049187302589,300.82879638671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8779296875,0.824103593826294,1.0,0.3031374216079712,284.87799072265625,285.041748046875,293.7677001953125,287.081298828125,293.8122253417969,301.5243530273437,284.87841796875,1.0,1.0,1.0,0.050000000745058,0.0,1.0,-0.646628201007843,0.6431765556335449,0.0034516560845077,0.4804697632789612,0.4824250042438507,0.4824250042438507,0.0,8.007306098937988,410.0,5845.09326171875,-0.0,1768.7791748046875,1.0,283.1499938964844,284.7351989746094,290.0806884765625,290.5196228027344,293.1499938964844,293.1499938964844,283.1499938964844,18122.712890625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.2943488955497741,1.0,0.0,0.0,0.8803895711898804,0.8803938031196594,5.171817818450109e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,1893.135498046875,0.0,50.58658599853516,1895.4371337890625,0.0,101.93695068359376,0.2997453510761261,1.0,0.0,3.0,1.0,0.0
12072900,301.2601623535156,297.1499938964844,293.1499938964844,0.0,-0.0,284.8790283203125,0.8241041302680969,1.0,0.0606859102845191,301.3828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8790283203125,0.8241041302680969,1.0,0.0639051869511604,301.83056640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8790283203125,0.8241041302680969,1.0,0.0472001507878303,300.7918701171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8790283203125,0.8241041302680969,1.0,0.0639051869511604,300.8226623535156,297.1499938964844,293.1499938964844,0.0,-0.0,284.8790283203125,0.8241041302680969,1.0,0.3031386733055115,284.87908935546875,285.0460510253906,293.7497863769531,287.0712585449219,293.79443359375,301.517578125,284.8795166015625,1.0,1.0,1.0,0.050000000745058,0.0,1.0,-0.6466308832168579,0.643179178237915,0.0034516744781285,0.4796921610832214,0.4812694191932678,0.4812694191932678,0.0,7.9985857009887695,410.0,5832.70068359375,-0.0,1768.786376953125,1.0,283.1499938964844,284.73828125,290.0706481933594,290.5086364746094,293.1499938964844,293.1499938964844,283.1499938964844,18124.419921875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.294287234544754,1.0,0.0,0.0,0.8767948746681213,0.8767991065979004,5.1296705549930266e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,1888.4412841796875,0.0,50.24340438842773,1895.4371337890625,0.0,101.6396484375,0.2992223501205444,1.0,0.0,3.0,1.0,0.0
12072960,301.2533569335937,297.1499938964844,293.1499938964844,0.0,-0.0,284.880126953125,0.8241046071052551,1.0,0.0606861598789691,301.37554931640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.880126953125,0.8241046071052551,1.0,0.0639054477214813,301.82293701171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.880126953125,0.8241046071052551,1.0,0.0472003445029258,300.7854919433594,297.1499938964844,293.1499938964844,0.0,-0.0,284.880126953125,0.8241046071052551,1.0,0.0639054477214813,300.81646728515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.880126953125,0.8241046071052551,1.0,0.3031399250030517,284.8802185058594,285.0504455566406,293.73150634765625,287.0611267089844,293.7762756347656,301.5105895996094,284.8806457519531,1.0,1.0,1.0,0.050000000745058,0.0,1.0,-0.6466334462165833,0.6431817412376404,0.0034516924060881,0.4789310395717621,0.480094164609909,0.480094164609909,0.0,7.990056991577148,410.0,5820.06982421875,-0.0,1768.79345703125,1.0,283.1499938964844,284.74139404296875,290.0605163574219,290.4975891113281,293.1499938964844,293.1499938964844,283.1499938964844,18126.1015625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.2942257523536682,1.0,0.0,0.0,0.8731502294540405,0.8731544613838196,5.087112953106043e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,1883.669677734375,0.0,49.89717483520508,1895.4371337890625,0.0,101.34008026123048,0.2986933887004852,1.0,0.0,3.0,1.0,0.0
12073020,301.239501953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8824157714844,0.8241055607795715,1.0,0.0606866329908371,301.36090087890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8824157714844,0.8241055607795715,1.0,0.0639059469103813,301.8076171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8824157714844,0.8241055607795715,1.0,0.0472007170319557,300.77130126953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8824157714844,0.8241055607795715,1.0,0.0639059469103813,300.80377197265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8824157714844,0.8241055607795715,1.0,0.3031423091888428,284.88250732421875,285.0594787597656,293.6937866210937,287.0406799316406,293.73883056640625,301.4960021972656,284.8829345703125,1.0,1.0,1.0,0.050000000745058,0.0,1.0,-0.6466383934020996,0.6431866884231567,0.0034517268650233,0.4774662554264068,0.4776780605316162,0.4776780605316162,0.0,7.973661422729492,410.0,5794.0185546875,-0.0,1768.80712890625,1.0,283.1499938964844,284.74786376953125,290.0400695800781,290.4752197265625,293.1499938964844,293.1499938964844,283.1499938964844,18129.4765625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.2941013276576996,1.0,0.0,0.0,0.8656948208808899,0.8656989932060242,5.0006107699118736e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,1873.8671875,0.0,49.194454193115234,1895.4371337890625,0.0,100.72398376464844,0.2976156175136566,1.0,0.0,3.0,1.0,0.0
12073080,301.239501953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8824157714844,0.8241055607795715,1.0,0.0606866329908371,301.36090087890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8824157714844,0.8241055607795715,1.0,0.0639059469103813,301.8076171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8824157714844,0.8241055607795715,1.0,0.0472007170319557,300.77130126953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8824157714844,0.8241055607795715,1.0,0.0639059469103813,300.80377197265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8824157714844,0.8241055607795715,1.0,0.3031423091888428,284.88250732421875,285.0594787597656,293.6937866210937,287.0406799316406,293.73883056640625,301.4960021972656,284.8829345703125,1.0,1.0,1.0,0.050000000745058,0.0,1.0,-0.6466383934020996,0.6431866884231567,0.0034517268650233,0.4774662554264068,0.4776780605316162,0.4776780605316162,0.0,7.973661422729492,410.0,5794.0185546875,-0.0,1768.80712890625,1.0,283.1499938964844,284.74786376953125,290.0400695800781,290.4752197265625,293.1499938964844,293.1499938964844,283.1499938964844,18129.4765625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.2941013276576996,1.0,0.0,0.0,0.8656948208808899,0.8656989932060242,5.0006107699118736e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,1873.8671875,0.0,49.194454193115234,1895.4371337890625,0.0,100.72398376464844,0.2976156175136566,1.0,0.0,3.0,1.0,0.0
12073140,301.22540283203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8847961425781,0.8241065144538879,1.0,0.0606870837509632,301.34600830078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8847961425781,0.8241065144538879,1.0,0.0639064237475395,301.7920837402344,297.1499938964844,293.1499938964844,0.0,-0.0,284.8847961425781,0.8241065144538879,1.0,0.0472010634839534,300.7557983398437,297.1499938964844,293.1499938964844,0.0,-0.0,284.8847961425781,0.8241065144538879,1.0,0.0639064237475395,300.7906494140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8847961425781,0.8241065144538879,1.0,0.3031445443630218,284.8848876953125,285.0689392089844,293.6544494628906,287.0199584960937,293.69976806640625,301.4808349609375,284.8853454589844,1.0,1.0,1.0,0.050000000745058,0.0,1.0,-0.6466431021690369,0.6431913375854492,0.0034517594613134,0.4760847389698028,0.475158154964447,0.475158154964447,0.0,7.958220958709717,410.0,5766.8056640625,-0.0,1768.8199462890625,1.0,283.1499938964844,284.75457763671875,290.0193176269531,290.4524230957031,293.1499938964844,293.1499938964844,283.1499938964844,18132.998046875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.2939716279506683,1.0,0.0,0.0,0.8579751253128052,0.8579793572425842,4.9118245470936024e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,1863.6727294921875,0.0,48.47478485107422,1895.4371337890625,0.0,100.06861114501952,0.2965063154697418,1.0,0.0,3.0,1.0,0.0
12073200,301.22540283203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8847961425781,0.8241065144538879,1.0,0.0606870837509632,301.34600830078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8847961425781,0.8241065144538879,1.0,0.0639064237475395,301.7920837402344,297.1499938964844,293.1499938964844,0.0,-0.0,284.8847961425781,0.8241065144538879,1.0,0.0472010634839534,300.7557983398437,297.1499938964844,293.1499938964844,0.0,-0.0,284.8847961425781,0.8241065144538879,1.0,0.0639064237475395,300.7906494140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8847961425781,0.8241065144538879,1.0,0.3031445443630218,284.8848876953125,285.0689392089844,293.6544494628906,287.0199584960937,293.69976806640625,301.4808349609375,284.8853454589844,1.0,1.0,1.0,0.050000000745058,0.0,1.0,-0.6466431021690369,0.6431913375854492,0.0034517594613134,0.4760847389698028,0.475158154964447,0.475158154964447,0.0,7.958220958709717,410.0,5766.8056640625,-0.0,1768.8199462890625,1.0,283.1499938964844,284.75457763671875,290.0193176269531,290.4524230957031,293.1499938964844,293.1499938964844,283.1499938964844,18132.998046875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.2939716279506683,1.0,0.0,0.0,0.8579751253128052,0.8579793572425842,4.9118245470936024e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,1863.6727294921875,0.0,48.47478485107422,1895.4371337890625,0.0,100.06861114501952,0.2965063154697418,1.0,0.0,3.0,1.0,0.0
12073260,301.21099853515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8872985839844,0.8241073489189148,1.0,0.0606874972581863,301.3308410644531,297.1499938964844,293.1499938964844,0.0,-0.0,284.8872985839844,0.8241073489189148,1.0,0.0639068558812141,301.7763671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8872985839844,0.8241073489189148,1.0,0.0472013875842094,300.7396240234375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8872985839844,0.8241073489189148,1.0,0.0639068558812141,300.777099609375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8872985839844,0.8241073489189148,1.0,0.303146630525589,284.88739013671875,285.0787658691406,293.6134338378906,286.9989013671875,293.65899658203125,301.4652709960937,284.88787841796875,1.0,1.0,1.0,0.050000000745058,0.0,1.0,-0.6466474533081055,0.6431956887245178,0.0034517894964665,0.4748024046421051,0.472535640001297,0.472535640001297,0.0,7.94390869140625,410.0,5738.41943359375,-0.0,1768.831787109375,1.0,283.1499938964844,284.7615661621094,289.99822998046875,290.42926025390625,293.1499938964844,293.1499938964844,283.1499938964844,18136.55859375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.2938393354415893,1.0,0.0,0.0,0.849999725818634,0.8500038981437683,4.82093192033517e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,1853.090087890625,0.0,47.739501953125,1895.4371337890625,0.0,99.38701629638672,0.2953668534755707,1.0,0.0,3.0,1.0,0.0
12073320,301.21099853515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8872985839844,0.8241073489189148,1.0,0.0606874972581863,301.3308410644531,297.1499938964844,293.1499938964844,0.0,-0.0,284.8872985839844,0.8241073489189148,1.0,0.0639068558812141,301.7763671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8872985839844,0.8241073489189148,1.0,0.0472013875842094,300.7396240234375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8872985839844,0.8241073489189148,1.0,0.0639068558812141,300.777099609375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8872985839844,0.8241073489189148,1.0,0.303146630525589,284.88739013671875,285.0787658691406,293.6134338378906,286.9989013671875,293.65899658203125,301.4652709960937,284.88787841796875,1.0,1.0,1.0,0.050000000745058,0.0,1.0,-0.6466474533081055,0.6431956887245178,0.0034517894964665,0.4748024046421051,0.472535640001297,0.472535640001297,0.0,7.94390869140625,410.0,5738.41943359375,-0.0,1768.831787109375,1.0,283.1499938964844,284.7615661621094,289.99822998046875,290.42926025390625,293.1499938964844,293.1499938964844,283.1499938964844,18136.55859375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.2938393354415893,1.0,0.0,0.0,0.849999725818634,0.8500038981437683,4.82093192033517e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,1853.090087890625,0.0,47.739501953125,1895.4371337890625,0.0,99.38701629638672,0.2953668534755707,1.0,0.0,3.0,1.0,0.0
12073380,301.19635009765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8899230957031,0.8241081237792969,1.0,0.060687880963087,301.3154602050781,297.1499938964844,293.1499938964844,0.0,-0.0,284.8899230957031,0.8241081237792969,1.0,0.0639072582125663,301.7604064941406,297.1499938964844,293.1499938964844,0.0,-0.0,284.8899230957031,0.8241081237792969,1.0,0.0472016856074333,300.7230834960937,297.1499938964844,293.1499938964844,0.0,-0.0,284.8899230957031,0.8241081237792969,1.0,0.0639072582125663,300.7632141113281,297.1499938964844,293.1499938964844,0.0,-0.0,284.8899230957031,0.8241081237792969,1.0,0.3031485378742218,284.8900146484375,285.08905029296875,293.570556640625,286.9775085449219,293.616455078125,301.4494323730469,284.8905029296875,1.0,1.0,1.0,0.050000000745058,0.0,1.0,-0.6466514468193054,0.643199622631073,0.0034518169704824,0.4736252427101135,0.4698083698749542,0.4698083698749542,0.0,7.9307861328125,410.0,5708.79541015625,-0.0,1768.8426513671875,1.0,283.1499938964844,284.7688293457031,289.9768371582031,290.4057006835937,293.1499938964844,293.1499938964844,283.1499938964844,18140.134765625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.2937046587467193,1.0,0.0,0.0,0.8417689204216003,0.8417730927467346,4.728018865307605e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,1842.09814453125,0.0,46.98933029174805,1895.4371337890625,0.0,98.6798858642578,0.2941977679729461,1.0,0.0,3.0,1.0,0.0
12073440,301.19635009765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8899230957031,0.8241081237792969,1.0,0.060687880963087,301.3154602050781,297.1499938964844,293.1499938964844,0.0,-0.0,284.8899230957031,0.8241081237792969,1.0,0.0639072582125663,301.7604064941406,297.1499938964844,293.1499938964844,0.0,-0.0,284.8899230957031,0.8241081237792969,1.0,0.0472016856074333,300.7230834960937,297.1499938964844,293.1499938964844,0.0,-0.0,284.8899230957031,0.8241081237792969,1.0,0.0639072582125663,300.7632141113281,297.1499938964844,293.1499938964844,0.0,-0.0,284.8899230957031,0.8241081237792969,1.0,0.3031485378742218,284.8900146484375,285.08905029296875,293.570556640625,286.9775085449219,293.616455078125,301.4494323730469,284.8905029296875,1.0,1.0,1.0,0.050000000745058,0.0,1.0,-0.6466514468193054,0.643199622631073,0.0034518169704824,0.4736252427101135,0.4698083698749542,0.4698083698749542,0.0,7.9307861328125,410.0,5708.79541015625,-0.0,1768.8426513671875,1.0,283.1499938964844,284.7688293457031,289.9768371582031,290.4057006835937,293.1499938964844,293.1499938964844,283.1499938964844,18140.134765625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.2937046587467193,1.0,0.0,0.0,0.8417689204216003,0.8417730927467346,4.728018865307605e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,1842.09814453125,0.0,46.98933029174805,1895.4371337890625,0.0,98.6798858642578,0.2941977679729461,1.0,0.0,3.0,1.0,0.0
12073500,301.1889038085937,297.1499938964844,293.1499938964844,0.0,-0.0,284.8912658691406,0.8241084814071655,1.0,0.0606880560517311,301.30767822265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8912658691406,0.8241084814071655,1.0,0.0639074444770813,301.7523498535156,297.1499938964844,293.1499938964844,0.0,-0.0,284.8912658691406,0.8241084814071655,1.0,0.0472018234431743,300.7146911621094,297.1499938964844,293.1499938964844,0.0,-0.0,284.8912658691406,0.8241084814071655,1.0,0.0639074444770813,300.7561340332031,297.1499938964844,293.1499938964844,0.0,-0.0,284.8912658691406,0.8241084814071655,1.0,0.303149402141571,284.891357421875,285.0943908691406,293.5484313964844,286.9666748046875,293.5944519042969,301.44140625,284.8918762207031,1.0,1.0,1.0,0.050000000745058,0.0,1.0,-0.6466532945632935,0.643201470375061,0.0034518297761678,0.4730777144432068,0.4684033393859863,0.4684033393859863,0.0,7.924688339233398,410.0,5693.49365234375,-0.0,1768.8477783203125,1.0,283.1499938964844,284.7725524902344,289.96600341796875,290.39373779296875,293.1499938964844,293.1499938964844,283.1499938964844,18141.943359375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.2936360239982605,1.0,0.0,0.0,0.8375540375709534,0.8375582098960876,4.6807898002043664e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,1836.439453125,0.0,46.60857772827149,1895.4371337890625,0.0,98.31485748291016,0.2936018407344818,1.0,0.0,3.0,1.0,0.0
