time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12073560,301.1814270019531,297.1499938964844,293.1499938964844,0.0,-0.0,284.89263916015625,0.8241087794303894,1.0,0.0606882236897945,301.2998352050781,297.1499938964844,293.1499938964844,0.0,-0.0,284.89263916015625,0.8241087794303894,1.0,0.0639076232910156,301.744140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.89263916015625,0.8241087794303894,1.0,0.0472019538283348,300.70623779296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.89263916015625,0.8241087794303894,1.0,0.0639076232910156,300.7489929199219,297.1499938964844,293.1499938964844,0.0,-0.0,284.89263916015625,0.8241087794303894,1.0,0.3031502366065979,284.8927307128906,285.0998229980469,293.5257873535156,286.9557800292969,293.5719909667969,301.43328857421875,284.89324951171875,1.0,1.0,1.0,0.050000000745058,0.0,1.0,-0.6466550230979919,0.6432031989097595,0.0034518421161919,0.4725589454174042,0.4669700562953949,0.4669700562953949,0.0,7.918913841247559,410.0,5677.85400390625,-0.0,1768.8525390625,1.0,283.1499938964844,284.7763671875,289.955078125,290.38165283203125,293.1499938964844,293.1499938964844,283.1499938964844,18143.76171875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.29356649518013,1.0,0.0,0.0,0.8332720398902893,0.8332762122154236,4.63305092068822e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,1830.668701171875,0.0,46.22409439086914,1895.4371337890625,0.0,97.9416732788086,0.2929983139038086,1.0,0.0,3.0,1.0,0.0
12073620,301.166259765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8954467773437,0.8241094350814819,1.0,0.0606885328888893,301.28399658203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8954467773437,0.8241094350814819,1.0,0.0639079436659812,301.7274475097656,297.1499938964844,293.1499938964844,0.0,-0.0,284.8954467773437,0.8241094350814819,1.0,0.0472021922469139,300.6890869140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8954467773437,0.8241094350814819,1.0,0.0639079436659812,300.7344970703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8954467773437,0.8241094350814819,1.0,0.303151786327362,284.89556884765625,285.1110534667969,293.4789733886719,286.93365478515625,293.5255126953125,301.41680908203125,284.8960876464844,1.0,1.0,1.0,0.050000000745058,0.0,1.0,-0.6466582417488098,0.6432063579559326,0.0034518642351031,0.4716079831123352,0.4640172719955444,0.4640172719955444,0.0,7.908336639404297,410.0,5645.5302734375,-0.0,1768.861328125,1.0,283.1499938964844,284.7842102050781,289.93292236328125,290.3571472167969,293.1499938964844,293.1499938964844,283.1499938964844,18147.416015625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.2934246957302093,1.0,0.0,0.0,0.8245068788528442,0.8245110511779785,4.536094166951443e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,1818.781982421875,0.0,45.44432830810547,1895.4371337890625,0.0,97.17131042480467,0.291768729686737,1.0,0.0,3.0,1.0,0.0
12073680,301.166259765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8954467773437,0.8241094350814819,1.0,0.0606885328888893,301.28399658203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8954467773437,0.8241094350814819,1.0,0.0639079436659812,301.7274475097656,297.1499938964844,293.1499938964844,0.0,-0.0,284.8954467773437,0.8241094350814819,1.0,0.0472021922469139,300.6890869140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8954467773437,0.8241094350814819,1.0,0.0639079436659812,300.7344970703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8954467773437,0.8241094350814819,1.0,0.303151786327362,284.89556884765625,285.1110534667969,293.4789733886719,286.93365478515625,293.5255126953125,301.41680908203125,284.8960876464844,1.0,1.0,1.0,0.050000000745058,0.0,1.0,-0.6466582417488098,0.6432063579559326,0.0034518642351031,0.4716079831123352,0.4640172719955444,0.4640172719955444,0.0,7.908336639404297,410.0,5645.5302734375,-0.0,1768.861328125,1.0,283.1499938964844,284.7842102050781,289.93292236328125,290.3571472167969,293.1499938964844,293.1499938964844,283.1499938964844,18147.416015625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.2934246957302093,1.0,0.0,0.0,0.8245068788528442,0.8245110511779785,4.536094166951443e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,1818.781982421875,0.0,45.44432830810547,1895.4371337890625,0.0,97.17131042480467,0.291768729686737,1.0,0.0,3.0,1.0,0.0
12073740,301.1508178710937,297.1499938964844,293.1499938964844,0.0,-0.0,284.8983764648437,0.8241099715232849,1.0,0.0606888011097908,301.2679138183594,297.1499938964844,293.1499938964844,0.0,-0.0,284.8983764648437,0.8241099715232849,1.0,0.0639082267880439,301.71026611328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8983764648437,0.8241099715232849,1.0,0.0472024008631706,300.6716003417969,297.1499938964844,293.1499938964844,0.0,-0.0,284.8983764648437,0.8241099715232849,1.0,0.0639082267880439,300.7196655273437,297.1499938964844,293.1499938964844,0.0,-0.0,284.8983764648437,0.8241099715232849,1.0,0.3031531274318695,284.89849853515625,285.1227722167969,293.4300537109375,286.9111022949219,293.4769592285156,301.3999938964844,284.8990478515625,1.0,1.0,1.0,0.050000000745058,0.0,1.0,-0.6466610431671143,0.6432091593742371,0.0034518837928771,0.4707724750041961,0.4609439074993133,0.4609439074993133,0.0,7.899052143096924,410.0,5611.75341796875,-0.0,1768.8690185546875,1.0,283.1499938964844,284.7923278808594,289.9103698730469,290.3321228027344,293.1499938964844,293.1499938964844,283.1499938964844,18151.11328125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.2932788729667663,1.0,0.0,0.0,0.8154646754264832,0.8154687881469727,4.437146472469068e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,1806.412841796875,0.0,44.65007781982422,1895.4371337890625,0.0,96.36642456054688,0.2905084490776062,1.0,0.0,3.0,1.0,0.0
12073800,301.1508178710937,297.1499938964844,293.1499938964844,0.0,-0.0,284.8983764648437,0.8241099715232849,1.0,0.0606888011097908,301.2679138183594,297.1499938964844,293.1499938964844,0.0,-0.0,284.8983764648437,0.8241099715232849,1.0,0.0639082267880439,301.71026611328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8983764648437,0.8241099715232849,1.0,0.0472024008631706,300.6716003417969,297.1499938964844,293.1499938964844,0.0,-0.0,284.8983764648437,0.8241099715232849,1.0,0.0639082267880439,300.7196655273437,297.1499938964844,293.1499938964844,0.0,-0.0,284.8983764648437,0.8241099715232849,1.0,0.3031531274318695,284.89849853515625,285.1227722167969,293.4300537109375,286.9111022949219,293.4769592285156,301.3999938964844,284.8990478515625,1.0,1.0,1.0,0.050000000745058,0.0,1.0,-0.6466610431671143,0.6432091593742371,0.0034518837928771,0.4707724750041961,0.4609439074993133,0.4609439074993133,0.0,7.899052143096924,410.0,5611.75341796875,-0.0,1768.8690185546875,1.0,283.1499938964844,284.7923278808594,289.9103698730469,290.3321228027344,293.1499938964844,293.1499938964844,283.1499938964844,18151.11328125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.2932788729667663,1.0,0.0,0.0,0.8154646754264832,0.8154687881469727,4.437146472469068e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,1806.412841796875,0.0,44.65007781982422,1895.4371337890625,0.0,96.36642456054688,0.2905084490776062,1.0,0.0,3.0,1.0,0.0
12073860,301.14019775390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.90045166015625,0.8241103291511536,1.0,0.0606889650225639,301.2568664550781,297.1499938964844,293.1499938964844,0.0,-0.0,284.90045166015625,0.8241103291511536,1.0,0.0639083981513977,301.6984558105469,297.1499938964844,293.1499938964844,0.0,-0.0,284.90045166015625,0.8241103291511536,1.0,0.0472025275230407,300.6595764160156,297.1499938964844,293.1499938964844,0.0,-0.0,284.90045166015625,0.8241103291511536,1.0,0.0639083981513977,300.7094116210937,297.1499938964844,293.1499938964844,0.0,-0.0,284.90045166015625,0.8241103291511536,1.0,0.303153932094574,284.9005432128906,285.1310729980469,293.3955078125,286.8955383300781,293.44268798828125,301.3883972167969,284.901123046875,1.0,1.0,1.0,0.050000000745058,0.0,1.0,-0.6466627717018127,0.6432108879089355,0.0034518954344093,0.470270037651062,0.4587824046611786,0.4587824046611786,0.0,7.893472194671631,410.0,5587.923828125,-0.0,1768.8736572265625,1.0,283.1499938964844,284.7980041503906,289.8948059082031,290.3148193359375,293.1499938964844,293.1499938964844,283.1499938964844,18153.64453125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.293177455663681,1.0,0.0,0.0,0.8091545701026917,0.8091586828231812,4.368742168026074e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,1797.7158203125,0.0,44.101844787597656,1895.4371337890625,0.0,95.79953002929688,0.2896337807178497,1.0,0.0,3.0,1.0,0.0
12073920,301.1351318359375,297.1499938964844,293.1499938964844,0.0,-0.0,284.90142822265625,0.8241104483604431,1.0,0.0606890320777893,301.2516174316406,297.1499938964844,293.1499938964844,0.0,-0.0,284.90142822265625,0.8241104483604431,1.0,0.0639084726572036,301.6928405761719,297.1499938964844,293.1499938964844,0.0,-0.0,284.90142822265625,0.8241104483604431,1.0,0.0472025796771049,300.65386962890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.90142822265625,0.8241104483604431,1.0,0.0639084726572036,300.7045288085937,297.1499938964844,293.1499938964844,0.0,-0.0,284.90142822265625,0.8241104483604431,1.0,0.3031542897224426,284.90155029296875,285.13507080078125,293.37890625,286.8881530761719,293.4261779785156,301.3829040527344,284.9021301269531,1.0,1.0,1.0,0.050000000745058,0.0,1.0,-0.64666348695755,0.6432116031646729,0.0034519005566835,0.4700530767440796,0.4577443599700928,0.4577443599700928,0.0,7.891063690185547,410.0,5576.45361328125,-0.0,1768.8756103515625,1.0,283.1499938964844,284.8007507324219,289.88739013671875,290.3065795898437,293.1499938964844,293.1499938964844,283.1499938964844,18154.8515625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.2931287884712219,1.0,0.0,0.0,0.8061386942863464,0.8061428070068359,4.3362369694932574e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,1793.538818359375,0.0,43.841575622558594,1895.4371337890625,0.0,95.52549743652344,0.2892171442508697,1.0,0.0,3.0,1.0,0.0
12073980,301.1192321777344,297.1499938964844,293.1499938964844,0.0,-0.0,284.90460205078125,0.8241108655929565,1.0,0.0606892257928848,301.235107421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.90460205078125,0.8241108655929565,1.0,0.0639086812734603,301.6752319335937,297.1499938964844,293.1499938964844,0.0,-0.0,284.90460205078125,0.8241108655929565,1.0,0.0472027324140071,300.6358642578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.90460205078125,0.8241108655929565,1.0,0.0639086812734603,300.6891174316406,297.1499938964844,293.1499938964844,0.0,-0.0,284.90460205078125,0.8241108655929565,1.0,0.303155243396759,284.9047241210937,285.1478881835937,293.325439453125,286.86474609375,293.3730773925781,301.3656311035156,284.90533447265625,1.0,1.0,1.0,0.050000000745058,0.0,1.0,-0.6466655135154724,0.6432136297225952,0.0034519147593528,0.4694496691226959,0.454411506652832,0.454411506652832,0.0,7.884367942810059,410.0,5539.5517578125,-0.0,1768.8812255859375,1.0,283.1499938964844,284.8095092773437,289.86395263671875,290.28045654296875,293.1499938964844,293.1499938964844,283.1499938964844,18158.640625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.2929737865924835,1.0,0.0,0.0,0.7965189218521118,0.7965229749679565,4.2333642369385416e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,1780.1337890625,0.0,43.018836975097656,1895.4371337890625,0.0,94.64484405517578,0.2878941595554352,1.0,0.0,3.0,1.0,0.0
12074040,301.1192321777344,297.1499938964844,293.1499938964844,0.0,-0.0,284.90460205078125,0.8241108655929565,1.0,0.0606892257928848,301.235107421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.90460205078125,0.8241108655929565,1.0,0.0639086812734603,301.6752319335937,297.1499938964844,293.1499938964844,0.0,-0.0,284.90460205078125,0.8241108655929565,1.0,0.0472027324140071,300.6358642578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.90460205078125,0.8241108655929565,1.0,0.0639086812734603,300.6891174316406,297.1499938964844,293.1499938964844,0.0,-0.0,284.90460205078125,0.8241108655929565,1.0,0.303155243396759,284.9047241210937,285.1478881835937,293.325439453125,286.86474609375,293.3730773925781,301.3656311035156,284.90533447265625,1.0,1.0,1.0,0.050000000745058,0.0,1.0,-0.6466655135154724,0.6432136297225952,0.0034519147593528,0.4694496691226959,0.454411506652832,0.454411506652832,0.0,7.884367942810059,410.0,5539.5517578125,-0.0,1768.8812255859375,1.0,283.1499938964844,284.8095092773437,289.86395263671875,290.28045654296875,293.1499938964844,293.1499938964844,283.1499938964844,18158.640625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.2929737865924835,1.0,0.0,0.0,0.7965189218521118,0.7965229749679565,4.2333642369385416e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,1780.1337890625,0.0,43.018836975097656,1895.4371337890625,0.0,94.64484405517578,0.2878941595554352,1.0,0.0,3.0,1.0,0.0
12074100,301.1112060546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.90625,0.8241109848022461,1.0,0.0606893114745616,301.2267761230469,297.1499938964844,293.1499938964844,0.0,-0.0,284.90625,0.8241109848022461,1.0,0.0639087632298469,301.6663818359375,297.1499938964844,293.1499938964844,0.0,-0.0,284.90625,0.8241109848022461,1.0,0.0472027957439422,300.6268005371094,297.1499938964844,293.1499938964844,0.0,-0.0,284.90625,0.8241109848022461,1.0,0.0639087632298469,300.6813049316406,297.1499938964844,293.1499938964844,0.0,-0.0,284.90625,0.8241109848022461,1.0,0.3031556606292724,284.9063720703125,285.154541015625,293.2977905273437,286.85284423828125,293.3456420898437,301.3569030761719,284.906982421875,1.0,1.0,1.0,0.050000000745058,0.0,1.0,-0.646666407585144,0.6432144641876221,0.0034519208129495,0.4691908955574035,0.4526928961277008,0.4526928961277008,0.0,7.881497859954834,410.0,5520.47802734375,-0.0,1768.883544921875,1.0,283.1499938964844,284.8139953613281,289.85205078125,290.26715087890625,293.1499938964844,293.1499938964844,283.1499938964844,18160.55859375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.2928944230079651,1.0,0.0,0.0,0.7915962338447571,0.7916003465652466,4.1811997419927145e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,1773.2247314453125,0.0,42.60219192504883,1895.4371337890625,0.0,94.18936920166016,0.2872206270694732,1.0,0.0,3.0,1.0,0.0
12074160,301.1031188964844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9079284667969,0.8241111636161804,1.0,0.0606893859803676,301.2184143066406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9079284667969,0.8241111636161804,1.0,0.0639088451862335,301.657470703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9079284667969,0.8241111636161804,1.0,0.047202855348587,300.6176147460937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9079284667969,0.8241111636161804,1.0,0.0639088451862335,300.6734313964844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9079284667969,0.8241111636161804,1.0,0.3031560480594635,284.9080505371094,285.16131591796875,293.2695007324219,286.8408203125,293.3175964355469,301.34814453125,284.9086608886719,1.0,1.0,1.0,0.050000000745058,0.0,1.0,-0.6466671824455261,0.6432152390480042,0.0034519261680543,0.4689609110355377,0.4509388506412506,0.4509388506412506,0.0,7.878948211669922,410.0,5500.97998046875,-0.0,1768.8856201171875,1.0,283.1499938964844,284.818603515625,289.84002685546875,290.2536926269531,293.1499938964844,293.1499938964844,283.1499938964844,18162.4765625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.2928138375282287,1.0,0.0,0.0,0.7865982055664062,0.786602258682251,4.12856699938402e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,1766.17529296875,0.0,42.18213653564453,1895.4371337890625,0.0,93.72403717041016,0.2865391373634338,1.0,0.0,3.0,1.0,0.0
12074220,301.0867919921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9113464355469,0.8241114020347595,1.0,0.0606895051896572,301.2015075683594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9113464355469,0.8241114020347595,1.0,0.0639089718461036,301.6395568847656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9113464355469,0.8241114020347595,1.0,0.0472029484808445,300.5990905761719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9113464355469,0.8241114020347595,1.0,0.0639089718461036,300.657470703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9113464355469,0.8241114020347595,1.0,0.3031566441059112,284.9114990234375,285.17535400390625,293.2110595703125,286.8163757324219,293.25958251953125,301.3304443359375,284.9121398925781,1.0,1.0,1.0,0.050000000745058,0.0,1.0,-0.6466684341430664,0.6432164907455444,0.0034519347827881,0.4685866236686706,0.4473235309123993,0.4473235309123993,0.0,7.874798774719238,410.0,5460.6865234375,-0.0,1768.8890380859375,1.0,283.1499938964844,284.8280334472656,289.8155517578125,290.226318359375,293.1499938964844,293.1499938964844,283.1499938964844,18166.28125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.2926494777202606,1.0,0.0,0.0,0.7763796448707581,0.776383638381958,4.0219966024324094e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,1751.6483154296875,0.0,41.33252716064453,1895.4371337890625,0.0,92.76644134521484,0.2851528525352478,1.0,0.0,3.0,1.0,0.0
12074280,301.0867919921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9113464355469,0.8241114020347595,1.0,0.0606895051896572,301.2015075683594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9113464355469,0.8241114020347595,1.0,0.0639089718461036,301.6395568847656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9113464355469,0.8241114020347595,1.0,0.0472029484808445,300.5990905761719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9113464355469,0.8241114020347595,1.0,0.0639089718461036,300.657470703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9113464355469,0.8241114020347595,1.0,0.3031566441059112,284.9114990234375,285.17535400390625,293.2110595703125,286.8163757324219,293.25958251953125,301.3304443359375,284.9121398925781,1.0,1.0,1.0,0.050000000745058,0.0,1.0,-0.6466684341430664,0.6432164907455444,0.0034519347827881,0.4685866236686706,0.4473235309123993,0.4473235309123993,0.0,7.874798774719238,410.0,5460.6865234375,-0.0,1768.8890380859375,1.0,283.1499938964844,284.8280334472656,289.8155517578125,290.226318359375,293.1499938964844,293.1499938964844,283.1499938964844,18166.28125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.2926494777202606,1.0,0.0,0.0,0.7763796448707581,0.776383638381958,4.0219966024324094e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,1751.6483154296875,0.0,41.33252716064453,1895.4371337890625,0.0,92.76644134521484,0.2851528525352478,1.0,0.0,3.0,1.0,0.0
12074340,301.0702514648437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9149475097656,0.8241115808486938,1.0,0.0606895871460437,301.1844482421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9149475097656,0.8241115808486938,1.0,0.0639090612530708,301.6214599609375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9149475097656,0.8241115808486938,1.0,0.0472030118107795,300.5801696777344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9149475097656,0.8241115808486938,1.0,0.0639090612530708,300.6412658691406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9149475097656,0.8241115808486938,1.0,0.3031570613384247,284.91510009765625,285.19000244140625,293.1499938964844,286.7913818359375,293.198974609375,301.3125305175781,284.915771484375,1.0,1.0,1.0,0.050000000745058,0.0,1.0,-0.6466692686080933,0.6432173252105713,0.0034519408363848,0.4683282077312469,0.4435551464557647,0.4435551464557647,0.0,7.871935367584228,410.0,5418.56201171875,-0.0,1768.8914794921875,1.0,283.1499938964844,284.8378295898437,289.79052734375,290.1982421875,293.1499938964844,293.1499938964844,283.1499938964844,18170.146484375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.2924785315990448,1.0,0.0,0.0,0.7658485174179077,0.7658525109291077,3.91362462437428e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,1736.515625,0.0,40.4698486328125,1895.4371337890625,0.0,91.75907135009766,0.2837341427803039,1.0,0.0,3.0,1.0,0.0
12074400,301.0702514648437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9149475097656,0.8241115808486938,1.0,0.0606895871460437,301.1844482421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9149475097656,0.8241115808486938,1.0,0.0639090612530708,301.6214599609375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9149475097656,0.8241115808486938,1.0,0.0472030118107795,300.5801696777344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9149475097656,0.8241115808486938,1.0,0.0639090612530708,300.6412658691406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9149475097656,0.8241115808486938,1.0,0.3031570613384247,284.91510009765625,285.19000244140625,293.1499938964844,286.7913818359375,293.198974609375,301.3125305175781,284.915771484375,1.0,1.0,1.0,0.050000000745058,0.0,1.0,-0.6466692686080933,0.6432173252105713,0.0034519408363848,0.4683282077312469,0.4435551464557647,0.4435551464557647,0.0,7.871935367584228,410.0,5418.56201171875,-0.0,1768.8914794921875,1.0,283.1499938964844,284.8378295898437,289.79052734375,290.1982421875,293.1499938964844,293.1499938964844,283.1499938964844,18170.146484375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.2924785315990448,1.0,0.0,0.0,0.7658485174179077,0.7658525109291077,3.91362462437428e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,1736.515625,0.0,40.4698486328125,1895.4371337890625,0.0,91.75907135009766,0.2837341427803039,1.0,0.0,3.0,1.0,0.0
12074460,301.0534973144531,297.1499938964844,293.1499938964844,0.0,-0.0,284.91864013671875,0.8241117000579834,1.0,0.0606896467506885,301.16717529296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.91864013671875,0.8241117000579834,1.0,0.0639091208577156,301.60321044921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.91864013671875,0.8241117000579834,1.0,0.0472030565142631,300.5609436035156,297.1499938964844,293.1499938964844,0.0,-0.0,284.91864013671875,0.8241117000579834,1.0,0.0639091208577156,300.624755859375,297.1499938964844,293.1499938964844,0.0,-0.0,284.91864013671875,0.8241117000579834,1.0,0.3031573593616485,284.91876220703125,285.2055969238281,293.0850524902344,286.76483154296875,293.1346740722656,301.2944030761719,284.9194641113281,1.0,1.0,1.0,0.050000000745058,0.0,1.0,-0.6466699242591858,0.6432179808616638,0.0034519450273364,0.4681463241577148,0.4396274089813232,0.4396274089813232,0.0,7.869920253753662,410.0,5374.15625,-0.0,1768.89306640625,1.0,283.1499938964844,284.847900390625,289.7641296386719,290.1689453125,293.1499938964844,293.1499938964844,283.1499938964844,18174.08984375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.2923473417758941,1.0,0.0,0.0,0.755006730556488,0.7550107836723328,3.8036027660837135e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,1720.627685546875,0.0,39.59524154663086,1895.4371337890625,0.0,90.97898864746094,0.2822840511798858,1.0,0.0,3.0,1.0,0.0
12074520,301.0534973144531,297.1499938964844,293.1499938964844,0.0,-0.0,284.91864013671875,0.8241117000579834,1.0,0.0606896467506885,301.16717529296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.91864013671875,0.8241117000579834,1.0,0.0639091208577156,301.60321044921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.91864013671875,0.8241117000579834,1.0,0.0472030565142631,300.5609436035156,297.1499938964844,293.1499938964844,0.0,-0.0,284.91864013671875,0.8241117000579834,1.0,0.0639091208577156,300.624755859375,297.1499938964844,293.1499938964844,0.0,-0.0,284.91864013671875,0.8241117000579834,1.0,0.3031573593616485,284.91876220703125,285.2055969238281,293.0850524902344,286.76483154296875,293.1346740722656,301.2944030761719,284.9194641113281,1.0,1.0,1.0,0.050000000745058,0.0,1.0,-0.6466699242591858,0.6432179808616638,0.0034519450273364,0.4681463241577148,0.4396274089813232,0.4396274089813232,0.0,7.869920253753662,410.0,5374.15625,-0.0,1768.89306640625,1.0,283.1499938964844,284.847900390625,289.7641296386719,290.1689453125,293.1499938964844,293.1499938964844,283.1499938964844,18174.08984375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.2923473417758941,1.0,0.0,0.0,0.755006730556488,0.7550107836723328,3.8036027660837135e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,1720.627685546875,0.0,39.59524154663086,1895.4371337890625,0.0,90.97898864746094,0.2822840511798858,1.0,0.0,3.0,1.0,0.0
12074580,301.0365295410156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9222717285156,0.8241117596626282,1.0,0.0606896914541721,301.14971923828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9222717285156,0.8241117596626282,1.0,0.0639091655611991,301.5847473144531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9222717285156,0.8241117596626282,1.0,0.0472030937671661,300.54168701171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9222717285156,0.8241117596626282,1.0,0.0639091655611991,300.6080017089844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9222717285156,0.8241117596626282,1.0,0.3031575679779053,284.9223937988281,285.22235107421875,293.0152587890625,286.7357788085937,293.0655212402344,301.2761535644531,284.9230651855469,1.0,1.0,1.0,0.050000000745058,0.0,1.0,-0.646670401096344,0.643218457698822,0.0034519485197961,0.4680015742778778,0.4355150163173675,0.4355150163173675,0.0,7.868316650390625,410.0,5326.71533203125,-0.0,1768.8944091796875,1.0,283.1499938964844,284.858154296875,289.73516845703125,290.1370849609375,293.1499938964844,293.1499938964844,283.1499938964844,18178.455078125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.2922337055206299,1.0,0.0,0.0,0.7438074350357056,0.7438114285469055,3.691598848831745e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,1703.6654052734375,0.0,38.70645523071289,1895.4371337890625,0.0,90.29877471923828,0.2807980477809906,1.0,0.0,3.0,1.0,0.0
12074640,301.0365295410156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9222717285156,0.8241117596626282,1.0,0.0606896914541721,301.14971923828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9222717285156,0.8241117596626282,1.0,0.0639091655611991,301.5847473144531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9222717285156,0.8241117596626282,1.0,0.0472030937671661,300.54168701171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9222717285156,0.8241117596626282,1.0,0.0639091655611991,300.6080017089844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9222717285156,0.8241117596626282,1.0,0.3031575679779053,284.9223937988281,285.22235107421875,293.0152587890625,286.7357788085937,293.0655212402344,301.2761535644531,284.9230651855469,1.0,1.0,1.0,0.050000000745058,0.0,1.0,-0.646670401096344,0.643218457698822,0.0034519485197961,0.4680015742778778,0.4355150163173675,0.4355150163173675,0.0,7.868316650390625,410.0,5326.71533203125,-0.0,1768.8944091796875,1.0,283.1499938964844,284.858154296875,289.73516845703125,290.1370849609375,293.1499938964844,293.1499938964844,283.1499938964844,18178.455078125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.2922337055206299,1.0,0.0,0.0,0.7438074350357056,0.7438114285469055,3.691598848831745e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,1703.6654052734375,0.0,38.70645523071289,1895.4371337890625,0.0,90.29877471923828,0.2807980477809906,1.0,0.0,3.0,1.0,0.0
12074700,301.0279846191406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9240417480469,0.824111819267273,1.0,0.0606897100806236,301.14093017578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9240417480469,0.824111819267273,1.0,0.0639091879129409,301.5754699707031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9240417480469,0.824111819267273,1.0,0.0472031086683273,300.5320739746094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9240417480469,0.824111819267273,1.0,0.0639091879129409,300.5995483398437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9240417480469,0.824111819267273,1.0,0.3031576871871948,284.9241943359375,285.23114013671875,292.9786376953125,286.72039794921875,293.0293273925781,301.2669677734375,284.92486572265625,1.0,1.0,1.0,0.050000000745058,0.0,1.0,-0.6466705799102783,0.6432186365127563,0.0034519499167799,0.4679410457611084,0.4333875477313995,0.4333875477313995,0.0,7.867646217346191,410.0,5301.904296875,-0.0,1768.89501953125,1.0,283.1499938964844,284.8633117675781,289.71978759765625,290.1201477050781,293.1499938964844,293.1499938964844,283.1499938964844,18180.701171875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.2921738028526306,1.0,0.0,0.0,0.7380722165107727,0.7380762100219727,3.63488901200526e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,1694.7840576171875,0.0,38.25682067871094,1895.4371337890625,0.0,89.93869018554688,0.2800414264202118,1.0,0.0,3.0,1.0,0.0
12074760,301.01934814453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9258117675781,0.8241118788719177,1.0,0.0606897287070751,301.132080078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9258117675781,0.8241118788719177,1.0,0.0639092102646827,301.5661315917969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9258117675781,0.8241118788719177,1.0,0.0472031235694885,300.5224304199219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9258117675781,0.8241118788719177,1.0,0.0639092102646827,300.59100341796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9258117675781,0.8241118788719177,1.0,0.3031577467918396,284.92596435546875,285.2401733398437,292.9409484863281,286.7044677734375,292.9919128417969,301.2577514648437,284.9266357421875,1.0,1.0,1.0,0.050000000745058,0.0,1.0,-0.6466707587242126,0.6432188153266907,0.0034519510809332,0.4678888916969299,0.431202620267868,0.431202620267868,0.0,7.867068290710449,410.0,5276.28662109375,-0.0,1768.8955078125,1.0,283.1499938964844,284.8685913085937,289.7037658691406,290.1025085449219,293.1499938964844,293.1499938964844,283.1499938964844,18183.142578125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.2921015322208404,1.0,0.0,0.0,0.7322244644165039,0.7322284579277039,3.5775190809772546e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,1685.6083984375,0.0,37.80238342285156,1895.4371337890625,0.0,89.5030288696289,0.2792731821537018,1.0,0.0,3.0,1.0,0.0
12074820,301.001953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9294128417969,0.8241118788719177,1.0,0.0606897547841072,301.1142272949219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9294128417969,0.8241118788719177,1.0,0.0639092326164245,301.5473022460937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9294128417969,0.8241118788719177,1.0,0.04720314219594,300.5031433105469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9294128417969,0.8241118788719177,1.0,0.0639092326164245,300.5737609863281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9294128417969,0.8241118788719177,1.0,0.3031578958034515,284.9295349121094,285.259033203125,292.8623962402344,286.6709899902344,292.9139709472656,301.2391967773437,284.9302062988281,1.0,1.0,1.0,0.050000000745058,0.0,1.0,-0.6466710567474365,0.6432191133499146,0.0034519529435783,0.4678064286708832,0.4266735315322876,0.4266735315322876,0.0,7.86615514755249,410.0,5222.94384765625,-0.0,1768.896240234375,1.0,283.1499938964844,284.8793640136719,289.670166015625,290.0654602050781,293.1499938964844,293.1499938964844,283.1499938964844,18188.15234375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.2919446527957916,1.0,0.0,0.0,0.7202321290969849,0.72023606300354,3.461293474060767e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,1666.501220703125,0.0,36.88225555419922,1895.4371337890625,0.0,88.55233001708984,0.277706116437912,1.0,0.0,3.0,1.0,0.0
12074880,301.001953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9294128417969,0.8241118788719177,1.0,0.0606897547841072,301.1142272949219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9294128417969,0.8241118788719177,1.0,0.0639092326164245,301.5473022460937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9294128417969,0.8241118788719177,1.0,0.04720314219594,300.5031433105469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9294128417969,0.8241118788719177,1.0,0.0639092326164245,300.5737609863281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9294128417969,0.8241118788719177,1.0,0.3031578958034515,284.9295349121094,285.259033203125,292.8623962402344,286.6709899902344,292.9139709472656,301.2391967773437,284.9302062988281,1.0,1.0,1.0,0.050000000745058,0.0,1.0,-0.6466710567474365,0.6432191133499146,0.0034519529435783,0.4678064286708832,0.4266735315322876,0.4266735315322876,0.0,7.86615514755249,410.0,5222.94384765625,-0.0,1768.896240234375,1.0,283.1499938964844,284.8793640136719,289.670166015625,290.0654602050781,293.1499938964844,293.1499938964844,283.1499938964844,18188.15234375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.2919446527957916,1.0,0.0,0.0,0.7202321290969849,0.72023606300354,3.461293474060767e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,1666.501220703125,0.0,36.88225555419922,1895.4371337890625,0.0,88.55233001708984,0.277706116437912,1.0,0.0,3.0,1.0,0.0
12074940,300.984375,297.1499938964844,293.1499938964844,0.0,-0.0,284.93310546875,0.8241119384765625,1.0,0.0606897734105587,301.09619140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.93310546875,0.8241119384765625,1.0,0.0639092549681663,301.5282592773437,297.1499938964844,293.1499938964844,0.0,-0.0,284.93310546875,0.8241119384765625,1.0,0.0472031570971012,300.4838256835937,297.1499938964844,293.1499938964844,0.0,-0.0,284.93310546875,0.8241119384765625,1.0,0.0639092549681663,300.5562438964844,297.1499938964844,293.1499938964844,0.0,-0.0,284.93310546875,0.8241119384765625,1.0,0.3031579852104187,284.9332580566406,285.27880859375,292.7799377441406,286.6355285644531,292.8321838378906,301.22052001953125,284.9339599609375,1.0,1.0,1.0,0.050000000745058,0.0,1.0,-0.6466712355613708,0.6432192921638489,0.0034519543405622,0.4677501618862152,0.4219195544719696,0.4219195544719696,0.0,7.865532398223877,410.0,5166.888671875,-0.0,1768.896728515625,1.0,283.1499938964844,284.8905334472656,289.6346435546875,290.0261535644531,293.1499938964844,293.1499938964844,283.1499938964844,18193.21484375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.2917709052562713,1.0,0.0,0.0,0.7078276872634888,0.707831621170044,3.3430939794243386e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,1646.4237060546875,0.0,35.94675827026367,1895.4371337890625,0.0,87.49285888671875,0.2760964035987854,1.0,0.0,3.0,1.0,0.0
12075000,300.984375,297.1499938964844,293.1499938964844,0.0,-0.0,284.93310546875,0.8241119384765625,1.0,0.0606897734105587,301.09619140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.93310546875,0.8241119384765625,1.0,0.0639092549681663,301.5282592773437,297.1499938964844,293.1499938964844,0.0,-0.0,284.93310546875,0.8241119384765625,1.0,0.0472031570971012,300.4838256835937,297.1499938964844,293.1499938964844,0.0,-0.0,284.93310546875,0.8241119384765625,1.0,0.0639092549681663,300.5562438964844,297.1499938964844,293.1499938964844,0.0,-0.0,284.93310546875,0.8241119384765625,1.0,0.3031579852104187,284.9332580566406,285.27880859375,292.7799377441406,286.6355285644531,292.8321838378906,301.22052001953125,284.9339599609375,1.0,1.0,1.0,0.050000000745058,0.0,1.0,-0.6466712355613708,0.6432192921638489,0.0034519543405622,0.4677501618862152,0.4219195544719696,0.4219195544719696,0.0,7.865532398223877,410.0,5166.888671875,-0.0,1768.896728515625,1.0,283.1499938964844,284.8905334472656,289.6346435546875,290.0261535644531,293.1499938964844,293.1499938964844,283.1499938964844,18193.21484375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.2917709052562713,1.0,0.0,0.0,0.7078276872634888,0.707831621170044,3.3430939794243386e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,1646.4237060546875,0.0,35.94675827026367,1895.4371337890625,0.0,87.49285888671875,0.2760964035987854,1.0,0.0,3.0,1.0,0.0
12075060,300.9708557128906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9360656738281,0.8241119384765625,1.0,0.0606897808611393,301.0823669433594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9360656738281,0.8241119384765625,1.0,0.0639092624187469,301.513671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9360656738281,0.8241119384765625,1.0,0.0472031645476818,300.4691162109375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9360656738281,0.8241119384765625,1.0,0.0639092624187469,300.54278564453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9360656738281,0.8241119384765625,1.0,0.3031580150127411,284.93621826171875,285.29443359375,292.7148132324219,286.6073913574219,292.7676696777344,301.2062072753906,284.9369506835937,1.0,1.0,1.0,0.050000000745058,0.0,1.0,-0.6466713547706604,0.6432193517684937,0.0034519548062235,0.4677233397960663,0.4181585311889648,0.4181585311889648,0.0,7.865234851837158,410.0,5122.60791015625,-0.0,1768.89697265625,1.0,283.1499938964844,284.8993530273437,289.6064453125,289.9949951171875,293.1499938964844,293.1499938964844,283.1499938964844,18196.90625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.2916324734687805,1.0,0.0,0.0,0.6981427669525146,0.6981467008590698,3.252235103445855e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,1630.5758056640625,0.0,35.22737503051758,1895.4371337890625,0.0,86.64441680908203,0.2748462557792663,1.0,0.0,3.0,1.0,0.0
12075120,300.966552734375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9370422363281,0.8241119384765625,1.0,0.0606897845864295,301.0779724121094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9370422363281,0.8241119384765625,1.0,0.0639092624187469,301.509033203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9370422363281,0.8241119384765625,1.0,0.0472031645476818,300.4644470214844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9370422363281,0.8241119384765625,1.0,0.0639092624187469,300.5385131835937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9370422363281,0.8241119384765625,1.0,0.3031580448150635,284.9371643066406,285.2994689941406,292.69384765625,286.5982666015625,292.7467956542969,301.2016906738281,284.9379272460937,1.0,1.0,1.0,0.050000000745058,0.0,1.0,-0.6466713547706604,0.6432194113731384,0.0034519550390541,0.4677181243896484,0.4169378578662872,0.4169378578662872,0.0,7.865177631378174,410.0,5108.27392578125,-0.0,1768.89697265625,1.0,283.1499938964844,284.9022216796875,289.5973205566406,289.98486328125,293.1499938964844,293.1499938964844,283.1499938964844,18198.189453125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.2915827929973602,1.0,0.0,0.0,0.6950256824493408,0.695029616355896,3.2232588154101904e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,1625.451171875,0.0,34.99807357788086,1895.4371337890625,0.0,86.33892822265625,0.2744453549385071,1.0,0.0,3.0,1.0,0.0
12075180,300.9485168457031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9412536621094,0.8241119384765625,1.0,0.0606897845864295,301.0595397949219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9412536621094,0.8241119384765625,1.0,0.0639092698693275,301.4895935058594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9412536621094,0.8241119384765625,1.0,0.0472031682729721,300.44500732421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9412536621094,0.8241119384765625,1.0,0.0639092698693275,300.5205078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9412536621094,0.8241119384765625,1.0,0.3031580448150635,284.94140625,285.3209228515625,292.6044921875,286.55938720703125,292.6580810546875,301.1827087402344,284.9422302246094,1.0,1.0,1.0,0.050000000745058,0.0,1.0,-0.6466713547706604,0.6432194113731384,0.0034519552718847,0.4677080512046814,0.4117213785648346,0.4117213785648346,0.0,7.865066051483154,410.0,5047.2236328125,-0.0,1768.8970947265625,1.0,283.1499938964844,284.9144897460937,289.5583190917969,289.9416809082031,293.1499938964844,293.1499938964844,283.1499938964844,18203.0390625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.2913777530193329,1.0,0.0,0.0,0.6818335652351379,0.6818374395370483,3.1020601198861186e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,1603.6383056640625,0.0,34.037925720214844,1895.4371337890625,0.0,85.07461547851562,0.2727538347244262,1.0,0.0,3.0,1.0,0.0
12075240,300.9485168457031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9412536621094,0.8241119384765625,1.0,0.0606897845864295,301.0595397949219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9412536621094,0.8241119384765625,1.0,0.0639092698693275,301.4895935058594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9412536621094,0.8241119384765625,1.0,0.0472031682729721,300.44500732421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9412536621094,0.8241119384765625,1.0,0.0639092698693275,300.5205078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9412536621094,0.8241119384765625,1.0,0.3031580448150635,284.94140625,285.3209228515625,292.6044921875,286.55938720703125,292.6580810546875,301.1827087402344,284.9422302246094,1.0,1.0,1.0,0.050000000745058,0.0,1.0,-0.6466713547706604,0.6432194113731384,0.0034519552718847,0.4677080512046814,0.4117213785648346,0.4117213785648346,0.0,7.865066051483154,410.0,5047.2236328125,-0.0,1768.8970947265625,1.0,283.1499938964844,284.9144897460937,289.5583190917969,289.9416809082031,293.1499938964844,293.1499938964844,283.1499938964844,18203.0390625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.2913777530193329,1.0,0.0,0.0,0.6818335652351379,0.6818374395370483,3.1020601198861186e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,1603.6383056640625,0.0,34.037925720214844,1895.4371337890625,0.0,85.07461547851562,0.2727538347244262,1.0,0.0,3.0,1.0,0.0
12075300,300.939453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9434814453125,0.8241119384765625,1.0,0.0606897845864295,301.0502624511719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9434814453125,0.8241119384765625,1.0,0.0639092698693275,301.47979736328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9434814453125,0.8241119384765625,1.0,0.0472031682729721,300.43524169921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9434814453125,0.8241119384765625,1.0,0.0639092698693275,300.51141357421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9434814453125,0.8241119384765625,1.0,0.3031580448150635,284.9436340332031,285.3319091796875,292.55865478515625,286.53936767578125,292.6126403808594,301.17315673828125,284.9444885253906,1.0,1.0,1.0,0.050000000745058,0.0,1.0,-0.6466713547706604,0.6432194113731384,0.0034519552718847,0.4677100777626037,0.4090280830860138,0.4090280830860138,0.0,7.86508846282959,410.0,5015.875,-0.0,1768.8970947265625,1.0,283.1499938964844,284.9208374023437,289.5382995605469,289.9194641113281,293.1499938964844,293.1499938964844,283.1499938964844,18205.275390625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.2912720143795013,1.0,0.0,0.0,0.6751053929328918,0.6751092672348022,3.0411413831643586e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,1592.4498291015625,0.0,33.55475234985352,1895.4371337890625,0.0,84.4203109741211,0.2718943655490875,1.0,0.0,3.0,1.0,0.0
12075360,300.9302978515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.94580078125,0.8241119384765625,1.0,0.0606897845864295,301.0409545898437,297.1499938964844,293.1499938964844,0.0,-0.0,284.94580078125,0.8241119384765625,1.0,0.0639092624187469,301.4699401855469,297.1499938964844,293.1499938964844,0.0,-0.0,284.94580078125,0.8241119384765625,1.0,0.0472031645476818,300.4254455566406,297.1499938964844,293.1499938964844,0.0,-0.0,284.94580078125,0.8241119384765625,1.0,0.0639092624187469,300.5022277832031,297.1499938964844,293.1499938964844,0.0,-0.0,284.94580078125,0.8241119384765625,1.0,0.3031580448150635,284.94598388671875,285.34307861328125,292.5121459960937,286.5190124511719,292.5664367675781,301.1635437011719,284.9468688964844,1.0,1.0,1.0,0.050000000745058,0.0,1.0,-0.6466713547706604,0.6432194113731384,0.0034519550390541,0.4677171409130096,0.4062753617763519,0.4062753617763519,0.0,7.865166664123535,410.0,4983.9619140625,-0.0,1768.89697265625,1.0,283.1499938964844,284.9273376464844,289.5179138183594,289.8968505859375,293.1499938964844,293.1499938964844,283.1499938964844,18207.49609375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.2911609709262848,1.0,0.0,0.0,0.6682882905006409,0.6682921648025513,2.9800334644392024e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,1581.07470703125,0.0,33.06977844238281,1895.4371337890625,0.0,83.73189544677734,0.2710256576538086,1.0,0.0,3.0,1.0,0.0
12075420,300.911865234375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9507751464844,0.8241119384765625,1.0,0.0606897734105587,301.02215576171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9507751464844,0.8241119384765625,1.0,0.0639092549681663,301.4501037597656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9507751464844,0.8241119384765625,1.0,0.0472031570971012,300.40582275390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9507751464844,0.8241119384765625,1.0,0.0639092549681663,300.48370361328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9507751464844,0.8241119384765625,1.0,0.3031579852104187,284.9509582519531,285.36590576171875,292.4171142578125,286.477294921875,292.4720764160156,301.1442565917969,284.9519348144531,1.0,1.0,1.0,0.050000000745058,0.0,1.0,-0.6466712355613708,0.6432192921638489,0.0034519543405622,0.4677440226078033,0.4006021320819855,0.4006021320819855,0.0,7.865464210510254,410.0,4918.61376953125,-0.0,1768.896728515625,1.0,283.1499938964844,284.9408264160156,289.4761657714844,289.8504943847656,293.1499938964844,293.1499938964844,283.1499938964844,18211.603515625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.2909291684627533,1.0,0.0,0.0,0.6544239521026611,0.6544277667999268,2.8576684130143803e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,1557.8228759765625,0.0,32.097103118896484,1895.4371337890625,0.0,82.29106140136719,0.2692644000053406,1.0,0.0,3.0,1.0,0.0
12075480,300.911865234375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9507751464844,0.8241119384765625,1.0,0.0606897734105587,301.02215576171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9507751464844,0.8241119384765625,1.0,0.0639092549681663,301.4501037597656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9507751464844,0.8241119384765625,1.0,0.0472031570971012,300.40582275390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9507751464844,0.8241119384765625,1.0,0.0639092549681663,300.48370361328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9507751464844,0.8241119384765625,1.0,0.3031579852104187,284.9509582519531,285.36590576171875,292.4171142578125,286.477294921875,292.4720764160156,301.1442565917969,284.9519348144531,1.0,1.0,1.0,0.050000000745058,0.0,1.0,-0.6466712355613708,0.6432192921638489,0.0034519543405622,0.4677440226078033,0.4006021320819855,0.4006021320819855,0.0,7.865464210510254,410.0,4918.61376953125,-0.0,1768.896728515625,1.0,283.1499938964844,284.9408264160156,289.4761657714844,289.8504943847656,293.1499938964844,293.1499938964844,283.1499938964844,18211.603515625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.2909291684627533,1.0,0.0,0.0,0.6544239521026611,0.6544277667999268,2.8576684130143803e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,1557.8228759765625,0.0,32.097103118896484,1895.4371337890625,0.0,82.29106140136719,0.2692644000053406,1.0,0.0,3.0,1.0,0.0
