time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12075540,300.8932189941406,297.1499938964844,293.1499938964844,0.0,-0.0,284.95623779296875,0.8241119384765625,1.0,0.0606897622346878,301.003173828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.95623779296875,0.8241119384765625,1.0,0.0639092400670051,301.4300231933594,297.1499938964844,293.1499938964844,0.0,-0.0,284.95623779296875,0.8241119384765625,1.0,0.0472031459212303,300.38604736328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.95623779296875,0.8241119384765625,1.0,0.0639092400670051,300.4648742675781,297.1499938964844,293.1499938964844,0.0,-0.0,284.95623779296875,0.8241119384765625,1.0,0.3031579256057739,284.9564514160156,285.3892822265625,292.3197021484375,286.4344787597656,292.3752746582031,301.124755859375,284.95751953125,1.0,1.0,1.0,0.050000000745058,0.0,1.0,-0.6466711163520813,0.6432191729545593,0.0034519534092396,0.4677860736846924,0.3946895599365234,0.3946895599365234,0.0,7.865930080413818,410.0,4851.28076171875,-0.0,1768.8963623046875,1.0,283.1499938964844,284.9550476074219,289.4332275390625,289.802734375,293.1499938964844,293.1499938964844,283.1499938964844,18215.5234375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.2906772494316101,1.0,0.0,0.0,0.6402426362037659,0.6402464509010315,2.7351594766855672e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,1533.9205322265625,0.0,31.121118545532227,1895.4371337890625,0.0,80.72113037109375,0.2674703598022461,1.0,0.0,3.0,1.0,0.0
12075600,300.8932189941406,297.1499938964844,293.1499938964844,0.0,-0.0,284.95623779296875,0.8241119384765625,1.0,0.0606897622346878,301.003173828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.95623779296875,0.8241119384765625,1.0,0.0639092400670051,301.4300231933594,297.1499938964844,293.1499938964844,0.0,-0.0,284.95623779296875,0.8241119384765625,1.0,0.0472031459212303,300.38604736328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.95623779296875,0.8241119384765625,1.0,0.0639092400670051,300.4648742675781,297.1499938964844,293.1499938964844,0.0,-0.0,284.95623779296875,0.8241119384765625,1.0,0.3031579256057739,284.9564514160156,285.3892822265625,292.3197021484375,286.4344787597656,292.3752746582031,301.124755859375,284.95751953125,1.0,1.0,1.0,0.050000000745058,0.0,1.0,-0.6466711163520813,0.6432191729545593,0.0034519534092396,0.4677860736846924,0.3946895599365234,0.3946895599365234,0.0,7.865930080413818,410.0,4851.28076171875,-0.0,1768.8963623046875,1.0,283.1499938964844,284.9550476074219,289.4332275390625,289.802734375,293.1499938964844,293.1499938964844,283.1499938964844,18215.5234375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.2906772494316101,1.0,0.0,0.0,0.6402426362037659,0.6402464509010315,2.7351594766855672e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,1533.9205322265625,0.0,31.121118545532227,1895.4371337890625,0.0,80.72113037109375,0.2674703598022461,1.0,0.0,3.0,1.0,0.0
12075660,300.8743591308594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9622497558594,0.8241118788719177,1.0,0.0606897436082363,300.9839782714844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9622497558594,0.8241118788719177,1.0,0.0639092251658439,301.4096984863281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9622497558594,0.8241118788719177,1.0,0.0472031347453594,300.3661193847656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9622497558594,0.8241118788719177,1.0,0.0639092251658439,300.4457397460937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9622497558594,0.8241118788719177,1.0,0.3031578361988067,284.9624938964844,285.41314697265625,292.2202453613281,286.39068603515625,292.27642822265625,301.1051025390625,284.96368408203125,1.0,1.0,1.0,0.050000000745058,0.0,1.0,-0.646670937538147,0.643218994140625,0.0034519522450864,0.4678409695625305,0.3885401785373688,0.3885401785373688,0.0,7.866538047790527,410.0,4782.14306640625,-0.0,1768.8958740234375,1.0,283.1499938964844,284.97003173828125,289.3893737792969,289.7538757324219,293.1499938964844,293.1499938964844,283.1499938964844,18218.30078125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.2904104888439178,1.0,0.0,0.0,0.6257648468017578,0.6257686614990234,2.612858018835596e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,1509.432861328125,0.0,30.142772674560547,1895.4371337890625,0.0,79.05670928955078,0.2656511068344116,1.0,0.0,3.0,1.0,0.0
12075720,300.8743591308594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9622497558594,0.8241118788719177,1.0,0.0606897436082363,300.9839782714844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9622497558594,0.8241118788719177,1.0,0.0639092251658439,301.4096984863281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9622497558594,0.8241118788719177,1.0,0.0472031347453594,300.3661193847656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9622497558594,0.8241118788719177,1.0,0.0639092251658439,300.4457397460937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9622497558594,0.8241118788719177,1.0,0.3031578361988067,284.9624938964844,285.41314697265625,292.2202453613281,286.39068603515625,292.27642822265625,301.1051025390625,284.96368408203125,1.0,1.0,1.0,0.050000000745058,0.0,1.0,-0.646670937538147,0.643218994140625,0.0034519522450864,0.4678409695625305,0.3885401785373688,0.3885401785373688,0.0,7.866538047790527,410.0,4782.14306640625,-0.0,1768.8958740234375,1.0,283.1499938964844,284.97003173828125,289.3893737792969,289.7538757324219,293.1499938964844,293.1499938964844,283.1499938964844,18218.30078125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.2904104888439178,1.0,0.0,0.0,0.6257648468017578,0.6257686614990234,2.612858018835596e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,1509.432861328125,0.0,30.142772674560547,1895.4371337890625,0.0,79.05670928955078,0.2656511068344116,1.0,0.0,3.0,1.0,0.0
12075780,300.8552551269531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9689636230469,0.824111819267273,1.0,0.0606897212564945,300.964599609375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9689636230469,0.824111819267273,1.0,0.0639092028141021,301.3891296386719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9689636230469,0.824111819267273,1.0,0.0472031161189079,300.3460388183594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9689636230469,0.824111819267273,1.0,0.0639092028141021,300.42626953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9689636230469,0.824111819267273,1.0,0.3031577169895172,284.96923828125,285.4374389648437,292.1190185546875,286.3461303710937,292.1757507324219,301.08526611328125,284.9705505371094,1.0,1.0,1.0,0.050000000745058,0.0,1.0,-0.6466706991195679,0.6432187557220459,0.0034519506152719,0.4679069519042969,0.3821486234664917,0.3821486234664917,0.0,7.8672685623168945,410.0,4711.3232421875,-0.0,1768.895263671875,1.0,283.1499938964844,284.98590087890625,289.3447265625,289.7040100097656,293.1499938964844,293.1499938964844,283.1499938964844,18219.45703125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.2901270389556885,1.0,0.0,0.0,0.6110014319419861,0.6110052466392517,2.491024098105754e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,1484.4251708984375,0.0,29.162946701049805,1895.4371337890625,0.0,77.28784942626953,0.2638216912746429,1.0,0.0,3.0,1.0,0.0
12075840,300.8552551269531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9689636230469,0.824111819267273,1.0,0.0606897212564945,300.964599609375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9689636230469,0.824111819267273,1.0,0.0639092028141021,301.3891296386719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9689636230469,0.824111819267273,1.0,0.0472031161189079,300.3460388183594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9689636230469,0.824111819267273,1.0,0.0639092028141021,300.42626953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9689636230469,0.824111819267273,1.0,0.3031577169895172,284.96923828125,285.4374389648437,292.1190185546875,286.3461303710937,292.1757507324219,301.08526611328125,284.9705505371094,1.0,1.0,1.0,0.050000000745058,0.0,1.0,-0.6466706991195679,0.6432187557220459,0.0034519506152719,0.4679069519042969,0.3821486234664917,0.3821486234664917,0.0,7.8672685623168945,410.0,4711.3232421875,-0.0,1768.895263671875,1.0,283.1499938964844,284.98590087890625,289.3447265625,289.7040100097656,293.1499938964844,293.1499938964844,283.1499938964844,18219.45703125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.2901270389556885,1.0,0.0,0.0,0.6110014319419861,0.6110052466392517,2.491024098105754e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,1484.4251708984375,0.0,29.162946701049805,1895.4371337890625,0.0,77.28784942626953,0.2638216912746429,1.0,0.0,3.0,1.0,0.0
12075900,300.8456115722656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9725952148437,0.824111819267273,1.0,0.0606897100806236,300.9548034667969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9725952148437,0.824111819267273,1.0,0.0639091879129409,301.37872314453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9725952148437,0.824111819267273,1.0,0.0472031086683273,300.3359375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9725952148437,0.824111819267273,1.0,0.0639091879129409,300.4163818359375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9725952148437,0.824111819267273,1.0,0.3031576573848724,284.9728698730469,285.44970703125,292.0678405761719,286.3236083984375,292.1248779296875,301.07525634765625,284.9742736816406,1.0,1.0,1.0,0.050000000745058,0.0,1.0,-0.6466705799102783,0.6432186365127563,0.0034519496839493,0.4679433703422546,0.3788653612136841,0.3788653612136841,0.0,7.867671966552734,410.0,4675.35546875,-0.0,1768.8948974609375,1.0,283.1499938964844,284.9941711425781,289.3221435546875,289.67877197265625,293.1499938964844,293.1499938964844,283.1499938964844,18219.560546875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.2899800837039947,1.0,0.0,0.0,0.6035329699516296,0.6035367250442505,2.430499002059605e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,1471.7589111328125,0.0,28.67420196533203,1895.4371337890625,0.0,76.37146759033203,0.262906938791275,1.0,0.0,3.0,1.0,0.0
12075960,300.8359069824219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9764099121094,0.8241117596626282,1.0,0.0606896989047527,300.9449768066406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9764099121094,0.8241117596626282,1.0,0.0639091730117797,301.3682556152344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9764099121094,0.8241117596626282,1.0,0.0472030974924564,300.3257751464844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9764099121094,0.8241117596626282,1.0,0.0639091730117797,300.40643310546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9764099121094,0.8241117596626282,1.0,0.3031575977802276,284.9767150878906,285.4620666503906,292.016357421875,286.3009338378906,292.0736389160156,301.0652160644531,284.9781799316406,1.0,1.0,1.0,0.050000000745058,0.0,1.0,-0.6466704607009888,0.6432185173034668,0.0034519489854574,0.4679816365242004,0.3755260407924652,0.3755260407924652,0.0,7.868095874786377,410.0,4639.05224609375,-0.0,1768.89453125,1.0,283.1499938964844,285.002685546875,289.2994689941406,289.65338134765625,293.1499938964844,293.1499938964844,283.1499938964844,18219.31640625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.2898302674293518,1.0,0.0,0.0,0.5960166454315186,0.5960204601287842,2.370338059165533e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,1458.996337890625,0.0,28.186920166015625,1895.4371337890625,0.0,75.4380111694336,0.2619938552379608,1.0,0.0,3.0,1.0,0.0
12076020,300.8163146972656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9846496582031,0.8241117596626282,1.0,0.0606896728277206,300.92510986328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9846496582031,0.8241117596626282,1.0,0.0639091432094574,301.3471374511719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9846496582031,0.8241117596626282,1.0,0.0472030788660049,300.3053283691406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9846496582031,0.8241117596626282,1.0,0.0639091432094574,300.3861999511719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9846496582031,0.8241117596626282,1.0,0.3031574785709381,284.9849548339844,285.4869689941406,291.9125671386719,286.2553405761719,291.97039794921875,301.044921875,284.9865417480469,1.0,1.0,1.0,0.050000000745058,0.0,1.0,-0.6466701626777649,0.6432182192802429,0.0034519468899816,0.4680628776550293,0.3686820864677429,0.3686820864677429,0.0,7.868995189666748,410.0,4565.52197265625,-0.0,1768.893798828125,1.0,283.1499938964844,285.02032470703125,289.2537841796875,289.6022033691406,293.1499938964844,293.1499938964844,283.1499938964844,18218.140625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.2895210087299347,1.0,0.0,0.0,0.5808677673339844,0.5808715224266052,2.2513759745379506e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,1433.22119140625,0.0,27.21902656555176,1895.4371337890625,0.0,73.51492309570312,0.260176807641983,1.0,0.0,3.0,1.0,0.0
12076080,300.8163146972656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9846496582031,0.8241117596626282,1.0,0.0606896728277206,300.92510986328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9846496582031,0.8241117596626282,1.0,0.0639091432094574,301.3471374511719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9846496582031,0.8241117596626282,1.0,0.0472030788660049,300.3053283691406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9846496582031,0.8241117596626282,1.0,0.0639091432094574,300.3861999511719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9846496582031,0.8241117596626282,1.0,0.3031574785709381,284.9849548339844,285.4869689941406,291.9125671386719,286.2553405761719,291.97039794921875,301.044921875,284.9865417480469,1.0,1.0,1.0,0.050000000745058,0.0,1.0,-0.6466701626777649,0.6432182192802429,0.0034519468899816,0.4680628776550293,0.3686820864677429,0.3686820864677429,0.0,7.868995189666748,410.0,4565.52197265625,-0.0,1768.893798828125,1.0,283.1499938964844,285.02032470703125,289.2537841796875,289.6022033691406,293.1499938964844,293.1499938964844,283.1499938964844,18218.140625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.2895210087299347,1.0,0.0,0.0,0.5808677673339844,0.5808715224266052,2.2513759745379506e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,1433.22119140625,0.0,27.21902656555176,1895.4371337890625,0.0,73.51492309570312,0.260176807641983,1.0,0.0,3.0,1.0,0.0
12076140,300.79644775390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9936218261719,0.8241117000579834,1.0,0.0606896430253982,300.905029296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9936218261719,0.8241117000579834,1.0,0.0639091208577156,301.32568359375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9936218261719,0.8241117000579834,1.0,0.0472030565142631,300.2846374511719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9936218261719,0.8241117000579834,1.0,0.0639091208577156,300.36553955078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9936218261719,0.8241117000579834,1.0,0.3031573295593261,284.9939880371094,285.5120849609375,291.8079528808594,286.20947265625,291.8663024902344,301.0244445800781,284.9957275390625,1.0,1.0,1.0,0.050000000745058,0.0,1.0,-0.6466699242591858,0.6432179808616638,0.0034519450273364,0.4681483805179596,0.3616266548633575,0.3616266548633575,0.0,7.869942665100098,410.0,4490.91552734375,-0.0,1768.89306640625,1.0,283.1499938964844,285.038818359375,289.2078857421875,289.5506896972656,293.1499938964844,293.1499938964844,283.1499938964844,18216.181640625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.2891986072063446,1.0,0.0,0.0,0.5656096339225769,0.565613329410553,2.134651744256644e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,1407.1717529296875,0.0,26.263090133666992,1895.4371337890625,0.0,71.51766967773438,0.2583786845207214,1.0,0.0,3.0,1.0,0.0
12076200,300.79644775390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9936218261719,0.8241117000579834,1.0,0.0606896430253982,300.905029296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9936218261719,0.8241117000579834,1.0,0.0639091208577156,301.32568359375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9936218261719,0.8241117000579834,1.0,0.0472030565142631,300.2846374511719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9936218261719,0.8241117000579834,1.0,0.0639091208577156,300.36553955078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9936218261719,0.8241117000579834,1.0,0.3031573295593261,284.9939880371094,285.5120849609375,291.8079528808594,286.20947265625,291.8663024902344,301.0244445800781,284.9957275390625,1.0,1.0,1.0,0.050000000745058,0.0,1.0,-0.6466699242591858,0.6432179808616638,0.0034519450273364,0.4681483805179596,0.3616266548633575,0.3616266548633575,0.0,7.869942665100098,410.0,4490.91552734375,-0.0,1768.89306640625,1.0,283.1499938964844,285.038818359375,289.2078857421875,289.5506896972656,293.1499938964844,293.1499938964844,283.1499938964844,18216.181640625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.2891986072063446,1.0,0.0,0.0,0.5656096339225769,0.565613329410553,2.134651744256644e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,1407.1717529296875,0.0,26.263090133666992,1895.4371337890625,0.0,71.51766967773438,0.2583786845207214,1.0,0.0,3.0,1.0,0.0
12076260,300.779541015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.00177001953125,0.8241116404533386,1.0,0.0606896206736564,300.8879699707031,297.1499938964844,293.1499938964844,0.0,-0.0,285.00177001953125,0.8241116404533386,1.0,0.0639090910553932,301.30743408203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.00177001953125,0.8241116404533386,1.0,0.0472030378878116,300.26708984375,297.1499938964844,293.1499938964844,0.0,-0.0,285.00177001953125,0.8241116404533386,1.0,0.0639090910553932,300.3478088378906,297.1499938964844,293.1499938964844,0.0,-0.0,285.00177001953125,0.8241116404533386,1.0,0.3031572103500366,285.00213623046875,285.5332946777344,291.7196655273437,286.1708984375,291.7784423828125,301.007080078125,285.0040283203125,1.0,1.0,1.0,0.050000000745058,0.0,1.0,-0.6466696262359619,0.6432176828384399,0.0034519433975219,0.4682218730449676,0.3555507659912109,0.3555507659912109,0.0,7.870757102966309,410.0,4427.552734375,-0.0,1768.892333984375,1.0,283.1499938964844,285.05499267578125,289.16925048828125,289.5072326660156,293.1499938964844,293.1499938964844,283.1499938964844,18213.32421875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.2889172434806824,1.0,0.0,0.0,0.5527490377426147,0.5527527928352356,2.0386821120155225e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,1385.1181640625,0.0,25.47103881835937,1895.4371337890625,0.0,69.78221130371094,0.2568873465061188,1.0,0.0,3.0,1.0,0.0
12076320,300.7762756347656,297.1499938964844,293.1499938964844,0.0,-0.0,285.00341796875,0.8241116404533386,1.0,0.0606896169483661,300.8847045898437,297.1499938964844,293.1499938964844,0.0,-0.0,285.00341796875,0.8241116404533386,1.0,0.0639090910553932,301.3039245605469,297.1499938964844,293.1499938964844,0.0,-0.0,285.00341796875,0.8241116404533386,1.0,0.0472030341625213,300.2637023925781,297.1499938964844,293.1499938964844,0.0,-0.0,285.00341796875,0.8241116404533386,1.0,0.0639090910553932,300.3443603515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.00341796875,0.8241116404533386,1.0,0.3031572103500366,285.0038146972656,285.5373229980469,291.70281982421875,286.16357421875,291.7616577148437,301.0037536621094,285.0057067871094,1.0,1.0,1.0,0.050000000745058,0.0,1.0,-0.6466696262359619,0.6432176828384399,0.0034519429318606,0.4682358801364898,0.3543720245361328,0.3543720245361328,0.0,7.870912075042725,410.0,4415.41162109375,-0.0,1768.8922119140625,1.0,283.1499938964844,285.05816650390625,289.1618957519531,289.4989624023437,293.1499938964844,293.1499938964844,283.1499938964844,18213.107421875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.2888629138469696,1.0,0.0,0.0,0.5502905249595642,0.5502942204475403,2.0205868977996043e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,1380.9073486328125,0.0,25.3215389251709,1895.4371337890625,0.0,69.44813537597656,0.2566056549549103,1.0,0.0,3.0,1.0,0.0
12076380,300.7557983398437,297.1499938964844,293.1499938964844,0.0,-0.0,285.0140380859375,0.8241115808486938,1.0,0.0606895871460437,300.86407470703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0140380859375,0.8241115808486938,1.0,0.0639090612530708,301.2817687988281,297.1499938964844,293.1499938964844,0.0,-0.0,285.0140380859375,0.8241115808486938,1.0,0.0472030118107795,300.24249267578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0140380859375,0.8241115808486938,1.0,0.0639090612530708,300.3226318359375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0140380859375,0.8241115808486938,1.0,0.3031570613384247,285.01446533203125,285.5625915527344,291.59747314453125,286.1177978515625,291.65679931640625,300.9827880859375,285.0165100097656,1.0,1.0,1.0,0.050000000745058,0.0,1.0,-0.646669328212738,0.6432173848152161,0.0034519408363848,0.4683231711387634,0.3469299674034118,0.3469299674034118,0.0,7.87187910079956,410.0,4339.20654296875,-0.0,1768.8914794921875,1.0,283.1499938964844,285.07830810546875,289.1160583496094,289.4472961425781,293.1499938964844,293.1499938964844,283.1499938964844,18209.251953125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.288513720035553,1.0,0.0,0.0,0.5349650979042053,0.5349687933921814,1.9096086489867048e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,1354.5068359375,0.0,24.39770126342773,1895.4371337890625,0.0,67.30812072753906,0.2548640966415405,1.0,0.0,3.0,1.0,0.0
12076440,300.7557983398437,297.1499938964844,293.1499938964844,0.0,-0.0,285.0140380859375,0.8241115808486938,1.0,0.0606895871460437,300.86407470703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0140380859375,0.8241115808486938,1.0,0.0639090612530708,301.2817687988281,297.1499938964844,293.1499938964844,0.0,-0.0,285.0140380859375,0.8241115808486938,1.0,0.0472030118107795,300.24249267578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0140380859375,0.8241115808486938,1.0,0.0639090612530708,300.3226318359375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0140380859375,0.8241115808486938,1.0,0.3031570613384247,285.01446533203125,285.5625915527344,291.59747314453125,286.1177978515625,291.65679931640625,300.9827880859375,285.0165100097656,1.0,1.0,1.0,0.050000000745058,0.0,1.0,-0.646669328212738,0.6432173848152161,0.0034519408363848,0.4683231711387634,0.3469299674034118,0.3469299674034118,0.0,7.87187910079956,410.0,4339.20654296875,-0.0,1768.8914794921875,1.0,283.1499938964844,285.07830810546875,289.1160583496094,289.4472961425781,293.1499938964844,293.1499938964844,283.1499938964844,18209.251953125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.288513720035553,1.0,0.0,0.0,0.5349650979042053,0.5349687933921814,1.9096086489867048e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,1354.5068359375,0.0,24.39770126342773,1895.4371337890625,0.0,67.30812072753906,0.2548640966415405,1.0,0.0,3.0,1.0,0.0
12076500,300.74542236328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0196838378906,0.8241115212440491,1.0,0.0606895722448825,300.8536682128906,297.1499938964844,293.1499938964844,0.0,-0.0,285.0196838378906,0.8241115212440491,1.0,0.0639090463519096,301.2705383300781,297.1499938964844,293.1499938964844,0.0,-0.0,285.0196838378906,0.8241115212440491,1.0,0.0472030006349086,300.23175048828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0196838378906,0.8241115212440491,1.0,0.0639090463519096,300.3114929199219,297.1499938964844,293.1499938964844,0.0,-0.0,285.0196838378906,0.8241115212440491,1.0,0.3031570017337799,285.02008056640625,285.5752258300781,291.5448303222656,286.0950012207031,291.6043701171875,300.9721984863281,285.0222473144531,1.0,1.0,1.0,0.050000000745058,0.0,1.0,-0.6466691493988037,0.6432172060012817,0.0034519399050623,0.4683660566806793,0.3431432247161865,0.3431432247161865,0.0,7.872354507446289,410.0,4300.900390625,-0.0,1768.8909912109375,1.0,283.1499938964844,285.08868408203125,289.0932312011719,289.4215393066406,293.1499938964844,293.1499938964844,283.1499938964844,18207.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.2883336842060089,1.0,0.0,0.0,0.5273159742355347,0.527319610118866,1.8553903302631625e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,1341.276611328125,0.0,23.94317054748535,1895.4371337890625,0.0,66.21064758300781,0.2540068328380584,1.0,0.0,3.0,1.0,0.0
12076560,300.7349548339844,297.1499938964844,293.1499938964844,0.0,-0.0,285.0255126953125,0.8241115212440491,1.0,0.0606895610690116,300.8431396484375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0255126953125,0.8241115212440491,1.0,0.0639090314507484,301.2591552734375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0255126953125,0.8241115212440491,1.0,0.047202993184328,300.2209167480469,297.1499938964844,293.1499938964844,0.0,-0.0,285.0255126953125,0.8241115212440491,1.0,0.0639090314507484,300.3001403808594,297.1499938964844,293.1499938964844,0.0,-0.0,285.0255126953125,0.8241115212440491,1.0,0.3031569123268127,285.02593994140625,285.5878601074219,291.49224853515625,286.07232666015625,291.552001953125,300.9615173339844,285.0281677246094,1.0,1.0,1.0,0.050000000745058,0.0,1.0,-0.6466690301895142,0.6432170867919922,0.0034519389737397,0.468407928943634,0.3393154442310333,0.3393154442310333,0.0,7.872818470001221,410.0,4262.49365234375,-0.0,1768.890625,1.0,283.1499938964844,285.0992431640625,289.0705261230469,289.3958435058594,293.1499938964844,293.1499938964844,283.1499938964844,18204.572265625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.2881503403186798,1.0,0.0,0.0,0.5196853876113892,0.5196890234947205,1.802081506241393e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,1328.039794921875,0.0,23.494049072265625,1895.4371337890625,0.0,65.09711456298828,0.2531594932079315,1.0,0.0,3.0,1.0,0.0
12076620,300.7136535644531,297.1499938964844,293.1499938964844,0.0,-0.0,285.0378112792969,0.8241114616394043,1.0,0.0606895349919796,300.8218078613281,297.1499938964844,293.1499938964844,0.0,-0.0,285.0378112792969,0.8241114616394043,1.0,0.063909001648426,301.2359619140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0378112792969,0.8241114616394043,1.0,0.0472029708325862,300.1988220214844,297.1499938964844,293.1499938964844,0.0,-0.0,285.0378112792969,0.8241114616394043,1.0,0.063909001648426,300.2767028808594,297.1499938964844,293.1499938964844,0.0,-0.0,285.0378112792969,0.8241114616394043,1.0,0.3031567931175232,285.03826904296875,285.6130065917969,291.3874206542969,286.02740478515625,291.44757080078125,300.9399108886719,285.0406799316406,1.0,1.0,1.0,0.050000000745058,0.0,1.0,-0.6466687321662903,0.6432168483734131,0.0034519371110945,0.4684876203536987,0.3315402269363403,0.3315402269363403,0.0,7.873701572418213,410.0,4185.46630859375,-0.0,1768.889892578125,1.0,283.1499938964844,285.1209716796875,289.0255432128906,289.3448486328125,293.1499938964844,293.1499938964844,283.1499938964844,18199.353515625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.2877740263938904,1.0,0.0,0.0,0.5044981241226196,0.5045017600059509,1.698292884100283e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,1301.580810546875,0.0,22.612869262695312,1895.4371337890625,0.0,62.82590103149414,0.2514970302581787,1.0,0.0,3.0,1.0,0.0
12076680,300.7136535644531,297.1499938964844,293.1499938964844,0.0,-0.0,285.0378112792969,0.8241114616394043,1.0,0.0606895349919796,300.8218078613281,297.1499938964844,293.1499938964844,0.0,-0.0,285.0378112792969,0.8241114616394043,1.0,0.063909001648426,301.2359619140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0378112792969,0.8241114616394043,1.0,0.0472029708325862,300.1988220214844,297.1499938964844,293.1499938964844,0.0,-0.0,285.0378112792969,0.8241114616394043,1.0,0.063909001648426,300.2767028808594,297.1499938964844,293.1499938964844,0.0,-0.0,285.0378112792969,0.8241114616394043,1.0,0.3031567931175232,285.03826904296875,285.6130065917969,291.3874206542969,286.02740478515625,291.44757080078125,300.9399108886719,285.0406799316406,1.0,1.0,1.0,0.050000000745058,0.0,1.0,-0.6466687321662903,0.6432168483734131,0.0034519371110945,0.4684876203536987,0.3315402269363403,0.3315402269363403,0.0,7.873701572418213,410.0,4185.46630859375,-0.0,1768.889892578125,1.0,283.1499938964844,285.1209716796875,289.0255432128906,289.3448486328125,293.1499938964844,293.1499938964844,283.1499938964844,18199.353515625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.2877740263938904,1.0,0.0,0.0,0.5044981241226196,0.5045017600059509,1.698292884100283e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,1301.580810546875,0.0,22.612869262695312,1895.4371337890625,0.0,62.82590103149414,0.2514970302581787,1.0,0.0,3.0,1.0,0.0
12076740,300.6919860839844,297.1499938964844,293.1499938964844,0.0,-0.0,285.0509033203125,0.8241114020347595,1.0,0.0606895126402378,300.8001403808594,297.1499938964844,293.1499938964844,0.0,-0.0,285.0509033203125,0.8241114020347595,1.0,0.0639089792966842,301.2123107910156,297.1499938964844,293.1499938964844,0.0,-0.0,285.0509033203125,0.8241114020347595,1.0,0.0472029522061347,300.1763916015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0509033203125,0.8241114020347595,1.0,0.0639089792966842,300.2529602050781,297.1499938964844,293.1499938964844,0.0,-0.0,285.0509033203125,0.8241114020347595,1.0,0.3031566739082336,285.0514221191406,285.63800048828125,291.2833251953125,285.9831848144531,291.34381103515625,300.9179077148437,285.0539855957031,1.0,1.0,1.0,0.050000000745058,0.0,1.0,-0.6466684937477112,0.6432165503501892,0.00345193548128,0.4685597717761993,0.3236364722251892,0.3236364722251892,0.0,7.874501228332519,410.0,4108.23681640625,-0.0,1768.8892822265625,1.0,283.1499938964844,285.1433410644531,288.9812316894531,289.2945251464844,293.1499938964844,293.1499938964844,283.1499938964844,18189.9765625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.287382423877716,1.0,0.0,0.0,0.4894319772720337,0.4899459779262543,1.5983731671553872e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,1275.432373046875,0.0,21.775758743286133,1895.4371337890625,0.0,60.48372650146485,0.2498945295810699,1.0,0.0,3.0,1.0,0.0
12076800,300.6919860839844,297.1499938964844,293.1499938964844,0.0,-0.0,285.0509033203125,0.8241114020347595,1.0,0.0606895126402378,300.8001403808594,297.1499938964844,293.1499938964844,0.0,-0.0,285.0509033203125,0.8241114020347595,1.0,0.0639089792966842,301.2123107910156,297.1499938964844,293.1499938964844,0.0,-0.0,285.0509033203125,0.8241114020347595,1.0,0.0472029522061347,300.1763916015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0509033203125,0.8241114020347595,1.0,0.0639089792966842,300.2529602050781,297.1499938964844,293.1499938964844,0.0,-0.0,285.0509033203125,0.8241114020347595,1.0,0.3031566739082336,285.0514221191406,285.63800048828125,291.2833251953125,285.9831848144531,291.34381103515625,300.9179077148437,285.0539855957031,1.0,1.0,1.0,0.050000000745058,0.0,1.0,-0.6466684937477112,0.6432165503501892,0.00345193548128,0.4685597717761993,0.3236364722251892,0.3236364722251892,0.0,7.874501228332519,410.0,4108.23681640625,-0.0,1768.8892822265625,1.0,283.1499938964844,285.1433410644531,288.9812316894531,289.2945251464844,293.1499938964844,293.1499938964844,283.1499938964844,18189.9765625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.287382423877716,1.0,0.0,0.0,0.4894319772720337,0.4899459779262543,1.5983731671553872e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,1275.432373046875,0.0,21.775758743286133,1895.4371337890625,0.0,60.48372650146485,0.2498945295810699,1.0,0.0,3.0,1.0,0.0
12076860,300.6700744628906,297.1499938964844,293.1499938964844,0.0,-0.0,285.0653076171875,0.8241113424301147,1.0,0.060689490288496,300.7782592773437,297.1499938964844,293.1499938964844,0.0,-0.0,285.0653076171875,0.8241113424301147,1.0,0.0639089569449424,301.1883544921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0653076171875,0.8241113424301147,1.0,0.0472029373049736,300.1537170410156,297.1499938964844,293.1499938964844,0.0,-0.0,285.0653076171875,0.8241113424301147,1.0,0.0639089569449424,300.2290344238281,297.1499938964844,293.1499938964844,0.0,-0.0,285.0653076171875,0.8241113424301147,1.0,0.3031565845012665,285.0658569335937,285.6627502441406,291.1802673339844,285.9399108886719,291.2410888671875,300.89556884765625,285.0687866210937,1.0,1.0,1.0,0.050000000745058,0.0,1.0,-0.6466683149337769,0.6432163715362549,0.0034519340842962,0.4686219096183777,0.3156061172485351,0.3156061172485351,0.0,7.875189781188965,410.0,4030.030517578125,-0.0,1768.888671875,1.0,283.1499938964844,285.1671142578125,288.93798828125,289.24542236328125,293.1499938964844,293.1499938964844,283.1499938964844,18148.126953125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.2869975566864013,1.0,0.0,0.0,0.4741333425045013,0.4821504652500152,1.5000109598872772e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,1250.711669921875,0.0,21.241323471069336,1895.4371337890625,0.0,58.20372772216797,0.2485785335302353,1.0,0.0,3.0,1.0,0.0
12076920,300.6700744628906,297.1499938964844,293.1499938964844,0.0,-0.0,285.0653076171875,0.8241113424301147,1.0,0.060689490288496,300.7782592773437,297.1499938964844,293.1499938964844,0.0,-0.0,285.0653076171875,0.8241113424301147,1.0,0.0639089569449424,301.1883544921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0653076171875,0.8241113424301147,1.0,0.0472029373049736,300.1537170410156,297.1499938964844,293.1499938964844,0.0,-0.0,285.0653076171875,0.8241113424301147,1.0,0.0639089569449424,300.2290344238281,297.1499938964844,293.1499938964844,0.0,-0.0,285.0653076171875,0.8241113424301147,1.0,0.3031565845012665,285.0658569335937,285.6627502441406,291.1802673339844,285.9399108886719,291.2410888671875,300.89556884765625,285.0687866210937,1.0,1.0,1.0,0.050000000745058,0.0,1.0,-0.6466683149337769,0.6432163715362549,0.0034519340842962,0.4686219096183777,0.3156061172485351,0.3156061172485351,0.0,7.875189781188965,410.0,4030.030517578125,-0.0,1768.888671875,1.0,283.1499938964844,285.1671142578125,288.93798828125,289.24542236328125,293.1499938964844,293.1499938964844,283.1499938964844,18148.126953125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.2869975566864013,1.0,0.0,0.0,0.4741333425045013,0.4821504652500152,1.5000109598872772e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,1250.711669921875,0.0,21.241323471069336,1895.4371337890625,0.0,58.20372772216797,0.2485785335302353,1.0,0.0,3.0,1.0,0.0
12076980,300.64801025390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0815124511719,0.8241113424301147,1.0,0.0606894753873348,300.7562255859375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0815124511719,0.8241113424301147,1.0,0.0639089420437812,301.1642150878906,297.1499938964844,293.1499938964844,0.0,-0.0,285.0815124511719,0.8241113424301147,1.0,0.0472029261291027,300.1308898925781,297.1499938964844,293.1499938964844,0.0,-0.0,285.0815124511719,0.8241113424301147,1.0,0.0639089420437812,300.205078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0815124511719,0.8241113424301147,1.0,0.3031564950942993,285.0821533203125,285.6871643066406,291.0785217285156,285.8977355957031,291.1396484375,300.8730163574219,285.0853576660156,1.0,1.0,1.0,0.050000000745058,0.0,1.0,-0.6466681361198425,0.6432161927223206,0.003451932920143,0.4686715304851532,0.3074824810028076,0.3074824810028076,0.0,7.875739574432373,410.0,3952.093505859375,-0.0,1768.88818359375,1.0,283.1499938964844,285.1926574707031,288.8957824707031,289.1973876953125,293.1499938964844,293.1499938964844,283.1499938964844,18089.76953125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.2866080105304718,1.0,0.0,0.0,0.4589110016822815,0.4835190176963806,1.4052397467878563e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,1225.6229248046875,0.0,21.132173538208008,1895.4371337890625,0.0,55.91877365112305,0.2477613538503646,1.0,0.0,3.0,1.0,0.0
12077040,300.64801025390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0815124511719,0.8241113424301147,1.0,0.0606894753873348,300.7562255859375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0815124511719,0.8241113424301147,1.0,0.0639089420437812,301.1642150878906,297.1499938964844,293.1499938964844,0.0,-0.0,285.0815124511719,0.8241113424301147,1.0,0.0472029261291027,300.1308898925781,297.1499938964844,293.1499938964844,0.0,-0.0,285.0815124511719,0.8241113424301147,1.0,0.0639089420437812,300.205078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0815124511719,0.8241113424301147,1.0,0.3031564950942993,285.0821533203125,285.6871643066406,291.0785217285156,285.8977355957031,291.1396484375,300.8730163574219,285.0853576660156,1.0,1.0,1.0,0.050000000745058,0.0,1.0,-0.6466681361198425,0.6432161927223206,0.003451932920143,0.4686715304851532,0.3074824810028076,0.3074824810028076,0.0,7.875739574432373,410.0,3952.093505859375,-0.0,1768.88818359375,1.0,283.1499938964844,285.1926574707031,288.8957824707031,289.1973876953125,293.1499938964844,293.1499938964844,283.1499938964844,18089.76953125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.2866080105304718,1.0,0.0,0.0,0.4589110016822815,0.4835190176963806,1.4052397467878563e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,1225.6229248046875,0.0,21.132173538208008,1895.4371337890625,0.0,55.91877365112305,0.2477613538503646,1.0,0.0,3.0,1.0,0.0
12077100,300.636962890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0900573730469,0.8241113424301147,1.0,0.0606894679367542,300.74517822265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0900573730469,0.8241113424301147,1.0,0.0639089345932006,301.152099609375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0900573730469,0.8241113424301147,1.0,0.0472029224038124,300.11944580078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0900573730469,0.8241113424301147,1.0,0.0639089345932006,300.193115234375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0900573730469,0.8241113424301147,1.0,0.3031564652919769,285.0906982421875,285.69921875,291.0282592773437,285.87713623046875,291.08953857421875,300.8616943359375,285.09393310546875,1.0,1.0,1.0,0.050000000745058,0.0,1.0,-0.6466680765151978,0.6432161331176758,0.0034519324544817,0.4686908721923828,0.303388774394989,0.303388774394989,0.0,7.8759541511535645,410.0,3913.734375,-0.0,1768.8880615234375,1.0,283.1499938964844,285.2056884765625,288.8751220703125,289.1737365722656,293.1499938964844,293.1499938964844,283.1499938964844,18070.888671875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.2864030301570892,1.0,0.0,0.0,0.4515493512153625,0.485338032245636,1.360516943549328e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,1212.839111328125,0.0,21.14390182495117,1895.4371337890625,0.0,54.72582244873047,0.2474861443042755,1.0,0.0,3.0,1.0,0.0
12077160,300.6258850097656,297.1499938964844,293.1499938964844,0.0,-0.0,285.0986633300781,0.8241113424301147,1.0,0.0606894642114639,300.7341003417969,297.1499938964844,293.1499938964844,0.0,-0.0,285.0986633300781,0.8241113424301147,1.0,0.06390892714262,301.13995361328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0986633300781,0.8241113424301147,1.0,0.0472029186785221,300.1080017089844,297.1499938964844,293.1499938964844,0.0,-0.0,285.0986633300781,0.8241113424301147,1.0,0.06390892714262,300.1810913085937,297.1499938964844,293.1499938964844,0.0,-0.0,285.0986633300781,0.8241113424301147,1.0,0.3031564354896545,285.0992736816406,285.711181640625,290.9784545898437,285.8569030761719,291.0398254394531,300.850341796875,285.1025390625,1.0,1.0,1.0,0.050000000745058,0.0,1.0,-0.646668016910553,0.643216073513031,0.0034519319888204,0.4687061309814453,0.2992744147777557,0.2992744147777557,0.0,7.876122951507568,410.0,3875.69921875,-0.0,1768.887939453125,1.0,283.1499938964844,285.2185974121094,288.8548278808594,289.150390625,293.1499938964844,293.1499938964844,283.1499938964844,18059.068359375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.2861913442611694,1.0,0.0,0.0,0.4443525969982147,0.4871074259281158,1.3174947355309996e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,1200.096435546875,0.0,21.161863327026367,1895.4371337890625,0.0,53.50056076049805,0.2472526878118515,1.0,0.0,3.0,1.0,0.0
12077220,300.6036682128906,297.1499938964844,293.1499938964844,0.0,-0.0,285.1158447265625,0.82411128282547,1.0,0.0606894604861736,300.7119140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.1158447265625,0.82411128282547,1.0,0.0639089196920394,301.11553955078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.1158447265625,0.82411128282547,1.0,0.0472029112279415,300.0850830078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.1158447265625,0.82411128282547,1.0,0.0639089196920394,300.15692138671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.1158447265625,0.82411128282547,1.0,0.3031564056873321,285.116455078125,285.7347106933594,290.8803405761719,285.817626953125,290.9419250488281,300.8276062011719,285.1197204589844,1.0,1.0,1.0,0.050000000745058,0.0,1.0,-0.6466679573059082,0.6432160139083862,0.0034519315231591,0.4687231779098511,0.2909863591194153,0.2909863591194153,0.0,7.876312255859375,410.0,3800.416015625,-0.0,1768.8878173828125,1.0,283.1499938964844,285.2440795898437,288.8154602050781,289.1048889160156,293.1499938964844,293.1499938964844,283.1499938964844,18050.044921875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.2857559621334076,1.0,0.0,0.0,0.4303630590438843,0.4897859990596771,1.2358433387760216e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,1174.8321533203125,0.0,21.176193237304688,1895.4371337890625,0.0,51.002479553222656,0.2468312680721283,1.0,0.0,3.0,1.0,0.0
12077280,300.6036682128906,297.1499938964844,293.1499938964844,0.0,-0.0,285.1158447265625,0.82411128282547,1.0,0.0606894604861736,300.7119140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.1158447265625,0.82411128282547,1.0,0.0639089196920394,301.11553955078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.1158447265625,0.82411128282547,1.0,0.0472029112279415,300.0850830078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.1158447265625,0.82411128282547,1.0,0.0639089196920394,300.15692138671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.1158447265625,0.82411128282547,1.0,0.3031564056873321,285.116455078125,285.7347106933594,290.8803405761719,285.817626953125,290.9419250488281,300.8276062011719,285.1197204589844,1.0,1.0,1.0,0.050000000745058,0.0,1.0,-0.6466679573059082,0.6432160139083862,0.0034519315231591,0.4687231779098511,0.2909863591194153,0.2909863591194153,0.0,7.876312255859375,410.0,3800.416015625,-0.0,1768.8878173828125,1.0,283.1499938964844,285.2440795898437,288.8154602050781,289.1048889160156,293.1499938964844,293.1499938964844,283.1499938964844,18050.044921875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.2857559621334076,1.0,0.0,0.0,0.4303630590438843,0.4897859990596771,1.2358433387760216e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,1174.8321533203125,0.0,21.176193237304688,1895.4371337890625,0.0,51.002479553222656,0.2468312680721283,1.0,0.0,3.0,1.0,0.0
12077340,300.58135986328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.1332397460937,0.82411128282547,1.0,0.0606894604861736,300.68963623046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.1332397460937,0.82411128282547,1.0,0.06390892714262,301.0910339355469,297.1499938964844,293.1499938964844,0.0,-0.0,285.1332397460937,0.82411128282547,1.0,0.0472029149532318,300.0621032714844,297.1499938964844,293.1499938964844,0.0,-0.0,285.1332397460937,0.82411128282547,1.0,0.06390892714262,300.1328430175781,297.1499938964844,293.1499938964844,0.0,-0.0,285.1332397460937,0.82411128282547,1.0,0.3031564354896545,285.1339111328125,285.7577209472656,290.78448486328125,285.7801208496094,290.84625244140625,300.8047180175781,285.1372375488281,1.0,1.0,1.0,0.050000000745058,0.0,1.0,-0.6466679573059082,0.643216073513031,0.0034519317559897,0.4687202572822571,0.2826288044452667,0.2826288044452667,0.0,7.876279830932617,410.0,3726.090087890625,-0.0,1768.8878173828125,1.0,283.1499938964844,285.2694396972656,288.77789306640625,289.0611877441406,293.1499938964844,293.1499938964844,283.1499938964844,18050.3828125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.2853109538555145,1.0,0.0,0.0,0.4167909622192383,0.4912956058979034,1.1591244408748482e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,1149.9124755859375,0.0,21.150144577026367,1895.4371337890625,0.0,48.4794921875,0.2464126497507095,1.0,0.0,3.0,1.0,0.0
12077400,300.58135986328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.1332397460937,0.82411128282547,1.0,0.0606894604861736,300.68963623046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.1332397460937,0.82411128282547,1.0,0.06390892714262,301.0910339355469,297.1499938964844,293.1499938964844,0.0,-0.0,285.1332397460937,0.82411128282547,1.0,0.0472029149532318,300.0621032714844,297.1499938964844,293.1499938964844,0.0,-0.0,285.1332397460937,0.82411128282547,1.0,0.06390892714262,300.1328430175781,297.1499938964844,293.1499938964844,0.0,-0.0,285.1332397460937,0.82411128282547,1.0,0.3031564354896545,285.1339111328125,285.7577209472656,290.78448486328125,285.7801208496094,290.84625244140625,300.8047180175781,285.1372375488281,1.0,1.0,1.0,0.050000000745058,0.0,1.0,-0.6466679573059082,0.643216073513031,0.0034519317559897,0.4687202572822571,0.2826288044452667,0.2826288044452667,0.0,7.876279830932617,410.0,3726.090087890625,-0.0,1768.8878173828125,1.0,283.1499938964844,285.2694396972656,288.77789306640625,289.0611877441406,293.1499938964844,293.1499938964844,283.1499938964844,18050.3828125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.2853109538555145,1.0,0.0,0.0,0.4167909622192383,0.4912956058979034,1.1591244408748482e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,1149.9124755859375,0.0,21.150144577026367,1895.4371337890625,0.0,48.4794921875,0.2464126497507095,1.0,0.0,3.0,1.0,0.0
12077460,300.5608825683594,297.1499938964844,293.1499938964844,0.0,-0.0,285.1498413085937,0.8241113424301147,1.0,0.0606894679367542,300.6691589355469,297.1499938964844,293.1499938964844,0.0,-0.0,285.1498413085937,0.8241113424301147,1.0,0.0639089345932006,301.06854248046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.1498413085937,0.8241113424301147,1.0,0.0472029186785221,300.0410461425781,297.1499938964844,293.1499938964844,0.0,-0.0,285.1498413085937,0.8241113424301147,1.0,0.0639089345932006,300.1109924316406,297.1499938964844,293.1499938964844,0.0,-0.0,285.1498413085937,0.8241113424301147,1.0,0.3031564652919769,285.1505126953125,285.7783508300781,290.69854736328125,285.7473449707031,290.7604675292969,300.7836303710937,285.15399169921875,1.0,1.0,1.0,0.050000000745058,0.0,1.0,-0.6466680765151978,0.6432161331176758,0.003451932221651,0.4686978757381439,0.2748949229717254,0.2748949229717254,0.0,7.876031875610352,410.0,3658.603271484375,-0.0,1768.8880615234375,1.0,283.1499938964844,285.29302978515625,288.7450561523437,289.0227966308594,293.1499938964844,293.1499938964844,283.1499938964844,18051.693359375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.2848950028419494,1.0,0.0,0.0,0.4046068787574768,0.492065817117691,1.0923454141220644e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,1127.4005126953125,0.0,21.1023006439209,1895.4371337890625,0.0,46.14872360229492,0.2460163682699203,1.0,0.0,3.0,1.0,0.0
