time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12077520,300.5591125488281,297.1499938964844,293.1499938964844,0.0,-0.0,285.1513061523437,0.8241113424301147,1.0,0.0606894679367542,300.6673889160156,297.1499938964844,293.1499938964844,0.0,-0.0,285.1513061523437,0.8241113424301147,1.0,0.0639089345932006,301.06658935546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.1513061523437,0.8241113424301147,1.0,0.0472029186785221,300.03924560546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.1513061523437,0.8241113424301147,1.0,0.0639089345932006,300.1091003417969,297.1499938964844,293.1499938964844,0.0,-0.0,285.1513061523437,0.8241113424301147,1.0,0.3031564652919769,285.1519775390625,285.7801208496094,290.6911926269531,285.7445678710937,290.75311279296875,300.78179931640625,285.1554870605469,1.0,1.0,1.0,0.050000000745058,0.0,1.0,-0.6466680765151978,0.6432161331176758,0.003451932221651,0.4686949849128723,0.274221271276474,0.274221271276474,0.0,7.875999450683594,410.0,3652.7802734375,-0.0,1768.8880615234375,1.0,283.1499938964844,285.29510498046875,288.7423095703125,289.01953125,293.1499938964844,293.1499938964844,283.1499938964844,18051.740234375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.2848582565784454,1.0,0.0,0.0,0.4035610854625702,0.4921207129955292,1.0867059252461786e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,1125.4661865234375,0.0,21.097686767578125,1895.4371337890625,0.0,45.944129943847656,0.2459818422794342,1.0,0.0,3.0,1.0,0.0
12077580,300.5369873046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.1701965332031,0.8241113424301147,1.0,0.0606894865632057,300.6452331542969,297.1499938964844,293.1499938964844,0.0,-0.0,285.1701965332031,0.8241113424301147,1.0,0.0639089494943618,301.0423278808594,297.1499938964844,293.1499938964844,0.0,-0.0,285.1701965332031,0.8241113424301147,1.0,0.0472029335796833,300.0165710449219,297.1499938964844,293.1499938964844,0.0,-0.0,285.1701965332031,0.8241113424301147,1.0,0.0639089494943618,300.0857849121094,297.1499938964844,293.1499938964844,0.0,-0.0,285.1701965332031,0.8241113424301147,1.0,0.3031565546989441,285.1708984375,285.80181884765625,290.6007995605469,285.7112121582031,290.662841796875,300.7589416503906,285.174560546875,1.0,1.0,1.0,0.050000000745058,0.0,1.0,-0.6466682553291321,0.6432163119316101,0.0034519333858042,0.4686450362205505,0.2657870948314667,0.2657870948314667,0.0,7.87544584274292,410.0,3580.714111328125,-0.0,1768.8885498046875,1.0,283.1499938964844,285.3212585449219,288.7097473144531,288.98052978515625,293.1499938964844,293.1499938964844,283.1499938964844,18051.95703125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.284444659948349,1.0,0.0,0.0,0.3906802237033844,0.4926003515720367,1.0186043120086197e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,1101.596435546875,0.0,21.03249740600586,1895.4371337890625,0.0,43.65512466430664,0.2455478757619857,1.0,0.0,3.0,1.0,0.0
12077640,300.5369873046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.1701965332031,0.8241113424301147,1.0,0.0606894865632057,300.6452331542969,297.1499938964844,293.1499938964844,0.0,-0.0,285.1701965332031,0.8241113424301147,1.0,0.0639089494943618,301.0423278808594,297.1499938964844,293.1499938964844,0.0,-0.0,285.1701965332031,0.8241113424301147,1.0,0.0472029335796833,300.0165710449219,297.1499938964844,293.1499938964844,0.0,-0.0,285.1701965332031,0.8241113424301147,1.0,0.0639089494943618,300.0857849121094,297.1499938964844,293.1499938964844,0.0,-0.0,285.1701965332031,0.8241113424301147,1.0,0.3031565546989441,285.1708984375,285.80181884765625,290.6007995605469,285.7112121582031,290.662841796875,300.7589416503906,285.174560546875,1.0,1.0,1.0,0.050000000745058,0.0,1.0,-0.6466682553291321,0.6432163119316101,0.0034519333858042,0.4686450362205505,0.2657870948314667,0.2657870948314667,0.0,7.87544584274292,410.0,3580.714111328125,-0.0,1768.8885498046875,1.0,283.1499938964844,285.3212585449219,288.7097473144531,288.98052978515625,293.1499938964844,293.1499938964844,283.1499938964844,18051.95703125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.284444659948349,1.0,0.0,0.0,0.3906802237033844,0.4926003515720367,1.0186043120086197e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,1101.596435546875,0.0,21.03249740600586,1895.4371337890625,0.0,43.65512466430664,0.2455478757619857,1.0,0.0,3.0,1.0,0.0
12077700,300.5260009765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.1799621582031,0.8241114020347595,1.0,0.0606894977390766,300.6342163085937,297.1499938964844,293.1499938964844,0.0,-0.0,285.1799621582031,0.8241114020347595,1.0,0.063908964395523,301.0302429199219,297.1499938964844,293.1499938964844,0.0,-0.0,285.1799621582031,0.8241114020347595,1.0,0.0472029410302639,300.0053405761719,297.1499938964844,293.1499938964844,0.0,-0.0,285.1799621582031,0.8241114020347595,1.0,0.063908964395523,300.0743103027344,297.1499938964844,293.1499938964844,0.0,-0.0,285.1799621582031,0.8241114020347595,1.0,0.3031565845012665,285.1806945800781,285.8123779296875,290.5567626953125,285.6954345703125,290.61883544921875,300.7475280761719,285.1844177246094,1.0,1.0,1.0,0.050000000745058,0.0,1.0,-0.6466683745384216,0.6432164311408997,0.0034519343171268,0.4686101377010345,0.2615674436092376,0.2615674436092376,0.0,7.875059127807617,410.0,3545.23388671875,-0.0,1768.8887939453125,1.0,283.1499938964844,285.33453369140625,288.7020874023437,288.9659423828125,293.1499938964844,293.1499938964844,283.1499938964844,18051.5625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.2832124233245849,1.0,0.0,0.0,0.3843789994716644,0.4927745461463928,9.865907202311064e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,1090.173095703125,0.0,20.99806404113769,1895.4371337890625,0.0,36.98942565917969,0.2453333437442779,1.0,0.0,3.0,1.0,0.0
12077760,300.5150451660156,297.1499938964844,293.1499938964844,0.0,-0.0,285.18994140625,0.8241114020347595,1.0,0.0606895089149475,300.62322998046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.18994140625,0.8241114020347595,1.0,0.0639089792966842,301.0182189941406,297.1499938964844,293.1499938964844,0.0,-0.0,285.18994140625,0.8241114020347595,1.0,0.0472029522061347,299.9941711425781,297.1499938964844,293.1499938964844,0.0,-0.0,285.18994140625,0.8241114020347595,1.0,0.0639089792966842,300.0629272460937,297.1499938964844,293.1499938964844,0.0,-0.0,285.18994140625,0.8241114020347595,1.0,0.3031566739082336,285.1907043457031,285.82275390625,290.5135803222656,285.6802978515625,290.57568359375,300.7361755371094,285.19451904296875,1.0,1.0,1.0,0.050000000745058,0.0,1.0,-0.6466684937477112,0.6432165503501892,0.0034519352484494,0.4685682952404022,0.2573497891426086,0.2573497891426086,0.0,7.874595642089844,410.0,3510.16162109375,-0.0,1768.88916015625,1.0,283.1499938964844,285.34796142578125,288.7025146484375,288.9598999023437,293.1499938964844,293.1499938964844,283.1499938964844,18050.87109375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.2824589610099792,1.0,0.0,0.0,0.3781749010086059,0.4929236769676208,9.561603064867086e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,1079.1890869140625,0.0,20.96332740783692,1895.4371337890625,0.0,33.02801513671875,0.2451218962669372,1.0,0.0,3.0,1.0,0.0
12077820,300.4933166503906,297.1499938964844,293.1499938964844,0.0,-0.0,285.21051025390625,0.8241114616394043,1.0,0.0606895424425601,300.6014404296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.21051025390625,0.8241114616394043,1.0,0.0639090090990066,300.9943542480469,297.1499938964844,293.1499938964844,0.0,-0.0,285.21051025390625,0.8241114616394043,1.0,0.0472029782831668,299.9720153808594,297.1499938964844,293.1499938964844,0.0,-0.0,285.21051025390625,0.8241114616394043,1.0,0.0639090090990066,300.0404968261719,297.1499938964844,293.1499938964844,0.0,-0.0,285.21051025390625,0.8241114616394043,1.0,0.3031568229198456,285.2113037109375,285.84283447265625,290.4299011230469,285.6520080566406,290.4919738769531,300.71356201171875,285.2152404785156,1.0,1.0,1.0,0.050000000745058,0.0,1.0,-0.6466688513755798,0.6432169079780579,0.0034519375767558,0.468462735414505,0.2489313781261444,0.2489313781261444,0.0,7.873425483703613,410.0,3441.400634765625,-0.0,1768.89013671875,1.0,283.1499938964844,285.3752136230469,288.7064819335937,288.9576110839844,293.1499938964844,293.1499938964844,283.1499938964844,18048.9921875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.2818086147308349,1.0,0.0,0.0,0.3660725057125091,0.4931630790233612,9.001485778981078e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,1057.7774658203125,0.0,20.89409065246582,1895.4371337890625,0.0,29.68158912658692,0.2447109520435333,1.0,0.0,3.0,1.0,0.0
12077880,300.4933166503906,297.1499938964844,293.1499938964844,0.0,-0.0,285.21051025390625,0.8241114616394043,1.0,0.0606895424425601,300.6014404296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.21051025390625,0.8241114616394043,1.0,0.0639090090990066,300.9943542480469,297.1499938964844,293.1499938964844,0.0,-0.0,285.21051025390625,0.8241114616394043,1.0,0.0472029782831668,299.9720153808594,297.1499938964844,293.1499938964844,0.0,-0.0,285.21051025390625,0.8241114616394043,1.0,0.0639090090990066,300.0404968261719,297.1499938964844,293.1499938964844,0.0,-0.0,285.21051025390625,0.8241114616394043,1.0,0.3031568229198456,285.2113037109375,285.84283447265625,290.4299011230469,285.6520080566406,290.4919738769531,300.71356201171875,285.2152404785156,1.0,1.0,1.0,0.050000000745058,0.0,1.0,-0.6466688513755798,0.6432169079780579,0.0034519375767558,0.468462735414505,0.2489313781261444,0.2489313781261444,0.0,7.873425483703613,410.0,3441.400634765625,-0.0,1768.89013671875,1.0,283.1499938964844,285.3752136230469,288.7064819335937,288.9576110839844,293.1499938964844,293.1499938964844,283.1499938964844,18048.9921875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.2818086147308349,1.0,0.0,0.0,0.3660725057125091,0.4931630790233612,9.001485778981078e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,1057.7774658203125,0.0,20.89409065246582,1895.4371337890625,0.0,29.68158912658692,0.2447109520435333,1.0,0.0,3.0,1.0,0.0
12077940,300.4718933105469,303.1499938964844,285.1499938964844,0.0,-0.0,285.2318420410156,0.8241115808486938,0.0,0.0606895871460437,300.57989501953125,303.1499938964844,285.1499938964844,0.0,-0.0,285.2318420410156,0.8241115808486938,0.0,0.0639090612530708,300.97076416015625,303.1499938964844,285.1499938964844,0.0,-0.0,285.2318420410156,0.8241115808486938,0.0,0.0472030118107795,299.95025634765625,303.1499938964844,285.1499938964844,0.0,-0.0,285.2318420410156,0.8241115808486938,0.0,0.0639090612530708,300.0185852050781,303.1499938964844,285.1499938964844,0.0,-0.0,285.2318420410156,0.8241115808486938,0.0,0.3031570613384247,285.2326354980469,294.1499938964844,290.3500061035156,285.6266174316406,290.4120178222656,300.6911926269531,285.2367248535156,0.0,0.0,1.0,0.050000000745058,0.0,1.0,-0.6466692686080933,0.6432173848152161,0.0034519408363848,0.468326985836029,0.0,0.0,0.0,7.871921539306641,60.0,3374.662841796875,-0.0,1768.8914794921875,0.0,283.1499938964844,285.4030456542969,288.7076721191406,288.95458984375,293.1499938964844,293.1499938964844,278.1499938964844,18046.708984375,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.3543947339057922,0.4933593273162842,8.502273551869166e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,0.0,0.0,20.82697868347168,1895.4371337890625,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12078000,300.4718933105469,303.1499938964844,285.1499938964844,0.0,-0.0,285.2318420410156,0.8241115808486938,0.0,0.0606895871460437,300.57989501953125,303.1499938964844,285.1499938964844,0.0,-0.0,285.2318420410156,0.8241115808486938,0.0,0.0639090612530708,300.97076416015625,303.1499938964844,285.1499938964844,0.0,-0.0,285.2318420410156,0.8241115808486938,0.0,0.0472030118107795,299.95025634765625,303.1499938964844,285.1499938964844,0.0,-0.0,285.2318420410156,0.8241115808486938,0.0,0.0639090612530708,300.0185852050781,303.1499938964844,285.1499938964844,0.0,-0.0,285.2318420410156,0.8241115808486938,0.0,0.3031570613384247,285.2326354980469,294.1499938964844,290.3500061035156,285.6266174316406,290.4120178222656,300.6911926269531,285.2367248535156,0.0,0.0,1.0,0.050000000745058,0.0,1.0,-0.6466692686080933,0.6432173848152161,0.0034519408363848,0.468326985836029,0.0,0.0,0.0,7.871921539306641,60.0,3374.662841796875,-0.0,1768.8914794921875,0.0,283.1499938964844,285.4030456542969,288.7076721191406,288.95458984375,293.1499938964844,293.1499938964844,278.1499938964844,18046.708984375,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.3543947339057922,0.4933593273162842,8.502273551869166e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,0.0,0.0,20.82697868347168,1895.4371337890625,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12078060,300.63525390625,303.1499938964844,285.1499938964844,0.0,-0.0,285.5937194824219,0.0,0.0,0.0006452623638324,300.7198486328125,303.1499938964844,285.1499938964844,0.0,-0.0,285.5948791503906,0.0,0.0,0.0006794923101551,301.1264953613281,303.1499938964844,285.1499938964844,0.0,-0.0,285.599365234375,0.0,0.0,0.0005018707015551,300.04315185546875,303.1499938964844,285.1499938964844,0.0,-0.0,285.58758544921875,0.0,0.0,0.0006794923101551,300.1698913574219,303.1499938964844,285.1499938964844,0.0,-0.0,285.5885009765625,0.0,0.0,0.0032232189550995,285.72686767578125,294.1499938964844,290.27227783203125,285.603271484375,290.4229736328125,299.07672119140625,284.71173095703125,0.0,0.0,0.6000000238418579,0.050000000745058,0.4000000059604645,1.0,-0.0067673991434276,4.3668605940183625e-06,0.0067630321718752,-0.0161490943282842,0.0,0.0,0.0,-0.0431443564593791,60.0,410.5621643066406,-0.0,-3.223015028197551e-06,0.0,283.1596069335937,285.4110412597656,288.68438720703125,288.9065246582031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3.096317571591359e-28,5.083528199396566e-28,4.138545093425895e-31,-4.795714018125719e-18,-4.792331263010682e-18,-3.382758750106658e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12078120,300.63525390625,303.1499938964844,285.1499938964844,0.0,-0.0,285.5937194824219,0.0,0.0,0.0006452623638324,300.7198486328125,303.1499938964844,285.1499938964844,0.0,-0.0,285.5948791503906,0.0,0.0,0.0006794923101551,301.1264953613281,303.1499938964844,285.1499938964844,0.0,-0.0,285.599365234375,0.0,0.0,0.0005018707015551,300.04315185546875,303.1499938964844,285.1499938964844,0.0,-0.0,285.58758544921875,0.0,0.0,0.0006794923101551,300.1698913574219,303.1499938964844,285.1499938964844,0.0,-0.0,285.5885009765625,0.0,0.0,0.0032232189550995,285.72686767578125,294.1499938964844,290.27227783203125,285.603271484375,290.4229736328125,299.07672119140625,284.71173095703125,0.0,0.0,0.6000000238418579,0.050000000745058,0.4000000059604645,1.0,-0.0067673991434276,4.3668605940183625e-06,0.0067630321718752,-0.0161490943282842,0.0,0.0,0.0,-0.0431443564593791,60.0,410.5621643066406,-0.0,-3.223015028197551e-06,0.0,283.1596069335937,285.4110412597656,288.68438720703125,288.9065246582031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3.096317571591359e-28,5.083528199396566e-28,4.138545093425895e-31,-4.795714018125719e-18,-4.792331263010682e-18,-3.382758750106658e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12078180,300.6937255859375,303.1499938964844,285.1499938964844,0.0,-0.0,285.6685791015625,0.0,0.0,-8.739521035749931e-06,300.7739562988281,303.1499938964844,285.1499938964844,0.0,-0.0,285.6697692871094,0.0,0.0,-9.203136869473385e-06,301.181640625,303.1499938964844,285.1499938964844,0.0,-0.0,285.67462158203125,0.0,0.0,-6.797405603720108e-06,300.089111328125,303.1499938964844,285.1499938964844,0.0,-0.0,285.66192626953125,0.0,0.0,-9.203136869473385e-06,300.2370910644531,303.1499938964844,285.1499938964844,0.0,-0.0,285.6629638671875,0.0,0.0,-4.3655720219248906e-05,285.82452392578125,294.1499938964844,290.2335205078125,285.5920104980469,290.4106750488281,298.4580383300781,284.55670166015625,0.0,0.0,0.4000000059604645,0.050000000745058,0.6000000238418579,1.0,-0.0102208666503429,2.8287950044614263e-06,0.0102180382236838,-0.0167679172009229,0.0,0.0,0.0,-0.0571612082421779,60.0,169.0780792236328,-0.0,-5.912393907792081e-10,0.0,283.1596069335937,285.4110412597656,288.68438720703125,288.9065246582031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,2.351947923401945e-34,3.2049740976686875e-34,7.10566131262918e-35,-4.279362757390186e-21,-3.4839974983681216e-21,-7.953653599962594e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12078240,300.7439880371094,303.1499938964844,285.1499938964844,0.0,-0.0,285.59442138671875,0.0,0.0,0.0001249610068043,300.82183837890625,303.1499938964844,285.1499938964844,0.0,-0.0,285.5957946777344,0.0,0.0,0.0001315899571636,301.23016357421875,303.1499938964844,285.1499938964844,0.0,-0.0,285.601318359375,0.0,0.0,9.719189256429672e-05,300.1328125,303.1499938964844,285.1499938964844,0.0,-0.0,285.5867614746094,0.0,0.0,0.0001315899571636,300.29595947265625,303.1499938964844,285.1499938964844,0.0,-0.0,285.5880126953125,0.0,0.0,0.0006242060917429,285.735107421875,294.1499938964844,290.1948547363281,285.5809936523437,289.8447265625,296.27667236328125,284.50439453125,0.0,0.0,0.2000000029802322,0.050000000745058,0.800000011920929,1.0,0.0590478889644146,-5.352403150027385e-06,-0.0590425357222557,-0.0012869138736277,0.0,0.0,0.0,0.3203001618385315,60.0,59.42992401123047,-0.0,-1.2087502909707837e-07,0.0,283.1596069335937,285.4110412597656,288.68438720703125,288.9065246582031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.330517757852999e-38,1.6502214801514703e-38,8.419002574961964e-39,-5.9948166021708234e-21,-3.1409063659048896e-21,-2.8539102362659346e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12078300,300.78375244140625,303.1499938964844,285.1499938964844,0.0,-0.0,285.6896667480469,0.0,0.0,9.405166929354893e-05,300.8602905273437,303.1499938964844,285.1499938964844,0.0,-0.0,285.69146728515625,0.0,0.0,9.904093894874676e-05,301.26812744140625,303.1499938964844,285.1499938964844,0.0,-0.0,285.69927978515625,0.0,0.0,7.315129914786667e-05,300.1709899902344,303.1499938964844,285.1499938964844,0.0,-0.0,285.6785583496094,0.0,0.0,9.904093894874676e-05,300.3497314453125,303.1499938964844,285.1499938964844,0.0,-0.0,285.68072509765625,0.0,0.0,0.0004698075645137,285.8660583496094,294.1499938964844,290.15625,285.5702209472656,289.7837219238281,295.472412109375,284.51177978515625,0.0,0.0,0.0,0.050000000745058,1.0,1.0,-0.0010021497728303,1.3414041859505232e-06,0.0010008084354922,-0.0147599913179874,0.0,0.0,0.0,-0.0077906129881739,60.0,23.604984283447266,-0.0,-6.847358235972933e-08,0.0,283.1596069335937,285.4110412597656,288.68438720703125,288.9065246582031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.401298464324817e-45,-1.401298464324817e-45,-0.0,-6.1950859949785045e-21,-3.10085111409429e-21,-3.094234880884216e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12078360,300.8175964355469,303.1499938964844,285.1499938964844,0.0,-0.0,285.6965026855469,0.0,0.0,9.395118831889704e-05,300.89312744140625,303.1499938964844,285.1499938964844,0.0,-0.0,285.6982727050781,0.0,0.0,9.89351246971637e-05,301.3009033203125,303.1499938964844,285.1499938964844,0.0,-0.0,285.7060546875,0.0,0.0,7.307314808713272e-05,300.20513916015625,303.1499938964844,285.1499938964844,0.0,-0.0,285.6854553222656,0.0,0.0,9.89351246971637e-05,300.3962707519531,303.1499938964844,285.1499938964844,0.0,-0.0,285.6876220703125,0.0,0.0,0.0004693056398537,285.8742370605469,294.1499938964844,290.11773681640625,285.5596618652344,289.786865234375,294.8554992675781,284.5300598144531,0.0,0.0,0.0,0.050000000745058,1.0,1.0,-0.0010010768892243,1.3394982261161203e-06,0.0009997374145314,-0.0147407222539186,0.0,0.0,0.0,-0.0077813221141695,60.0,10.991680145263672,-0.0,-6.832731003214576e-08,0.0,283.1596069335937,285.4110412597656,288.68438720703125,288.9065246582031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-6.1997639275246914e-21,-3.0999148813501988e-21,-3.0998492481228844e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12078420,300.8711242675781,303.1499938964844,285.1499938964844,0.0,-0.0,285.709716796875,0.0,0.0,9.393909567734228e-05,300.94549560546875,303.1499938964844,285.1499938964844,0.0,-0.0,285.7114562988281,0.0,0.0,9.892238449538128e-05,301.35321044921875,303.1499938964844,285.1499938964844,0.0,-0.0,285.7191467285156,0.0,0.0,7.306374027393758e-05,300.2622985839844,303.1499938964844,285.1499938964844,0.0,-0.0,285.69879150390625,0.0,0.0,9.892238449538128e-05,300.4701538085937,303.1499938964844,285.1499938964844,0.0,-0.0,285.7009582519531,0.0,0.0,0.0004692452203016,285.889892578125,294.1499938964844,290.0409240722656,285.53924560546875,289.7920227050781,293.8173828125,284.5809631347656,0.0,0.0,0.0,0.050000000745058,1.0,1.0,-0.0010009475518018,1.3363845710046007e-06,0.0009996111039072,-0.0147042674943804,0.0,0.0,0.0,-0.00777436979115,60.0,4.633162975311279,-0.0,-6.830966015058948e-08,0.0,283.1596069335937,285.4110412597656,288.68438720703125,288.9065246582031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-6.1998115873451405e-21,-3.0999051878273958e-21,-3.0999066014661376e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12078480,300.8711242675781,303.1499938964844,285.1499938964844,0.0,-0.0,285.709716796875,0.0,0.0,9.393909567734228e-05,300.94549560546875,303.1499938964844,285.1499938964844,0.0,-0.0,285.7114562988281,0.0,0.0,9.892238449538128e-05,301.35321044921875,303.1499938964844,285.1499938964844,0.0,-0.0,285.7191467285156,0.0,0.0,7.306374027393758e-05,300.2622985839844,303.1499938964844,285.1499938964844,0.0,-0.0,285.69879150390625,0.0,0.0,9.892238449538128e-05,300.4701538085937,303.1499938964844,285.1499938964844,0.0,-0.0,285.7009582519531,0.0,0.0,0.0004692452203016,285.889892578125,294.1499938964844,290.0409240722656,285.53924560546875,289.7920227050781,293.8173828125,284.5809631347656,0.0,0.0,0.0,0.050000000745058,1.0,1.0,-0.0010009475518018,1.3363845710046007e-06,0.0009996111039072,-0.0147042674943804,0.0,0.0,0.0,-0.00777436979115,60.0,4.633162975311279,-0.0,-6.830966015058948e-08,0.0,283.1596069335937,285.4110412597656,288.68438720703125,288.9065246582031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-6.1998115873451405e-21,-3.0999051878273958e-21,-3.0999066014661376e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12078540,300.9095764160156,303.1499938964844,285.1499938964844,0.0,-0.0,285.72235107421875,0.0,0.0,9.392897482030094e-05,300.9836730957031,303.1499938964844,285.1499938964844,0.0,-0.0,285.7240905761719,0.0,0.0,9.89117324934341e-05,301.3907470703125,303.1499938964844,285.1499938964844,0.0,-0.0,285.731689453125,0.0,0.0,7.305586768779904e-05,300.30633544921875,303.1499938964844,285.1499938964844,0.0,-0.0,285.7115783691406,0.0,0.0,9.89117324934341e-05,300.5233459472656,303.1499938964844,285.1499938964844,0.0,-0.0,285.7137145996094,0.0,0.0,0.0004691946960519,285.9047241210937,294.1499938964844,289.9643859863281,285.51959228515625,289.79571533203125,292.9921569824219,284.6331787109375,0.0,0.0,0.0,0.050000000745058,1.0,1.0,-0.0010008392855525,1.3335469475350692e-06,0.0009995057480409,-0.0146710351109504,0.0,0.0,0.0,-0.0077680824324488,60.0,3.8231277465820312,-0.0,-6.829488086168567e-08,0.0,283.1596069335937,285.4110412597656,288.68438720703125,288.9065246582031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-6.1998099717580066e-21,-3.0999051878273958e-21,-3.099904985879004e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12078600,300.9095764160156,303.1499938964844,285.1499938964844,0.0,-0.0,285.72235107421875,0.0,0.0,9.392897482030094e-05,300.9836730957031,303.1499938964844,285.1499938964844,0.0,-0.0,285.7240905761719,0.0,0.0,9.89117324934341e-05,301.3907470703125,303.1499938964844,285.1499938964844,0.0,-0.0,285.731689453125,0.0,0.0,7.305586768779904e-05,300.30633544921875,303.1499938964844,285.1499938964844,0.0,-0.0,285.7115783691406,0.0,0.0,9.89117324934341e-05,300.5233459472656,303.1499938964844,285.1499938964844,0.0,-0.0,285.7137145996094,0.0,0.0,0.0004691946960519,285.9047241210937,294.1499938964844,289.9643859863281,285.51959228515625,289.79571533203125,292.9921569824219,284.6331787109375,0.0,0.0,0.0,0.050000000745058,1.0,1.0,-0.0010008392855525,1.3335469475350692e-06,0.0009995057480409,-0.0146710351109504,0.0,0.0,0.0,-0.0077680824324488,60.0,3.8231277465820312,-0.0,-6.829488086168567e-08,0.0,283.1596069335937,285.4110412597656,288.68438720703125,288.9065246582031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-6.1998099717580066e-21,-3.0999051878273958e-21,-3.099904985879004e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12078660,300.9368896484375,303.1499938964844,285.1499938964844,0.0,-0.0,285.7344665527344,0.0,0.0,9.3920185463503e-05,301.0113525390625,303.1499938964844,285.1499938964844,0.0,-0.0,285.7361755371094,0.0,0.0,9.890247747534886e-05,301.4171447753906,303.1499938964844,285.1499938964844,0.0,-0.0,285.7436828613281,0.0,0.0,7.30490282876417e-05,300.3397216796875,303.1499938964844,285.1499938964844,0.0,-0.0,285.72381591796875,0.0,0.0,9.890247747534886e-05,300.56170654296875,303.1499938964844,285.1499938964844,0.0,-0.0,285.7259216308594,0.0,0.0,0.0004691507783718,285.9187316894531,294.1499938964844,289.88818359375,285.5007019042969,289.79803466796875,292.327880859375,284.6827087402344,0.0,0.0,0.0,0.050000000745058,1.0,1.0,-0.0010007451055571,1.3310847180036944e-06,0.0009994140127673,-0.0146422004327178,0.0,0.0,0.0,-0.0077626258134841,60.0,3.637703895568848,-0.0,-6.828203424902314e-08,0.0,283.1596069335937,285.4110412597656,288.68438720703125,288.9065246582031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-6.1998099717580066e-21,-3.099904985879004e-21,-3.099904985879004e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12078720,300.9368896484375,303.1499938964844,285.1499938964844,0.0,-0.0,285.7344665527344,0.0,0.0,9.3920185463503e-05,301.0113525390625,303.1499938964844,285.1499938964844,0.0,-0.0,285.7361755371094,0.0,0.0,9.890247747534886e-05,301.4171447753906,303.1499938964844,285.1499938964844,0.0,-0.0,285.7436828613281,0.0,0.0,7.30490282876417e-05,300.3397216796875,303.1499938964844,285.1499938964844,0.0,-0.0,285.72381591796875,0.0,0.0,9.890247747534886e-05,300.56170654296875,303.1499938964844,285.1499938964844,0.0,-0.0,285.7259216308594,0.0,0.0,0.0004691507783718,285.9187316894531,294.1499938964844,289.88818359375,285.5007019042969,289.79803466796875,292.327880859375,284.6827087402344,0.0,0.0,0.0,0.050000000745058,1.0,1.0,-0.0010007451055571,1.3310847180036944e-06,0.0009994140127673,-0.0146422004327178,0.0,0.0,0.0,-0.0077626258134841,60.0,3.637703895568848,-0.0,-6.828203424902314e-08,0.0,283.1596069335937,285.4110412597656,288.68438720703125,288.9065246582031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-6.1998099717580066e-21,-3.099904985879004e-21,-3.099904985879004e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12078780,300.9556579589844,303.1499938964844,285.1499938964844,0.0,-0.0,285.7460327148437,0.0,0.0,9.391307685291396e-05,301.0308532714844,303.1499938964844,285.1499938964844,0.0,-0.0,285.74774169921875,0.0,0.0,9.889499779092148e-05,301.4349060058594,303.1499938964844,285.1499938964844,0.0,-0.0,285.755126953125,0.0,0.0,7.304350583581254e-05,300.3641967773437,303.1499938964844,285.1499938964844,0.0,-0.0,285.73553466796875,0.0,0.0,9.889499779092148e-05,300.58892822265625,303.1499938964844,285.1499938964844,0.0,-0.0,285.73760986328125,0.0,0.0,0.0004691152716986,285.9319763183594,294.1499938964844,289.8122863769531,285.482421875,289.7989501953125,291.79248046875,284.729248046875,0.0,0.0,0.0,0.050000000745058,1.0,1.0,-0.0010006689699366,1.3290933793541626e-06,0.0009993398562073,-0.0146188782528042,0.0,0.0,0.0,-0.0077582127414643,60.0,3.53903865814209,-0.0,-6.827164611422631e-08,0.0,283.1596069335937,285.4110412597656,288.68438720703125,288.9065246582031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-6.1998099717580066e-21,-3.099904985879004e-21,-3.099904985879004e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12078840,300.9556579589844,303.1499938964844,285.1499938964844,0.0,-0.0,285.7460327148437,0.0,0.0,9.391307685291396e-05,301.0308532714844,303.1499938964844,285.1499938964844,0.0,-0.0,285.74774169921875,0.0,0.0,9.889499779092148e-05,301.4349060058594,303.1499938964844,285.1499938964844,0.0,-0.0,285.755126953125,0.0,0.0,7.304350583581254e-05,300.3641967773437,303.1499938964844,285.1499938964844,0.0,-0.0,285.73553466796875,0.0,0.0,9.889499779092148e-05,300.58892822265625,303.1499938964844,285.1499938964844,0.0,-0.0,285.73760986328125,0.0,0.0,0.0004691152716986,285.9319763183594,294.1499938964844,289.8122863769531,285.482421875,289.7989501953125,291.79248046875,284.729248046875,0.0,0.0,0.0,0.050000000745058,1.0,1.0,-0.0010006689699366,1.3290933793541626e-06,0.0009993398562073,-0.0146188782528042,0.0,0.0,0.0,-0.0077582127414643,60.0,3.53903865814209,-0.0,-6.827164611422631e-08,0.0,283.1596069335937,285.4110412597656,288.68438720703125,288.9065246582031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-6.1998099717580066e-21,-3.099904985879004e-21,-3.099904985879004e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12078900,300.96246337890625,303.1499938964844,285.1499938964844,0.0,-0.0,285.75164794921875,0.0,0.0,9.391026105731726e-05,301.0381164550781,303.1499938964844,285.1499938964844,0.0,-0.0,285.7533264160156,0.0,0.0,9.889202920021488e-05,301.44122314453125,303.1499938964844,285.1499938964844,0.0,-0.0,285.7606811523437,0.0,0.0,7.304131577257067e-05,300.37371826171875,303.1499938964844,285.1499938964844,0.0,-0.0,285.7412109375,0.0,0.0,9.889202920021488e-05,300.59930419921875,303.1499938964844,285.1499938964844,0.0,-0.0,285.7432556152344,0.0,0.0,0.0004691012145485,285.93829345703125,294.1499938964844,289.7744445800781,285.4734802246094,289.79888916015625,291.564697265625,284.7513732910156,0.0,0.0,0.0,0.050000000745058,1.0,1.0,-0.0010006387019529,1.3283020052767824e-06,0.0009993104031309,-0.0146096106618642,0.0,0.0,0.0,-0.0077564590610563,60.0,3.4960312843322754,-0.0,-6.826751786093156e-08,0.0,283.1596069335937,285.4110412597656,288.68438720703125,288.9065246582031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-6.1998099717580066e-21,-3.099904985879004e-21,-3.099904985879004e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12078960,300.9679260253906,303.1499938964844,285.1499938964844,0.0,-0.0,285.7571105957031,0.0,0.0,9.390798368258402e-05,301.0440673828125,303.1499938964844,285.1499938964844,0.0,-0.0,285.7587890625,0.0,0.0,9.88896281342022e-05,301.4462280273437,303.1499938964844,285.1499938964844,0.0,-0.0,285.7660827636719,0.0,0.0,7.303954043891281e-05,300.3817138671875,303.1499938964844,285.1499938964844,0.0,-0.0,285.7467346191406,0.0,0.0,9.88896281342022e-05,300.6080017089844,303.1499938964844,285.1499938964844,0.0,-0.0,285.748779296875,0.0,0.0,0.000469089805847,285.9444580078125,294.1499938964844,289.7366638183594,285.4646911621094,289.7984619140625,291.3587341308594,284.7727966308594,0.0,0.0,0.0,0.050000000745058,1.0,1.0,-0.0010006142547354,1.3276608115120323e-06,0.0009992865379899,-0.0146021023392677,0.0,0.0,0.0,-0.0077550383284688,60.0,3.454279899597168,-0.0,-6.826417120464613e-08,0.0,283.1596069335937,285.4110412597656,288.68438720703125,288.9065246582031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-6.1998099717580066e-21,-3.099904985879004e-21,-3.099904985879004e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12079020,300.9755859375,303.1499938964844,285.1499938964844,0.0,-0.0,285.7677001953125,0.0,0.0,9.390517516294494e-05,301.05279541015625,303.1499938964844,285.1499938964844,0.0,-0.0,285.76934814453125,0.0,0.0,9.888666681945324e-05,301.4530029296875,303.1499938964844,285.1499938964844,0.0,-0.0,285.7765808105469,0.0,0.0,7.303735765162855e-05,300.3940734863281,303.1499938964844,285.1499938964844,0.0,-0.0,285.7574768066406,0.0,0.0,9.888666681945324e-05,300.6214294433594,303.1499938964844,285.1499938964844,0.0,-0.0,285.7594909667969,0.0,0.0,0.0004690757778007,285.95623779296875,294.1499938964844,289.661376953125,285.44744873046875,289.79669189453125,291.001220703125,284.81365966796875,0.0,0.0,0.0,0.050000000745058,1.0,1.0,-0.0010005838703364,1.3268668226373848e-06,0.0009992569684982,-0.0145928030833601,0.0,0.0,0.0,-0.007753278594464,60.0,3.373011589050293,-0.0,-6.826002874049665e-08,0.0,283.1596069335937,285.4110412597656,288.68438720703125,288.9065246582031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-6.1998099717580066e-21,-3.099904985879004e-21,-3.099904985879004e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12079080,300.9755859375,303.1499938964844,285.1499938964844,0.0,-0.0,285.7677001953125,0.0,0.0,9.390517516294494e-05,301.05279541015625,303.1499938964844,285.1499938964844,0.0,-0.0,285.76934814453125,0.0,0.0,9.888666681945324e-05,301.4530029296875,303.1499938964844,285.1499938964844,0.0,-0.0,285.7765808105469,0.0,0.0,7.303735765162855e-05,300.3940734863281,303.1499938964844,285.1499938964844,0.0,-0.0,285.7574768066406,0.0,0.0,9.888666681945324e-05,300.6214294433594,303.1499938964844,285.1499938964844,0.0,-0.0,285.7594909667969,0.0,0.0,0.0004690757778007,285.95623779296875,294.1499938964844,289.661376953125,285.44744873046875,289.79669189453125,291.001220703125,284.81365966796875,0.0,0.0,0.0,0.050000000745058,1.0,1.0,-0.0010005838703364,1.3268668226373848e-06,0.0009992569684982,-0.0145928030833601,0.0,0.0,0.0,-0.007753278594464,60.0,3.373011589050293,-0.0,-6.826002874049665e-08,0.0,283.1596069335937,285.4110412597656,288.68438720703125,288.9065246582031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-6.1998099717580066e-21,-3.099904985879004e-21,-3.099904985879004e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12079140,300.9798278808594,303.1499938964844,285.1499938964844,0.0,-0.0,285.77783203125,0.0,0.0,9.39048986765556e-05,301.05810546875,303.1499938964844,285.1499938964844,0.0,-0.0,285.77947998046875,0.0,0.0,9.888637578114869e-05,301.4563903808594,303.1499938964844,285.1499938964844,0.0,-0.0,285.7865905761719,0.0,0.0,7.303713937290013e-05,300.4024658203125,303.1499938964844,285.1499938964844,0.0,-0.0,285.7677307128906,0.0,0.0,9.888637578114869e-05,300.6306457519531,303.1499938964844,285.1499938964844,0.0,-0.0,285.76971435546875,0.0,0.0,0.0004690744099207,285.9673156738281,294.1499938964844,289.5863647460937,285.4306030273437,289.7936096191406,290.70416259765625,284.8519592285156,0.0,0.0,0.0,0.050000000745058,1.0,1.0,-0.0010005803778767,1.3267780332171242e-06,0.0009992537088692,-0.0145917637273669,0.0,0.0,0.0,-0.0077530816197395,60.0,3.294053792953491,-0.0,-6.825956688771839e-08,0.0,283.1596069335937,285.4110412597656,288.68438720703125,288.9065246582031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-6.1998099717580066e-21,-3.099904985879004e-21,-3.099904985879004e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12079200,300.9798278808594,303.1499938964844,285.1499938964844,0.0,-0.0,285.77783203125,0.0,0.0,9.39048986765556e-05,301.05810546875,303.1499938964844,285.1499938964844,0.0,-0.0,285.77947998046875,0.0,0.0,9.888637578114869e-05,301.4563903808594,303.1499938964844,285.1499938964844,0.0,-0.0,285.7865905761719,0.0,0.0,7.303713937290013e-05,300.4024658203125,303.1499938964844,285.1499938964844,0.0,-0.0,285.7677307128906,0.0,0.0,9.888637578114869e-05,300.6306457519531,303.1499938964844,285.1499938964844,0.0,-0.0,285.76971435546875,0.0,0.0,0.0004690744099207,285.9673156738281,294.1499938964844,289.5863647460937,285.4306030273437,289.7936096191406,290.70416259765625,284.8519592285156,0.0,0.0,0.0,0.050000000745058,1.0,1.0,-0.0010005803778767,1.3267780332171242e-06,0.0009992537088692,-0.0145917637273669,0.0,0.0,0.0,-0.0077530816197395,60.0,3.294053792953491,-0.0,-6.825956688771839e-08,0.0,283.1596069335937,285.4110412597656,288.68438720703125,288.9065246582031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-6.1998099717580066e-21,-3.099904985879004e-21,-3.099904985879004e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12079260,300.9814758300781,303.1499938964844,285.1499938964844,0.0,-0.0,285.7875366210937,0.0,0.0,9.390735067427158e-05,301.06085205078125,303.1499938964844,285.1499938964844,0.0,-0.0,285.7891540527344,0.0,0.0,9.888895874610172e-05,301.45733642578125,303.1499938964844,285.1499938964844,0.0,-0.0,285.79620361328125,0.0,0.0,7.303904567379504e-05,300.4078369140625,303.1499938964844,285.1499938964844,0.0,-0.0,285.7775573730469,0.0,0.0,9.888895874610172e-05,300.63677978515625,303.1499938964844,285.1499938964844,0.0,-0.0,285.7795104980469,0.0,0.0,0.0004690866626333,285.977783203125,294.1499938964844,289.5116577148437,285.4140930175781,289.7892761230469,290.4547424316406,284.8878173828125,0.0,0.0,0.0,0.050000000745058,1.0,1.0,-0.0010006061056628,1.3274503771754098e-06,0.0009992787381634,-0.0145996380597352,0.0,0.0,0.0,-0.0077545717358589,60.0,3.217149019241333,-0.0,-6.826306986340569e-08,0.0,283.1596069335937,285.4110412597656,288.68438720703125,288.9065246582031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-6.1998099717580066e-21,-3.099904985879004e-21,-3.099904985879004e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12079320,300.9814758300781,303.1499938964844,285.1499938964844,0.0,-0.0,285.7875366210937,0.0,0.0,9.390735067427158e-05,301.06085205078125,303.1499938964844,285.1499938964844,0.0,-0.0,285.7891540527344,0.0,0.0,9.888895874610172e-05,301.45733642578125,303.1499938964844,285.1499938964844,0.0,-0.0,285.79620361328125,0.0,0.0,7.303904567379504e-05,300.4078369140625,303.1499938964844,285.1499938964844,0.0,-0.0,285.7775573730469,0.0,0.0,9.888895874610172e-05,300.63677978515625,303.1499938964844,285.1499938964844,0.0,-0.0,285.7795104980469,0.0,0.0,0.0004690866626333,285.977783203125,294.1499938964844,289.5116577148437,285.4140930175781,289.7892761230469,290.4547424316406,284.8878173828125,0.0,0.0,0.0,0.050000000745058,1.0,1.0,-0.0010006061056628,1.3274503771754098e-06,0.0009992787381634,-0.0145996380597352,0.0,0.0,0.0,-0.0077545717358589,60.0,3.217149019241333,-0.0,-6.826306986340569e-08,0.0,283.1596069335937,285.4110412597656,288.68438720703125,288.9065246582031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-6.1998099717580066e-21,-3.099904985879004e-21,-3.099904985879004e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12079380,300.9812316894531,303.1499938964844,285.1499938964844,0.0,-0.0,285.7968139648437,0.0,0.0,9.391267667524517e-05,301.0616760253906,303.1499938964844,285.1499938964844,0.0,-0.0,285.79840087890625,0.0,0.0,9.889456850942224e-05,301.4564514160156,303.1499938964844,285.1499938964844,0.0,-0.0,285.80535888671875,0.0,0.0,7.304319296963513e-05,300.4109191894531,303.1499938964844,285.1499938964844,0.0,-0.0,285.78692626953125,0.0,0.0,9.889456850942224e-05,300.6406555175781,303.1499938964844,285.1499938964844,0.0,-0.0,285.78887939453125,0.0,0.0,0.0004691132635343,285.98760986328125,294.1499938964844,289.4372863769531,285.3978271484375,289.7836608886719,290.2431640625,284.9213256835937,0.0,0.0,0.0,0.050000000745058,1.0,1.0,-0.0010006624506786,1.3289236449054442e-06,0.0009993335697799,-0.0146168917417526,0.0,0.0,0.0,-0.0077578364871442,60.0,3.142208337783813,-0.0,-6.827075793580661e-08,0.0,283.1596069335937,285.4110412597656,288.68438720703125,288.9065246582031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-6.1998099717580066e-21,-3.099904985879004e-21,-3.099904985879004e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12079440,300.9812316894531,303.1499938964844,285.1499938964844,0.0,-0.0,285.7968139648437,0.0,0.0,9.391267667524517e-05,301.0616760253906,303.1499938964844,285.1499938964844,0.0,-0.0,285.79840087890625,0.0,0.0,9.889456850942224e-05,301.4564514160156,303.1499938964844,285.1499938964844,0.0,-0.0,285.80535888671875,0.0,0.0,7.304319296963513e-05,300.4109191894531,303.1499938964844,285.1499938964844,0.0,-0.0,285.78692626953125,0.0,0.0,9.889456850942224e-05,300.6406555175781,303.1499938964844,285.1499938964844,0.0,-0.0,285.78887939453125,0.0,0.0,0.0004691132635343,285.98760986328125,294.1499938964844,289.4372863769531,285.3978271484375,289.7836608886719,290.2431640625,284.9213256835937,0.0,0.0,0.0,0.050000000745058,1.0,1.0,-0.0010006624506786,1.3289236449054442e-06,0.0009993335697799,-0.0146168917417526,0.0,0.0,0.0,-0.0077578364871442,60.0,3.142208337783813,-0.0,-6.827075793580661e-08,0.0,283.1596069335937,285.4110412597656,288.68438720703125,288.9065246582031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-6.1998099717580066e-21,-3.099904985879004e-21,-3.099904985879004e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12079500,300.9804992675781,303.1499938964844,285.1499938964844,0.0,-0.0,285.80126953125,0.0,0.0,9.391646744916216e-05,301.0614929199219,303.1499938964844,285.1499938964844,0.0,-0.0,285.8028564453125,0.0,0.0,9.889856301015244e-05,301.4554443359375,303.1499938964844,285.1499938964844,0.0,-0.0,285.80975341796875,0.0,0.0,7.304613973246887e-05,300.4117431640625,303.1499938964844,285.1499938964844,0.0,-0.0,285.7914733886719,0.0,0.0,9.889856301015244e-05,300.64190673828125,303.1499938964844,285.1499938964844,0.0,-0.0,285.7933959960937,0.0,0.0,0.000469132210128,285.9922790527344,294.1499938964844,289.4001770019531,285.3897705078125,289.7803649902344,290.14971923828125,284.93719482421875,0.0,0.0,0.0,0.050000000745058,1.0,1.0,-0.0010007026139646,1.329975361841207e-06,0.0009993726853281,-0.0146292084828019,0.0,0.0,0.0,-0.0077601671218872,60.0,3.10549545288086,-0.0,-6.827624332572668e-08,0.0,283.1596069335937,285.4110412597656,288.68438720703125,288.9065246582031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-6.1998099717580066e-21,-3.099904985879004e-21,-3.099904985879004e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12079560,300.9794921875,303.1499938964844,285.1499938964844,0.0,-0.0,285.8056335449219,0.0,0.0,9.39210003707558e-05,301.0610046386719,303.1499938964844,285.1499938964844,0.0,-0.0,285.80718994140625,0.0,0.0,9.890333603834732e-05,301.45416259765625,303.1499938964844,285.1499938964844,0.0,-0.0,285.8140563964844,0.0,0.0,7.304966129595414e-05,300.4122314453125,303.1499938964844,285.1499938964844,0.0,-0.0,285.7958679199219,0.0,0.0,9.890333603834732e-05,300.642822265625,303.1499938964844,285.1499938964844,0.0,-0.0,285.7977905273437,0.0,0.0,0.0004691548238042,285.9967956542969,294.1499938964844,289.3631896972656,285.3817443847656,289.7767333984375,290.0627746582031,284.9525146484375,0.0,0.0,0.0,0.050000000745058,1.0,1.0,-0.0010007506934925,1.3312318287717062e-06,0.0009994194842875,-0.0146439233794808,0.0,0.0,0.0,-0.0077629517763853,60.0,3.069242238998413,-0.0,-6.828280163517776e-08,0.0,283.1596069335937,285.4110412597656,288.68438720703125,288.9065246582031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-6.1998099717580066e-21,-3.099904985879004e-21,-3.099904985879004e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12079620,300.9768371582031,303.1499938964844,285.1499938964844,0.0,-0.0,285.8140563964844,0.0,0.0,9.393223444931208e-05,301.0593566894531,303.1499938964844,285.1499938964844,0.0,-0.0,285.81561279296875,0.0,0.0,9.8915166745428e-05,301.4509582519531,303.1499938964844,285.1499938964844,0.0,-0.0,285.8223876953125,0.0,0.0,7.305840699700639e-05,300.41241455078125,303.1499938964844,285.1499938964844,0.0,-0.0,285.804443359375,0.0,0.0,9.8915166745428e-05,300.6438293457031,303.1499938964844,285.1499938964844,0.0,-0.0,285.80633544921875,0.0,0.0,0.0004692109650932,286.0054016113281,294.1499938964844,289.2893981933594,285.3657531738281,289.7686462402344,289.9042358398437,284.9817199707031,0.0,0.0,0.0,0.050000000745058,1.0,1.0,-0.0010008700191974,1.3343526461540025e-06,0.0009995356667786,-0.014680472202599,0.0,0.0,0.0,-0.0077698677778244,60.0,2.997965097427368,-0.0,-6.829908727468137e-08,0.0,283.1596069335937,285.4110412597656,288.68438720703125,288.9065246582031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-6.1998099717580066e-21,-3.099904985879004e-21,-3.099904985879004e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
