time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12079680,300.9768371582031,303.1499938964844,285.1499938964844,0.0,-0.0,285.8140563964844,0.0,0.0,9.393223444931208e-05,301.0593566894531,303.1499938964844,285.1499938964844,0.0,-0.0,285.81561279296875,0.0,0.0,9.8915166745428e-05,301.4509582519531,303.1499938964844,285.1499938964844,0.0,-0.0,285.8223876953125,0.0,0.0,7.305840699700639e-05,300.41241455078125,303.1499938964844,285.1499938964844,0.0,-0.0,285.804443359375,0.0,0.0,9.8915166745428e-05,300.6438293457031,303.1499938964844,285.1499938964844,0.0,-0.0,285.80633544921875,0.0,0.0,0.0004692109650932,286.0054016113281,294.1499938964844,289.2893981933594,285.3657531738281,289.7686462402344,289.9042358398437,284.9817199707031,0.0,0.0,0.0,0.050000000745058,1.0,1.0,-0.0010008700191974,1.3343526461540025e-06,0.0009995356667786,-0.014680472202599,0.0,0.0,0.0,-0.0077698677778244,60.0,2.997965097427368,-0.0,-6.829908727468137e-08,0.0,283.1596069335937,285.4110412597656,288.68438720703125,288.9065246582031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-6.1998099717580066e-21,-3.099904985879004e-21,-3.099904985879004e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12079740,300.9734191894531,303.1499938964844,285.1499938964844,0.0,-0.0,285.8221130371094,0.0,0.0,9.394645894644782e-05,301.05694580078125,303.1499938964844,285.1499938964844,0.0,-0.0,285.8236389160156,0.0,0.0,9.8930140666198e-05,301.4471130371094,303.1499938964844,285.1499938964844,0.0,-0.0,285.830322265625,0.0,0.0,7.306946645257995e-05,300.4117126464844,303.1499938964844,285.1499938964844,0.0,-0.0,285.8125915527344,0.0,0.0,9.8930140666198e-05,300.6439819335937,303.1499938964844,285.1499938964844,0.0,-0.0,285.8144836425781,0.0,0.0,0.0004692820075433,286.01348876953125,294.1499938964844,289.2159118652344,285.3498229980469,289.7593994140625,289.7635803222656,285.0090026855469,0.0,0.0,0.0,0.050000000745058,1.0,1.0,-0.0010010211262851,1.3383053101279074e-06,0.0009996828157454,-0.0147267626598477,0.0,0.0,0.0,-0.0077786273322999,60.0,2.9283390045166016,-0.0,-6.83197143303005e-08,0.0,283.1596069335937,285.4110412597656,288.68438720703125,288.9065246582031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-6.1998099717580066e-21,-3.099904985879004e-21,-3.099904985879004e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12079800,300.9734191894531,303.1499938964844,285.1499938964844,0.0,-0.0,285.8221130371094,0.0,0.0,9.394645894644782e-05,301.05694580078125,303.1499938964844,285.1499938964844,0.0,-0.0,285.8236389160156,0.0,0.0,9.8930140666198e-05,301.4471130371094,303.1499938964844,285.1499938964844,0.0,-0.0,285.830322265625,0.0,0.0,7.306946645257995e-05,300.4117126464844,303.1499938964844,285.1499938964844,0.0,-0.0,285.8125915527344,0.0,0.0,9.8930140666198e-05,300.6439819335937,303.1499938964844,285.1499938964844,0.0,-0.0,285.8144836425781,0.0,0.0,0.0004692820075433,286.01348876953125,294.1499938964844,289.2159118652344,285.3498229980469,289.7593994140625,289.7635803222656,285.0090026855469,0.0,0.0,0.0,0.050000000745058,1.0,1.0,-0.0010010211262851,1.3383053101279074e-06,0.0009996828157454,-0.0147267626598477,0.0,0.0,0.0,-0.0077786273322999,60.0,2.9283390045166016,-0.0,-6.83197143303005e-08,0.0,283.1596069335937,285.4110412597656,288.68438720703125,288.9065246582031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-6.1998099717580066e-21,-3.099904985879004e-21,-3.099904985879004e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12079860,300.969482421875,303.1499938964844,285.1499938964844,0.0,-0.0,285.8298034667969,0.0,0.0,9.396352106705308e-05,301.053955078125,303.1499938964844,285.1499938964844,0.0,-0.0,285.831298828125,0.0,0.0,9.894811228150502e-05,301.4427795410156,303.1499938964844,285.1499938964844,0.0,-0.0,285.8379211425781,0.0,0.0,7.308273779926822e-05,300.4103698730469,303.1499938964844,285.1499938964844,0.0,-0.0,285.8204040527344,0.0,0.0,9.894811228150502e-05,300.6434631347656,303.1499938964844,285.1499938964844,0.0,-0.0,285.822265625,0.0,0.0,0.0004693672526627,286.02105712890625,294.1499938964844,289.1427307128906,285.3338623046875,289.7489929199219,289.6368713378906,285.03448486328125,0.0,0.0,0.0,0.050000000745058,1.0,1.0,-0.0010012025013566,1.3430499166133814e-06,0.000999859534204,-0.0147823262959718,0.0,0.0,0.0,-0.007789141498506,60.0,2.8602559566497803,-0.0,-6.834448385006908e-08,0.0,283.1596069335937,285.4110412597656,288.68438720703125,288.9065246582031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-6.1998099717580066e-21,-3.099904985879004e-21,-3.099904985879004e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12079920,300.969482421875,303.1499938964844,285.1499938964844,0.0,-0.0,285.8298034667969,0.0,0.0,9.396352106705308e-05,301.053955078125,303.1499938964844,285.1499938964844,0.0,-0.0,285.831298828125,0.0,0.0,9.894811228150502e-05,301.4427795410156,303.1499938964844,285.1499938964844,0.0,-0.0,285.8379211425781,0.0,0.0,7.308273779926822e-05,300.4103698730469,303.1499938964844,285.1499938964844,0.0,-0.0,285.8204040527344,0.0,0.0,9.894811228150502e-05,300.6434631347656,303.1499938964844,285.1499938964844,0.0,-0.0,285.822265625,0.0,0.0,0.0004693672526627,286.02105712890625,294.1499938964844,289.1427307128906,285.3338623046875,289.7489929199219,289.6368713378906,285.03448486328125,0.0,0.0,0.0,0.050000000745058,1.0,1.0,-0.0010012025013566,1.3430499166133814e-06,0.000999859534204,-0.0147823262959718,0.0,0.0,0.0,-0.007789141498506,60.0,2.8602559566497803,-0.0,-6.834448385006908e-08,0.0,283.1596069335937,285.4110412597656,288.68438720703125,288.9065246582031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-6.1998099717580066e-21,-3.099904985879004e-21,-3.099904985879004e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12079980,300.9651794433594,303.1499938964844,285.1499938964844,0.0,-0.0,285.837158203125,0.0,0.0,9.39832752919756e-05,301.0505676269531,303.1499938964844,285.1499938964844,0.0,-0.0,285.8386535644531,0.0,0.0,9.896891424432396e-05,301.4381103515625,303.1499938964844,285.1499938964844,0.0,-0.0,285.8451843261719,0.0,0.0,7.309810462174937e-05,300.4086303710937,303.1499938964844,285.1499938964844,0.0,-0.0,285.827880859375,0.0,0.0,9.896891424432396e-05,300.6425170898437,303.1499938964844,285.1499938964844,0.0,-0.0,285.8297119140625,0.0,0.0,0.0004694659437518,286.02813720703125,294.1499938964844,289.0698547363281,285.3177795410156,289.7375793457031,289.5206298828125,285.0584411621094,0.0,0.0,0.0,0.050000000745058,1.0,1.0,-0.0010014126310124,1.348544856227818e-06,0.0010000640759244,-0.0148466797545552,0.0,0.0,0.0,-0.0078013190068304,60.0,2.793534994125366,-0.0,-6.837316846031173e-08,0.0,283.1596069335937,285.4110412597656,288.68438720703125,288.9065246582031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-6.1998099717580066e-21,-3.099904985879004e-21,-3.099904985879004e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12080040,300.9651794433594,303.1499938964844,285.1499938964844,0.0,-0.0,285.837158203125,0.0,0.0,9.39832752919756e-05,301.0505676269531,303.1499938964844,285.1499938964844,0.0,-0.0,285.8386535644531,0.0,0.0,9.896891424432396e-05,301.4381103515625,303.1499938964844,285.1499938964844,0.0,-0.0,285.8451843261719,0.0,0.0,7.309810462174937e-05,300.4086303710937,303.1499938964844,285.1499938964844,0.0,-0.0,285.827880859375,0.0,0.0,9.896891424432396e-05,300.6425170898437,303.1499938964844,285.1499938964844,0.0,-0.0,285.8297119140625,0.0,0.0,0.0004694659437518,286.02813720703125,294.1499938964844,289.0698547363281,285.3177795410156,289.7375793457031,289.5206298828125,285.0584411621094,0.0,0.0,0.0,0.050000000745058,1.0,1.0,-0.0010014126310124,1.348544856227818e-06,0.0010000640759244,-0.0148466797545552,0.0,0.0,0.0,-0.0078013190068304,60.0,2.793534994125366,-0.0,-6.837316846031173e-08,0.0,283.1596069335937,285.4110412597656,288.68438720703125,288.9065246582031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-6.1998099717580066e-21,-3.099904985879004e-21,-3.099904985879004e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12080100,300.9629211425781,303.1499938964844,285.1499938964844,0.0,-0.0,285.8406982421875,0.0,0.0,9.399408736499026e-05,301.0487670898437,303.1499938964844,285.1499938964844,0.0,-0.0,285.8421936035156,0.0,0.0,9.898030111799017e-05,301.4356994628906,303.1499938964844,285.1499938964844,0.0,-0.0,285.84869384765625,0.0,0.0,7.310650835279375e-05,300.4076538085937,303.1499938964844,285.1499938964844,0.0,-0.0,285.8315124511719,0.0,0.0,9.898030111799017e-05,300.64190673828125,303.1499938964844,285.1499938964844,0.0,-0.0,285.83331298828125,0.0,0.0,0.0004695199313573,286.0315246582031,294.1499938964844,289.03350830078125,285.3096923828125,289.7314453125,289.4659729003906,285.06982421875,0.0,0.0,0.0,0.050000000745058,1.0,1.0,-0.0010015276493504,1.351551759398717e-06,0.001000176067464,-0.014881893992424,0.0,0.0,0.0,-0.0078079821541905,60.0,2.7606937885284424,-0.0,-6.838887145477204e-08,0.0,283.1596069335937,285.4110412597656,288.68438720703125,288.9065246582031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-6.1998099717580066e-21,-3.099904985879004e-21,-3.099904985879004e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12080160,300.9606018066406,303.1499938964844,285.1499938964844,0.0,-0.0,285.8441772460937,0.0,0.0,9.400547423865646e-05,301.046875,303.1499938964844,285.1499938964844,0.0,-0.0,285.8456420898437,0.0,0.0,9.899229189613834e-05,301.4331970214844,303.1499938964844,285.1499938964844,0.0,-0.0,285.85211181640625,0.0,0.0,7.311537046916783e-05,300.4065856933594,303.1499938964844,285.1499938964844,0.0,-0.0,285.83502197265625,0.0,0.0,9.899229189613834e-05,300.6412353515625,303.1499938964844,285.1499938964844,0.0,-0.0,285.8368225097656,0.0,0.0,0.000469576800242,286.0347595214844,294.1499938964844,288.9972839355469,285.3015441894531,289.7250671386719,289.413330078125,285.0808410644531,0.0,0.0,0.0,0.050000000745058,1.0,1.0,-0.0010016487212851,1.3547197568186675e-06,0.001000293996185,-0.0149189941585063,0.0,0.0,0.0,-0.0078150024637579,60.0,2.72818922996521,-0.0,-6.840541288966051e-08,0.0,283.1596069335937,285.4110412597656,288.68438720703125,288.9065246582031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-6.1998099717580066e-21,-3.099904985879004e-21,-3.099904985879004e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12080220,300.9558410644531,303.1499938964844,285.1499938964844,0.0,-0.0,285.8508605957031,0.0,0.0,9.402981959283352e-05,301.04296875,303.1499938964844,285.1499938964844,0.0,-0.0,285.8523254394531,0.0,0.0,9.901792509481312e-05,301.4281005859375,303.1499938964844,285.1499938964844,0.0,-0.0,285.85870361328125,0.0,0.0,7.313430251087993e-05,300.4043273925781,303.1499938964844,285.1499938964844,0.0,-0.0,285.8418273925781,0.0,0.0,9.901792509481312e-05,300.6396484375,303.1499938964844,285.1499938964844,0.0,-0.0,285.8435974121094,0.0,0.0,0.0004696984251495,286.0409240722656,294.1499938964844,288.92498779296875,285.2850646972656,289.71148681640625,289.313232421875,285.10174560546875,0.0,0.0,0.0,0.050000000745058,1.0,1.0,-0.0010019077453762,1.3614939007311475e-06,0.0010005462681874,-0.0149983270093798,0.0,0.0,0.0,-0.0078300153836607,60.0,2.664144992828369,-0.0,-6.844079791790136e-08,0.0,283.1596069335937,285.4110412597656,288.68438720703125,288.9065246582031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-6.1998099717580066e-21,-3.099904985879004e-21,-3.099904985879004e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12080280,300.9558410644531,303.1499938964844,285.1499938964844,0.0,-0.0,285.8508605957031,0.0,0.0,9.402981959283352e-05,301.04296875,303.1499938964844,285.1499938964844,0.0,-0.0,285.8523254394531,0.0,0.0,9.901792509481312e-05,301.4281005859375,303.1499938964844,285.1499938964844,0.0,-0.0,285.85870361328125,0.0,0.0,7.313430251087993e-05,300.4043273925781,303.1499938964844,285.1499938964844,0.0,-0.0,285.8418273925781,0.0,0.0,9.901792509481312e-05,300.6396484375,303.1499938964844,285.1499938964844,0.0,-0.0,285.8435974121094,0.0,0.0,0.0004696984251495,286.0409240722656,294.1499938964844,288.92498779296875,285.2850646972656,289.71148681640625,289.313232421875,285.10174560546875,0.0,0.0,0.0,0.050000000745058,1.0,1.0,-0.0010019077453762,1.3614939007311475e-06,0.0010005462681874,-0.0149983270093798,0.0,0.0,0.0,-0.0078300153836607,60.0,2.664144992828369,-0.0,-6.844079791790136e-08,0.0,283.1596069335937,285.4110412597656,288.68438720703125,288.9065246582031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-6.1998099717580066e-21,-3.099904985879004e-21,-3.099904985879004e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12080340,300.950927734375,303.1499938964844,285.1499938964844,0.0,-0.0,285.85723876953125,0.0,0.0,9.40558675210923e-05,301.0388488769531,303.1499938964844,285.1499938964844,0.0,-0.0,285.8586730957031,0.0,0.0,9.90453627309762e-05,301.4228820800781,303.1499938964844,285.1499938964844,0.0,-0.0,285.8649597167969,0.0,0.0,7.315456605283543e-05,300.4019470214844,303.1499938964844,285.1499938964844,0.0,-0.0,285.84832763671875,0.0,0.0,9.90453627309762e-05,300.6379089355469,303.1499938964844,285.1499938964844,0.0,-0.0,285.8500671386719,0.0,0.0,0.0004698285483755,286.046630859375,294.1499938964844,288.85302734375,285.268310546875,289.6968688964844,289.21881103515625,285.1213073730469,0.0,0.0,0.0,0.050000000745058,1.0,1.0,-0.0010021849302574,1.368743369312142e-06,0.0010008162353187,-0.0150832263752818,0.0,0.0,0.0,-0.0078460806980729,60.0,2.6013076305389404,-0.0,-6.847866984571739e-08,0.0,283.1596069335937,285.4110412597656,288.68438720703125,288.9065246582031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-6.1998099717580066e-21,-3.099904985879004e-21,-3.099904985879004e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12080400,300.950927734375,303.1499938964844,285.1499938964844,0.0,-0.0,285.85723876953125,0.0,0.0,9.40558675210923e-05,301.0388488769531,303.1499938964844,285.1499938964844,0.0,-0.0,285.8586730957031,0.0,0.0,9.90453627309762e-05,301.4228820800781,303.1499938964844,285.1499938964844,0.0,-0.0,285.8649597167969,0.0,0.0,7.315456605283543e-05,300.4019470214844,303.1499938964844,285.1499938964844,0.0,-0.0,285.84832763671875,0.0,0.0,9.90453627309762e-05,300.6379089355469,303.1499938964844,285.1499938964844,0.0,-0.0,285.8500671386719,0.0,0.0,0.0004698285483755,286.046630859375,294.1499938964844,288.85302734375,285.268310546875,289.6968688964844,289.21881103515625,285.1213073730469,0.0,0.0,0.0,0.050000000745058,1.0,1.0,-0.0010021849302574,1.368743369312142e-06,0.0010008162353187,-0.0150832263752818,0.0,0.0,0.0,-0.0078460806980729,60.0,2.6013076305389404,-0.0,-6.847866984571739e-08,0.0,283.1596069335937,285.4110412597656,288.68438720703125,288.9065246582031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-6.1998099717580066e-21,-3.099904985879004e-21,-3.099904985879004e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12080460,300.9459533691406,303.1499938964844,285.1499938964844,0.0,-0.0,285.8633117675781,0.0,0.0,9.408280311618e-05,301.0346374511719,303.1499938964844,285.1499938964844,0.0,-0.0,285.8647155761719,0.0,0.0,9.907372441375628e-05,301.4175720214844,303.1499938964844,285.1499938964844,0.0,-0.0,285.8709411621094,0.0,0.0,7.317551353480667e-05,300.3994445800781,303.1499938964844,285.1499938964844,0.0,-0.0,285.8544921875,0.0,0.0,9.907372441375628e-05,300.635986328125,303.1499938964844,285.1499938964844,0.0,-0.0,285.8562316894531,0.0,0.0,0.0004699630953837,286.0519104003906,294.1499938964844,288.7813720703125,285.2511901855469,289.6812438964844,289.12890625,285.1395568847656,0.0,0.0,0.0,0.050000000745058,1.0,1.0,-0.0010024715447798,1.3762397657046677e-06,0.0010010952828451,-0.0151710156351327,0.0,0.0,0.0,-0.0078626936301589,60.0,2.53959321975708,-0.0,-6.85178491721672e-08,0.0,283.1596069335937,285.4110412597656,288.68438720703125,288.9065246582031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-6.1998099717580066e-21,-3.099904985879004e-21,-3.099904985879004e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12080520,300.9459533691406,303.1499938964844,285.1499938964844,0.0,-0.0,285.8633117675781,0.0,0.0,9.408280311618e-05,301.0346374511719,303.1499938964844,285.1499938964844,0.0,-0.0,285.8647155761719,0.0,0.0,9.907372441375628e-05,301.4175720214844,303.1499938964844,285.1499938964844,0.0,-0.0,285.8709411621094,0.0,0.0,7.317551353480667e-05,300.3994445800781,303.1499938964844,285.1499938964844,0.0,-0.0,285.8544921875,0.0,0.0,9.907372441375628e-05,300.635986328125,303.1499938964844,285.1499938964844,0.0,-0.0,285.8562316894531,0.0,0.0,0.0004699630953837,286.0519104003906,294.1499938964844,288.7813720703125,285.2511901855469,289.6812438964844,289.12890625,285.1395568847656,0.0,0.0,0.0,0.050000000745058,1.0,1.0,-0.0010024715447798,1.3762397657046677e-06,0.0010010952828451,-0.0151710156351327,0.0,0.0,0.0,-0.0078626936301589,60.0,2.53959321975708,-0.0,-6.85178491721672e-08,0.0,283.1596069335937,285.4110412597656,288.68438720703125,288.9065246582031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-6.1998099717580066e-21,-3.099904985879004e-21,-3.099904985879004e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12080580,300.9409484863281,303.1499938964844,285.1499938964844,0.0,-0.0,285.8690795898437,0.0,0.0,9.410969505552202e-05,301.0303039550781,303.1499938964844,285.1499938964844,0.0,-0.0,285.8704833984375,0.0,0.0,9.910204244079068e-05,301.4122009277344,303.1499938964844,285.1499938964844,0.0,-0.0,285.8766174316406,0.0,0.0,7.319643191294745e-05,300.3969421386719,303.1499938964844,285.1499938964844,0.0,-0.0,285.8603820800781,0.0,0.0,9.910204244079068e-05,300.6340026855469,303.1499938964844,285.1499938964844,0.0,-0.0,285.8620910644531,0.0,0.0,0.0004700974095612,286.0567626953125,294.1499938964844,288.7099914550781,285.2336120605469,289.66461181640625,289.0425720214844,285.1566467285156,0.0,0.0,0.0,0.050000000745058,1.0,1.0,-0.0010027576936408,1.383723201797693e-06,0.0010013739811256,-0.0152586549520492,0.0,0.0,0.0,-0.007879277691245,60.0,2.4789042472839355,-0.0,-6.855696454977078e-08,0.0,283.1596069335937,285.4110412597656,288.68438720703125,288.9065246582031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-6.1998099717580066e-21,-3.099904985879004e-21,-3.099904985879004e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12080640,300.9409484863281,303.1499938964844,285.1499938964844,0.0,-0.0,285.8690795898437,0.0,0.0,9.410969505552202e-05,301.0303039550781,303.1499938964844,285.1499938964844,0.0,-0.0,285.8704833984375,0.0,0.0,9.910204244079068e-05,301.4122009277344,303.1499938964844,285.1499938964844,0.0,-0.0,285.8766174316406,0.0,0.0,7.319643191294745e-05,300.3969421386719,303.1499938964844,285.1499938964844,0.0,-0.0,285.8603820800781,0.0,0.0,9.910204244079068e-05,300.6340026855469,303.1499938964844,285.1499938964844,0.0,-0.0,285.8620910644531,0.0,0.0,0.0004700974095612,286.0567626953125,294.1499938964844,288.7099914550781,285.2336120605469,289.66461181640625,289.0425720214844,285.1566467285156,0.0,0.0,0.0,0.050000000745058,1.0,1.0,-0.0010027576936408,1.383723201797693e-06,0.0010013739811256,-0.0152586549520492,0.0,0.0,0.0,-0.007879277691245,60.0,2.4789042472839355,-0.0,-6.855696454977078e-08,0.0,283.1596069335937,285.4110412597656,288.68438720703125,288.9065246582031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-6.1998099717580066e-21,-3.099904985879004e-21,-3.099904985879004e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12080700,300.9384460449219,303.1499938964844,285.1499938964844,0.0,-0.0,285.8718566894531,0.0,0.0,9.412287909071892e-05,301.0281066894531,303.1499938964844,285.1499938964844,0.0,-0.0,285.8732604980469,0.0,0.0,9.911591769196092e-05,301.40948486328125,303.1499938964844,285.1499938964844,0.0,-0.0,285.8793334960937,0.0,0.0,7.320668373722583e-05,300.39569091796875,303.1499938964844,285.1499938964844,0.0,-0.0,285.8632202148437,0.0,0.0,9.911591769196092e-05,300.6329650878906,303.1499938964844,285.1499938964844,0.0,-0.0,285.8648986816406,0.0,0.0,0.0004701632424257,286.0590515136719,294.1499938964844,288.6744384765625,285.22467041015625,289.65594482421875,289.00054931640625,285.1647644042969,0.0,0.0,0.0,0.050000000745058,1.0,1.0,-0.0010028979741036,1.387391648677294e-06,0.0010015105362981,-0.0153016149997711,0.0,0.0,0.0,-0.0078874072059988,60.0,2.4489283561706543,-0.0,-6.85761492036363e-08,0.0,283.1596069335937,285.4110412597656,288.68438720703125,288.9065246582031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-6.1998099717580066e-21,-3.099904985879004e-21,-3.099904985879004e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12080760,300.9359130859375,303.1499938964844,285.1499938964844,0.0,-0.0,285.87457275390625,0.0,0.0,9.41356920520775e-05,301.0259094238281,303.1499938964844,285.1499938964844,0.0,-0.0,285.8759460449219,0.0,0.0,9.912942186929286e-05,301.40679931640625,303.1499938964844,285.1499938964844,0.0,-0.0,285.88201904296875,0.0,0.0,7.321665179915726e-05,300.3944091796875,303.1499938964844,285.1499938964844,0.0,-0.0,285.865966796875,0.0,0.0,9.912942186929286e-05,300.6319274902344,303.1499938964844,285.1499938964844,0.0,-0.0,285.86767578125,0.0,0.0,0.0004702272708527,286.0612487792969,294.1499938964844,288.6389465332031,285.215576171875,289.6470031738281,288.959228515625,285.1726379394531,0.0,0.0,0.0,0.050000000745058,1.0,1.0,-0.0010030344128608,1.3909588005844853e-06,0.0010016433661803,-0.0153433885425329,0.0,0.0,0.0,-0.0078953122720122,60.0,2.4191813468933105,-0.0,-6.859480095045002e-08,0.0,283.1596069335937,285.4110412597656,288.68438720703125,288.9065246582031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-6.1998099717580066e-21,-3.099904985879004e-21,-3.099904985879004e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12080820,300.9309387207031,303.1499938964844,285.1499938964844,0.0,-0.0,285.8797607421875,0.0,0.0,9.41598555073142e-05,301.021484375,303.1499938964844,285.1499938964844,0.0,-0.0,285.8811340332031,0.0,0.0,9.915486589306964e-05,301.4013366699219,303.1499938964844,285.1499938964844,0.0,-0.0,285.8871154785156,0.0,0.0,7.32354455976747e-05,300.39190673828125,303.1499938964844,285.1499938964844,0.0,-0.0,285.87127685546875,0.0,0.0,9.915486589306964e-05,300.6298217773437,303.1499938964844,285.1499938964844,0.0,-0.0,285.8729553222656,0.0,0.0,0.0004703479935415,286.0653686523437,294.1499938964844,288.56817626953125,285.1969909667969,289.6284484863281,288.8782653808594,285.18756103515625,0.0,0.0,0.0,0.050000000745058,1.0,1.0,-0.0010032914578914,1.3976832633488812e-06,0.0010018937755376,-0.0154221383854746,0.0,0.0,0.0,-0.0079102143645286,60.0,2.360336780548096,-0.0,-6.862997281587013e-08,0.0,283.1596069335937,285.4110412597656,288.68438720703125,288.9065246582031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-6.1998099717580066e-21,-3.099904985879004e-21,-3.099904985879004e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12080880,300.9309387207031,303.1499938964844,285.1499938964844,0.0,-0.0,285.8797607421875,0.0,0.0,9.41598555073142e-05,301.021484375,303.1499938964844,285.1499938964844,0.0,-0.0,285.8811340332031,0.0,0.0,9.915486589306964e-05,301.4013366699219,303.1499938964844,285.1499938964844,0.0,-0.0,285.8871154785156,0.0,0.0,7.32354455976747e-05,300.39190673828125,303.1499938964844,285.1499938964844,0.0,-0.0,285.87127685546875,0.0,0.0,9.915486589306964e-05,300.6298217773437,303.1499938964844,285.1499938964844,0.0,-0.0,285.8729553222656,0.0,0.0,0.0004703479935415,286.0653686523437,294.1499938964844,288.56817626953125,285.1969909667969,289.6284484863281,288.8782653808594,285.18756103515625,0.0,0.0,0.0,0.050000000745058,1.0,1.0,-0.0010032914578914,1.3976832633488812e-06,0.0010018937755376,-0.0154221383854746,0.0,0.0,0.0,-0.0079102143645286,60.0,2.360336780548096,-0.0,-6.862997281587013e-08,0.0,283.1596069335937,285.4110412597656,288.68438720703125,288.9065246582031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-6.1998099717580066e-21,-3.099904985879004e-21,-3.099904985879004e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12080940,300.92779541015625,303.1499938964844,285.1499938964844,0.0,-0.0,285.8829345703125,0.0,0.0,9.417386900167912e-05,301.0186767578125,303.1499938964844,285.1499938964844,0.0,-0.0,285.8843078613281,0.0,0.0,9.91696142591536e-05,301.3978881835937,303.1499938964844,285.1499938964844,0.0,-0.0,285.8902282714844,0.0,0.0,7.324633770622313e-05,300.39031982421875,303.1499938964844,285.1499938964844,0.0,-0.0,285.87451171875,0.0,0.0,9.91696142591536e-05,300.6284484863281,303.1499938964844,285.1499938964844,0.0,-0.0,285.8761901855469,0.0,0.0,0.0004704179591499,286.0677795410156,294.1499938964844,288.5234375,285.18487548828125,289.6162109375,288.82794189453125,285.1965637207031,0.0,0.0,0.0,0.050000000745058,1.0,1.0,-0.0010034404695034,1.401580561832816e-06,0.0010020389454439,-0.0154677787795662,0.0,0.0,0.0,-0.0079188514500856,60.0,2.3234188556671143,-0.0,-6.865035828695909e-08,0.0,283.1596069335937,285.4110412597656,288.68438720703125,288.9065246582031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-6.1998099717580066e-21,-3.099904985879004e-21,-3.099904985879004e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12081000,300.9259948730469,303.1499938964844,285.1499938964844,0.0,-0.0,285.8847045898437,0.0,0.0,9.418136323802172e-05,301.0170288085937,303.1499938964844,285.1499938964844,0.0,-0.0,285.8860778808594,0.0,0.0,9.9177508673165e-05,301.3959045410156,303.1499938964844,285.1499938964844,0.0,-0.0,285.8919677734375,0.0,0.0,7.32521730242297e-05,300.389404296875,303.1499938964844,285.1499938964844,0.0,-0.0,285.8763427734375,0.0,0.0,9.9177508673165e-05,300.6276550292969,303.1499938964844,285.1499938964844,0.0,-0.0,285.87799072265625,0.0,0.0,0.0004704554157797,286.069091796875,294.1499938964844,288.49774169921875,285.17779541015625,289.6089782714844,288.79931640625,285.2015380859375,0.0,0.0,0.0,0.050000000745058,1.0,1.0,-0.0010035202139988,1.4036659194971437e-06,0.0010021165944635,-0.0154922008514404,0.0,0.0,0.0,-0.0079234726727008,60.0,2.302302122116089,-0.0,-6.866127222338039e-08,0.0,283.1596069335937,285.4110412597656,288.68438720703125,288.9065246582031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-6.1998099717580066e-21,-3.099904985879004e-21,-3.099904985879004e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12081060,300.9218444824219,303.1499938964844,285.1499938964844,0.0,-0.0,285.8887023925781,0.0,0.0,9.41968901315704e-05,301.01324462890625,303.1499938964844,285.1499938964844,0.0,-0.0,285.8900451660156,0.0,0.0,9.919385774992406e-05,301.39129638671875,303.1499938964844,285.1499938964844,0.0,-0.0,285.8958740234375,0.0,0.0,7.326424383791164e-05,300.3873291015625,303.1499938964844,285.1499938964844,0.0,-0.0,285.8804016113281,0.0,0.0,9.919385774992406e-05,300.6258544921875,303.1499938964844,285.1499938964844,0.0,-0.0,285.8820495605469,0.0,0.0,0.0004705329774878,286.0719909667969,294.1499938964844,288.4382629394531,285.1610107421875,289.5917663574219,288.73370361328125,285.21270751953125,0.0,0.0,0.0,0.050000000745058,1.0,1.0,-0.0010036854073405,1.4079848824621877e-06,0.001002277364023,-0.0155427791178226,0.0,0.0,0.0,-0.0079330438748002,60.0,2.253716230392456,-0.0,-6.86838745878049e-08,0.0,283.1596069335937,285.4110412597656,288.68438720703125,288.9065246582031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-6.1998099717580066e-21,-3.099904985879004e-21,-3.099904985879004e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12081120,300.9211120605469,303.1499938964844,285.1499938964844,0.0,-0.0,285.889404296875,0.0,0.0,9.419938578503206e-05,301.0125732421875,303.1499938964844,285.1499938964844,0.0,-0.0,285.8907470703125,0.0,0.0,9.91964916465804e-05,301.3904724121094,303.1499938964844,285.1499938964844,0.0,-0.0,285.8965759277344,0.0,0.0,7.326618651859462e-05,300.386962890625,303.1499938964844,285.1499938964844,0.0,-0.0,285.881103515625,0.0,0.0,9.91964916465804e-05,300.6255187988281,303.1499938964844,285.1499938964844,0.0,-0.0,285.8827514648437,0.0,0.0,0.0004705454339273,286.0724792480469,294.1499938964844,288.4275817871094,285.1579284667969,289.5885925292969,288.7220153808594,285.2146301269531,0.0,0.0,0.0,0.050000000745058,1.0,1.0,-0.0010037119500339,1.408678940606478e-06,0.0010023032082244,-0.0155509077012538,0.0,0.0,0.0,-0.0079345824196934,60.0,2.245014905929565,-0.0,-6.868750546118464e-08,0.0,283.1596069335937,285.4110412597656,288.68438720703125,288.9065246582031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-6.1998099717580066e-21,-3.099904985879004e-21,-3.099904985879004e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12081180,300.91632080078125,303.1499938964844,285.1499938964844,0.0,-0.0,285.8938293457031,0.0,0.0,9.421316644875331e-05,301.0080871582031,303.1499938964844,285.1499938964844,0.0,-0.0,285.8951416015625,0.0,0.0,9.921099990606308e-05,301.3850402832031,303.1499938964844,285.1499938964844,0.0,-0.0,285.9009094238281,0.0,0.0,7.327691128011793e-05,300.3845520019531,303.1499938964844,285.1499938964844,0.0,-0.0,285.8856506347656,0.0,0.0,9.921099990606308e-05,300.62335205078125,303.1499938964844,285.1499938964844,0.0,-0.0,285.88726806640625,0.0,0.0,0.0004706142935901,286.0755615234375,294.1499938964844,288.35772705078125,285.1373291015625,289.5673217773437,288.6461181640625,285.2268981933594,0.0,0.0,0.0,0.050000000745058,1.0,1.0,-0.001003858516924,1.4125105280982098e-06,0.001002445933409,-0.0155957778915762,0.0,0.0,0.0,-0.0079430732876062,60.0,2.188417911529541,-0.0,-6.870755697718779e-08,0.0,283.1596069335937,285.4110412597656,288.68438720703125,288.9065246582031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-6.1998099717580066e-21,-3.099904985879004e-21,-3.099904985879004e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12081240,300.91632080078125,303.1499938964844,285.1499938964844,0.0,-0.0,285.8938293457031,0.0,0.0,9.421316644875331e-05,301.0080871582031,303.1499938964844,285.1499938964844,0.0,-0.0,285.8951416015625,0.0,0.0,9.921099990606308e-05,301.3850402832031,303.1499938964844,285.1499938964844,0.0,-0.0,285.9009094238281,0.0,0.0,7.327691128011793e-05,300.3845520019531,303.1499938964844,285.1499938964844,0.0,-0.0,285.8856506347656,0.0,0.0,9.921099990606308e-05,300.62335205078125,303.1499938964844,285.1499938964844,0.0,-0.0,285.88726806640625,0.0,0.0,0.0004706142935901,286.0755615234375,294.1499938964844,288.35772705078125,285.1373291015625,289.5673217773437,288.6461181640625,285.2268981933594,0.0,0.0,0.0,0.050000000745058,1.0,1.0,-0.001003858516924,1.4125105280982098e-06,0.001002445933409,-0.0155957778915762,0.0,0.0,0.0,-0.0079430732876062,60.0,2.188417911529541,-0.0,-6.870755697718779e-08,0.0,283.1596069335937,285.4110412597656,288.68438720703125,288.9065246582031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-6.1998099717580066e-21,-3.099904985879004e-21,-3.099904985879004e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12081300,300.9139709472656,303.1499938964844,285.1499938964844,0.0,-0.0,285.8959350585937,0.0,0.0,9.421824506716804e-05,301.005859375,303.1499938964844,285.1499938964844,0.0,-0.0,285.89727783203125,0.0,0.0,9.92163477349095e-05,301.3823547363281,303.1499938964844,285.1499938964844,0.0,-0.0,285.9029846191406,0.0,0.0,7.328085484914482e-05,300.38336181640625,303.1499938964844,285.1499938964844,0.0,-0.0,285.8878173828125,0.0,0.0,9.92163477349095e-05,300.6222839355469,303.1499938964844,285.1499938964844,0.0,-0.0,285.8894348144531,0.0,0.0,0.0004706396430265,286.07696533203125,294.1499938964844,288.3229064941406,285.1267395019531,289.55633544921875,288.6086730957031,285.23272705078125,0.0,0.0,0.0,0.050000000745058,1.0,1.0,-0.001003912417218,1.4139204722596332e-06,0.0010024984367191,-0.0156122893095016,0.0,0.0,0.0,-0.007946197874844,60.0,2.1603646278381348,-0.0,-6.871493951621235e-08,0.0,283.1596069335937,285.4110412597656,288.68438720703125,288.9065246582031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-6.1998099717580066e-21,-3.099904985879004e-21,-3.099904985879004e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12081360,300.9116516113281,303.1499938964844,285.1499938964844,0.0,-0.0,285.89801025390625,0.0,0.0,9.422199946129696e-05,301.0036315917969,303.1499938964844,285.1499938964844,0.0,-0.0,285.8993225097656,0.0,0.0,9.9220298579894e-05,301.379638671875,303.1499938964844,285.1499938964844,0.0,-0.0,285.9049987792969,0.0,0.0,7.32837725081481e-05,300.3821716308594,303.1499938964844,285.1499938964844,0.0,-0.0,285.88995361328125,0.0,0.0,9.9220298579894e-05,300.6212158203125,303.1499938964844,285.1499938964844,0.0,-0.0,285.8915405273437,0.0,0.0,0.0004706583858933,286.0782775878906,294.1499938964844,288.2881774902344,285.115966796875,289.545166015625,288.571533203125,285.2383728027344,0.0,0.0,0.0,0.050000000745058,1.0,1.0,-0.0010039522312581,1.414962071066839e-06,0.0010025372030213,-0.0156244868412613,0.0,0.0,0.0,-0.0079485056921839,60.0,2.1324658393859863,-0.0,-6.87203893789956e-08,0.0,283.1596069335937,285.4110412597656,288.68438720703125,288.9065246582031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-6.1998099717580066e-21,-3.099904985879004e-21,-3.099904985879004e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12081420,300.9070739746094,303.1499938964844,285.1499938964844,0.0,-0.0,285.9019775390625,0.0,0.0,9.422522271052004e-05,300.9991760253906,303.1499938964844,285.1499938964844,0.0,-0.0,285.9032592773437,0.0,0.0,9.922369645209984e-05,301.374267578125,303.1499938964844,285.1499938964844,0.0,-0.0,285.90887451171875,0.0,0.0,7.3286282713525e-05,300.3798522949219,303.1499938964844,285.1499938964844,0.0,-0.0,285.8939819335937,0.0,0.0,9.922369645209984e-05,300.6191101074219,303.1499938964844,285.1499938964844,0.0,-0.0,285.89556884765625,0.0,0.0,0.0004706744803115,286.0807189941406,294.1499938964844,288.21893310546875,285.09375,289.5221862792969,288.4980163574219,285.2491149902344,0.0,0.0,0.0,0.050000000745058,1.0,1.0,-0.0010039862245321,1.4158512158246594e-06,0.001002570381388,-0.0156348999589681,0.0,0.0,0.0,-0.0079504763707518,60.0,2.077106475830078,-0.0,-6.872504343391483e-08,0.0,283.1596069335937,285.4110412597656,288.68438720703125,288.9065246582031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-6.1998099717580066e-21,-3.099904985879004e-21,-3.099904985879004e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12081480,300.9070739746094,303.1499938964844,285.1499938964844,0.0,-0.0,285.9019775390625,0.0,0.0,9.422522271052004e-05,300.9991760253906,303.1499938964844,285.1499938964844,0.0,-0.0,285.9032592773437,0.0,0.0,9.922369645209984e-05,301.374267578125,303.1499938964844,285.1499938964844,0.0,-0.0,285.90887451171875,0.0,0.0,7.3286282713525e-05,300.3798522949219,303.1499938964844,285.1499938964844,0.0,-0.0,285.8939819335937,0.0,0.0,9.922369645209984e-05,300.6191101074219,303.1499938964844,285.1499938964844,0.0,-0.0,285.89556884765625,0.0,0.0,0.0004706744803115,286.0807189941406,294.1499938964844,288.21893310546875,285.09375,289.5221862792969,288.4980163574219,285.2491149902344,0.0,0.0,0.0,0.050000000745058,1.0,1.0,-0.0010039862245321,1.4158512158246594e-06,0.001002570381388,-0.0156348999589681,0.0,0.0,0.0,-0.0079504763707518,60.0,2.077106475830078,-0.0,-6.872504343391483e-08,0.0,283.1596069335937,285.4110412597656,288.68438720703125,288.9065246582031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-6.1998099717580066e-21,-3.099904985879004e-21,-3.099904985879004e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12081540,300.9026184082031,303.1499938964844,285.1499938964844,0.0,-0.0,285.9057006835937,0.0,0.0,9.422200673725456e-05,300.9947509765625,303.1499938964844,285.1499938964844,0.0,-0.0,285.9069519042969,0.0,0.0,9.922031313180923e-05,301.3689270019531,303.1499938964844,285.1499938964844,0.0,-0.0,285.9125061035156,0.0,0.0,7.328378706006333e-05,300.3775634765625,303.1499938964844,285.1499938964844,0.0,-0.0,285.8978271484375,0.0,0.0,9.922031313180923e-05,300.6170349121094,303.1499938964844,285.1499938964844,0.0,-0.0,285.8993835449219,0.0,0.0,0.0004706584441009,286.08282470703125,294.1499938964844,288.1499938964844,285.0706481933594,289.4983825683594,288.425537109375,285.2592163085937,0.0,0.0,0.0,0.050000000745058,1.0,1.0,-0.0010039516491815,1.414947632838448e-06,0.00100253673736,-0.0156243182718753,0.0,0.0,0.0,-0.0079484740272164,60.0,2.022311210632324,-0.0,-6.872031121929467e-08,0.0,283.1596069335937,285.4110412597656,288.68438720703125,288.9065246582031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-6.1998099717580066e-21,-3.099904985879004e-21,-3.099904985879004e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12081600,300.9026184082031,303.1499938964844,285.1499938964844,0.0,-0.0,285.9057006835937,0.0,0.0,9.422200673725456e-05,300.9947509765625,303.1499938964844,285.1499938964844,0.0,-0.0,285.9069519042969,0.0,0.0,9.922031313180923e-05,301.3689270019531,303.1499938964844,285.1499938964844,0.0,-0.0,285.9125061035156,0.0,0.0,7.328378706006333e-05,300.3775634765625,303.1499938964844,285.1499938964844,0.0,-0.0,285.8978271484375,0.0,0.0,9.922031313180923e-05,300.6170349121094,303.1499938964844,285.1499938964844,0.0,-0.0,285.8993835449219,0.0,0.0,0.0004706584441009,286.08282470703125,294.1499938964844,288.1499938964844,285.0706481933594,289.4983825683594,288.425537109375,285.2592163085937,0.0,0.0,0.0,0.050000000745058,1.0,1.0,-0.0010039516491815,1.414947632838448e-06,0.00100253673736,-0.0156243182718753,0.0,0.0,0.0,-0.0079484740272164,60.0,2.022311210632324,-0.0,-6.872031121929467e-08,0.0,283.1596069335937,285.4110412597656,288.68438720703125,288.9065246582031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-6.1998099717580066e-21,-3.099904985879004e-21,-3.099904985879004e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12081660,300.8983459472656,303.1499938964844,285.1499938964844,0.0,-0.0,285.9091796875,0.0,0.0,9.420551941730082e-05,300.9903869628906,303.1499938964844,285.1499938964844,0.0,-0.0,285.91046142578125,0.0,0.0,9.920294542098418e-05,301.3636169433594,303.1499938964844,285.1499938964844,0.0,-0.0,285.9159240722656,0.0,0.0,7.327095954678953e-05,300.37530517578125,303.1499938964844,285.1499938964844,0.0,-0.0,285.90142822265625,0.0,0.0,9.920294542098418e-05,300.614990234375,303.1499938964844,285.1499938964844,0.0,-0.0,285.9029541015625,0.0,0.0,0.0004705760802607,286.0846862792969,294.1499938964844,288.08233642578125,285.046142578125,289.47381591796875,288.3541259765625,285.2686462402344,0.0,0.0,0.0,0.050000000745058,1.0,1.0,-0.0010037757456302,1.4103433159107226e-06,0.0010023653740063,-0.0155703984200954,0.0,0.0,0.0,-0.0079382713884115,60.0,1.968232154846192,-0.0,-6.869621671512506e-08,0.0,283.1596069335937,285.4110412597656,288.68438720703125,288.9065246582031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-6.1998099717580066e-21,-3.099904985879004e-21,-3.099904985879004e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12081720,300.8983459472656,303.1499938964844,285.1499938964844,0.0,-0.0,285.9091796875,0.0,0.0,9.420551941730082e-05,300.9903869628906,303.1499938964844,285.1499938964844,0.0,-0.0,285.91046142578125,0.0,0.0,9.920294542098418e-05,301.3636169433594,303.1499938964844,285.1499938964844,0.0,-0.0,285.9159240722656,0.0,0.0,7.327095954678953e-05,300.37530517578125,303.1499938964844,285.1499938964844,0.0,-0.0,285.90142822265625,0.0,0.0,9.920294542098418e-05,300.614990234375,303.1499938964844,285.1499938964844,0.0,-0.0,285.9029541015625,0.0,0.0,0.0004705760802607,286.0846862792969,294.1499938964844,288.08233642578125,285.046142578125,289.47381591796875,288.3541259765625,285.2686462402344,0.0,0.0,0.0,0.050000000745058,1.0,1.0,-0.0010037757456302,1.4103433159107226e-06,0.0010023653740063,-0.0155703984200954,0.0,0.0,0.0,-0.0079382713884115,60.0,1.968232154846192,-0.0,-6.869621671512506e-08,0.0,283.1596069335937,285.4110412597656,288.68438720703125,288.9065246582031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-6.1998099717580066e-21,-3.099904985879004e-21,-3.099904985879004e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12081780,300.8944702148437,303.1499938964844,285.1499938964844,0.0,-0.0,285.9124755859375,0.0,0.0,9.416804823558778e-05,300.9860534667969,303.1499938964844,285.1499938964844,0.0,-0.0,285.9137268066406,0.0,0.0,9.916348790284246e-05,301.3583679199219,303.1499938964844,285.1499938964844,0.0,-0.0,285.91912841796875,0.0,0.0,7.324181206058711e-05,300.37310791015625,303.1499938964844,285.1499938964844,0.0,-0.0,285.9048156738281,0.0,0.0,9.916348790284246e-05,300.6130065917969,303.1499938964844,285.1499938964844,0.0,-0.0,285.90631103515625,0.0,0.0,0.0004703888844233,286.08624267578125,294.1499938964844,288.01678466796875,285.0198974609375,289.448486328125,288.2842102050781,285.27752685546875,0.0,0.0,0.0,0.050000000745058,1.0,1.0,-0.0010033760918304,1.3998917438584613e-06,0.0010019761975854,-0.0154480021446943,0.0,0.0,0.0,-0.0079151093959808,60.0,1.915421843528748,-0.0,-6.864152624075359e-08,0.0,283.1596069335937,285.4110412597656,288.68438720703125,288.9065246582031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-6.1998099717580066e-21,-3.099904985879004e-21,-3.099904985879004e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12081840,300.8944702148437,303.1499938964844,285.1499938964844,0.0,-0.0,285.9124755859375,0.0,0.0,9.416804823558778e-05,300.9860534667969,303.1499938964844,285.1499938964844,0.0,-0.0,285.9137268066406,0.0,0.0,9.916348790284246e-05,301.3583679199219,303.1499938964844,285.1499938964844,0.0,-0.0,285.91912841796875,0.0,0.0,7.324181206058711e-05,300.37310791015625,303.1499938964844,285.1499938964844,0.0,-0.0,285.9048156738281,0.0,0.0,9.916348790284246e-05,300.6130065917969,303.1499938964844,285.1499938964844,0.0,-0.0,285.90631103515625,0.0,0.0,0.0004703888844233,286.08624267578125,294.1499938964844,288.01678466796875,285.0198974609375,289.448486328125,288.2842102050781,285.27752685546875,0.0,0.0,0.0,0.050000000745058,1.0,1.0,-0.0010033760918304,1.3998917438584613e-06,0.0010019761975854,-0.0154480021446943,0.0,0.0,0.0,-0.0079151093959808,60.0,1.915421843528748,-0.0,-6.864152624075359e-08,0.0,283.1596069335937,285.4110412597656,288.68438720703125,288.9065246582031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-6.1998099717580066e-21,-3.099904985879004e-21,-3.099904985879004e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12081900,300.8926696777344,303.1499938964844,285.1499938964844,0.0,-0.0,285.9140319824219,0.0,0.0,9.414180385647342e-05,300.9839172363281,303.1499938964844,285.1499938964844,0.0,-0.0,285.915283203125,0.0,0.0,9.91358538158238e-05,301.3557434082031,303.1499938964844,285.1499938964844,0.0,-0.0,285.920654296875,0.0,0.0,7.322140299947932e-05,300.3720092773437,303.1499938964844,285.1499938964844,0.0,-0.0,285.90643310546875,0.0,0.0,9.91358538158238e-05,300.6120300292969,303.1499938964844,285.1499938964844,0.0,-0.0,285.9079284667969,0.0,0.0,0.0004702578007709,286.0869140625,294.1499938964844,287.9847717285156,285.0061340332031,289.435546875,288.2499389648437,285.2817687988281,0.0,0.0,0.0,0.050000000745058,1.0,1.0,-0.001003096345812,1.3925742905485097e-06,0.0010017037857323,-0.0153623074293136,0.0,0.0,0.0,-0.0078988932073116,60.0,1.8895548582077024,-0.0,-6.86032493035782e-08,0.0,283.1596069335937,285.4110412597656,288.68438720703125,288.9065246582031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-6.1998099717580066e-21,-3.099904985879004e-21,-3.099904985879004e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
