time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12081960,300.8910217285156,303.1499938964844,285.1499938964844,0.0,-0.0,285.9155578613281,0.0,0.0,9.411080100107938e-05,300.9817810058594,303.1499938964844,285.1499938964844,0.0,-0.0,285.9167785644531,0.0,0.0,9.910320659400897e-05,301.3531799316406,303.1499938964844,285.1499938964844,0.0,-0.0,285.922119140625,0.0,0.0,7.319729047594592e-05,300.37091064453125,303.1499938964844,285.1499938964844,0.0,-0.0,285.9079895019531,0.0,0.0,9.910320659400897e-05,300.6111145019531,303.1499938964844,285.1499938964844,0.0,-0.0,285.90948486328125,0.0,0.0,0.000470102939289,286.0875549316406,294.1499938964844,287.9532165527344,284.99200439453125,289.4224548339844,288.2161865234375,285.2858581542969,0.0,0.0,0.0,0.050000000745058,1.0,1.0,-0.0010027659591287,1.3839304529028595e-06,0.0010013820137828,-0.0152610801160335,0.0,0.0,0.0,-0.0078797377645969,60.0,1.8640400171279907,-0.0,-6.85580516801565e-08,0.0,283.1596069335937,285.4110412597656,288.68438720703125,288.9065246582031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-6.1998099717580066e-21,-3.099904985879004e-21,-3.099904985879004e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12082020,300.8880920410156,303.1499938964844,285.1499938964844,0.0,-0.0,285.9184265136719,0.0,0.0,9.40354002523236e-05,300.9775390625,303.1499938964844,285.1499938964844,0.0,-0.0,285.9196472167969,0.0,0.0,9.902380406856536e-05,301.3480529785156,303.1499938964844,285.1499938964844,0.0,-0.0,285.9249267578125,0.0,0.0,7.313863898161799e-05,300.3687744140625,303.1499938964844,285.1499938964844,0.0,-0.0,285.91094970703125,0.0,0.0,9.902380406856536e-05,300.6093139648437,303.1499938964844,285.1499938964844,0.0,-0.0,285.91241455078125,0.0,0.0,0.0004697262775152,286.0885925292969,294.1499938964844,287.8914794921875,284.962646484375,289.39581298828125,288.1502685546875,285.2936706542969,0.0,0.0,0.0,0.050000000745058,1.0,1.0,-0.0010019622277468,1.3629098702949705e-06,0.0010005993535742,-0.0150149092078208,0.0,0.0,0.0,-0.0078331548720598,60.0,1.8139923810958865,-0.0,-6.844819466778064e-08,0.0,283.1596069335937,285.4110412597656,288.68438720703125,288.9065246582031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-6.1998099717580066e-21,-3.099904985879004e-21,-3.099904985879004e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12082080,300.8880920410156,303.1499938964844,285.1499938964844,0.0,-0.0,285.9184265136719,0.0,0.0,9.40354002523236e-05,300.9775390625,303.1499938964844,285.1499938964844,0.0,-0.0,285.9196472167969,0.0,0.0,9.902380406856536e-05,301.3480529785156,303.1499938964844,285.1499938964844,0.0,-0.0,285.9249267578125,0.0,0.0,7.313863898161799e-05,300.3687744140625,303.1499938964844,285.1499938964844,0.0,-0.0,285.91094970703125,0.0,0.0,9.902380406856536e-05,300.6093139648437,303.1499938964844,285.1499938964844,0.0,-0.0,285.91241455078125,0.0,0.0,0.0004697262775152,286.0885925292969,294.1499938964844,287.8914794921875,284.962646484375,289.39581298828125,288.1502685546875,285.2936706542969,0.0,0.0,0.0,0.050000000745058,1.0,1.0,-0.0010019622277468,1.3629098702949705e-06,0.0010005993535742,-0.0150149092078208,0.0,0.0,0.0,-0.0078331548720598,60.0,1.8139923810958865,-0.0,-6.844819466778064e-08,0.0,283.1596069335937,285.4110412597656,288.68438720703125,288.9065246582031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-6.1998099717580066e-21,-3.099904985879004e-21,-3.099904985879004e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12082140,300.8856811523437,303.1499938964844,285.1499938964844,0.0,-0.0,285.9211120605469,0.0,0.0,9.394359949510545e-05,300.97332763671875,303.1499938964844,285.1499938964844,0.0,-0.0,285.9223022460937,0.0,0.0,9.892713569570331e-05,301.3430480957031,303.1499938964844,285.1499938964844,0.0,-0.0,285.9275207519531,0.0,0.0,7.306724728550762e-05,300.36669921875,303.1499938964844,285.1499938964844,0.0,-0.0,285.9137268066406,0.0,0.0,9.892713569570331e-05,300.6076354980469,303.1499938964844,285.1499938964844,0.0,-0.0,285.9151916503906,0.0,0.0,0.0004692677466664,286.0893859863281,294.1499938964844,287.8314514160156,284.9319763183594,289.3685913085937,288.08660888671875,285.301025390625,0.0,0.0,0.0,0.050000000745058,1.0,1.0,-0.0010009838733822,1.3373211231737514e-06,0.000999646494165,-0.0147152356803417,0.0,0.0,0.0,-0.0077764480374753,60.0,1.7652418613433838,-0.0,-6.831457710632094e-08,0.0,283.1596069335937,285.4110412597656,288.68438720703125,288.9065246582031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-6.1998099717580066e-21,-3.099904985879004e-21,-3.099904985879004e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12082200,300.8856811523437,303.1499938964844,285.1499938964844,0.0,-0.0,285.9211120605469,0.0,0.0,9.394359949510545e-05,300.97332763671875,303.1499938964844,285.1499938964844,0.0,-0.0,285.9223022460937,0.0,0.0,9.892713569570331e-05,301.3430480957031,303.1499938964844,285.1499938964844,0.0,-0.0,285.9275207519531,0.0,0.0,7.306724728550762e-05,300.36669921875,303.1499938964844,285.1499938964844,0.0,-0.0,285.9137268066406,0.0,0.0,9.892713569570331e-05,300.6076354980469,303.1499938964844,285.1499938964844,0.0,-0.0,285.9151916503906,0.0,0.0,0.0004692677466664,286.0893859863281,294.1499938964844,287.8314514160156,284.9319763183594,289.3685913085937,288.08660888671875,285.301025390625,0.0,0.0,0.0,0.050000000745058,1.0,1.0,-0.0010009838733822,1.3373211231737514e-06,0.000999646494165,-0.0147152356803417,0.0,0.0,0.0,-0.0077764480374753,60.0,1.7652418613433838,-0.0,-6.831457710632094e-08,0.0,283.1596069335937,285.4110412597656,288.68438720703125,288.9065246582031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-6.1998099717580066e-21,-3.099904985879004e-21,-3.099904985879004e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12082260,300.8837585449219,303.1499938964844,285.1499938964844,0.0,-0.0,285.9236145019531,0.0,0.0,9.383747237734497e-05,300.9692077636719,303.1499938964844,285.1499938964844,0.0,-0.0,285.9248046875,0.0,0.0,9.881537698674948e-05,301.338134765625,303.1499938964844,285.1499938964844,0.0,-0.0,285.929931640625,0.0,0.0,7.298470154637471e-05,300.3647155761719,303.1499938964844,285.1499938964844,0.0,-0.0,285.91632080078125,0.0,0.0,9.881537698674948e-05,300.6060791015625,303.1499938964844,285.1499938964844,0.0,-0.0,285.9177551269531,0.0,0.0,0.0004687375912908,286.0899658203125,294.1499938964844,287.77294921875,284.9000549316406,289.3408203125,288.02520751953125,285.30792236328125,0.0,0.0,0.0,0.050000000745058,1.0,1.0,-0.0009998527821153,1.307737193201319e-06,0.0009985449723899,-0.0143687697127461,0.0,0.0,0.0,-0.007710887119174,60.0,1.7177190780639648,-0.0,-6.816026854039593e-08,0.0,283.1596069335937,285.4110412597656,288.68438720703125,288.9065246582031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-6.1998099717580066e-21,-3.099904985879004e-21,-3.099904985879004e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12082320,300.8837585449219,303.1499938964844,285.1499938964844,0.0,-0.0,285.9236145019531,0.0,0.0,9.383747237734497e-05,300.9692077636719,303.1499938964844,285.1499938964844,0.0,-0.0,285.9248046875,0.0,0.0,9.881537698674948e-05,301.338134765625,303.1499938964844,285.1499938964844,0.0,-0.0,285.929931640625,0.0,0.0,7.298470154637471e-05,300.3647155761719,303.1499938964844,285.1499938964844,0.0,-0.0,285.91632080078125,0.0,0.0,9.881537698674948e-05,300.6060791015625,303.1499938964844,285.1499938964844,0.0,-0.0,285.9177551269531,0.0,0.0,0.0004687375912908,286.0899658203125,294.1499938964844,287.77294921875,284.9000549316406,289.3408203125,288.02520751953125,285.30792236328125,0.0,0.0,0.0,0.050000000745058,1.0,1.0,-0.0009998527821153,1.307737193201319e-06,0.0009985449723899,-0.0143687697127461,0.0,0.0,0.0,-0.007710887119174,60.0,1.7177190780639648,-0.0,-6.816026854039593e-08,0.0,283.1596069335937,285.4110412597656,288.68438720703125,288.9065246582031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-6.1998099717580066e-21,-3.099904985879004e-21,-3.099904985879004e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12082380,300.88232421875,303.1499938964844,285.1499938964844,0.0,-0.0,285.9259338378906,0.0,0.0,9.37191944103688e-05,300.96514892578125,303.1499938964844,285.1499938964844,0.0,-0.0,285.9270935058594,0.0,0.0,9.869082714430988e-05,301.3333435058594,303.1499938964844,285.1499938964844,0.0,-0.0,285.9321594238281,0.0,0.0,7.289270433830097e-05,300.36279296875,303.1499938964844,285.1499938964844,0.0,-0.0,285.918701171875,0.0,0.0,9.869082714430988e-05,300.60467529296875,303.1499938964844,285.1499938964844,0.0,-0.0,285.9201354980469,0.0,0.0,0.0004681467835325,286.0903015136719,294.1499938964844,287.7158203125,284.8670349121094,289.31256103515625,287.966064453125,285.3144226074219,0.0,0.0,0.0,0.050000000745058,1.0,1.0,-0.0009985922370105,1.274769488190941e-06,0.0009973174892365,-0.01398266851902,0.0,0.0,0.0,-0.0076378276571631,60.0,1.6713569164276123,-0.0,-6.798850904488063e-08,0.0,283.1596069335937,285.4110412597656,288.68438720703125,288.9065246582031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-6.1998099717580066e-21,-3.099904985879004e-21,-3.099904985879004e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12082440,300.88232421875,303.1499938964844,285.1499938964844,0.0,-0.0,285.9259338378906,0.0,0.0,9.37191944103688e-05,300.96514892578125,303.1499938964844,285.1499938964844,0.0,-0.0,285.9270935058594,0.0,0.0,9.869082714430988e-05,301.3333435058594,303.1499938964844,285.1499938964844,0.0,-0.0,285.9321594238281,0.0,0.0,7.289270433830097e-05,300.36279296875,303.1499938964844,285.1499938964844,0.0,-0.0,285.918701171875,0.0,0.0,9.869082714430988e-05,300.60467529296875,303.1499938964844,285.1499938964844,0.0,-0.0,285.9201354980469,0.0,0.0,0.0004681467835325,286.0903015136719,294.1499938964844,287.7158203125,284.8670349121094,289.31256103515625,287.966064453125,285.3144226074219,0.0,0.0,0.0,0.050000000745058,1.0,1.0,-0.0009985922370105,1.274769488190941e-06,0.0009973174892365,-0.01398266851902,0.0,0.0,0.0,-0.0076378276571631,60.0,1.6713569164276123,-0.0,-6.798850904488063e-08,0.0,283.1596069335937,285.4110412597656,288.68438720703125,288.9065246582031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-6.1998099717580066e-21,-3.099904985879004e-21,-3.099904985879004e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12082500,300.8817443847656,303.1499938964844,285.1499938964844,0.0,-0.0,285.927001953125,0.0,0.0,9.365618461742996e-05,300.963134765625,303.1499938964844,285.1499938964844,0.0,-0.0,285.9281616210937,0.0,0.0,9.862447041086853e-05,301.3309936523437,303.1499938964844,285.1499938964844,0.0,-0.0,285.9332275390625,0.0,0.0,7.284369348781183e-05,300.36187744140625,303.1499938964844,285.1499938964844,0.0,-0.0,285.9198608398437,0.0,0.0,9.862447041086853e-05,300.60400390625,303.1499938964844,285.1499938964844,0.0,-0.0,285.9212646484375,0.0,0.0,0.0004678320256061,286.09039306640625,294.1499938964844,287.687744140625,284.85015869140625,289.2982482910156,287.93731689453125,285.3175354003906,0.0,0.0,0.0,0.050000000745058,1.0,1.0,-0.0009979206370189,1.2572055538839777e-06,0.0009966634679585,-0.0137769673019647,0.0,0.0,0.0,-0.0075989044271409,60.0,1.6485944986343384,-0.0,-6.789709061649776e-08,0.0,283.1596069335937,285.4110412597656,288.68438720703125,288.9065246582031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-6.1998099717580066e-21,-3.099904985879004e-21,-3.099904985879004e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12082560,300.8812866210937,303.1499938964844,285.1499938964844,0.0,-0.0,285.92803955078125,0.0,0.0,9.359097020933405e-05,300.9611511230469,303.1499938964844,285.1499938964844,0.0,-0.0,285.92919921875,0.0,0.0,9.855579992290586e-05,301.3286437988281,303.1499938964844,285.1499938964844,0.0,-0.0,285.9342346191406,0.0,0.0,7.279298006324098e-05,300.3609924316406,303.1499938964844,285.1499938964844,0.0,-0.0,285.9209289550781,0.0,0.0,9.855579992290586e-05,300.6033630371094,303.1499938964844,285.1499938964844,0.0,-0.0,285.9223327636719,0.0,0.0,0.0004675062955357,286.0904541015625,294.1499938964844,287.65997314453125,284.83306884765625,289.2838134765625,287.9090881347656,285.320556640625,0.0,0.0,0.0,0.050000000745058,1.0,1.0,-0.0009972257539629,1.239029984390072e-06,0.0009959867456927,-0.0135641004890203,0.0,0.0,0.0,-0.0075586256571114,60.0,1.6260945796966553,-0.0,-6.780256001093221e-08,0.0,283.1596069335937,285.4110412597656,288.68438720703125,288.9065246582031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-6.1998099717580066e-21,-3.099904985879004e-21,-3.099904985879004e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12082620,300.880615234375,303.1499938964844,285.1499938964844,0.0,-0.0,285.9300231933594,0.0,0.0,9.34550043893978e-05,300.95721435546875,303.1499938964844,285.1499938964844,0.0,-0.0,285.93115234375,0.0,0.0,9.841262362897396e-05,301.32403564453125,303.1499938964844,285.1499938964844,0.0,-0.0,285.93609619140625,0.0,0.0,7.268723129527643e-05,300.3593139648437,303.1499938964844,285.1499938964844,0.0,-0.0,285.9229736328125,0.0,0.0,9.841262362897396e-05,300.6021728515625,303.1499938964844,285.1499938964844,0.0,-0.0,285.92437744140625,0.0,0.0,0.0004668270994443,286.0903625488281,294.1499938964844,287.605224609375,284.7981872558594,289.2546691894531,287.8541564941406,285.3263244628906,0.0,0.0,0.0,0.050000000745058,1.0,1.0,-0.0009957767324522,1.2011331591565977e-06,0.0009945755591616,-0.0131202572956681,0.0,0.0,0.0,-0.0074746427126228,60.0,1.5818431377410889,-0.0,-6.760566151342573e-08,0.0,283.1596069335937,285.4110412597656,288.68438720703125,288.9065246582031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-6.1998099717580066e-21,-3.099904985879004e-21,-3.099904985879004e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12082680,300.880615234375,303.1499938964844,285.1499938964844,0.0,-0.0,285.9300231933594,0.0,0.0,9.34550043893978e-05,300.95721435546875,303.1499938964844,285.1499938964844,0.0,-0.0,285.93115234375,0.0,0.0,9.841262362897396e-05,301.32403564453125,303.1499938964844,285.1499938964844,0.0,-0.0,285.93609619140625,0.0,0.0,7.268723129527643e-05,300.3593139648437,303.1499938964844,285.1499938964844,0.0,-0.0,285.9229736328125,0.0,0.0,9.841262362897396e-05,300.6021728515625,303.1499938964844,285.1499938964844,0.0,-0.0,285.92437744140625,0.0,0.0,0.0004668270994443,286.0903625488281,294.1499938964844,287.605224609375,284.7981872558594,289.2546691894531,287.8541564941406,285.3263244628906,0.0,0.0,0.0,0.050000000745058,1.0,1.0,-0.0009957767324522,1.2011331591565977e-06,0.0009945755591616,-0.0131202572956681,0.0,0.0,0.0,-0.0074746427126228,60.0,1.5818431377410889,-0.0,-6.760566151342573e-08,0.0,283.1596069335937,285.4110412597656,288.68438720703125,288.9065246582031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-6.1998099717580066e-21,-3.099904985879004e-21,-3.099904985879004e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12082740,300.8802490234375,303.1499938964844,285.1499938964844,0.0,-0.0,285.93182373046875,0.0,0.0,9.331329056294636e-05,300.953369140625,303.1499938964844,285.1499938964844,0.0,-0.0,285.93292236328125,0.0,0.0,9.826338646234944e-05,301.3195495605469,303.1499938964844,285.1499938964844,0.0,-0.0,285.9378356933594,0.0,0.0,7.257700053742155e-05,300.3577880859375,303.1499938964844,285.1499938964844,0.0,-0.0,285.92486572265625,0.0,0.0,9.826338646234944e-05,300.6011047363281,303.1499938964844,285.1499938964844,0.0,-0.0,285.9262390136719,0.0,0.0,0.0004661192069761,286.090087890625,294.1499938964844,287.5514221191406,284.7626037597656,289.2251281738281,287.8011779785156,285.33172607421875,0.0,0.0,0.0,0.050000000745058,1.0,1.0,-0.0009942663600668,1.1616330084507354e-06,0.0009931047679856,-0.0126576283946633,0.0,0.0,0.0,-0.0073871063068509,60.0,1.538543939590454,-0.0,-6.740073388300516e-08,0.0,283.1596069335937,285.4110412597656,288.68438720703125,288.9065246582031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-6.1998099717580066e-21,-3.099904985879004e-21,-3.099904985879004e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12082800,300.8802490234375,303.1499938964844,285.1499938964844,0.0,-0.0,285.93182373046875,0.0,0.0,9.331329056294636e-05,300.953369140625,303.1499938964844,285.1499938964844,0.0,-0.0,285.93292236328125,0.0,0.0,9.826338646234944e-05,301.3195495605469,303.1499938964844,285.1499938964844,0.0,-0.0,285.9378356933594,0.0,0.0,7.257700053742155e-05,300.3577880859375,303.1499938964844,285.1499938964844,0.0,-0.0,285.92486572265625,0.0,0.0,9.826338646234944e-05,300.6011047363281,303.1499938964844,285.1499938964844,0.0,-0.0,285.9262390136719,0.0,0.0,0.0004661192069761,286.090087890625,294.1499938964844,287.5514221191406,284.7626037597656,289.2251281738281,287.8011779785156,285.33172607421875,0.0,0.0,0.0,0.050000000745058,1.0,1.0,-0.0009942663600668,1.1616330084507354e-06,0.0009931047679856,-0.0126576283946633,0.0,0.0,0.0,-0.0073871063068509,60.0,1.538543939590454,-0.0,-6.740073388300516e-08,0.0,283.1596069335937,285.4110412597656,288.68438720703125,288.9065246582031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-6.1998099717580066e-21,-3.099904985879004e-21,-3.099904985879004e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12082860,300.8801574707031,303.1499938964844,285.1499938964844,0.0,-0.0,285.9334411621094,0.0,0.0,9.316774958278984e-05,300.9495849609375,303.1499938964844,285.1499938964844,0.0,-0.0,285.9345703125,0.0,0.0,9.811012569116428e-05,301.3151550292969,303.1499938964844,285.1499938964844,0.0,-0.0,285.9393920898437,0.0,0.0,7.246380118886009e-05,300.3563842773437,303.1499938964844,285.1499938964844,0.0,-0.0,285.92657470703125,0.0,0.0,9.811012569116428e-05,300.60015869140625,303.1499938964844,285.1499938964844,0.0,-0.0,285.9279479980469,0.0,0.0,0.0004653921932913,286.0896301269531,294.1499938964844,287.4984130859375,284.7263488769531,289.1951904296875,287.75,285.3368530273437,0.0,0.0,0.0,0.050000000745058,1.0,1.0,-0.0009927153587341,1.1210684078832855e-06,0.0009915942791849,-0.0121825244277715,0.0,0.0,0.0,-0.0072972113266587,60.0,1.4961143732070925,-0.0,-6.719061218518618e-08,0.0,283.1596069335937,285.4110412597656,288.68438720703125,288.9065246582031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-6.1998099717580066e-21,-3.099904985879004e-21,-3.099904985879004e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12082920,300.8801574707031,303.1499938964844,285.1499938964844,0.0,-0.0,285.9334411621094,0.0,0.0,9.316774958278984e-05,300.9495849609375,303.1499938964844,285.1499938964844,0.0,-0.0,285.9345703125,0.0,0.0,9.811012569116428e-05,301.3151550292969,303.1499938964844,285.1499938964844,0.0,-0.0,285.9393920898437,0.0,0.0,7.246380118886009e-05,300.3563842773437,303.1499938964844,285.1499938964844,0.0,-0.0,285.92657470703125,0.0,0.0,9.811012569116428e-05,300.60015869140625,303.1499938964844,285.1499938964844,0.0,-0.0,285.9279479980469,0.0,0.0,0.0004653921932913,286.0896301269531,294.1499938964844,287.4984130859375,284.7263488769531,289.1951904296875,287.75,285.3368530273437,0.0,0.0,0.0,0.050000000745058,1.0,1.0,-0.0009927153587341,1.1210684078832855e-06,0.0009915942791849,-0.0121825244277715,0.0,0.0,0.0,-0.0072972113266587,60.0,1.4961143732070925,-0.0,-6.719061218518618e-08,0.0,283.1596069335937,285.4110412597656,288.68438720703125,288.9065246582031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-6.1998099717580066e-21,-3.099904985879004e-21,-3.099904985879004e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12082980,300.8802795410156,303.1499938964844,285.1499938964844,0.0,-0.0,285.9349365234375,0.0,0.0,9.302010585088284e-05,300.94586181640625,303.1499938964844,285.1499938964844,0.0,-0.0,285.93603515625,0.0,0.0,9.79546530288644e-05,301.31085205078125,303.1499938964844,285.1499938964844,0.0,-0.0,285.9407958984375,0.0,0.0,7.234897202579305e-05,300.35516357421875,303.1499938964844,285.1499938964844,0.0,-0.0,285.9281616210937,0.0,0.0,9.79546530288644e-05,300.5992736816406,303.1499938964844,285.1499938964844,0.0,-0.0,285.9294738769531,0.0,0.0,0.0004646547022275,286.0890197753906,294.1499938964844,287.4460754394531,284.6895446777344,289.1648864746094,287.7005310058594,285.3416748046875,0.0,0.0,0.0,0.050000000745058,1.0,1.0,-0.0009911420056596,1.0799184337884071e-06,0.000990062020719,-0.0117005556821823,0.0,0.0,0.0,-0.0072060185484588,60.0,1.4544705152511597,-0.0,-6.697779042497133e-08,0.0,283.1596069335937,285.4110412597656,288.68438720703125,288.9065246582031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-6.1998099717580066e-21,-3.099904985879004e-21,-3.099904985879004e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12083040,300.8802795410156,303.1499938964844,285.1499938964844,0.0,-0.0,285.9349365234375,0.0,0.0,9.302010585088284e-05,300.94586181640625,303.1499938964844,285.1499938964844,0.0,-0.0,285.93603515625,0.0,0.0,9.79546530288644e-05,301.31085205078125,303.1499938964844,285.1499938964844,0.0,-0.0,285.9407958984375,0.0,0.0,7.234897202579305e-05,300.35516357421875,303.1499938964844,285.1499938964844,0.0,-0.0,285.9281616210937,0.0,0.0,9.79546530288644e-05,300.5992736816406,303.1499938964844,285.1499938964844,0.0,-0.0,285.9294738769531,0.0,0.0,0.0004646547022275,286.0890197753906,294.1499938964844,287.4460754394531,284.6895446777344,289.1648864746094,287.7005310058594,285.3416748046875,0.0,0.0,0.0,0.050000000745058,1.0,1.0,-0.0009911420056596,1.0799184337884071e-06,0.000990062020719,-0.0117005556821823,0.0,0.0,0.0,-0.0072060185484588,60.0,1.4544705152511597,-0.0,-6.697779042497133e-08,0.0,283.1596069335937,285.4110412597656,288.68438720703125,288.9065246582031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-6.1998099717580066e-21,-3.099904985879004e-21,-3.099904985879004e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12083100,300.88043212890625,303.1499938964844,285.1499938964844,0.0,-0.0,285.93560791015625,0.0,0.0,9.294597111875191e-05,300.94403076171875,303.1499938964844,285.1499938964844,0.0,-0.0,285.93670654296875,0.0,0.0,9.787658200366424e-05,301.3087158203125,303.1499938964844,285.1499938964844,0.0,-0.0,285.9414367675781,0.0,0.0,7.229131006170064e-05,300.3546142578125,303.1499938964844,285.1499938964844,0.0,-0.0,285.9288635253906,0.0,0.0,9.787658200366424e-05,300.598876953125,303.1499938964844,285.1499938964844,0.0,-0.0,285.9302062988281,0.0,0.0,0.0004642843850888,286.088623046875,294.1499938964844,287.42010498046875,284.6709899902344,289.1496276855469,287.6763916015625,285.343994140625,0.0,0.0,0.0,0.050000000745058,1.0,1.0,-0.0009903518948704,1.0592560784061789e-06,0.000989292631857,-0.0114585449919104,0.0,0.0,0.0,-0.0071602291427552,60.0,1.4339203834533691,-0.0,-6.687105269520546e-08,0.0,283.1596069335937,285.4110412597656,288.68438720703125,288.9065246582031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-6.1998099717580066e-21,-3.099904985879004e-21,-3.099904985879004e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12083160,300.8805847167969,303.1499938964844,285.1499938964844,0.0,-0.0,285.9362487792969,0.0,0.0,9.287187276640908e-05,300.94219970703125,303.1499938964844,285.1499938964844,0.0,-0.0,285.9373474121094,0.0,0.0,9.779854735825212e-05,301.3066101074219,303.1499938964844,285.1499938964844,0.0,-0.0,285.9420471191406,0.0,0.0,7.22336772014387e-05,300.3540954589844,303.1499938964844,285.1499938964844,0.0,-0.0,285.9295654296875,0.0,0.0,9.779854735825212e-05,300.5984802246094,303.1499938964844,285.1499938964844,0.0,-0.0,285.9308776855469,0.0,0.0,0.0004639142134692,286.08819580078125,294.1499938964844,287.3942565917969,284.6523132324219,289.13427734375,287.6526184082031,285.34625244140625,0.0,0.0,0.0,0.050000000745058,1.0,1.0,-0.0009895621333271,1.0386023632236174e-06,0.0009885235922411,-0.011216633953154,0.0,0.0,0.0,-0.0071144583635032,60.0,1.4135315418243408,-0.0,-6.676444996855936e-08,0.0,283.1596069335937,285.4110412597656,288.68438720703125,288.9065246582031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-6.1998099717580066e-21,-3.099904985879004e-21,-3.099904985879004e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12083220,300.8810119628906,303.1499938964844,285.1499938964844,0.0,-0.0,285.9374389648437,0.0,0.0,9.272436727769672e-05,300.9385986328125,303.1499938964844,285.1499938964844,0.0,-0.0,285.9385070800781,0.0,0.0,9.764322749106212e-05,301.3024597167969,303.1499938964844,285.1499938964844,0.0,-0.0,285.94317626953125,0.0,0.0,7.211895717773587e-05,300.3531799316406,303.1499938964844,285.1499938964844,0.0,-0.0,285.93084716796875,0.0,0.0,9.764322749106212e-05,300.5977783203125,303.1499938964844,285.1499938964844,0.0,-0.0,285.93212890625,0.0,0.0,0.0004631774208974,286.0872497558594,294.1499938964844,287.3428039550781,284.61474609375,289.10333251953125,287.6060791015625,285.3505554199219,0.0,0.0,0.0,0.050000000745058,1.0,1.0,-0.0009879902936518,9.974921795219416e-07,0.000986992730759,-0.0107351150363683,0.0,0.0,0.0,-0.0070233540609478,60.0,1.3731884956359863,-0.0,-6.655250928133682e-08,0.0,283.1596069335937,285.4110412597656,288.68438720703125,288.9065246582031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-6.1998099717580066e-21,-3.099904985879004e-21,-3.099904985879004e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12083280,300.8810119628906,303.1499938964844,285.1499938964844,0.0,-0.0,285.9374389648437,0.0,0.0,9.272436727769672e-05,300.9385986328125,303.1499938964844,285.1499938964844,0.0,-0.0,285.9385070800781,0.0,0.0,9.764322749106212e-05,301.3024597167969,303.1499938964844,285.1499938964844,0.0,-0.0,285.94317626953125,0.0,0.0,7.211895717773587e-05,300.3531799316406,303.1499938964844,285.1499938964844,0.0,-0.0,285.93084716796875,0.0,0.0,9.764322749106212e-05,300.5977783203125,303.1499938964844,285.1499938964844,0.0,-0.0,285.93212890625,0.0,0.0,0.0004631774208974,286.0872497558594,294.1499938964844,287.3428039550781,284.61474609375,289.10333251953125,287.6060791015625,285.3505554199219,0.0,0.0,0.0,0.050000000745058,1.0,1.0,-0.0009879902936518,9.974921795219416e-07,0.000986992730759,-0.0107351150363683,0.0,0.0,0.0,-0.0070233540609478,60.0,1.3731884956359863,-0.0,-6.655250928133682e-08,0.0,283.1596069335937,285.4110412597656,288.68438720703125,288.9065246582031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-6.1998099717580066e-21,-3.099904985879004e-21,-3.099904985879004e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12083340,300.8815002441406,303.1499938964844,285.1499938964844,0.0,-0.0,285.9384765625,0.0,0.0,9.2578717158176e-05,300.9350280761719,303.1499938964844,285.1499938964844,0.0,-0.0,285.9395446777344,0.0,0.0,9.748984302859752e-05,301.29840087890625,303.1499938964844,285.1499938964844,0.0,-0.0,285.94415283203125,0.0,0.0,7.200566324172541e-05,300.3524169921875,303.1499938964844,285.1499938964844,0.0,-0.0,285.9319763183594,0.0,0.0,9.748984302859752e-05,300.5971374511719,303.1499938964844,285.1499938964844,0.0,-0.0,285.9332580566406,0.0,0.0,0.0004624498542398,286.08612060546875,294.1499938964844,287.2915954589844,284.5769348144531,289.07208251953125,287.56085205078125,285.3546142578125,0.0,0.0,0.0,0.050000000745058,1.0,1.0,-0.0009864380117505,9.568962013872806e-07,0.0009854810778051,-0.0102596133947372,0.0,0.0,0.0,-0.0069333892315626,60.0,1.333360195159912,-0.0,-6.63435528736045e-08,0.0,283.1596069335937,285.4110412597656,288.68438720703125,288.9065246582031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-6.1998099717580066e-21,-3.099904985879004e-21,-3.099904985879004e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12083400,300.8815002441406,303.1499938964844,285.1499938964844,0.0,-0.0,285.9384765625,0.0,0.0,9.2578717158176e-05,300.9350280761719,303.1499938964844,285.1499938964844,0.0,-0.0,285.9395446777344,0.0,0.0,9.748984302859752e-05,301.29840087890625,303.1499938964844,285.1499938964844,0.0,-0.0,285.94415283203125,0.0,0.0,7.200566324172541e-05,300.3524169921875,303.1499938964844,285.1499938964844,0.0,-0.0,285.9319763183594,0.0,0.0,9.748984302859752e-05,300.5971374511719,303.1499938964844,285.1499938964844,0.0,-0.0,285.9332580566406,0.0,0.0,0.0004624498542398,286.08612060546875,294.1499938964844,287.2915954589844,284.5769348144531,289.07208251953125,287.56085205078125,285.3546142578125,0.0,0.0,0.0,0.050000000745058,1.0,1.0,-0.0009864380117505,9.568962013872806e-07,0.0009854810778051,-0.0102596133947372,0.0,0.0,0.0,-0.0069333892315626,60.0,1.333360195159912,-0.0,-6.63435528736045e-08,0.0,283.1596069335937,285.4110412597656,288.68438720703125,288.9065246582031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-6.1998099717580066e-21,-3.099904985879004e-21,-3.099904985879004e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12083460,300.88201904296875,303.1499938964844,285.1499938964844,0.0,-0.0,285.9393920898437,0.0,0.0,9.243585373042151e-05,300.9315185546875,303.1499938964844,285.1499938964844,0.0,-0.0,285.9404602050781,0.0,0.0,9.733940532896668e-05,301.2943725585937,303.1499938964844,285.1499938964844,0.0,-0.0,285.94500732421875,0.0,0.0,7.189455209299922e-05,300.351806640625,303.1499938964844,285.1499938964844,0.0,-0.0,285.9329528808594,0.0,0.0,9.733940532896668e-05,300.5965576171875,303.1499938964844,285.1499938964844,0.0,-0.0,285.9342346191406,0.0,0.0,0.000461736228317,286.0848388671875,294.1499938964844,287.24041748046875,284.5389709472656,289.0405578613281,287.5168151855469,285.35845947265625,0.0,0.0,0.0,0.050000000745058,1.0,1.0,-0.0009849155321717,9.17078409656824e-07,0.0009839984122663,-0.0097932191565632,0.0,0.0,0.0,-0.0068451487459242,60.0,1.2939451932907104,-0.0,-6.61389165657056e-08,0.0,283.1596069335937,285.4110412597656,288.68438720703125,288.9065246582031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-6.1998099717580066e-21,-3.099904985879004e-21,-3.099904985879004e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12083520,300.88201904296875,303.1499938964844,285.1499938964844,0.0,-0.0,285.9393920898437,0.0,0.0,9.243585373042151e-05,300.9315185546875,303.1499938964844,285.1499938964844,0.0,-0.0,285.9404602050781,0.0,0.0,9.733940532896668e-05,301.2943725585937,303.1499938964844,285.1499938964844,0.0,-0.0,285.94500732421875,0.0,0.0,7.189455209299922e-05,300.351806640625,303.1499938964844,285.1499938964844,0.0,-0.0,285.9329528808594,0.0,0.0,9.733940532896668e-05,300.5965576171875,303.1499938964844,285.1499938964844,0.0,-0.0,285.9342346191406,0.0,0.0,0.000461736228317,286.0848388671875,294.1499938964844,287.24041748046875,284.5389709472656,289.0405578613281,287.5168151855469,285.35845947265625,0.0,0.0,0.0,0.050000000745058,1.0,1.0,-0.0009849155321717,9.17078409656824e-07,0.0009839984122663,-0.0097932191565632,0.0,0.0,0.0,-0.0068451487459242,60.0,1.2939451932907104,-0.0,-6.61389165657056e-08,0.0,283.1596069335937,285.4110412597656,288.68438720703125,288.9065246582031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-6.1998099717580066e-21,-3.099904985879004e-21,-3.099904985879004e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12083580,300.88250732421875,303.1499938964844,285.1499938964844,0.0,-0.0,285.940185546875,0.0,0.0,9.229655552189796e-05,300.9280700683594,303.1499938964844,285.1499938964844,0.0,-0.0,285.94122314453125,0.0,0.0,9.719272202346474e-05,301.2904357910156,303.1499938964844,285.1499938964844,0.0,-0.0,285.9457092285156,0.0,0.0,7.178621308412403e-05,300.351318359375,303.1499938964844,285.1499938964844,0.0,-0.0,285.933837890625,0.0,0.0,9.719272202346474e-05,300.5960388183594,303.1499938964844,285.1499938964844,0.0,-0.0,285.9350891113281,0.0,0.0,0.0004610404139384,286.0834350585937,294.1499938964844,287.189208984375,284.5009460449219,289.0086975097656,287.4738464355469,285.3620910644531,0.0,0.0,0.0,0.050000000745058,1.0,1.0,-0.0009834311204031,8.782558893472014e-07,0.0009825527667999,-0.0093384766951203,0.0,0.0,0.0,-0.0067591140978038,60.0,1.2548421621322632,-0.0,-6.593970169888054e-08,0.0,283.1596069335937,285.4110412597656,288.68438720703125,288.9065246582031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-6.1998099717580066e-21,-3.099904985879004e-21,-3.099904985879004e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12083640,300.88250732421875,303.1499938964844,285.1499938964844,0.0,-0.0,285.940185546875,0.0,0.0,9.229655552189796e-05,300.9280700683594,303.1499938964844,285.1499938964844,0.0,-0.0,285.94122314453125,0.0,0.0,9.719272202346474e-05,301.2904357910156,303.1499938964844,285.1499938964844,0.0,-0.0,285.9457092285156,0.0,0.0,7.178621308412403e-05,300.351318359375,303.1499938964844,285.1499938964844,0.0,-0.0,285.933837890625,0.0,0.0,9.719272202346474e-05,300.5960388183594,303.1499938964844,285.1499938964844,0.0,-0.0,285.9350891113281,0.0,0.0,0.0004610404139384,286.0834350585937,294.1499938964844,287.189208984375,284.5009460449219,289.0086975097656,287.4738464355469,285.3620910644531,0.0,0.0,0.0,0.050000000745058,1.0,1.0,-0.0009834311204031,8.782558893472014e-07,0.0009825527667999,-0.0093384766951203,0.0,0.0,0.0,-0.0067591140978038,60.0,1.2548421621322632,-0.0,-6.593970169888054e-08,0.0,283.1596069335937,285.4110412597656,288.68438720703125,288.9065246582031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-6.1998099717580066e-21,-3.099904985879004e-21,-3.099904985879004e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12083700,300.8827209472656,303.1499938964844,285.1499938964844,0.0,-0.0,285.9405212402344,0.0,0.0,9.22284525586292e-05,300.92633056640625,303.1499938964844,285.1499938964844,0.0,-0.0,285.9415588378906,0.0,0.0,9.712100290926172e-05,301.2884826660156,303.1499938964844,285.1499938964844,0.0,-0.0,285.9460144042969,0.0,0.0,7.173324411269277e-05,300.35113525390625,303.1499938964844,285.1499938964844,0.0,-0.0,285.9342041015625,0.0,0.0,9.712100290926172e-05,300.59576416015625,303.1499938964844,285.1499938964844,0.0,-0.0,285.9354553222656,0.0,0.0,0.0004607002192642,286.0826721191406,294.1499938964844,287.1635131835937,284.4819641113281,288.99267578125,287.4527282714844,285.36383056640625,0.0,0.0,0.0,0.050000000745058,1.0,1.0,-0.0009827052708715,8.592747917646193e-07,0.0009818460093811,-0.0091161420568823,0.0,0.0,0.0,-0.0067170499823987,60.0,1.2353776693344116,-0.0,-6.58424070820729e-08,0.0,283.1596069335937,285.4110412597656,288.68438720703125,288.9065246582031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-6.1998099717580066e-21,-3.099904985879004e-21,-3.099904985879004e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12083760,300.8829345703125,303.1499938964844,285.1499938964844,0.0,-0.0,285.9408569335937,0.0,0.0,9.216147736879066e-05,300.92462158203125,303.1499938964844,285.1499938964844,0.0,-0.0,285.9418640136719,0.0,0.0,9.705047705210744e-05,301.2865295410156,303.1499938964844,285.1499938964844,0.0,-0.0,285.9462890625,0.0,0.0,7.168114825617522e-05,300.3509521484375,303.1499938964844,285.1499938964844,0.0,-0.0,285.9345703125,0.0,0.0,9.705047705210744e-05,300.59552001953125,303.1499938964844,285.1499938964844,0.0,-0.0,285.935791015625,0.0,0.0,0.0004603656707331,286.0818786621094,294.1499938964844,287.13775634765625,284.4629821777344,288.9765625,287.43182373046875,285.36553955078125,0.0,0.0,0.0,0.050000000745058,1.0,1.0,-0.0009819915285333,8.406073561673111e-07,0.0009811508934944,-0.0088974796235561,0.0,0.0,0.0,-0.0066756810992956,60.0,1.2159512042999268,-0.0,-6.574679645154903e-08,0.0,283.1596069335937,285.4110412597656,288.68438720703125,288.9065246582031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-6.1998099717580066e-21,-3.099904985879004e-21,-3.099904985879004e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12083820,300.8832397460937,303.1499938964844,285.1499938964844,0.0,-0.0,285.9413757324219,0.0,0.0,9.20311431400478e-05,300.92120361328125,303.1499938964844,285.1499938964844,0.0,-0.0,285.9423828125,0.0,0.0,9.69132233876735e-05,301.2826538085937,303.1499938964844,285.1499938964844,0.0,-0.0,285.94677734375,0.0,0.0,7.157977961469442e-05,300.35064697265625,303.1499938964844,285.1499938964844,0.0,-0.0,285.9351806640625,0.0,0.0,9.69132233876735e-05,300.59503173828125,303.1499938964844,285.1499938964844,0.0,-0.0,285.9364013671875,0.0,0.0,0.0004597146180458,286.0801696777344,294.1499938964844,287.0859375,284.4251403808594,288.94415283203125,287.3906555175781,285.3688049316406,0.0,0.0,0.0,0.050000000745058,1.0,1.0,-0.0009806024609133,8.042805461627722e-07,0.0009797982638701,-0.008471961133182,0.0,0.0,0.0,-0.0065951775759458,60.0,1.1771607398986816,-0.0,-6.556093268272889e-08,0.0,283.1596069335937,285.4110412597656,288.68438720703125,288.9065246582031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-6.1998099717580066e-21,-3.099904985879004e-21,-3.099904985879004e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12083880,300.8832397460937,303.1499938964844,285.1499938964844,0.0,-0.0,285.9413757324219,0.0,0.0,9.20311431400478e-05,300.92120361328125,303.1499938964844,285.1499938964844,0.0,-0.0,285.9423828125,0.0,0.0,9.69132233876735e-05,301.2826538085937,303.1499938964844,285.1499938964844,0.0,-0.0,285.94677734375,0.0,0.0,7.157977961469442e-05,300.35064697265625,303.1499938964844,285.1499938964844,0.0,-0.0,285.9351806640625,0.0,0.0,9.69132233876735e-05,300.59503173828125,303.1499938964844,285.1499938964844,0.0,-0.0,285.9364013671875,0.0,0.0,0.0004597146180458,286.0801696777344,294.1499938964844,287.0859375,284.4251403808594,288.94415283203125,287.3906555175781,285.3688049316406,0.0,0.0,0.0,0.050000000745058,1.0,1.0,-0.0009806024609133,8.042805461627722e-07,0.0009797982638701,-0.008471961133182,0.0,0.0,0.0,-0.0065951775759458,60.0,1.1771607398986816,-0.0,-6.556093268272889e-08,0.0,283.1596069335937,285.4110412597656,288.68438720703125,288.9065246582031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-6.1998099717580066e-21,-3.099904985879004e-21,-3.099904985879004e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12083940,300.8834228515625,303.1499938964844,285.1499938964844,0.0,-0.0,285.9418029785156,0.0,0.0,9.190598939312622e-05,300.9178161621094,303.1499938964844,285.1499938964844,0.0,-0.0,285.9428100585937,0.0,0.0,9.67814339674078e-05,301.27880859375,303.1499938964844,285.1499938964844,0.0,-0.0,285.9471435546875,0.0,0.0,7.148243457777426e-05,300.3504333496094,303.1499938964844,285.1499938964844,0.0,-0.0,285.9356689453125,0.0,0.0,9.67814339674078e-05,300.5945739746094,303.1499938964844,285.1499938964844,0.0,-0.0,285.9368896484375,0.0,0.0,0.0004590894386637,286.078369140625,294.1499938964844,287.0336303710937,284.38751220703125,288.9114074707031,287.3502502441406,285.37188720703125,0.0,0.0,0.0,0.050000000745058,1.0,1.0,-0.0009792686905711,7.693988663959317e-07,0.0009784993017092,-0.0080633638426661,0.0,0.0,0.0,-0.0065178759396076,60.0,1.1383689641952517,-0.0,-6.538270724831818e-08,0.0,283.1596069335937,285.4110412597656,288.68438720703125,288.9065246582031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-6.1998099717580066e-21,-3.099904985879004e-21,-3.099904985879004e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12084000,300.8834228515625,303.1499938964844,285.1499938964844,0.0,-0.0,285.9418029785156,0.0,0.0,9.190598939312622e-05,300.9178161621094,303.1499938964844,285.1499938964844,0.0,-0.0,285.9428100585937,0.0,0.0,9.67814339674078e-05,301.27880859375,303.1499938964844,285.1499938964844,0.0,-0.0,285.9471435546875,0.0,0.0,7.148243457777426e-05,300.3504333496094,303.1499938964844,285.1499938964844,0.0,-0.0,285.9356689453125,0.0,0.0,9.67814339674078e-05,300.5945739746094,303.1499938964844,285.1499938964844,0.0,-0.0,285.9368896484375,0.0,0.0,0.0004590894386637,286.078369140625,294.1499938964844,287.0336303710937,284.38751220703125,288.9114074707031,287.3502502441406,285.37188720703125,0.0,0.0,0.0,0.050000000745058,1.0,1.0,-0.0009792686905711,7.693988663959317e-07,0.0009784993017092,-0.0080633638426661,0.0,0.0,0.0,-0.0065178759396076,60.0,1.1383689641952517,-0.0,-6.538270724831818e-08,0.0,283.1596069335937,285.4110412597656,288.68438720703125,288.9065246582031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-6.1998099717580066e-21,-3.099904985879004e-21,-3.099904985879004e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12084060,300.8834533691406,303.1499938964844,285.1499938964844,0.0,-0.0,285.9421081542969,0.0,0.0,9.17864017537795e-05,300.9144287109375,303.1499938964844,285.1499938964844,0.0,-0.0,285.943115234375,0.0,0.0,9.66555016930215e-05,301.2750244140625,303.1499938964844,285.1499938964844,0.0,-0.0,285.9473876953125,0.0,0.0,7.138942601159215e-05,300.3502502441406,303.1499938964844,285.1499938964844,0.0,-0.0,285.9360656738281,0.0,0.0,9.66555016930215e-05,300.5941162109375,303.1499938964844,285.1499938964844,0.0,-0.0,285.937255859375,0.0,0.0,0.0004584920825436,286.0764465332031,294.1499938964844,286.98065185546875,284.3501892089844,288.8783569335937,287.3105163574219,285.37481689453125,0.0,0.0,0.0,0.050000000745058,1.0,1.0,-0.0009779942920431,7.360689551205724e-07,0.0009772581979632,-0.0076729422435164,0.0,0.0,0.0,-0.0064440132118761,60.0,1.099465012550354,-0.0,-6.5212638844514e-08,0.0,283.1596069335937,285.4110412597656,288.68438720703125,288.9065246582031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-6.1998099717580066e-21,-3.099904985879004e-21,-3.099904985879004e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12084120,300.8834533691406,303.1499938964844,285.1499938964844,0.0,-0.0,285.9421081542969,0.0,0.0,9.17864017537795e-05,300.9144287109375,303.1499938964844,285.1499938964844,0.0,-0.0,285.943115234375,0.0,0.0,9.66555016930215e-05,301.2750244140625,303.1499938964844,285.1499938964844,0.0,-0.0,285.9473876953125,0.0,0.0,7.138942601159215e-05,300.3502502441406,303.1499938964844,285.1499938964844,0.0,-0.0,285.9360656738281,0.0,0.0,9.66555016930215e-05,300.5941162109375,303.1499938964844,285.1499938964844,0.0,-0.0,285.937255859375,0.0,0.0,0.0004584920825436,286.0764465332031,294.1499938964844,286.98065185546875,284.3501892089844,288.8783569335937,287.3105163574219,285.37481689453125,0.0,0.0,0.0,0.050000000745058,1.0,1.0,-0.0009779942920431,7.360689551205724e-07,0.0009772581979632,-0.0076729422435164,0.0,0.0,0.0,-0.0064440132118761,60.0,1.099465012550354,-0.0,-6.5212638844514e-08,0.0,283.1596069335937,285.4110412597656,288.68438720703125,288.9065246582031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-6.1998099717580066e-21,-3.099904985879004e-21,-3.099904985879004e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12084180,300.8832702636719,303.1499938964844,285.1499938964844,0.0,-0.0,285.9423217773437,0.0,0.0,9.167271491605788e-05,300.9110412597656,303.1499938964844,285.1499938964844,0.0,-0.0,285.9432983398437,0.0,0.0,9.653578308643772e-05,301.2712097167969,303.1499938964844,285.1499938964844,0.0,-0.0,285.947509765625,0.0,0.0,7.130100129870698e-05,300.3500671386719,303.1499938964844,285.1499938964844,0.0,-0.0,285.93634033203125,0.0,0.0,9.653578308643772e-05,300.5936279296875,303.1499938964844,285.1499938964844,0.0,-0.0,285.9375,0.0,0.0,0.0004579241794999,286.07440185546875,294.1499938964844,286.9268493652344,284.3132629394531,288.8450012207031,287.2713623046875,285.3775939941406,0.0,0.0,0.0,0.050000000745058,1.0,1.0,-0.0009767826413735,7.043815912766149e-07,0.0009760782704688,-0.0073017561808228,0.0,0.0,0.0,-0.0063737905584275,60.0,1.060351848602295,-0.0,-6.505116090238516e-08,0.0,283.1596069335937,285.4110412597656,288.68438720703125,288.9065246582031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-6.1998099717580066e-21,-3.099904985879004e-21,-3.099904985879004e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
