time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12084240,300.8832702636719,303.1499938964844,285.1499938964844,0.0,-0.0,285.9423217773437,0.0,0.0,9.167271491605788e-05,300.9110412597656,303.1499938964844,285.1499938964844,0.0,-0.0,285.9432983398437,0.0,0.0,9.653578308643772e-05,301.2712097167969,303.1499938964844,285.1499938964844,0.0,-0.0,285.947509765625,0.0,0.0,7.130100129870698e-05,300.3500671386719,303.1499938964844,285.1499938964844,0.0,-0.0,285.93634033203125,0.0,0.0,9.653578308643772e-05,300.5936279296875,303.1499938964844,285.1499938964844,0.0,-0.0,285.9375,0.0,0.0,0.0004579241794999,286.07440185546875,294.1499938964844,286.9268493652344,284.3132629394531,288.8450012207031,287.2713623046875,285.3775939941406,0.0,0.0,0.0,0.050000000745058,1.0,1.0,-0.0009767826413735,7.043815912766149e-07,0.0009760782704688,-0.0073017561808228,0.0,0.0,0.0,-0.0063737905584275,60.0,1.060351848602295,-0.0,-6.505116090238516e-08,0.0,283.1596069335937,285.4110412597656,288.68438720703125,288.9065246582031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-6.1998099717580066e-21,-3.099904985879004e-21,-3.099904985879004e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12084300,300.88311767578125,303.1499938964844,285.1499938964844,0.0,-0.0,285.9423828125,0.0,0.0,9.161831258097664e-05,300.9093322753906,303.1499938964844,285.1499938964844,0.0,-0.0,285.9433288574219,0.0,0.0,9.647849947214128e-05,301.2693176269531,303.1499938964844,285.1499938964844,0.0,-0.0,285.9475402832031,0.0,0.0,7.12586916051805e-05,300.3499755859375,303.1499938964844,285.1499938964844,0.0,-0.0,285.9364318847656,0.0,0.0,9.647849947214128e-05,300.5933837890625,303.1499938964844,285.1499938964844,0.0,-0.0,285.9375915527344,0.0,0.0,0.0004576524370349,286.0733337402344,294.1499938964844,286.8996276855469,284.2949523925781,288.8282165527344,287.251953125,285.37890625,0.0,0.0,0.0,0.050000000745058,1.0,1.0,-0.0009762028348632,6.89219177729683e-07,0.000975513656158,-0.0071241431869566,0.0,0.0,0.0,-0.006340189371258,60.0,1.0406748056411743,-0.0,-6.497396043414484e-08,0.0,283.1596069335937,285.4110412597656,288.68438720703125,288.9065246582031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-6.1998099717580066e-21,-3.099904985879004e-21,-3.099904985879004e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12084360,300.88287353515625,303.1499938964844,285.1499938964844,0.0,-0.0,285.9424133300781,0.0,0.0,9.156530722975732e-05,300.9076538085937,303.1499938964844,285.1499938964844,0.0,-0.0,285.943359375,0.0,0.0,9.642267832532524e-05,301.2674255371094,303.1499938964844,285.1499938964844,0.0,-0.0,285.9475402832031,0.0,0.0,7.121746602933854e-05,300.3498840332031,303.1499938964844,285.1499938964844,0.0,-0.0,285.9364929199219,0.0,0.0,9.642267832532524e-05,300.5931091308594,303.1499938964844,285.1499938964844,0.0,-0.0,285.9376525878906,0.0,0.0,0.0004573876794893,286.072265625,294.1499938964844,286.87213134765625,284.2767944335937,288.8113098144531,287.2326965332031,285.3802185058594,0.0,0.0,0.0,0.050000000745058,1.0,1.0,-0.0009756378713063,6.744459142282722e-07,0.000974963477347,-0.0069510880857706,0.0,0.0,0.0,-0.0063074501231312,60.0,1.0209078788757324,-0.0,-6.489878501270141e-08,0.0,283.1596069335937,285.4110412597656,288.68438720703125,288.9065246582031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-6.1998099717580066e-21,-3.099904985879004e-21,-3.099904985879004e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12084420,300.8822631835937,303.1499938964844,285.1499938964844,0.0,-0.0,285.9423828125,0.0,0.0,9.146425145445392e-05,300.9042358398437,303.1499938964844,285.1499938964844,0.0,-0.0,285.9433288574219,0.0,0.0,9.63162601692602e-05,301.2636413574219,303.1499938964844,285.1499938964844,0.0,-0.0,285.94744873046875,0.0,0.0,7.113886385923252e-05,300.349609375,303.1499938964844,285.1499938964844,0.0,-0.0,285.9365539550781,0.0,0.0,9.63162601692602e-05,300.59259033203125,303.1499938964844,285.1499938964844,0.0,-0.0,285.9377136230469,0.0,0.0,0.00045688287355,286.07000732421875,294.1499938964844,286.8162841796875,284.2408752441406,288.7772827148437,287.19439697265625,285.3827209472656,0.0,0.0,0.0,0.050000000745058,1.0,1.0,-0.0009745609713718,6.462794317485532e-07,0.0009739146917127,-0.0066211414523422,0.0,0.0,0.0,-0.0062450305558741,60.0,0.9810590744018556,-0.0,-6.475558222973632e-08,0.0,283.1596069335937,285.4110412597656,288.68438720703125,288.9065246582031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-6.1998099717580066e-21,-3.099904985879004e-21,-3.099904985879004e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12084480,300.8822631835937,303.1499938964844,285.1499938964844,0.0,-0.0,285.9423828125,0.0,0.0,9.146425145445392e-05,300.9042358398437,303.1499938964844,285.1499938964844,0.0,-0.0,285.9433288574219,0.0,0.0,9.63162601692602e-05,301.2636413574219,303.1499938964844,285.1499938964844,0.0,-0.0,285.94744873046875,0.0,0.0,7.113886385923252e-05,300.349609375,303.1499938964844,285.1499938964844,0.0,-0.0,285.9365539550781,0.0,0.0,9.63162601692602e-05,300.59259033203125,303.1499938964844,285.1499938964844,0.0,-0.0,285.9377136230469,0.0,0.0,0.00045688287355,286.07000732421875,294.1499938964844,286.8162841796875,284.2408752441406,288.7772827148437,287.19439697265625,285.3827209472656,0.0,0.0,0.0,0.050000000745058,1.0,1.0,-0.0009745609713718,6.462794317485532e-07,0.0009739146917127,-0.0066211414523422,0.0,0.0,0.0,-0.0062450305558741,60.0,0.9810590744018556,-0.0,-6.475558222973632e-08,0.0,283.1596069335937,285.4110412597656,288.68438720703125,288.9065246582031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-6.1998099717580066e-21,-3.099904985879004e-21,-3.099904985879004e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12084540,300.8814392089844,303.1499938964844,285.1499938964844,0.0,-0.0,285.9422912597656,0.0,0.0,9.13700569071807e-05,300.9008178710937,303.1499938964844,285.1499938964844,0.0,-0.0,285.9432373046875,0.0,0.0,9.621707431506366e-05,301.25982666015625,303.1499938964844,285.1499938964844,0.0,-0.0,285.9472961425781,0.0,0.0,7.10656022420153e-05,300.34930419921875,303.1499938964844,285.1499938964844,0.0,-0.0,285.9365234375,0.0,0.0,9.621707431506366e-05,300.5920104980469,303.1499938964844,285.1499938964844,0.0,-0.0,285.9376525878906,0.0,0.0,0.000456412351923,286.0676574707031,294.1499938964844,286.7592163085937,284.20556640625,288.7429504394531,287.1563720703125,285.3851013183594,0.0,0.0,0.0,0.050000000745058,1.0,1.0,-0.000973557063844,6.200254460964061e-07,0.00097293703584,-0.0063135959208011,0.0,0.0,0.0,-0.0061868485063314,60.0,0.9406962990760804,-0.0,-6.462224888537095e-08,0.0,283.1596069335937,285.4110412597656,288.68438720703125,288.9065246582031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-6.1998099717580066e-21,-3.099904985879004e-21,-3.099904985879004e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12084600,300.8814392089844,303.1499938964844,285.1499938964844,0.0,-0.0,285.9422912597656,0.0,0.0,9.13700569071807e-05,300.9008178710937,303.1499938964844,285.1499938964844,0.0,-0.0,285.9432373046875,0.0,0.0,9.621707431506366e-05,301.25982666015625,303.1499938964844,285.1499938964844,0.0,-0.0,285.9472961425781,0.0,0.0,7.10656022420153e-05,300.34930419921875,303.1499938964844,285.1499938964844,0.0,-0.0,285.9365234375,0.0,0.0,9.621707431506366e-05,300.5920104980469,303.1499938964844,285.1499938964844,0.0,-0.0,285.9376525878906,0.0,0.0,0.000456412351923,286.0676574707031,294.1499938964844,286.7592163085937,284.20556640625,288.7429504394531,287.1563720703125,285.3851013183594,0.0,0.0,0.0,0.050000000745058,1.0,1.0,-0.000973557063844,6.200254460964061e-07,0.00097293703584,-0.0063135959208011,0.0,0.0,0.0,-0.0061868485063314,60.0,0.9406962990760804,-0.0,-6.462224888537095e-08,0.0,283.1596069335937,285.4110412597656,288.68438720703125,288.9065246582031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-6.1998099717580066e-21,-3.099904985879004e-21,-3.099904985879004e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12084660,300.8803405761719,303.1499938964844,285.1499938964844,0.0,-0.0,285.9421081542969,0.0,0.0,9.128294186666608e-05,300.8973999023437,303.1499938964844,285.1499938964844,0.0,-0.0,285.9430236816406,0.0,0.0,9.612533176550642e-05,301.2560119628906,303.1499938964844,285.1499938964844,0.0,-0.0,285.9470520019531,0.0,0.0,7.099784124875441e-05,300.348876953125,303.1499938964844,285.1499938964844,0.0,-0.0,285.9364013671875,0.0,0.0,9.612533176550642e-05,300.5914001464844,303.1499938964844,285.1499938964844,0.0,-0.0,285.9375305175781,0.0,0.0,0.00045597719145,286.0652160644531,294.1499938964844,286.70074462890625,284.1709289550781,288.708251953125,287.1185302734375,285.38739013671875,0.0,0.0,0.0,0.050000000745058,1.0,1.0,-0.0009726285934448,5.957434723313781e-07,0.0009720328380353,-0.0060291504487395,0.0,0.0,0.0,-0.0061330371536314,60.0,0.8996689319610596,-0.0,-6.449904788041749e-08,0.0,283.1596069335937,285.4110412597656,288.68438720703125,288.9065246582031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-6.1998099717580066e-21,-3.099904985879004e-21,-3.099904985879004e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12084720,300.8803405761719,303.1499938964844,285.1499938964844,0.0,-0.0,285.9421081542969,0.0,0.0,9.128294186666608e-05,300.8973999023437,303.1499938964844,285.1499938964844,0.0,-0.0,285.9430236816406,0.0,0.0,9.612533176550642e-05,301.2560119628906,303.1499938964844,285.1499938964844,0.0,-0.0,285.9470520019531,0.0,0.0,7.099784124875441e-05,300.348876953125,303.1499938964844,285.1499938964844,0.0,-0.0,285.9364013671875,0.0,0.0,9.612533176550642e-05,300.5914001464844,303.1499938964844,285.1499938964844,0.0,-0.0,285.9375305175781,0.0,0.0,0.00045597719145,286.0652160644531,294.1499938964844,286.70074462890625,284.1709289550781,288.708251953125,287.1185302734375,285.38739013671875,0.0,0.0,0.0,0.050000000745058,1.0,1.0,-0.0009726285934448,5.957434723313781e-07,0.0009720328380353,-0.0060291504487395,0.0,0.0,0.0,-0.0061330371536314,60.0,0.8996689319610596,-0.0,-6.449904788041749e-08,0.0,283.1596069335937,285.4110412597656,288.68438720703125,288.9065246582031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-6.1998099717580066e-21,-3.099904985879004e-21,-3.099904985879004e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12084780,300.8789978027344,303.1499938964844,285.1499938964844,0.0,-0.0,285.9418334960937,0.0,0.0,9.12031755433418e-05,300.8939208984375,303.1499938964844,285.1499938964844,0.0,-0.0,285.9427490234375,0.0,0.0,9.604133811080828e-05,301.2521667480469,303.1499938964844,285.1499938964844,0.0,-0.0,285.9467163085937,0.0,0.0,7.093580643413588e-05,300.34832763671875,303.1499938964844,285.1499938964844,0.0,-0.0,285.9361877441406,0.0,0.0,9.604133811080828e-05,300.5906982421875,303.1499938964844,285.1499938964844,0.0,-0.0,285.9372863769531,0.0,0.0,0.0004555787600111,286.0627136230469,294.1499938964844,286.6407165527344,284.1370849609375,288.6731262207031,287.080810546875,285.3895263671875,0.0,0.0,0.0,0.050000000745058,1.0,1.0,-0.0009717784123495,5.7351081750312e-07,0.0009712048922665,-0.005768708884716,0.0,0.0,0.0,-0.0060837673954665,60.0,0.8578839898109436,-0.0,-6.438634869709858e-08,0.0,283.1596069335937,285.4110412597656,288.68438720703125,288.9065246582031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-6.1998099717580066e-21,-3.099904985879004e-21,-3.099904985879004e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12084840,300.8789978027344,303.1499938964844,285.1499938964844,0.0,-0.0,285.9418334960937,0.0,0.0,9.12031755433418e-05,300.8939208984375,303.1499938964844,285.1499938964844,0.0,-0.0,285.9427490234375,0.0,0.0,9.604133811080828e-05,301.2521667480469,303.1499938964844,285.1499938964844,0.0,-0.0,285.9467163085937,0.0,0.0,7.093580643413588e-05,300.34832763671875,303.1499938964844,285.1499938964844,0.0,-0.0,285.9361877441406,0.0,0.0,9.604133811080828e-05,300.5906982421875,303.1499938964844,285.1499938964844,0.0,-0.0,285.9372863769531,0.0,0.0,0.0004555787600111,286.0627136230469,294.1499938964844,286.6407165527344,284.1370849609375,288.6731262207031,287.080810546875,285.3895263671875,0.0,0.0,0.0,0.050000000745058,1.0,1.0,-0.0009717784123495,5.7351081750312e-07,0.0009712048922665,-0.005768708884716,0.0,0.0,0.0,-0.0060837673954665,60.0,0.8578839898109436,-0.0,-6.438634869709858e-08,0.0,283.1596069335937,285.4110412597656,288.68438720703125,288.9065246582031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-6.1998099717580066e-21,-3.099904985879004e-21,-3.099904985879004e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12084900,300.8782043457031,303.1499938964844,285.1499938964844,0.0,-0.0,285.941650390625,0.0,0.0,9.116623550653458e-05,300.89215087890625,303.1499938964844,285.1499938964844,0.0,-0.0,285.94256591796875,0.0,0.0,9.600243356544524e-05,301.250244140625,303.1499938964844,285.1499938964844,0.0,-0.0,285.9465026855469,0.0,0.0,7.090707367751747e-05,300.34796142578125,303.1499938964844,285.1499938964844,0.0,-0.0,285.93603515625,0.0,0.0,9.600243356544524e-05,300.59033203125,303.1499938964844,285.1499938964844,0.0,-0.0,285.9371337890625,0.0,0.0,0.0004553942126221,286.0614013671875,294.1499938964844,286.610107421875,284.1204528808594,288.6553955078125,287.0619201660156,285.3905639648437,0.0,0.0,0.0,0.050000000745058,1.0,1.0,-0.0009713846375234,5.632128932120395e-07,0.0009708214784041,-0.0056480751372873,0.0,0.0,0.0,-0.0060609458014369,60.0,0.8366475105285645,-0.0,-6.433418064943909e-08,0.0,283.1596069335937,285.4110412597656,288.68438720703125,288.9065246582031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-6.1998099717580066e-21,-3.099904985879004e-21,-3.099904985879004e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12084960,300.8773498535156,303.1499938964844,285.1499938964844,0.0,-0.0,285.9414367675781,0.0,0.0,9.113118721870704e-05,300.890380859375,303.1499938964844,285.1499938964844,0.0,-0.0,285.9423522949219,0.0,0.0,9.59655299084261e-05,301.248291015625,303.1499938964844,285.1499938964844,0.0,-0.0,285.9462585449219,0.0,0.0,7.087981066433713e-05,300.3475646972656,303.1499938964844,285.1499938964844,0.0,-0.0,285.9358825683594,0.0,0.0,9.59655299084261e-05,300.5899353027344,303.1499938964844,285.1499938964844,0.0,-0.0,285.9369812011719,0.0,0.0,0.0004552191530819,286.0600891113281,294.1499938964844,286.5790405273437,284.1040344238281,288.6375732421875,287.0429992675781,285.3915710449219,0.0,0.0,0.0,0.050000000745058,1.0,1.0,-0.0009710110607556,5.53443385342689e-07,0.0009704576223157,-0.0055336309596896,0.0,0.0,0.0,-0.0060392953455448,60.0,0.8151890635490417,-0.0,-6.42847055587481e-08,0.0,283.1596069335937,285.4110412597656,288.68438720703125,288.9065246582031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-6.1998099717580066e-21,-3.099904985879004e-21,-3.099904985879004e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12085020,300.8754272460937,303.1499938964844,285.1499938964844,0.0,-0.0,285.94097900390625,0.0,0.0,9.106688958127052e-05,300.8868103027344,303.1499938964844,285.1499938964844,0.0,-0.0,285.9418640136719,0.0,0.0,9.589781984686852e-05,301.244384765625,303.1499938964844,285.1499938964844,0.0,-0.0,285.9457397460937,0.0,0.0,7.082980300765485e-05,300.3465881347656,303.1499938964844,285.1499938964844,0.0,-0.0,285.9354858398437,0.0,0.0,9.589781984686852e-05,300.5890808105469,303.1499938964844,285.1499938964844,0.0,-0.0,285.9365539550781,0.0,0.0,0.000454897963209,286.0574035644531,294.1499938964844,286.5155029296875,284.0718688964844,288.6015625,287.0050048828125,285.3935241699219,0.0,0.0,0.0,0.050000000745058,1.0,1.0,-0.0009703257819637,5.355215080271591e-07,0.0009697902714833,-0.005323686171323,0.0,0.0,0.0,-0.005999578628689,60.0,0.7715915441513062,-0.0,-6.419400477852832e-08,0.0,283.1596069335937,285.4110412597656,288.68438720703125,288.9065246582031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-6.1998099717580066e-21,-3.099904985879004e-21,-3.099904985879004e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12085080,300.8754272460937,303.1499938964844,285.1499938964844,0.0,-0.0,285.94097900390625,0.0,0.0,9.106688958127052e-05,300.8868103027344,303.1499938964844,285.1499938964844,0.0,-0.0,285.9418640136719,0.0,0.0,9.589781984686852e-05,301.244384765625,303.1499938964844,285.1499938964844,0.0,-0.0,285.9457397460937,0.0,0.0,7.082980300765485e-05,300.3465881347656,303.1499938964844,285.1499938964844,0.0,-0.0,285.9354858398437,0.0,0.0,9.589781984686852e-05,300.5890808105469,303.1499938964844,285.1499938964844,0.0,-0.0,285.9365539550781,0.0,0.0,0.000454897963209,286.0574035644531,294.1499938964844,286.5155029296875,284.0718688964844,288.6015625,287.0050048828125,285.3935241699219,0.0,0.0,0.0,0.050000000745058,1.0,1.0,-0.0009703257819637,5.355215080271591e-07,0.0009697902714833,-0.005323686171323,0.0,0.0,0.0,-0.005999578628689,60.0,0.7715915441513062,-0.0,-6.419400477852832e-08,0.0,283.1596069335937,285.4110412597656,288.68438720703125,288.9065246582031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-6.1998099717580066e-21,-3.099904985879004e-21,-3.099904985879004e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12085140,300.87322998046875,303.1499938964844,285.1499938964844,0.0,-0.0,285.9404296875,0.0,0.0,9.101073374040423e-05,300.8831787109375,303.1499938964844,285.1499938964844,0.0,-0.0,285.9413146972656,0.0,0.0,9.583868086338045e-05,301.2403869628906,303.1499938964844,285.1499938964844,0.0,-0.0,285.94512939453125,0.0,0.0,7.07861254340969e-05,300.3454284667969,303.1499938964844,285.1499938964844,0.0,-0.0,285.9349975585937,0.0,0.0,9.583868086338045e-05,300.588134765625,303.1499938964844,285.1499938964844,0.0,-0.0,285.9360656738281,0.0,0.0,0.0004546174313873,286.0545959472656,294.1499938964844,286.45001220703125,284.0406494140625,288.5650329589844,286.9666442871094,285.3953552246094,0.0,0.0,0.0,0.050000000745058,1.0,1.0,-0.0009697271161712,5.198663188821229e-07,0.0009692072635516,-0.0051402943208813,0.0,0.0,0.0,-0.0059648850001394,60.0,0.7268684506416321,-0.0,-6.411482189605523e-08,0.0,283.1596069335937,285.4110412597656,288.68438720703125,288.9065246582031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-6.1998099717580066e-21,-3.099904985879004e-21,-3.099904985879004e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12085200,300.87322998046875,303.1499938964844,285.1499938964844,0.0,-0.0,285.9404296875,0.0,0.0,9.101073374040423e-05,300.8831787109375,303.1499938964844,285.1499938964844,0.0,-0.0,285.9413146972656,0.0,0.0,9.583868086338045e-05,301.2403869628906,303.1499938964844,285.1499938964844,0.0,-0.0,285.94512939453125,0.0,0.0,7.07861254340969e-05,300.3454284667969,303.1499938964844,285.1499938964844,0.0,-0.0,285.9349975585937,0.0,0.0,9.583868086338045e-05,300.588134765625,303.1499938964844,285.1499938964844,0.0,-0.0,285.9360656738281,0.0,0.0,0.0004546174313873,286.0545959472656,294.1499938964844,286.45001220703125,284.0406494140625,288.5650329589844,286.9666442871094,285.3953552246094,0.0,0.0,0.0,0.050000000745058,1.0,1.0,-0.0009697271161712,5.198663188821229e-07,0.0009692072635516,-0.0051402943208813,0.0,0.0,0.0,-0.0059648850001394,60.0,0.7268684506416321,-0.0,-6.411482189605523e-08,0.0,283.1596069335937,285.4110412597656,288.68438720703125,288.9065246582031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-6.1998099717580066e-21,-3.099904985879004e-21,-3.099904985879004e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12085260,300.87060546875,303.1499938964844,285.1499938964844,0.0,-0.0,285.9397888183594,0.0,0.0,9.09522277652286e-05,300.8794860839844,303.1499938964844,285.1499938964844,0.0,-0.0,285.940673828125,0.0,0.0,9.577707533026114e-05,301.2363586425781,303.1499938964844,285.1499938964844,0.0,-0.0,285.9444580078125,0.0,0.0,7.07406215951778e-05,300.3441467285156,303.1499938964844,285.1499938964844,0.0,-0.0,285.9344177246094,0.0,0.0,9.577707533026114e-05,300.5871276855469,303.1499938964844,285.1499938964844,0.0,-0.0,285.9354858398437,0.0,0.0,0.0004543251998256,286.0517578125,294.1499938964844,286.3788146972656,284.008544921875,288.52801513671875,286.927734375,285.3971252441406,0.0,0.0,0.0,0.050000000745058,1.0,1.0,-0.0009691036539152,5.035582830714702e-07,0.0009686000994406,-0.0049492525868117,0.0,0.0,0.0,-0.0059287450276315,60.0,0.6796985268592834,-0.0,-6.403239183327969e-08,0.0,283.1596069335937,285.4110412597656,288.68438720703125,288.9065246582031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-6.1998099717580066e-21,-3.099904985879004e-21,-3.099904985879004e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12085320,300.87060546875,303.1499938964844,285.1499938964844,0.0,-0.0,285.9397888183594,0.0,0.0,9.09522277652286e-05,300.8794860839844,303.1499938964844,285.1499938964844,0.0,-0.0,285.940673828125,0.0,0.0,9.577707533026114e-05,301.2363586425781,303.1499938964844,285.1499938964844,0.0,-0.0,285.9444580078125,0.0,0.0,7.07406215951778e-05,300.3441467285156,303.1499938964844,285.1499938964844,0.0,-0.0,285.9344177246094,0.0,0.0,9.577707533026114e-05,300.5871276855469,303.1499938964844,285.1499938964844,0.0,-0.0,285.9354858398437,0.0,0.0,0.0004543251998256,286.0517578125,294.1499938964844,286.3788146972656,284.008544921875,288.52801513671875,286.927734375,285.3971252441406,0.0,0.0,0.0,0.050000000745058,1.0,1.0,-0.0009691036539152,5.035582830714702e-07,0.0009686000994406,-0.0049492525868117,0.0,0.0,0.0,-0.0059287450276315,60.0,0.6796985268592834,-0.0,-6.403239183327969e-08,0.0,283.1596069335937,285.4110412597656,288.68438720703125,288.9065246582031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-6.1998099717580066e-21,-3.099904985879004e-21,-3.099904985879004e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12085380,300.8673095703125,303.1499938964844,285.1499938964844,0.0,-0.0,285.9390869140625,0.0,0.0,9.088555088965222e-05,300.875732421875,303.1499938964844,285.1499938964844,0.0,-0.0,285.93994140625,0.0,0.0,9.570685506332666e-05,301.2322692871094,303.1499938964844,285.1499938964844,0.0,-0.0,285.9436950683594,0.0,0.0,7.06887585693039e-05,300.3430480957031,303.1499938964844,285.1499938964844,0.0,-0.0,285.93377685546875,0.0,0.0,9.570685506332666e-05,300.5860290527344,303.1499938964844,285.1499938964844,0.0,-0.0,285.934814453125,0.0,0.0,0.0004539921355899,286.048828125,294.1499938964844,286.2987670898437,283.973876953125,288.49029541015625,286.8882751464844,285.3988037109375,0.0,0.0,0.0,0.050000000745058,1.0,1.0,-0.0009683929965831,4.849723040933895e-07,0.00096790806856,-0.0047315265983343,0.0,0.0,0.0,-0.0058875568211078,60.0,0.6279295682907104,-0.0,-6.393851492703106e-08,0.0,283.1596069335937,285.4110412597656,288.68438720703125,288.9065246582031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-6.1998099717580066e-21,-3.099904985879004e-21,-3.099904985879004e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12085440,300.8673095703125,303.1499938964844,285.1499938964844,0.0,-0.0,285.9390869140625,0.0,0.0,9.088555088965222e-05,300.875732421875,303.1499938964844,285.1499938964844,0.0,-0.0,285.93994140625,0.0,0.0,9.570685506332666e-05,301.2322692871094,303.1499938964844,285.1499938964844,0.0,-0.0,285.9436950683594,0.0,0.0,7.06887585693039e-05,300.3430480957031,303.1499938964844,285.1499938964844,0.0,-0.0,285.93377685546875,0.0,0.0,9.570685506332666e-05,300.5860290527344,303.1499938964844,285.1499938964844,0.0,-0.0,285.934814453125,0.0,0.0,0.0004539921355899,286.048828125,294.1499938964844,286.2987670898437,283.973876953125,288.49029541015625,286.8882751464844,285.3988037109375,0.0,0.0,0.0,0.050000000745058,1.0,1.0,-0.0009683929965831,4.849723040933895e-07,0.00096790806856,-0.0047315265983343,0.0,0.0,0.0,-0.0058875568211078,60.0,0.6279295682907104,-0.0,-6.393851492703106e-08,0.0,283.1596069335937,285.4110412597656,288.68438720703125,288.9065246582031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-6.1998099717580066e-21,-3.099904985879004e-21,-3.099904985879004e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12085500,300.8653564453125,303.1499938964844,285.1499938964844,0.0,-0.0,285.938720703125,0.0,0.0,9.085196506930517e-05,300.8738098144531,303.1499938964844,285.1499938964844,0.0,-0.0,285.9395751953125,0.0,0.0,9.567149390932173e-05,301.2301940917969,303.1499938964844,285.1499938964844,0.0,-0.0,285.9432678222656,0.0,0.0,7.066263788146898e-05,300.3426208496094,303.1499938964844,285.1499938964844,0.0,-0.0,285.9334411621094,0.0,0.0,9.567149390932173e-05,300.58544921875,303.1499938964844,285.1499938964844,0.0,-0.0,285.9344787597656,0.0,0.0,0.0004538243811111,286.04736328125,294.1499938964844,286.255615234375,283.95556640625,288.4711608886719,286.8682861328125,285.39959716796875,0.0,0.0,0.0,0.050000000745058,1.0,1.0,-0.0009680349612608,4.756111593451351e-07,0.0009675593464635,-0.0046218652278184,0.0,0.0,0.0,-0.005866811145097,60.0,0.6000065803527832,-0.0,-6.389125672967566e-08,0.0,283.1596069335937,285.4110412597656,288.68438720703125,288.9065246582031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-6.1998099717580066e-21,-3.099904985879004e-21,-3.099904985879004e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12085560,300.8632507324219,303.1499938964844,285.1499938964844,0.0,-0.0,285.93829345703125,0.0,0.0,9.082061296794564e-05,300.87188720703125,303.1499938964844,285.1499938964844,0.0,-0.0,285.93914794921875,0.0,0.0,9.563847561366856e-05,301.2281188964844,303.1499938964844,285.1499938964844,0.0,-0.0,285.9428405761719,0.0,0.0,7.063825614750385e-05,300.34228515625,303.1499938964844,285.1499938964844,0.0,-0.0,285.9330749511719,0.0,0.0,9.563847561366856e-05,300.5848693847656,303.1499938964844,285.1499938964844,0.0,-0.0,285.9341125488281,0.0,0.0,0.0004536677442956,286.0458374023437,294.1499938964844,286.21051025390625,283.9366455078125,288.4517822265625,286.8480529785156,285.400390625,0.0,0.0,0.0,0.050000000745058,1.0,1.0,-0.0009677007910795,4.668717679123802e-07,0.0009672339074313,-0.0045194863341748,0.0,0.0,0.0,-0.0058474438264966,60.0,0.5707922577857971,-0.0,-6.384715334206703e-08,0.0,283.1596069335937,285.4110412597656,288.68438720703125,288.9065246582031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-6.1998099717580066e-21,-3.099904985879004e-21,-3.099904985879004e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12085620,300.8584899902344,303.1499938964844,285.1499938964844,0.0,-0.0,285.9374694824219,0.0,0.0,9.077203867491336e-05,300.8679504394531,303.1499938964844,285.1499938964844,0.0,-0.0,285.93829345703125,0.0,0.0,9.558733290759848e-05,301.223876953125,303.1499938964844,285.1499938964844,0.0,-0.0,285.94195556640625,0.0,0.0,7.060047937557101e-05,300.34197998046875,303.1499938964844,285.1499938964844,0.0,-0.0,285.9322814941406,0.0,0.0,9.558733290759848e-05,300.5836486816406,303.1499938964844,285.1499938964844,0.0,-0.0,285.93328857421875,0.0,0.0,0.0004534251347649,286.0428161621094,294.1499938964844,286.11474609375,283.8970031738281,288.4123840332031,286.806640625,285.40191650390625,0.0,0.0,0.0,0.050000000745058,1.0,1.0,-0.000967182975728,4.5333254661272804e-07,0.0009667296544648,-0.0043608797714114,0.0,0.0,0.0,-0.0058174389414489,60.0,0.5087541341781616,-0.0,-6.377885597430577e-08,0.0,283.1596069335937,285.4110412597656,288.68438720703125,288.9065246582031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-6.1998099717580066e-21,-3.099904985879004e-21,-3.099904985879004e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12085680,300.8584899902344,303.1499938964844,285.1499938964844,0.0,-0.0,285.9374694824219,0.0,0.0,9.077203867491336e-05,300.8679504394531,303.1499938964844,285.1499938964844,0.0,-0.0,285.93829345703125,0.0,0.0,9.558733290759848e-05,301.223876953125,303.1499938964844,285.1499938964844,0.0,-0.0,285.94195556640625,0.0,0.0,7.060047937557101e-05,300.34197998046875,303.1499938964844,285.1499938964844,0.0,-0.0,285.9322814941406,0.0,0.0,9.558733290759848e-05,300.5836486816406,303.1499938964844,285.1499938964844,0.0,-0.0,285.93328857421875,0.0,0.0,0.0004534251347649,286.0428161621094,294.1499938964844,286.11474609375,283.8970031738281,288.4123840332031,286.806640625,285.40191650390625,0.0,0.0,0.0,0.050000000745058,1.0,1.0,-0.000967182975728,4.5333254661272804e-07,0.0009667296544648,-0.0043608797714114,0.0,0.0,0.0,-0.0058174389414489,60.0,0.5087541341781616,-0.0,-6.377885597430577e-08,0.0,283.1596069335937,285.4110412597656,288.68438720703125,288.9065246582031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-6.1998099717580066e-21,-3.099904985879004e-21,-3.099904985879004e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12085740,300.8531494140625,303.1499938964844,285.1499938964844,0.0,-0.0,285.9365539550781,0.0,0.0,9.075464913621543e-05,300.8639221191406,303.1499938964844,285.1499938964844,0.0,-0.0,285.9373779296875,0.0,0.0,9.556901932228357e-05,301.2195739746094,303.1499938964844,285.1499938964844,0.0,-0.0,285.94097900390625,0.0,0.0,7.058695337036625e-05,300.3421936035156,303.1499938964844,285.1499938964844,0.0,-0.0,285.9314270019531,0.0,0.0,9.556901932228357e-05,300.58233642578125,303.1499938964844,285.1499938964844,0.0,-0.0,285.93243408203125,0.0,0.0,0.000453338259831,286.0397033691406,294.1499938964844,286.0120849609375,283.8550109863281,288.3719787597656,286.7629089355469,285.4033508300781,0.0,0.0,0.0,0.050000000745058,1.0,1.0,-0.0009669973514974,4.4848113134321466e-07,0.0009665489196777,-0.0043040472082793,0.0,0.0,0.0,-0.0058066872879862,60.0,0.4420858025550842,-0.0,-6.375439198791355e-08,0.0,283.1596069335937,285.4110412597656,288.68438720703125,288.9065246582031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-6.1998099717580066e-21,-3.099904985879004e-21,-3.099904985879004e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12085800,300.8531494140625,303.1499938964844,285.1499938964844,0.0,-0.0,285.9365539550781,0.0,0.0,9.075464913621543e-05,300.8639221191406,303.1499938964844,285.1499938964844,0.0,-0.0,285.9373779296875,0.0,0.0,9.556901932228357e-05,301.2195739746094,303.1499938964844,285.1499938964844,0.0,-0.0,285.94097900390625,0.0,0.0,7.058695337036625e-05,300.3421936035156,303.1499938964844,285.1499938964844,0.0,-0.0,285.9314270019531,0.0,0.0,9.556901932228357e-05,300.58233642578125,303.1499938964844,285.1499938964844,0.0,-0.0,285.93243408203125,0.0,0.0,0.000453338259831,286.0397033691406,294.1499938964844,286.0120849609375,283.8550109863281,288.3719787597656,286.7629089355469,285.4033508300781,0.0,0.0,0.0,0.050000000745058,1.0,1.0,-0.0009669973514974,4.4848113134321466e-07,0.0009665489196777,-0.0043040472082793,0.0,0.0,0.0,-0.0058066872879862,60.0,0.4420858025550842,-0.0,-6.375439198791355e-08,0.0,283.1596069335937,285.4110412597656,288.68438720703125,288.9065246582031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-6.1998099717580066e-21,-3.099904985879004e-21,-3.099904985879004e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12085860,300.8473205566406,303.1499938964844,285.1499938964844,0.0,-0.0,285.935546875,0.0,0.0,9.07797657418996e-05,300.8597717285156,303.1499938964844,285.1499938964844,0.0,-0.0,285.9363708496094,0.0,0.0,9.559546742821112e-05,301.2151794433594,303.1499938964844,285.1499938964844,0.0,-0.0,285.93994140625,0.0,0.0,7.060648931656033e-05,300.3429870605469,303.1499938964844,285.1499938964844,0.0,-0.0,285.9305114746094,0.0,0.0,9.559546742821112e-05,300.5809326171875,303.1499938964844,285.1499938964844,0.0,-0.0,285.9314880371094,0.0,0.0,0.0004534637264441,286.0365295410156,294.1499938964844,285.9032287597656,283.81072998046875,288.3304138183594,286.7149353027344,285.4047241210937,0.0,0.0,0.0,0.050000000745058,1.0,1.0,-0.0009672646410763,4.554748898044636e-07,0.0009668091661296,-0.0043859770521521,0.0,0.0,0.0,-0.0058221854269504,60.0,0.3712019622325897,-0.0,-6.378966332931668e-08,0.0,283.1596069335937,285.4110412597656,288.68438720703125,288.9065246582031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-6.1998099717580066e-21,-3.099904985879004e-21,-3.099904985879004e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12085920,300.8473205566406,303.1499938964844,285.1499938964844,0.0,-0.0,285.935546875,0.0,0.0,9.07797657418996e-05,300.8597717285156,303.1499938964844,285.1499938964844,0.0,-0.0,285.9363708496094,0.0,0.0,9.559546742821112e-05,301.2151794433594,303.1499938964844,285.1499938964844,0.0,-0.0,285.93994140625,0.0,0.0,7.060648931656033e-05,300.3429870605469,303.1499938964844,285.1499938964844,0.0,-0.0,285.9305114746094,0.0,0.0,9.559546742821112e-05,300.5809326171875,303.1499938964844,285.1499938964844,0.0,-0.0,285.9314880371094,0.0,0.0,0.0004534637264441,286.0365295410156,294.1499938964844,285.9032287597656,283.81072998046875,288.3304138183594,286.7149353027344,285.4047241210937,0.0,0.0,0.0,0.050000000745058,1.0,1.0,-0.0009672646410763,4.554748898044636e-07,0.0009668091661296,-0.0043859770521521,0.0,0.0,0.0,-0.0058221854269504,60.0,0.3712019622325897,-0.0,-6.378966332931668e-08,0.0,283.1596069335937,285.4110412597656,288.68438720703125,288.9065246582031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-6.1998099717580066e-21,-3.099904985879004e-21,-3.099904985879004e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12085980,300.8412170410156,303.1499938964844,285.1499938964844,0.0,-0.0,285.9345092773437,0.0,0.0,9.08484507817775e-05,300.8554992675781,303.1499938964844,285.1499938964844,0.0,-0.0,285.935302734375,0.0,0.0,9.56677904468961e-05,301.210693359375,303.1499938964844,285.1499938964844,0.0,-0.0,285.9388427734375,0.0,0.0,7.065990212140605e-05,300.34429931640625,303.1499938964844,285.1499938964844,0.0,-0.0,285.92950439453125,0.0,0.0,9.56677904468961e-05,300.5794372558594,303.1499938964844,285.1499938964844,0.0,-0.0,285.93048095703125,0.0,0.0,0.0004538068023975,286.0332946777344,294.1499938964844,285.7888488769531,283.76434326171875,288.2876281738281,286.6609802246094,285.4060363769531,0.0,0.0,0.0,0.050000000745058,1.0,1.0,-0.000967996136751,4.7460824248446443e-07,0.0009675215696915,-0.0046101165935397,0.0,0.0,0.0,-0.0058645862154662,60.0,0.2966813445091247,-0.0,-6.388619766539706e-08,0.0,283.1596069335937,285.4110412597656,288.68438720703125,288.9065246582031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-6.1998099717580066e-21,-3.099904985879004e-21,-3.099904985879004e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12086040,300.8412170410156,303.1499938964844,285.1499938964844,0.0,-0.0,285.9345092773437,0.0,0.0,9.08484507817775e-05,300.8554992675781,303.1499938964844,285.1499938964844,0.0,-0.0,285.935302734375,0.0,0.0,9.56677904468961e-05,301.210693359375,303.1499938964844,285.1499938964844,0.0,-0.0,285.9388427734375,0.0,0.0,7.065990212140605e-05,300.34429931640625,303.1499938964844,285.1499938964844,0.0,-0.0,285.92950439453125,0.0,0.0,9.56677904468961e-05,300.5794372558594,303.1499938964844,285.1499938964844,0.0,-0.0,285.93048095703125,0.0,0.0,0.0004538068023975,286.0332946777344,294.1499938964844,285.7888488769531,283.76434326171875,288.2876281738281,286.6609802246094,285.4060363769531,0.0,0.0,0.0,0.050000000745058,1.0,1.0,-0.000967996136751,4.7460824248446443e-07,0.0009675215696915,-0.0046101165935397,0.0,0.0,0.0,-0.0058645862154662,60.0,0.2966813445091247,-0.0,-6.388619766539706e-08,0.0,283.1596069335937,285.4110412597656,288.68438720703125,288.9065246582031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-6.1998099717580066e-21,-3.099904985879004e-21,-3.099904985879004e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12086100,300.83807373046875,303.1499938964844,285.1499938964844,0.0,-0.0,285.9339599609375,0.0,0.0,9.089454397326337e-05,300.8533020019531,303.1499938964844,285.1499938964844,0.0,-0.0,285.93475341796875,0.0,0.0,9.571632836014032e-05,301.2084045410156,303.1499938964844,285.1499938964844,0.0,-0.0,285.9382629394531,0.0,0.0,7.069575804052874e-05,300.3451843261719,303.1499938964844,285.1499938964844,0.0,-0.0,285.9289855957031,0.0,0.0,9.571632836014032e-05,300.5786437988281,303.1499938964844,285.1499938964844,0.0,-0.0,285.9299621582031,0.0,0.0,0.0004540370719041,286.0316772460937,294.1499938964844,285.7297668457031,283.7403564453125,288.2657165527344,286.6305236816406,285.4066467285156,0.0,0.0,0.0,0.050000000745058,1.0,1.0,-0.0009684872347861,4.874505066254642e-07,0.000967999745626,-0.0047605582512915,0.0,0.0,0.0,-0.0058930460363626,60.0,0.2579810619354248,-0.0,-6.39510275846078e-08,0.0,283.1596069335937,285.4110412597656,288.68438720703125,288.9065246582031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-6.1998099717580066e-21,-3.099904985879004e-21,-3.099904985879004e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12086160,300.8349304199219,303.1499938964844,285.1499938964844,0.0,-0.0,285.9333801269531,0.0,0.0,9.09465306904167e-05,300.85107421875,303.1499938964844,285.1499938964844,0.0,-0.0,285.9341735839844,0.0,0.0,9.577107994118704e-05,301.2060852050781,303.1499938964844,285.1499938964844,0.0,-0.0,285.9376525878906,0.0,0.0,7.073619053699076e-05,300.34625244140625,303.1499938964844,285.1499938964844,0.0,-0.0,285.9284362792969,0.0,0.0,9.577107994118704e-05,300.57781982421875,303.1499938964844,285.1499938964844,0.0,-0.0,285.9294128417969,0.0,0.0,0.0004542967653833,286.030029296875,294.1499938964844,285.6695556640625,283.71588134765625,288.2434387207031,286.5977478027344,285.4072570800781,0.0,0.0,0.0,0.050000000745058,1.0,1.0,-0.000969041022472,5.019348918722244e-07,0.000968539097812,-0.0049302363768219,0.0,0.0,0.0,-0.005925144534558,60.0,0.2185292840003967,-0.0,-6.402419217010903e-08,0.0,283.1596069335937,285.4110412597656,288.68438720703125,288.9065246582031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-6.1998099717580066e-21,-3.099904985879004e-21,-3.099904985879004e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12086220,300.8287048339844,303.1499938964844,285.1499938964844,0.0,-0.0,285.93218994140625,0.0,0.0,9.105278877541424e-05,300.8465576171875,303.1499938964844,285.1499938964844,0.0,-0.0,285.9329833984375,0.0,0.0,9.588296961737797e-05,301.2013854980469,303.1499938964844,285.1499938964844,0.0,-0.0,285.9364318847656,0.0,0.0,7.081883813953027e-05,300.34814453125,303.1499938964844,285.1499938964844,0.0,-0.0,285.92730712890625,0.0,0.0,9.588296961737797e-05,300.5761108398437,303.1499938964844,285.1499938964844,0.0,-0.0,285.92828369140625,0.0,0.0,0.0004548275319393,286.02667236328125,294.1499938964844,285.5460510253906,283.66552734375,288.1977233886719,286.5244140625,285.4084167480469,0.0,0.0,0.0,0.050000000745058,1.0,1.0,-0.0009701730450615,5.315395696925407e-07,0.000969641492702,-0.0052770404145121,0.0,0.0,0.0,-0.0059907520189881,60.0,0.1372486054897308,-0.0,-6.417386089196955e-08,0.0,283.1596069335937,285.4110412597656,288.68438720703125,288.9065246582031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-6.1998099717580066e-21,-3.099904985879004e-21,-3.099904985879004e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12086280,300.8287048339844,303.1499938964844,285.1499938964844,0.0,-0.0,285.93218994140625,0.0,0.0,9.105278877541424e-05,300.8465576171875,303.1499938964844,285.1499938964844,0.0,-0.0,285.9329833984375,0.0,0.0,9.588296961737797e-05,301.2013854980469,303.1499938964844,285.1499938964844,0.0,-0.0,285.9364318847656,0.0,0.0,7.081883813953027e-05,300.34814453125,303.1499938964844,285.1499938964844,0.0,-0.0,285.92730712890625,0.0,0.0,9.588296961737797e-05,300.5761108398437,303.1499938964844,285.1499938964844,0.0,-0.0,285.92828369140625,0.0,0.0,0.0004548275319393,286.02667236328125,294.1499938964844,285.5460510253906,283.66552734375,288.1977233886719,286.5244140625,285.4084167480469,0.0,0.0,0.0,0.050000000745058,1.0,1.0,-0.0009701730450615,5.315395696925407e-07,0.000969641492702,-0.0052770404145121,0.0,0.0,0.0,-0.0059907520189881,60.0,0.1372486054897308,-0.0,-6.417386089196955e-08,0.0,283.1596069335937,285.4110412597656,288.68438720703125,288.9065246582031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-6.1998099717580066e-21,-3.099904985879004e-21,-3.099904985879004e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12086340,300.82257080078125,303.1499938964844,285.1499938964844,0.0,-0.0,285.93096923828125,0.0,0.0,9.114843851421028e-05,300.8418884277344,303.1499938964844,285.1499938964844,0.0,-0.0,285.9317321777344,0.0,0.0,9.598369069863112e-05,301.1966247558594,303.1499938964844,285.1499938964844,0.0,-0.0,285.93511962890625,0.0,0.0,7.089322753017768e-05,300.34881591796875,303.1499938964844,285.1499938964844,0.0,-0.0,285.9261474609375,0.0,0.0,9.598369069863112e-05,300.5743103027344,303.1499938964844,285.1499938964844,0.0,-0.0,285.9270935058594,0.0,0.0,0.0004553053295239,286.0232849121094,294.1499938964844,285.4189758300781,283.6134338378906,288.1507568359375,286.4425048828125,285.4095153808594,0.0,0.0,0.0,0.050000000745058,1.0,1.0,-0.0009711920283734,5.581880486715818e-07,0.0009706338751129,-0.0055892127566039,0.0,0.0,0.0,-0.006049808114767,60.0,0.0535092018544673,-0.0,-6.430873611407152e-08,0.0,283.1596069335937,285.4110412597656,288.68438720703125,288.9065246582031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-6.1998099717580066e-21,-3.099904985879004e-21,-3.099904985879004e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12086400,300.82257080078125,303.1499938964844,285.1499938964844,0.0,-0.0,285.93096923828125,0.0,0.0,9.114843851421028e-05,300.8418884277344,303.1499938964844,285.1499938964844,0.0,-0.0,285.9317321777344,0.0,0.0,9.598369069863112e-05,301.1966247558594,303.1499938964844,285.1499938964844,0.0,-0.0,285.93511962890625,0.0,0.0,7.089322753017768e-05,300.34881591796875,303.1499938964844,285.1499938964844,0.0,-0.0,285.9261474609375,0.0,0.0,9.598369069863112e-05,300.5743103027344,303.1499938964844,285.1499938964844,0.0,-0.0,285.9270935058594,0.0,0.0,0.0004553053295239,286.0232849121094,294.1499938964844,285.4189758300781,283.6134338378906,288.1507568359375,286.4425048828125,285.4095153808594,0.0,0.0,0.0,0.050000000745058,1.0,1.0,-0.0009711920283734,5.581880486715818e-07,0.0009706338751129,-0.0055892127566039,0.0,0.0,0.0,-0.006049808114767,60.0,0.0535092018544673,-0.0,-6.430873611407152e-08,0.0,283.1596069335937,285.4110412597656,288.68438720703125,288.9065246582031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-6.1998099717580066e-21,-3.099904985879004e-21,-3.099904985879004e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12086460,300.8166809082031,303.1499938964844,285.1499938964844,0.0,-0.0,285.9296569824219,0.0,0.0,9.122264600591734e-05,300.8371276855469,303.1499938964844,285.1499938964844,0.0,-0.0,285.930419921875,0.0,0.0,9.606184175936504e-05,301.19171142578125,303.1499938964844,285.1499938964844,0.0,-0.0,285.93377685546875,0.0,0.0,7.0950947701931e-05,300.3475952148437,303.1499938964844,285.1499938964844,0.0,-0.0,285.9248962402344,0.0,0.0,9.606184175936504e-05,300.5723571777344,303.1499938964844,285.1499938964844,0.0,-0.0,285.92584228515625,0.0,0.0,0.0004556759959086,286.0198669433594,294.1499938964844,285.2890014648437,283.5596923828125,288.1024169921875,286.3529357910156,285.4105834960937,0.0,0.0,0.0,0.050000000745058,1.0,1.0,-0.000971982604824,5.788621706415142e-07,0.0009714037296362,-0.0058313971385359,0.0,0.0,0.0,-0.0060956240631639,60.0,-0.0325433723628521,-0.0,-6.44134630078952e-08,0.0,283.1596069335937,285.4110412597656,288.68438720703125,288.9065246582031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-6.1998099717580066e-21,-3.099904985879004e-21,-3.099904985879004e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
