time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12086520,300.8166809082031,303.1499938964844,285.1499938964844,0.0,-0.0,285.9296569824219,0.0,0.0,9.122264600591734e-05,300.8371276855469,303.1499938964844,285.1499938964844,0.0,-0.0,285.930419921875,0.0,0.0,9.606184175936504e-05,301.19171142578125,303.1499938964844,285.1499938964844,0.0,-0.0,285.93377685546875,0.0,0.0,7.0950947701931e-05,300.3475952148437,303.1499938964844,285.1499938964844,0.0,-0.0,285.9248962402344,0.0,0.0,9.606184175936504e-05,300.5723571777344,303.1499938964844,285.1499938964844,0.0,-0.0,285.92584228515625,0.0,0.0,0.0004556759959086,286.0198669433594,294.1499938964844,285.2890014648437,283.5596923828125,288.1024169921875,286.3529357910156,285.4105834960937,0.0,0.0,0.0,0.050000000745058,1.0,1.0,-0.000971982604824,5.788621706415142e-07,0.0009714037296362,-0.0058313971385359,0.0,0.0,0.0,-0.0060956240631639,60.0,-0.0325433723628521,-0.0,-6.44134630078952e-08,0.0,283.1596069335937,285.4110412597656,288.68438720703125,288.9065246582031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-6.1998099717580066e-21,-3.099904985879004e-21,-3.099904985879004e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12086580,300.8113708496094,303.1499938964844,285.1499938964844,0.0,-0.0,285.9283142089844,0.0,0.0,9.120271715801208e-05,300.83221435546875,303.1499938964844,285.1499938964844,0.0,-0.0,285.9290466308594,0.0,0.0,9.604085062164812e-05,301.18670654296875,303.1499938964844,285.1499938964844,0.0,-0.0,285.932373046875,0.0,0.0,7.093544263625517e-05,300.3450012207031,303.1499938964844,285.1499938964844,0.0,-0.0,285.9236145019531,0.0,0.0,9.604085062164812e-05,300.5702819824219,303.1499938964844,285.1499938964844,0.0,-0.0,285.9245300292969,0.0,0.0,0.0004555764608085,286.0163879394531,294.1499938964844,285.1568298339844,283.5045166015625,288.0524597167969,286.2582092285156,285.4115600585937,0.0,0.0,0.0,0.050000000745058,1.0,1.0,-0.0009717705543152,5.733036800847913e-07,0.0009711972088553,-0.0057662818580865,0.0,0.0,0.0,-0.0060833082534372,60.0,-0.1205569058656692,-0.0,-6.438529709384967e-08,0.0,283.1596069335937,285.4110412597656,288.68438720703125,288.9065246582031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-6.1998099717580066e-21,-3.099904985879004e-21,-3.099904985879004e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12086640,300.8113708496094,303.1499938964844,285.1499938964844,0.0,-0.0,285.9283142089844,0.0,0.0,9.120271715801208e-05,300.83221435546875,303.1499938964844,285.1499938964844,0.0,-0.0,285.9290466308594,0.0,0.0,9.604085062164812e-05,301.18670654296875,303.1499938964844,285.1499938964844,0.0,-0.0,285.932373046875,0.0,0.0,7.093544263625517e-05,300.3450012207031,303.1499938964844,285.1499938964844,0.0,-0.0,285.9236145019531,0.0,0.0,9.604085062164812e-05,300.5702819824219,303.1499938964844,285.1499938964844,0.0,-0.0,285.9245300292969,0.0,0.0,0.0004555764608085,286.0163879394531,294.1499938964844,285.1568298339844,283.5045166015625,288.0524597167969,286.2582092285156,285.4115600585937,0.0,0.0,0.0,0.050000000745058,1.0,1.0,-0.0009717705543152,5.733036800847913e-07,0.0009711972088553,-0.0057662818580865,0.0,0.0,0.0,-0.0060833082534372,60.0,-0.1205569058656692,-0.0,-6.438529709384967e-08,0.0,283.1596069335937,285.4110412597656,288.68438720703125,288.9065246582031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-6.1998099717580066e-21,-3.099904985879004e-21,-3.099904985879004e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12086700,300.80908203125,303.1499938964844,285.1499938964844,0.0,-0.0,285.9276123046875,0.0,0.0,9.1130132204853e-05,300.8297119140625,303.1499938964844,285.1499938964844,0.0,-0.0,285.9283447265625,0.0,0.0,9.596441668691114e-05,301.1841735839844,303.1499938964844,285.1499938964844,0.0,-0.0,285.931640625,0.0,0.0,7.087898848112673e-05,300.3434143066406,303.1499938964844,285.1499938964844,0.0,-0.0,285.9229431152344,0.0,0.0,9.596441668691114e-05,300.5693054199219,303.1499938964844,285.1499938964844,0.0,-0.0,285.9238586425781,0.0,0.0,0.0004552138561848,286.0146179199219,294.1499938964844,285.090087890625,283.4764709472656,288.0269775390625,286.2125549316406,285.4120178222656,0.0,0.0,0.0,0.050000000745058,1.0,1.0,-0.0009709970327094,5.530743578674446e-07,0.000970444001723,-0.0055293082259595,0.0,0.0,0.0,-0.0060384781099855,60.0,-0.1649132370948791,-0.0,-6.428283683135305e-08,0.0,283.1596069335937,285.4110412597656,288.68438720703125,288.9065246582031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-6.1998099717580066e-21,-3.099904985879004e-21,-3.099904985879004e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12086760,300.8070678710937,303.1499938964844,285.1499938964844,0.0,-0.0,285.9268798828125,0.0,0.0,9.106029756367208e-05,300.82720947265625,303.1499938964844,285.1499938964844,0.0,-0.0,285.9276428222656,0.0,0.0,9.589087858330458e-05,301.181640625,303.1499938964844,285.1499938964844,0.0,-0.0,285.930908203125,0.0,0.0,7.082467345753685e-05,300.3416748046875,303.1499938964844,285.1499938964844,0.0,-0.0,285.9222412109375,0.0,0.0,9.589087858330458e-05,300.5683288574219,303.1499938964844,285.1499938964844,0.0,-0.0,285.92315673828125,0.0,0.0,0.0004548650467768,286.01287841796875,294.1499938964844,285.0230407714844,283.4481201171875,288.0011291503906,286.16827392578125,285.4124450683594,0.0,0.0,0.0,0.050000000745058,1.0,1.0,-0.0009702530223876,5.336124786481378e-07,0.00096971943276,-0.0053013223223388,0.0,0.0,0.0,-0.0059953494928777,60.0,-0.209482654929161,-0.0,-6.418434850274934e-08,0.0,283.1596069335937,285.4110412597656,288.68438720703125,288.9065246582031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-6.1998099717580066e-21,-3.099904985879004e-21,-3.099904985879004e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12086820,300.8036193847656,303.1499938964844,285.1499938964844,0.0,-0.0,285.9254455566406,0.0,0.0,9.08979054656811e-05,300.82196044921875,303.1499938964844,285.1499938964844,0.0,-0.0,285.9261779785156,0.0,0.0,9.571987175149844e-05,301.1766052246094,303.1499938964844,285.1499938964844,0.0,-0.0,285.9294128417969,0.0,0.0,7.069837010931224e-05,300.3378601074219,303.1499938964844,285.1499938964844,0.0,-0.0,285.9208374023437,0.0,0.0,9.571987175149844e-05,300.56646728515625,303.1499938964844,285.1499938964844,0.0,-0.0,285.9217529296875,0.0,0.0,0.0004540538357105,286.0093078613281,294.1499938964844,284.88836669921875,283.39068603515625,287.9485168457031,286.0848693847656,285.4132995605469,0.0,0.0,0.0,0.050000000745058,1.0,1.0,-0.0009685226250439,4.883554538537282e-07,0.0009680342627689,-0.0047711585648357,0.0,0.0,0.0,-0.0058950558304786,60.0,-0.2989033162593841,-0.0,-6.395559637439875e-08,0.0,283.1596069335937,285.4110412597656,288.68438720703125,288.9065246582031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-6.1998099717580066e-21,-3.099904985879004e-21,-3.099904985879004e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12086880,300.8036193847656,303.1499938964844,285.1499938964844,0.0,-0.0,285.9254455566406,0.0,0.0,9.08979054656811e-05,300.82196044921875,303.1499938964844,285.1499938964844,0.0,-0.0,285.9261779785156,0.0,0.0,9.571987175149844e-05,301.1766052246094,303.1499938964844,285.1499938964844,0.0,-0.0,285.9294128417969,0.0,0.0,7.069837010931224e-05,300.3378601074219,303.1499938964844,285.1499938964844,0.0,-0.0,285.9208374023437,0.0,0.0,9.571987175149844e-05,300.56646728515625,303.1499938964844,285.1499938964844,0.0,-0.0,285.9217529296875,0.0,0.0,0.0004540538357105,286.0093078613281,294.1499938964844,284.88836669921875,283.39068603515625,287.9485168457031,286.0848693847656,285.4132995605469,0.0,0.0,0.0,0.050000000745058,1.0,1.0,-0.0009685226250439,4.883554538537282e-07,0.0009680342627689,-0.0047711585648357,0.0,0.0,0.0,-0.0058950558304786,60.0,-0.2989033162593841,-0.0,-6.395559637439875e-08,0.0,283.1596069335937,285.4110412597656,288.68438720703125,288.9065246582031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-6.1998099717580066e-21,-3.099904985879004e-21,-3.099904985879004e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12086940,300.8009948730469,303.1499938964844,285.1499938964844,0.0,-0.0,285.9239196777344,0.0,0.0,9.07209687284194e-05,300.8143615722656,303.1499938964844,285.1499938964844,0.0,-0.0,285.9246520996094,0.0,0.0,9.553354902891442e-05,301.17156982421875,303.1499938964844,285.1499938964844,0.0,-0.0,285.9278564453125,0.0,0.0,7.056075264699757e-05,300.333740234375,303.1499938964844,285.1499938964844,0.0,-0.0,285.9194030761719,0.0,0.0,9.553354902891442e-05,300.5646667480469,303.1499938964844,285.1499938964844,0.0,-0.0,285.9202880859375,0.0,0.0,0.000453170039691,286.0057373046875,294.1499938964844,284.7534484863281,283.3324279785156,287.8946228027344,286.0096740722656,285.4140930175781,0.0,0.0,0.0,0.050000000745058,1.0,1.0,-0.0009666373371146,4.390472554405278e-07,0.0009661982767283,-0.0041935322806239,0.0,0.0,0.0,-0.0057857842184603,60.0,-0.3883123397827148,-0.0,-6.370683536260914e-08,0.0,283.1596069335937,285.4110412597656,288.68438720703125,288.9065246582031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-6.1998099717580066e-21,-3.099904985879004e-21,-3.099904985879004e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12087000,300.8009948730469,303.1499938964844,285.1499938964844,0.0,-0.0,285.9239196777344,0.0,0.0,9.07209687284194e-05,300.8143615722656,303.1499938964844,285.1499938964844,0.0,-0.0,285.9246520996094,0.0,0.0,9.553354902891442e-05,301.17156982421875,303.1499938964844,285.1499938964844,0.0,-0.0,285.9278564453125,0.0,0.0,7.056075264699757e-05,300.333740234375,303.1499938964844,285.1499938964844,0.0,-0.0,285.9194030761719,0.0,0.0,9.553354902891442e-05,300.5646667480469,303.1499938964844,285.1499938964844,0.0,-0.0,285.9202880859375,0.0,0.0,0.000453170039691,286.0057373046875,294.1499938964844,284.7534484863281,283.3324279785156,287.8946228027344,286.0096740722656,285.4140930175781,0.0,0.0,0.0,0.050000000745058,1.0,1.0,-0.0009666373371146,4.390472554405278e-07,0.0009661982767283,-0.0041935322806239,0.0,0.0,0.0,-0.0057857842184603,60.0,-0.3883123397827148,-0.0,-6.370683536260914e-08,0.0,283.1596069335937,285.4110412597656,288.68438720703125,288.9065246582031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-6.1998099717580066e-21,-3.099904985879004e-21,-3.099904985879004e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12087060,300.79913330078125,303.1499938964844,285.1499938964844,0.0,-0.0,285.92236328125,0.0,0.0,9.056442650035024e-05,300.804443359375,303.1499938964844,285.1499938964844,0.0,-0.0,285.923095703125,0.0,0.0,9.536869765724988e-05,301.16650390625,303.1499938964844,285.1499938964844,0.0,-0.0,285.92626953125,0.0,0.0,7.043899677228183e-05,300.32928466796875,303.1499938964844,285.1499938964844,0.0,-0.0,285.9179077148437,0.0,0.0,9.536869765724988e-05,300.5627746582031,303.1499938964844,285.1499938964844,0.0,-0.0,285.9187927246094,0.0,0.0,0.0004523880488704,286.00213623046875,294.1499938964844,284.6189270019531,283.27362060546875,287.8394470214844,285.9433288574219,285.4148254394531,0.0,0.0,0.0,0.050000000745058,1.0,1.0,-0.0009649689309298,3.954199314648577e-07,0.0009645735262893,-0.0036824520211666,0.0,0.0,0.0,-0.0056891003623604,60.0,-0.4773622453212738,-0.0,-6.348714265413946e-08,0.0,283.1596069335937,285.4110412597656,288.68438720703125,288.9065246582031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-6.1998099717580066e-21,-3.099904985879004e-21,-3.099904985879004e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12087120,300.79913330078125,303.1499938964844,285.1499938964844,0.0,-0.0,285.92236328125,0.0,0.0,9.056442650035024e-05,300.804443359375,303.1499938964844,285.1499938964844,0.0,-0.0,285.923095703125,0.0,0.0,9.536869765724988e-05,301.16650390625,303.1499938964844,285.1499938964844,0.0,-0.0,285.92626953125,0.0,0.0,7.043899677228183e-05,300.32928466796875,303.1499938964844,285.1499938964844,0.0,-0.0,285.9179077148437,0.0,0.0,9.536869765724988e-05,300.5627746582031,303.1499938964844,285.1499938964844,0.0,-0.0,285.9187927246094,0.0,0.0,0.0004523880488704,286.00213623046875,294.1499938964844,284.6189270019531,283.27362060546875,287.8394470214844,285.9433288574219,285.4148254394531,0.0,0.0,0.0,0.050000000745058,1.0,1.0,-0.0009649689309298,3.954199314648577e-07,0.0009645735262893,-0.0036824520211666,0.0,0.0,0.0,-0.0056891003623604,60.0,-0.4773622453212738,-0.0,-6.348714265413946e-08,0.0,283.1596069335937,285.4110412597656,288.68438720703125,288.9065246582031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-6.1998099717580066e-21,-3.099904985879004e-21,-3.099904985879004e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12087180,300.79840087890625,303.1499938964844,285.1499938964844,0.0,-0.0,285.9214782714844,0.0,0.0,9.050373046193272e-05,300.7984313964844,303.1499938964844,285.1499938964844,0.0,-0.0,285.9222106933594,0.0,0.0,9.530478564556688e-05,301.16363525390625,303.1499938964844,285.1499938964844,0.0,-0.0,285.92535400390625,0.0,0.0,7.0391790359281e-05,300.3266906738281,303.1499938964844,285.1499938964844,0.0,-0.0,285.91705322265625,0.0,0.0,9.530478564556688e-05,300.5616760253906,303.1499938964844,285.1499938964844,0.0,-0.0,285.9179077148437,0.0,0.0,0.0004520848742686,286.0001220703125,294.1499938964844,284.5440368652344,283.24053955078125,287.8079833984375,285.9089660644531,285.41522216796875,0.0,0.0,0.0,0.050000000745058,1.0,1.0,-0.0009643219527788,3.7850469425393385e-07,0.0009639434283599,-0.003484294982627,0.0,0.0,0.0,-0.0056516132317483,60.0,-0.5269887447357178,-0.0,-6.340206226695956e-08,0.0,283.1596069335937,285.4110412597656,288.68438720703125,288.9065246582031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-6.1998099717580066e-21,-3.099904985879004e-21,-3.099904985879004e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12087240,300.7979431152344,303.1499938964844,285.1499938964844,0.0,-0.0,285.9207763671875,0.0,0.0,9.047502680914477e-05,300.7936096191406,303.1499938964844,285.1499938964844,0.0,-0.0,285.9215087890625,0.0,0.0,9.527456131763756e-05,301.161376953125,303.1499938964844,285.1499938964844,0.0,-0.0,285.92462158203125,0.0,0.0,7.036946772132069e-05,300.3245849609375,303.1499938964844,285.1499938964844,0.0,-0.0,285.9163513183594,0.0,0.0,9.527456131763756e-05,300.56072998046875,303.1499938964844,285.1499938964844,0.0,-0.0,285.917236328125,0.0,0.0,0.0004519415087997,285.99853515625,294.1499938964844,284.4854736328125,283.2145080566406,287.7829895019531,285.88232421875,285.4154968261719,0.0,0.0,0.0,0.050000000745058,1.0,1.0,-0.000964016013313,3.705049778091052e-07,0.0009636455215513,-0.003390580182895,0.0,0.0,0.0,-0.0056338850408792,60.0,-0.5658662915229797,-0.0,-6.336184554811555e-08,0.0,283.1596069335937,285.4110412597656,288.68438720703125,288.9065246582031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-6.1998099717580066e-21,-3.099904985879004e-21,-3.099904985879004e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12087300,300.7975769042969,303.1499938964844,285.1499938964844,0.0,-0.0,285.91998291015625,0.0,0.0,9.046553896041588e-05,300.7880859375,303.1499938964844,285.1499938964844,0.0,-0.0,285.9206848144531,0.0,0.0,9.526457142783328e-05,301.1587829589844,303.1499938964844,285.1499938964844,0.0,-0.0,285.9237976074219,0.0,0.0,7.036208262434229e-05,300.3221435546875,303.1499938964844,285.1499938964844,0.0,-0.0,285.9155578613281,0.0,0.0,9.526457142783328e-05,300.55963134765625,303.1499938964844,285.1499938964844,0.0,-0.0,285.9164428710937,0.0,0.0,0.0004518940986599,285.9967041015625,294.1499938964844,284.4193725585937,283.1849060058594,287.7542419433594,285.85174560546875,285.4158020019531,0.0,0.0,0.0,0.050000000745058,1.0,1.0,-0.0009639145573601,3.678586040223309e-07,0.0009635466849431,-0.0033595787826925,0.0,0.0,0.0,-0.005628019105643,60.0,-0.6098854541778564,-0.0,-6.33485441881021e-08,0.0,283.1596069335937,285.4110412597656,288.68438720703125,288.9065246582031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-6.1998099717580066e-21,-3.099904985879004e-21,-3.099904985879004e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12087360,300.7973327636719,303.1499938964844,285.1499938964844,0.0,-0.0,285.9191589355469,0.0,0.0,9.047958883456886e-05,300.7825622558594,303.1499938964844,285.1499938964844,0.0,-0.0,285.9198608398437,0.0,0.0,9.527937072562054e-05,301.1561279296875,303.1499938964844,285.1499938964844,0.0,-0.0,285.9229431152344,0.0,0.0,7.037301838863641e-05,300.3196716308594,303.1499938964844,285.1499938964844,0.0,-0.0,285.9147644042969,0.0,0.0,9.527937072562054e-05,300.5584411621094,303.1499938964844,285.1499938964844,0.0,-0.0,285.9156188964844,0.0,0.0,0.000451964297099,285.994873046875,294.1499938964844,284.3537902832031,283.1553649902344,287.7251892089844,285.8197631835937,285.4161071777344,0.0,0.0,0.0,0.050000000745058,1.0,1.0,-0.0009640640346333,3.717723018326069e-07,0.000963692262303,-0.0034054268617182,0.0,0.0,0.0,-0.0056366911157965,60.0,-0.6537432670593262,-0.0,-6.336821911645529e-08,0.0,283.1596069335937,285.4110412597656,288.68438720703125,288.9065246582031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-6.1998099717580066e-21,-3.099904985879004e-21,-3.099904985879004e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12087420,300.79718017578125,303.1499938964844,285.1499938964844,0.0,-0.0,285.9174499511719,0.0,0.0,9.056339331436902e-05,300.771728515625,303.1499938964844,285.1499938964844,0.0,-0.0,285.91815185546875,0.0,0.0,9.536761353956535e-05,301.1507568359375,303.1499938964844,285.1499938964844,0.0,-0.0,285.92120361328125,0.0,0.0,7.043819641694427e-05,300.3145446777344,303.1499938964844,285.1499938964844,0.0,-0.0,285.91314697265625,0.0,0.0,9.536761353956535e-05,300.555908203125,303.1499938964844,285.1499938964844,0.0,-0.0,285.9140014648437,0.0,0.0,0.0004523828974924,285.9911804199219,294.1499938964844,284.2244873046875,283.0964660644531,287.6661071777344,285.7484436035156,285.4166564941406,0.0,0.0,0.0,0.050000000745058,1.0,1.0,-0.0009649567073211,3.951193434659217e-07,0.0009645615937188,-0.0036789316218346,0.0,0.0,0.0,-0.0056884307414293,60.0,-0.7408668398857117,-0.0,-6.348562919811229e-08,0.0,283.1596069335937,285.4110412597656,288.68438720703125,288.9065246582031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-6.1998099717580066e-21,-3.099904985879004e-21,-3.099904985879004e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12087480,300.79718017578125,303.1499938964844,285.1499938964844,0.0,-0.0,285.9174499511719,0.0,0.0,9.056339331436902e-05,300.771728515625,303.1499938964844,285.1499938964844,0.0,-0.0,285.91815185546875,0.0,0.0,9.536761353956535e-05,301.1507568359375,303.1499938964844,285.1499938964844,0.0,-0.0,285.92120361328125,0.0,0.0,7.043819641694427e-05,300.3145446777344,303.1499938964844,285.1499938964844,0.0,-0.0,285.91314697265625,0.0,0.0,9.536761353956535e-05,300.555908203125,303.1499938964844,285.1499938964844,0.0,-0.0,285.9140014648437,0.0,0.0,0.0004523828974924,285.9911804199219,294.1499938964844,284.2244873046875,283.0964660644531,287.6661071777344,285.7484436035156,285.4166564941406,0.0,0.0,0.0,0.050000000745058,1.0,1.0,-0.0009649567073211,3.951193434659217e-07,0.0009645615937188,-0.0036789316218346,0.0,0.0,0.0,-0.0056884307414293,60.0,-0.7408668398857117,-0.0,-6.348562919811229e-08,0.0,283.1596069335937,285.4110412597656,288.68438720703125,288.9065246582031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-6.1998099717580066e-21,-3.099904985879004e-21,-3.099904985879004e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12087540,300.7974853515625,303.1499938964844,285.1499938964844,0.0,-0.0,285.9157409667969,0.0,0.0,9.06792192836292e-05,300.7613525390625,303.1499938964844,285.1499938964844,0.0,-0.0,285.9164123535156,0.0,0.0,9.548958769300953e-05,301.1452331542969,303.1499938964844,285.1499938964844,0.0,-0.0,285.91943359375,0.0,0.0,7.052828004816547e-05,300.3092346191406,303.1499938964844,285.1499938964844,0.0,-0.0,285.9114685058594,0.0,0.0,9.548958769300953e-05,300.5531616210937,303.1499938964844,285.1499938964844,0.0,-0.0,285.91229248046875,0.0,0.0,0.0004529614816419,285.9874572753906,294.1499938964844,284.0982360839844,283.0381774902344,287.6058044433594,285.6645812988281,285.4171447753906,0.0,0.0,0.0,0.050000000745058,1.0,1.0,-0.0009661905933171,4.2739162608995684e-07,0.0009657632326707,-0.0040569915436208,0.0,0.0,0.0,-0.0057599488645792,60.0,-0.8267122507095337,-0.0,-6.364810900549855e-08,0.0,283.1596069335937,285.4110412597656,288.68438720703125,288.9065246582031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-6.1998099717580066e-21,-3.099904985879004e-21,-3.099904985879004e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12087600,300.7974853515625,303.1499938964844,285.1499938964844,0.0,-0.0,285.9157409667969,0.0,0.0,9.06792192836292e-05,300.7613525390625,303.1499938964844,285.1499938964844,0.0,-0.0,285.9164123535156,0.0,0.0,9.548958769300953e-05,301.1452331542969,303.1499938964844,285.1499938964844,0.0,-0.0,285.91943359375,0.0,0.0,7.052828004816547e-05,300.3092346191406,303.1499938964844,285.1499938964844,0.0,-0.0,285.9114685058594,0.0,0.0,9.548958769300953e-05,300.5531616210937,303.1499938964844,285.1499938964844,0.0,-0.0,285.91229248046875,0.0,0.0,0.0004529614816419,285.9874572753906,294.1499938964844,284.0982360839844,283.0381774902344,287.6058044433594,285.6645812988281,285.4171447753906,0.0,0.0,0.0,0.050000000745058,1.0,1.0,-0.0009661905933171,4.2739162608995684e-07,0.0009657632326707,-0.0040569915436208,0.0,0.0,0.0,-0.0057599488645792,60.0,-0.8267122507095337,-0.0,-6.364810900549855e-08,0.0,283.1596069335937,285.4110412597656,288.68438720703125,288.9065246582031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-6.1998099717580066e-21,-3.099904985879004e-21,-3.099904985879004e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12087660,300.797607421875,303.1499938964844,285.1499938964844,0.0,-0.0,285.9139709472656,0.0,0.0,9.076774585992098e-05,300.75164794921875,303.1499938964844,285.1499938964844,0.0,-0.0,285.9146423339844,0.0,0.0,9.558280726196244e-05,301.1396179199219,303.1499938964844,285.1499938964844,0.0,-0.0,285.9176330566406,0.0,0.0,7.05971397110261e-05,300.3038635253906,303.1499938964844,285.1499938964844,0.0,-0.0,285.9097595214844,0.0,0.0,9.558280726196244e-05,300.55029296875,303.1499938964844,285.1499938964844,0.0,-0.0,285.9105834960937,0.0,0.0,0.0004534036852419,285.9837341308594,294.1499938964844,283.9757385253906,282.98077392578125,287.5443420410156,285.570068359375,285.4175720214844,0.0,0.0,0.0,0.050000000745058,1.0,1.0,-0.0009671339066699,4.520563265941746e-07,0.0009666818659752,-0.0043459297157824,0.0,0.0,0.0,-0.0058146091178059,60.0,-0.9104679822921752,-0.0,-6.377242556254714e-08,0.0,283.1596069335937,285.4110412597656,288.68438720703125,288.9065246582031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-6.1998099717580066e-21,-3.099904985879004e-21,-3.099904985879004e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12087720,300.797607421875,303.1499938964844,285.1499938964844,0.0,-0.0,285.9139709472656,0.0,0.0,9.076774585992098e-05,300.75164794921875,303.1499938964844,285.1499938964844,0.0,-0.0,285.9146423339844,0.0,0.0,9.558280726196244e-05,301.1396179199219,303.1499938964844,285.1499938964844,0.0,-0.0,285.9176330566406,0.0,0.0,7.05971397110261e-05,300.3038635253906,303.1499938964844,285.1499938964844,0.0,-0.0,285.9097595214844,0.0,0.0,9.558280726196244e-05,300.55029296875,303.1499938964844,285.1499938964844,0.0,-0.0,285.9105834960937,0.0,0.0,0.0004534036852419,285.9837341308594,294.1499938964844,283.9757385253906,282.98077392578125,287.5443420410156,285.570068359375,285.4175720214844,0.0,0.0,0.0,0.050000000745058,1.0,1.0,-0.0009671339066699,4.520563265941746e-07,0.0009666818659752,-0.0043459297157824,0.0,0.0,0.0,-0.0058146091178059,60.0,-0.9104679822921752,-0.0,-6.377242556254714e-08,0.0,283.1596069335937,285.4110412597656,288.68438720703125,288.9065246582031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-6.1998099717580066e-21,-3.099904985879004e-21,-3.099904985879004e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12087780,300.7956237792969,303.1499938964844,285.1499938964844,0.0,-0.0,285.91217041015625,0.0,0.0,9.079435403691603e-05,300.74267578125,303.1499938964844,285.1499938964844,0.0,-0.0,285.912841796875,0.0,0.0,9.561082697473466e-05,301.13397216796875,303.1499938964844,285.1499938964844,0.0,-0.0,285.915771484375,0.0,0.0,7.061782525852323e-05,300.2984313964844,303.1499938964844,285.1499938964844,0.0,-0.0,285.9079895019531,0.0,0.0,9.561082697473466e-05,300.54742431640625,303.1499938964844,285.1499938964844,0.0,-0.0,285.9088134765625,0.0,0.0,0.0004535365733318,285.9799499511719,294.1499938964844,283.85760498046875,282.9245910644531,287.4819641113281,285.4709167480469,285.4179382324219,0.0,0.0,0.0,0.050000000745058,1.0,1.0,-0.0009674174943938,4.594650420131075e-07,0.0009669580613262,-0.0044327196665108,0.0,0.0,0.0,-0.005831029266119,60.0,-0.9913283586502076,-0.0,-6.380978589959342e-08,0.0,283.1596069335937,285.4110412597656,288.68438720703125,288.9065246582031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-6.1998099717580066e-21,-3.099904985879004e-21,-3.099904985879004e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12087840,300.7956237792969,303.1499938964844,285.1499938964844,0.0,-0.0,285.91217041015625,0.0,0.0,9.079435403691603e-05,300.74267578125,303.1499938964844,285.1499938964844,0.0,-0.0,285.912841796875,0.0,0.0,9.561082697473466e-05,301.13397216796875,303.1499938964844,285.1499938964844,0.0,-0.0,285.915771484375,0.0,0.0,7.061782525852323e-05,300.2984313964844,303.1499938964844,285.1499938964844,0.0,-0.0,285.9079895019531,0.0,0.0,9.561082697473466e-05,300.54742431640625,303.1499938964844,285.1499938964844,0.0,-0.0,285.9088134765625,0.0,0.0,0.0004535365733318,285.9799499511719,294.1499938964844,283.85760498046875,282.9245910644531,287.4819641113281,285.4709167480469,285.4179382324219,0.0,0.0,0.0,0.050000000745058,1.0,1.0,-0.0009674174943938,4.594650420131075e-07,0.0009669580613262,-0.0044327196665108,0.0,0.0,0.0,-0.005831029266119,60.0,-0.9913283586502076,-0.0,-6.380978589959342e-08,0.0,283.1596069335937,285.4110412597656,288.68438720703125,288.9065246582031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-6.1998099717580066e-21,-3.099904985879004e-21,-3.099904985879004e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12087900,300.7938232421875,303.1499938964844,285.1499938964844,0.0,-0.0,285.9112243652344,0.0,0.0,9.079222218133508e-05,300.7385559082031,303.1499938964844,285.1499938964844,0.0,-0.0,285.9118957519531,0.0,0.0,9.560857870383188e-05,301.1311340332031,303.1499938964844,285.1499938964844,0.0,-0.0,285.9148254394531,0.0,0.0,7.06161736161448e-05,300.29571533203125,303.1499938964844,285.1499938964844,0.0,-0.0,285.9071044921875,0.0,0.0,9.560857870383188e-05,300.5459899902344,303.1499938964844,285.1499938964844,0.0,-0.0,285.90789794921875,0.0,0.0,0.0004535259504336,285.97808837890625,294.1499938964844,283.8003845214844,282.8970947265625,287.45037841796875,285.4208068847656,285.4180908203125,0.0,0.0,0.0,0.050000000745058,1.0,1.0,-0.0009673946769908,4.588696072005405e-07,0.0009669357677921,-0.0044257445260882,0.0,0.0,0.0,-0.0058297091163694,60.0,-1.0302371978759766,-0.0,-6.38067874092485e-08,0.0,283.1596069335937,285.4110412597656,288.68438720703125,288.9065246582031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-6.1998099717580066e-21,-3.099904985879004e-21,-3.099904985879004e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12087960,300.79180908203125,303.1499938964844,285.1499938964844,0.0,-0.0,285.9103088378906,0.0,0.0,9.07884314074181e-05,300.7346496582031,303.1499938964844,285.1499938964844,0.0,-0.0,285.9109802246094,0.0,0.0,9.560459147905932e-05,301.1282958984375,303.1499938964844,285.1499938964844,0.0,-0.0,285.91387939453125,0.0,0.0,7.061322685331106e-05,300.2929992675781,303.1499938964844,285.1499938964844,0.0,-0.0,285.9061889648437,0.0,0.0,9.560459147905932e-05,300.5445556640625,303.1499938964844,285.1499938964844,0.0,-0.0,285.9070129394531,0.0,0.0,0.0004535070329438,285.9761657714844,294.1499938964844,283.7445373535156,282.8699951171875,287.4185791015625,285.3707275390625,285.418212890625,0.0,0.0,0.0,0.050000000745058,1.0,1.0,-0.0009673541644588,4.578122627663106e-07,0.0009668963612057,-0.0044133584015071,0.0,0.0,0.0,-0.0058273659087717,60.0,-1.068264722824097,-0.0,-6.380145123330294e-08,0.0,283.1596069335937,285.4110412597656,288.68438720703125,288.9065246582031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-6.1998099717580066e-21,-3.099904985879004e-21,-3.099904985879004e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12088020,300.7873840332031,303.1499938964844,285.1499938964844,0.0,-0.0,285.9084167480469,0.0,0.0,9.079810843104497e-05,300.727294921875,303.1499938964844,285.1499938964844,0.0,-0.0,285.9090881347656,0.0,0.0,9.561477781971917e-05,301.1226501464844,303.1499938964844,285.1499938964844,0.0,-0.0,285.9119567871094,0.0,0.0,7.062075019348413e-05,300.2875671386719,303.1499938964844,285.1499938964844,0.0,-0.0,285.90435791015625,0.0,0.0,9.561477781971917e-05,300.5416564941406,303.1499938964844,285.1499938964844,0.0,-0.0,285.9051513671875,0.0,0.0,0.0004535553453024,285.9723815917969,294.1499938964844,283.6371765136719,282.8173217773437,287.3544921875,285.26983642578125,285.41845703125,0.0,0.0,0.0,0.050000000745058,1.0,1.0,-0.0009674570173956,4.6050368496253213e-07,0.0009669965365901,-0.0044448873959481,0.0,0.0,0.0,-0.0058333300985395,60.0,-1.1419776678085327,-0.0,-6.381502970498333e-08,0.0,283.1596069335937,285.4110412597656,288.68438720703125,288.9065246582031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-6.1998099717580066e-21,-3.099904985879004e-21,-3.099904985879004e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12088080,300.7873840332031,303.1499938964844,285.1499938964844,0.0,-0.0,285.9084167480469,0.0,0.0,9.079810843104497e-05,300.727294921875,303.1499938964844,285.1499938964844,0.0,-0.0,285.9090881347656,0.0,0.0,9.561477781971917e-05,301.1226501464844,303.1499938964844,285.1499938964844,0.0,-0.0,285.9119567871094,0.0,0.0,7.062075019348413e-05,300.2875671386719,303.1499938964844,285.1499938964844,0.0,-0.0,285.90435791015625,0.0,0.0,9.561477781971917e-05,300.5416564941406,303.1499938964844,285.1499938964844,0.0,-0.0,285.9051513671875,0.0,0.0,0.0004535553453024,285.9723815917969,294.1499938964844,283.6371765136719,282.8173217773437,287.3544921875,285.26983642578125,285.41845703125,0.0,0.0,0.0,0.050000000745058,1.0,1.0,-0.0009674570173956,4.6050368496253213e-07,0.0009669965365901,-0.0044448873959481,0.0,0.0,0.0,-0.0058333300985395,60.0,-1.1419776678085327,-0.0,-6.381502970498333e-08,0.0,283.1596069335937,285.4110412597656,288.68438720703125,288.9065246582031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-6.1998099717580066e-21,-3.099904985879004e-21,-3.099904985879004e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12088140,300.7825012207031,303.1499938964844,285.1499938964844,0.0,-0.0,285.9065246582031,0.0,0.0,9.082799806492405e-05,300.720703125,303.1499938964844,285.1499938964844,0.0,-0.0,285.9071655273437,0.0,0.0,9.564625361235812e-05,301.11700439453125,303.1499938964844,285.1499938964844,0.0,-0.0,285.9100036621094,0.0,0.0,7.064399687806144e-05,300.2821960449219,303.1499938964844,285.1499938964844,0.0,-0.0,285.9024963378906,0.0,0.0,9.564625361235812e-05,300.5387268066406,303.1499938964844,285.1499938964844,0.0,-0.0,285.9032897949219,0.0,0.0,0.0004537046479526,285.96856689453125,294.1499938964844,283.5361633300781,282.7669677734375,287.2896728515625,285.1661376953125,285.41864013671875,0.0,0.0,0.0,0.050000000745058,1.0,1.0,-0.0009677753550931,4.688290005105955e-07,0.0009673065505921,-0.0045424150303006,0.0,0.0,0.0,-0.005851780064404,60.0,-1.211551308631897,-0.0,-6.38570298860941e-08,0.0,283.1596069335937,285.4110412597656,288.68438720703125,288.9065246582031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-6.1998099717580066e-21,-3.099904985879004e-21,-3.099904985879004e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12088200,300.7825012207031,303.1499938964844,285.1499938964844,0.0,-0.0,285.9065246582031,0.0,0.0,9.082799806492405e-05,300.720703125,303.1499938964844,285.1499938964844,0.0,-0.0,285.9071655273437,0.0,0.0,9.564625361235812e-05,301.11700439453125,303.1499938964844,285.1499938964844,0.0,-0.0,285.9100036621094,0.0,0.0,7.064399687806144e-05,300.2821960449219,303.1499938964844,285.1499938964844,0.0,-0.0,285.9024963378906,0.0,0.0,9.564625361235812e-05,300.5387268066406,303.1499938964844,285.1499938964844,0.0,-0.0,285.9032897949219,0.0,0.0,0.0004537046479526,285.96856689453125,294.1499938964844,283.5361633300781,282.7669677734375,287.2896728515625,285.1661376953125,285.41864013671875,0.0,0.0,0.0,0.050000000745058,1.0,1.0,-0.0009677753550931,4.688290005105955e-07,0.0009673065505921,-0.0045424150303006,0.0,0.0,0.0,-0.005851780064404,60.0,-1.211551308631897,-0.0,-6.38570298860941e-08,0.0,283.1596069335937,285.4110412597656,288.68438720703125,288.9065246582031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-6.1998099717580066e-21,-3.099904985879004e-21,-3.099904985879004e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12088260,300.7774658203125,303.1499938964844,285.1499938964844,0.0,-0.0,285.9045715332031,0.0,0.0,9.074612898984924e-05,300.7148742675781,303.1499938964844,285.1499938964844,0.0,-0.0,285.9052124023437,0.0,0.0,9.556004806654528e-05,301.1114196777344,303.1499938964844,285.1499938964844,0.0,-0.0,285.9079895019531,0.0,0.0,7.058032497297972e-05,300.2768249511719,303.1499938964844,285.1499938964844,0.0,-0.0,285.9006042480469,0.0,0.0,9.556004806654528e-05,300.5359191894531,303.1499938964844,285.1499938964844,0.0,-0.0,285.9013671875,0.0,0.0,0.0004532957100309,285.9647216796875,294.1499938964844,283.4422302246094,282.71923828125,287.224365234375,285.0683288574219,285.41876220703125,0.0,0.0,0.0,0.050000000745058,1.0,1.0,-0.000966903346125,4.460125069272181e-07,0.0009664573590271,-0.0042751277796924,0.0,0.0,0.0,-0.0058012185618281,60.0,-1.2759675979614258,-0.0,-6.374195038461039e-08,0.0,283.1596069335937,285.4110412597656,288.68438720703125,288.9065246582031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-6.1998099717580066e-21,-3.099904985879004e-21,-3.099904985879004e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12088320,300.7774658203125,303.1499938964844,285.1499938964844,0.0,-0.0,285.9045715332031,0.0,0.0,9.074612898984924e-05,300.7148742675781,303.1499938964844,285.1499938964844,0.0,-0.0,285.9052124023437,0.0,0.0,9.556004806654528e-05,301.1114196777344,303.1499938964844,285.1499938964844,0.0,-0.0,285.9079895019531,0.0,0.0,7.058032497297972e-05,300.2768249511719,303.1499938964844,285.1499938964844,0.0,-0.0,285.9006042480469,0.0,0.0,9.556004806654528e-05,300.5359191894531,303.1499938964844,285.1499938964844,0.0,-0.0,285.9013671875,0.0,0.0,0.0004532957100309,285.9647216796875,294.1499938964844,283.4422302246094,282.71923828125,287.224365234375,285.0683288574219,285.41876220703125,0.0,0.0,0.0,0.050000000745058,1.0,1.0,-0.000966903346125,4.460125069272181e-07,0.0009664573590271,-0.0042751277796924,0.0,0.0,0.0,-0.0058012185618281,60.0,-1.2759675979614258,-0.0,-6.374195038461039e-08,0.0,283.1596069335937,285.4110412597656,288.68438720703125,288.9065246582031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-6.1998099717580066e-21,-3.099904985879004e-21,-3.099904985879004e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12088380,300.7742614746094,303.1499938964844,285.1499938964844,0.0,-0.0,285.9032897949219,0.0,0.0,9.06849090824835e-05,300.7115478515625,303.1499938964844,285.1499938964844,0.0,-0.0,285.9039306640625,0.0,0.0,9.5495575806126e-05,301.10791015625,303.1499938964844,285.1499938964844,0.0,-0.0,285.9067077636719,0.0,0.0,7.05327038303949e-05,300.2734069824219,303.1499938964844,285.1499938964844,0.0,-0.0,285.8993530273437,0.0,0.0,9.5495575806126e-05,300.5342102050781,303.1499938964844,285.1499938964844,0.0,-0.0,285.9001159667969,0.0,0.0,0.0004529898869805,285.9622802734375,294.1499938964844,283.3860778808594,282.6902770996094,287.1824035644531,285.0107116699219,285.4187927246094,0.0,0.0,0.0,0.050000000745058,1.0,1.0,-0.0009662510710768,4.289490220799053e-07,0.0009658220806159,-0.0040752352215349,0.0,0.0,0.0,-0.0057634045369923,60.0,-1.314173936843872,-0.0,-6.365595339730136e-08,0.0,283.1596069335937,285.4110412597656,288.68438720703125,288.9065246582031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-6.1998099717580066e-21,-3.099904985879004e-21,-3.099904985879004e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12088440,300.7724304199219,303.1499938964844,285.1499938964844,0.0,-0.0,285.902587890625,0.0,0.0,9.066099300980568e-05,300.7098083496094,303.1499938964844,285.1499938964844,0.0,-0.0,285.9031982421875,0.0,0.0,9.54703864408657e-05,301.1059265136719,303.1499938964844,285.1499938964844,0.0,-0.0,285.9059753417969,0.0,0.0,7.051410648273304e-05,300.2715148925781,303.1499938964844,285.1499938964844,0.0,-0.0,285.8986511230469,0.0,0.0,9.54703864408657e-05,300.53326416015625,303.1499938964844,285.1499938964844,0.0,-0.0,285.8994140625,0.0,0.0,0.0004528704157564,285.9608764648437,294.1499938964844,283.35595703125,282.674560546875,287.15875244140625,284.9794921875,285.4188232421875,0.0,0.0,0.0,0.050000000745058,1.0,1.0,-0.0009659960051067,4.222829375066795e-07,0.0009655737085267,-0.0039971442893147,0.0,0.0,0.0,-0.0057486309669911,60.0,-1.3347580432891846,-0.0,-6.362237314760932e-08,0.0,283.1596069335937,285.4110412597656,288.68438720703125,288.9065246582031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-6.1998099717580066e-21,-3.099904985879004e-21,-3.099904985879004e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12088500,300.7699279785156,303.1499938964844,285.1499938964844,0.0,-0.0,285.9015808105469,0.0,0.0,9.063047036761418e-05,300.7074279785156,303.1499938964844,285.1499938964844,0.0,-0.0,285.9022216796875,0.0,0.0,9.543824853608383e-05,301.1032409667969,303.1499938964844,285.1499938964844,0.0,-0.0,285.90496826171875,0.0,0.0,7.049036503303796e-05,300.2688903808594,303.1499938964844,285.1499938964844,0.0,-0.0,285.8976745605469,0.0,0.0,9.543824853608383e-05,300.531982421875,303.1499938964844,285.1499938964844,0.0,-0.0,285.8984375,0.0,0.0,0.0004527179698925,285.9589538574219,294.1499938964844,283.31591796875,282.6534729003906,287.1258850097656,284.93701171875,285.4188232421875,0.0,0.0,0.0,0.050000000745058,1.0,1.0,-0.0009656705078668,4.13776945151767e-07,0.0009652567096054,-0.0038974997587502,0.0,0.0,0.0,-0.0057297796010971,60.0,-1.3624954223632812,-0.0,-6.357953452607036e-08,0.0,283.1596069335937,285.4110412597656,288.68438720703125,288.9065246582031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-6.1998099717580066e-21,-3.099904985879004e-21,-3.099904985879004e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12088560,300.7674255371094,303.1499938964844,285.1499938964844,0.0,-0.0,285.90057373046875,0.0,0.0,9.0603600256145e-05,300.7052307128906,303.1499938964844,285.1499938964844,0.0,-0.0,285.90118408203125,0.0,0.0,9.54099596128799e-05,301.1005859375,303.1499938964844,285.1499938964844,0.0,-0.0,285.9039306640625,0.0,0.0,7.046946848277003e-05,300.26629638671875,303.1499938964844,285.1499938964844,0.0,-0.0,285.8966979980469,0.0,0.0,9.54099596128799e-05,300.5307312011719,303.1499938964844,285.1499938964844,0.0,-0.0,285.8974609375,0.0,0.0,0.0004525837430264,285.95703125,294.1499938964844,283.278076171875,282.63330078125,287.09295654296875,284.89678955078125,285.4187927246094,0.0,0.0,0.0,0.050000000745058,1.0,1.0,-0.0009653842425905,4.062876257648895e-07,0.0009649779531173,-0.0038097640499472,0.0,0.0,0.0,-0.0057131829671561,60.0,-1.3881070613861084,-0.0,-6.354183312851093e-08,0.0,283.1596069335937,285.4110412597656,288.68438720703125,288.9065246582031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-6.1998099717580066e-21,-3.099904985879004e-21,-3.099904985879004e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12088620,300.76251220703125,303.1499938964844,285.1499938964844,0.0,-0.0,285.8985290527344,0.0,0.0,9.055205737240613e-05,300.7009582519531,303.1499938964844,285.1499938964844,0.0,-0.0,285.8991394042969,0.0,0.0,9.535567369312048e-05,301.0953063964844,303.1499938964844,285.1499938964844,0.0,-0.0,285.90185546875,0.0,0.0,7.042937795631588e-05,300.2611694335937,303.1499938964844,285.1499938964844,0.0,-0.0,285.8946838378906,0.0,0.0,9.535567369312048e-05,300.5282287597656,303.1499938964844,285.1499938964844,0.0,-0.0,285.8954467773437,0.0,0.0,0.0004523262614384,285.95318603515625,294.1499938964844,283.2091979980469,282.5957946777344,287.0271301269531,284.8191833496094,285.4187316894531,0.0,0.0,0.0,0.050000000745058,1.0,1.0,-0.0009648348204791,3.919197126833751e-07,0.0009644428500905,-0.0036414484493434,0.0,0.0,0.0,-0.0056813419796526,60.0,-1.4361555576324463,-0.0,-6.346953540514734e-08,0.0,283.1596069335937,285.4110412597656,288.68438720703125,288.9065246582031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-6.1998099717580066e-21,-3.099904985879004e-21,-3.099904985879004e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12088680,300.76251220703125,303.1499938964844,285.1499938964844,0.0,-0.0,285.8985290527344,0.0,0.0,9.055205737240613e-05,300.7009582519531,303.1499938964844,285.1499938964844,0.0,-0.0,285.8991394042969,0.0,0.0,9.535567369312048e-05,301.0953063964844,303.1499938964844,285.1499938964844,0.0,-0.0,285.90185546875,0.0,0.0,7.042937795631588e-05,300.2611694335937,303.1499938964844,285.1499938964844,0.0,-0.0,285.8946838378906,0.0,0.0,9.535567369312048e-05,300.5282287597656,303.1499938964844,285.1499938964844,0.0,-0.0,285.8954467773437,0.0,0.0,0.0004523262614384,285.95318603515625,294.1499938964844,283.2091979980469,282.5957946777344,287.0271301269531,284.8191833496094,285.4187316894531,0.0,0.0,0.0,0.050000000745058,1.0,1.0,-0.0009648348204791,3.919197126833751e-07,0.0009644428500905,-0.0036414484493434,0.0,0.0,0.0,-0.0056813419796526,60.0,-1.4361555576324463,-0.0,-6.346953540514734e-08,0.0,283.1596069335937,285.4110412597656,288.68438720703125,288.9065246582031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-6.1998099717580066e-21,-3.099904985879004e-21,-3.099904985879004e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12088740,300.7576599121094,303.1499938964844,285.1499938964844,0.0,-0.0,285.8964538574219,0.0,0.0,9.050278458744287e-05,300.6968994140625,303.1499938964844,285.1499938964844,0.0,-0.0,285.8970642089844,0.0,0.0,9.530378883937374e-05,301.09014892578125,303.1499938964844,285.1499938964844,0.0,-0.0,285.89971923828125,0.0,0.0,7.039105548756197e-05,300.25616455078125,303.1499938964844,285.1499938964844,0.0,-0.0,285.8926696777344,0.0,0.0,9.530378883937374e-05,300.5257873535156,303.1499938964844,285.1499938964844,0.0,-0.0,285.8934020996094,0.0,0.0,0.000452080159448,285.9493103027344,294.1499938964844,283.1499938964844,282.5624389648437,286.96142578125,284.7471008300781,285.4186096191406,0.0,0.0,0.0,0.050000000745058,1.0,1.0,-0.00096430972917,3.7818668374711706e-07,0.000963931553997,-0.0034805694594979,0.0,0.0,0.0,-0.0056509082205593,60.0,-1.478087067604065,-0.0,-6.34004635458041e-08,0.0,283.1596069335937,285.4110412597656,288.68438720703125,288.9065246582031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-6.1998099717580066e-21,-3.099904985879004e-21,-3.099904985879004e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
