time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12088800,300.7576599121094,303.1499938964844,285.1499938964844,0.0,-0.0,285.8964538574219,0.0,0.0,9.050278458744287e-05,300.6968994140625,303.1499938964844,285.1499938964844,0.0,-0.0,285.8970642089844,0.0,0.0,9.530378883937374e-05,301.09014892578125,303.1499938964844,285.1499938964844,0.0,-0.0,285.89971923828125,0.0,0.0,7.039105548756197e-05,300.25616455078125,303.1499938964844,285.1499938964844,0.0,-0.0,285.8926696777344,0.0,0.0,9.530378883937374e-05,300.5257873535156,303.1499938964844,285.1499938964844,0.0,-0.0,285.8934020996094,0.0,0.0,0.000452080159448,285.9493103027344,294.1499938964844,283.1499938964844,282.5624389648437,286.96142578125,284.7471008300781,285.4186096191406,0.0,0.0,0.0,0.050000000745058,1.0,1.0,-0.00096430972917,3.7818668374711706e-07,0.000963931553997,-0.0034805694594979,0.0,0.0,0.0,-0.0056509082205593,60.0,-1.478087067604065,-0.0,-6.34004635458041e-08,0.0,283.1596069335937,285.4110412597656,288.68438720703125,288.9065246582031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-6.1998099717580066e-21,-3.099904985879004e-21,-3.099904985879004e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12088860,300.7528991699219,303.1499938964844,285.1499938964844,0.0,-0.0,285.89434814453125,0.0,0.0,9.045403567142785e-05,300.6929931640625,303.1499938964844,285.1499938964844,0.0,-0.0,285.8949584960937,0.0,0.0,9.525244968244806e-05,301.0850830078125,303.1499938964844,285.1499938964844,0.0,-0.0,285.8976135253906,0.0,0.0,7.035313319647685e-05,300.2513427734375,303.1499938964844,285.1499938964844,0.0,-0.0,285.890625,0.0,0.0,9.525244968244806e-05,300.5234069824219,303.1499938964844,285.1499938964844,0.0,-0.0,285.891357421875,0.0,0.0,0.0004518366185948,285.9454345703125,294.1499938964844,283.09649658203125,282.5314636230469,286.8959655761719,284.68017578125,285.4184265136719,0.0,0.0,0.0,0.050000000745058,1.0,1.0,-0.000963790109381,3.645977812993806e-07,0.0009634255548007,-0.0033213789574801,0.0,0.0,0.0,-0.0056207939051091,60.0,-1.5150671005249023,-0.0,-6.333215907261548e-08,0.0,283.1596069335937,285.4110412597656,288.68438720703125,288.9065246582031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-6.1998099717580066e-21,-3.099904985879004e-21,-3.099904985879004e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12088920,300.7528991699219,303.1499938964844,285.1499938964844,0.0,-0.0,285.89434814453125,0.0,0.0,9.045403567142785e-05,300.6929931640625,303.1499938964844,285.1499938964844,0.0,-0.0,285.8949584960937,0.0,0.0,9.525244968244806e-05,301.0850830078125,303.1499938964844,285.1499938964844,0.0,-0.0,285.8976135253906,0.0,0.0,7.035313319647685e-05,300.2513427734375,303.1499938964844,285.1499938964844,0.0,-0.0,285.890625,0.0,0.0,9.525244968244806e-05,300.5234069824219,303.1499938964844,285.1499938964844,0.0,-0.0,285.891357421875,0.0,0.0,0.0004518366185948,285.9454345703125,294.1499938964844,283.09649658203125,282.5314636230469,286.8959655761719,284.68017578125,285.4184265136719,0.0,0.0,0.0,0.050000000745058,1.0,1.0,-0.000963790109381,3.645977812993806e-07,0.0009634255548007,-0.0033213789574801,0.0,0.0,0.0,-0.0056207939051091,60.0,-1.5150671005249023,-0.0,-6.333215907261548e-08,0.0,283.1596069335937,285.4110412597656,288.68438720703125,288.9065246582031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-6.1998099717580066e-21,-3.099904985879004e-21,-3.099904985879004e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12088980,300.74822998046875,303.1499938964844,285.1499938964844,0.0,-0.0,285.8922424316406,0.0,0.0,9.040683653438464e-05,300.68927001953125,303.1499938964844,285.1499938964844,0.0,-0.0,285.8928527832031,0.0,0.0,9.520274761598556e-05,301.08013916015625,303.1499938964844,285.1499938964844,0.0,-0.0,285.8954467773437,0.0,0.0,7.031642599031329e-05,300.2466735839844,303.1499938964844,285.1499938964844,0.0,-0.0,285.8885498046875,0.0,0.0,9.520274761598556e-05,300.52105712890625,303.1499938964844,285.1499938964844,0.0,-0.0,285.8892822265625,0.0,0.0,0.0004516008484642,285.9415588378906,294.1499938964844,283.04425048828125,282.5008850097656,286.83074951171875,284.61785888671875,285.4181823730469,0.0,0.0,0.0,0.050000000745058,1.0,1.0,-0.0009632870787754,3.5144191201652575e-07,0.0009629356209188,-0.0031672606710344,0.0,0.0,0.0,-0.0055916393175721,60.0,-1.5498028993606567,-0.0,-6.326606438733506e-08,0.0,283.1596069335937,285.4110412597656,288.68438720703125,288.9065246582031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-6.1998099717580066e-21,-3.099904985879004e-21,-3.099904985879004e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12089040,300.74822998046875,303.1499938964844,285.1499938964844,0.0,-0.0,285.8922424316406,0.0,0.0,9.040683653438464e-05,300.68927001953125,303.1499938964844,285.1499938964844,0.0,-0.0,285.8928527832031,0.0,0.0,9.520274761598556e-05,301.08013916015625,303.1499938964844,285.1499938964844,0.0,-0.0,285.8954467773437,0.0,0.0,7.031642599031329e-05,300.2466735839844,303.1499938964844,285.1499938964844,0.0,-0.0,285.8885498046875,0.0,0.0,9.520274761598556e-05,300.52105712890625,303.1499938964844,285.1499938964844,0.0,-0.0,285.8892822265625,0.0,0.0,0.0004516008484642,285.9415588378906,294.1499938964844,283.04425048828125,282.5008850097656,286.83074951171875,284.61785888671875,285.4181823730469,0.0,0.0,0.0,0.050000000745058,1.0,1.0,-0.0009632870787754,3.5144191201652575e-07,0.0009629356209188,-0.0031672606710344,0.0,0.0,0.0,-0.0055916393175721,60.0,-1.5498028993606567,-0.0,-6.326606438733506e-08,0.0,283.1596069335937,285.4110412597656,288.68438720703125,288.9065246582031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-6.1998099717580066e-21,-3.099904985879004e-21,-3.099904985879004e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12089100,300.7459411621094,303.1499938964844,285.1499938964844,0.0,-0.0,285.89117431640625,0.0,0.0,9.038340795086695e-05,300.6874389648437,303.1499938964844,285.1499938964844,0.0,-0.0,285.8917541503906,0.0,0.0,9.517808211967348e-05,301.07769775390625,303.1499938964844,285.1499938964844,0.0,-0.0,285.89434814453125,0.0,0.0,7.029820699244738e-05,300.244384765625,303.1499938964844,285.1499938964844,0.0,-0.0,285.88751220703125,0.0,0.0,9.517808211967348e-05,300.5199279785156,303.1499938964844,285.1499938964844,0.0,-0.0,285.8882141113281,0.0,0.0,0.0004514838510658,285.9396057128906,294.1499938964844,283.01861572265625,282.4857482910156,286.7982482910156,284.5880126953125,285.4180603027344,0.0,0.0,0.0,0.050000000745058,1.0,1.0,-0.0009630372514948,3.449126211307885e-07,0.0009626923128962,-0.0030907718464732,0.0,0.0,0.0,-0.005577168893069,60.0,-1.566693663597107,-0.0,-6.323327284007976e-08,0.0,283.1596069335937,285.4110412597656,288.68438720703125,288.9065246582031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-6.1998099717580066e-21,-3.099904985879004e-21,-3.099904985879004e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12089160,300.74365234375,303.1499938964844,285.1499938964844,0.0,-0.0,285.8901062011719,0.0,0.0,9.03740947251208e-05,300.6856689453125,303.1499938964844,285.1499938964844,0.0,-0.0,285.89068603515625,0.0,0.0,9.516827412880956e-05,301.0752868652344,303.1499938964844,285.1499938964844,0.0,-0.0,285.89324951171875,0.0,0.0,7.029096741462126e-05,300.2421569824219,303.1499938964844,285.1499938964844,0.0,-0.0,285.8864440917969,0.0,0.0,9.516827412880956e-05,300.518798828125,303.1499938964844,285.1499938964844,0.0,-0.0,285.8871765136719,0.0,0.0,0.0004514373140409,285.9376525878906,294.1499938964844,282.9932556152344,282.470703125,286.7658386230469,284.5592041015625,285.4179077148437,0.0,0.0,0.0,0.050000000745058,1.0,1.0,-0.0009629381238482,3.423159853355173e-07,0.0009625958045944,-0.0030603525228798,0.0,0.0,0.0,-0.005571415182203,60.0,-1.5832279920578003,-0.0,-6.322023438087855e-08,0.0,283.1596069335937,285.4110412597656,288.68438720703125,288.9065246582031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-6.1998099717580066e-21,-3.099904985879004e-21,-3.099904985879004e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12089220,300.7391662597656,303.1499938964844,285.1499938964844,0.0,-0.0,285.8879089355469,0.0,0.0,9.03323234524578e-05,300.6823425292969,303.1499938964844,285.1499938964844,0.0,-0.0,285.8885192871094,0.0,0.0,9.512429096503185e-05,301.0705871582031,303.1499938964844,285.1499938964844,0.0,-0.0,285.8910522460937,0.0,0.0,7.025847298791632e-05,300.2378234863281,303.1499938964844,285.1499938964844,0.0,-0.0,285.8843078613281,0.0,0.0,9.512429096503185e-05,300.5165710449219,303.1499938964844,285.1499938964844,0.0,-0.0,285.8850402832031,0.0,0.0,0.0004512286686804,285.93377685546875,294.1499938964844,282.9435119628906,282.4408874511719,286.70123291015625,284.5049133300781,285.41754150390625,0.0,0.0,0.0,0.050000000745058,1.0,1.0,-0.0009624928934499,3.306726910068392e-07,0.0009621622157283,-0.0029239535797387,0.0,0.0,0.0,-0.005545612424612,60.0,-1.6156326532363892,-0.0,-6.316179224086227e-08,0.0,283.1596069335937,285.4110412597656,288.68438720703125,288.9065246582031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-6.1998099717580066e-21,-3.099904985879004e-21,-3.099904985879004e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12089280,300.7391662597656,303.1499938964844,285.1499938964844,0.0,-0.0,285.8879089355469,0.0,0.0,9.03323234524578e-05,300.6823425292969,303.1499938964844,285.1499938964844,0.0,-0.0,285.8885192871094,0.0,0.0,9.512429096503185e-05,301.0705871582031,303.1499938964844,285.1499938964844,0.0,-0.0,285.8910522460937,0.0,0.0,7.025847298791632e-05,300.2378234863281,303.1499938964844,285.1499938964844,0.0,-0.0,285.8843078613281,0.0,0.0,9.512429096503185e-05,300.5165710449219,303.1499938964844,285.1499938964844,0.0,-0.0,285.8850402832031,0.0,0.0,0.0004512286686804,285.93377685546875,294.1499938964844,282.9435119628906,282.4408874511719,286.70123291015625,284.5049133300781,285.41754150390625,0.0,0.0,0.0,0.050000000745058,1.0,1.0,-0.0009624928934499,3.306726910068392e-07,0.0009621622157283,-0.0029239535797387,0.0,0.0,0.0,-0.005545612424612,60.0,-1.6156326532363892,-0.0,-6.316179224086227e-08,0.0,283.1596069335937,285.4110412597656,288.68438720703125,288.9065246582031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-6.1998099717580066e-21,-3.099904985879004e-21,-3.099904985879004e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12089340,300.7347717285156,303.1499938964844,285.1499938964844,0.0,-0.0,285.8857421875,0.0,0.0,9.023556049214676e-05,300.67938232421875,303.1499938964844,285.1499938964844,0.0,-0.0,285.8863220214844,0.0,0.0,9.50223911786452e-05,301.0659484863281,303.1499938964844,285.1499938964844,0.0,-0.0,285.8888244628906,0.0,0.0,7.018321048235521e-05,300.2335510253906,303.1499938964844,285.1499938964844,0.0,-0.0,285.8821716308594,0.0,0.0,9.50223911786452e-05,300.51446533203125,303.1499938964844,285.1499938964844,0.0,-0.0,285.88287353515625,0.0,0.0,0.0004507453122641,285.9299011230469,294.1499938964844,282.8949584960937,282.4114074707031,286.6369323730469,284.45831298828125,285.41717529296875,0.0,0.0,0.0,0.050000000745058,1.0,1.0,-0.0009614620357751,3.0370517833944177e-07,0.0009611583082005,-0.0026080338284373,0.0,0.0,0.0,-0.0054858508519828,60.0,-1.6466407775878906,-0.0,-6.302652622025562e-08,0.0,283.1596069335937,285.4110412597656,288.68438720703125,288.9065246582031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-6.1998099717580066e-21,-3.099904985879004e-21,-3.099904985879004e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12089400,300.7347717285156,303.1499938964844,285.1499938964844,0.0,-0.0,285.8857421875,0.0,0.0,9.023556049214676e-05,300.67938232421875,303.1499938964844,285.1499938964844,0.0,-0.0,285.8863220214844,0.0,0.0,9.50223911786452e-05,301.0659484863281,303.1499938964844,285.1499938964844,0.0,-0.0,285.8888244628906,0.0,0.0,7.018321048235521e-05,300.2335510253906,303.1499938964844,285.1499938964844,0.0,-0.0,285.8821716308594,0.0,0.0,9.50223911786452e-05,300.51446533203125,303.1499938964844,285.1499938964844,0.0,-0.0,285.88287353515625,0.0,0.0,0.0004507453122641,285.9299011230469,294.1499938964844,282.8949584960937,282.4114074707031,286.6369323730469,284.45831298828125,285.41717529296875,0.0,0.0,0.0,0.050000000745058,1.0,1.0,-0.0009614620357751,3.0370517833944177e-07,0.0009611583082005,-0.0026080338284373,0.0,0.0,0.0,-0.0054858508519828,60.0,-1.6466407775878906,-0.0,-6.302652622025562e-08,0.0,283.1596069335937,285.4110412597656,288.68438720703125,288.9065246582031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-6.1998099717580066e-21,-3.099904985879004e-21,-3.099904985879004e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12089460,300.7304992675781,303.1499938964844,285.1499938964844,0.0,-0.0,285.8835144042969,0.0,0.0,9.015165414894e-05,300.6768798828125,303.1499938964844,285.1499938964844,0.0,-0.0,285.88409423828125,0.0,0.0,9.493403194937856e-05,301.0614318847656,303.1499938964844,285.1499938964844,0.0,-0.0,285.8865661621094,0.0,0.0,7.01179524185136e-05,300.2294616699219,303.1499938964844,285.1499938964844,0.0,-0.0,285.8800048828125,0.0,0.0,9.493403194937856e-05,300.51251220703125,303.1499938964844,285.1499938964844,0.0,-0.0,285.8807067871094,0.0,0.0,0.0004503261880017,285.9259948730469,294.1499938964844,282.84765625,282.3822326660156,286.57293701171875,284.41943359375,285.4167175292969,0.0,0.0,0.0,0.050000000745058,1.0,1.0,-0.0009605676750652,2.8032053478455055e-07,0.0009602873469702,-0.0023340862244367,0.0,0.0,0.0,-0.0054340274073183,60.0,-1.6765053272247314,-0.0,-6.290935061770142e-08,0.0,283.1596069335937,285.4110412597656,288.68438720703125,288.9065246582031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-6.1998099717580066e-21,-3.099904985879004e-21,-3.099904985879004e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12089520,300.7304992675781,303.1499938964844,285.1499938964844,0.0,-0.0,285.8835144042969,0.0,0.0,9.015165414894e-05,300.6768798828125,303.1499938964844,285.1499938964844,0.0,-0.0,285.88409423828125,0.0,0.0,9.493403194937856e-05,301.0614318847656,303.1499938964844,285.1499938964844,0.0,-0.0,285.8865661621094,0.0,0.0,7.01179524185136e-05,300.2294616699219,303.1499938964844,285.1499938964844,0.0,-0.0,285.8800048828125,0.0,0.0,9.493403194937856e-05,300.51251220703125,303.1499938964844,285.1499938964844,0.0,-0.0,285.8807067871094,0.0,0.0,0.0004503261880017,285.9259948730469,294.1499938964844,282.84765625,282.3822326660156,286.57293701171875,284.41943359375,285.4167175292969,0.0,0.0,0.0,0.050000000745058,1.0,1.0,-0.0009605676750652,2.8032053478455055e-07,0.0009602873469702,-0.0023340862244367,0.0,0.0,0.0,-0.0054340274073183,60.0,-1.6765053272247314,-0.0,-6.290935061770142e-08,0.0,283.1596069335937,285.4110412597656,288.68438720703125,288.9065246582031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-6.1998099717580066e-21,-3.099904985879004e-21,-3.099904985879004e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12089580,300.7274475097656,303.1499938964844,285.1499938964844,0.0,-0.0,285.8819274902344,0.0,0.0,9.009709901874884e-05,300.6753234863281,303.1499938964844,285.1499938964844,0.0,-0.0,285.8824768066406,0.0,0.0,9.487658098805696e-05,301.0582275390625,303.1499938964844,285.1499938964844,0.0,-0.0,285.88494873046875,0.0,0.0,7.007551903370768e-05,300.2265625,303.1499938964844,285.1499938964844,0.0,-0.0,285.8784484863281,0.0,0.0,9.487658098805696e-05,300.5111389160156,303.1499938964844,285.1499938964844,0.0,-0.0,285.8791198730469,0.0,0.0,0.0004500536597333,285.9232177734375,294.1499938964844,282.8143310546875,282.3614501953125,286.527099609375,284.39532470703125,285.4163818359375,0.0,0.0,0.0,0.050000000745058,1.0,1.0,-0.0009599862387403,2.651152612997976e-07,0.0009597211610525,-0.0021559589076787,0.0,0.0,0.0,-0.0054003307595849,60.0,-1.697535276412964,-0.0,-6.283322306899208e-08,0.0,283.1596069335937,285.4110412597656,288.68438720703125,288.9065246582031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-6.1998099717580066e-21,-3.099904985879004e-21,-3.099904985879004e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12089640,300.7262878417969,303.1499938964844,285.1499938964844,0.0,-0.0,285.8812866210937,0.0,0.0,9.007566404761748e-05,300.6747741699219,303.1499938964844,285.1499938964844,0.0,-0.0,285.8818664550781,0.0,0.0,9.485401096753776e-05,301.0569763183594,303.1499938964844,285.1499938964844,0.0,-0.0,285.8843078613281,0.0,0.0,7.005884981481358e-05,300.2254638671875,303.1499938964844,285.1499938964844,0.0,-0.0,285.8778076171875,0.0,0.0,9.485401096753776e-05,300.5106201171875,303.1499938964844,285.1499938964844,0.0,-0.0,285.8785095214844,0.0,0.0,0.0004499465867411,285.922119140625,294.1499938964844,282.8015441894531,282.3533935546875,286.5093078613281,284.3869323730469,285.4162292480469,0.0,0.0,0.0,0.050000000745058,1.0,1.0,-0.0009597578900866,2.5914195589393785e-07,0.0009594987495802,-0.0020859821233898,0.0,0.0,0.0,-0.0053870934061706,60.0,-1.7055895328521729,-0.0,-6.28033234306713e-08,0.0,283.1596069335937,285.4110412597656,288.68438720703125,288.9065246582031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-6.1998099717580066e-21,-3.099904985879004e-21,-3.099904985879004e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12089700,300.7242126464844,303.1499938964844,285.1499938964844,0.0,-0.0,285.8803100585937,0.0,0.0,9.004323510453105e-05,300.673828125,303.1499938964844,285.1499938964844,0.0,-0.0,285.880859375,0.0,0.0,9.48198648984544e-05,301.0547790527344,303.1499938964844,285.1499938964844,0.0,-0.0,285.88330078125,0.0,0.0,7.003363134572282e-05,300.2235412597656,303.1499938964844,285.1499938964844,0.0,-0.0,285.8768310546875,0.0,0.0,9.48198648984544e-05,300.5097045898437,303.1499938964844,285.1499938964844,0.0,-0.0,285.8775329589844,0.0,0.0,0.0004497846239246,285.92022705078125,294.1499938964844,282.7789306640625,282.3390808105469,286.4783630371094,284.37261962890625,285.4159851074219,0.0,0.0,0.0,0.050000000745058,1.0,1.0,-0.0009388989419676,2.455094261222257e-07,0.0009386534220539,-0.0019466163357719,0.0,0.0,0.0,-0.0052546532824635,60.0,-1.7020704746246338,-0.0,-6.275811159639488e-08,0.0,283.1596069335937,285.4110412597656,288.68438720703125,288.9065246582031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-6.1998099717580066e-21,-3.099904985879004e-21,-3.099904985879004e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12089760,300.7221374511719,303.1499938964844,285.1499938964844,0.0,-0.0,285.8843078613281,0.0,0.0,4.5050514017930254e-05,300.6729431152344,303.1499938964844,285.1499938964844,0.0,-0.0,285.8848571777344,0.0,0.0,4.7440360503969714e-05,301.0526123046875,303.1499938964844,285.1499938964844,0.0,-0.0,285.88739013671875,0.0,0.0,3.503928746795282e-05,300.2216186523437,303.1499938964844,285.1499938964844,0.0,-0.0,285.88067626953125,0.0,0.0,4.7440360503969714e-05,300.5088195800781,303.1499938964844,285.1499938964844,0.0,-0.0,285.8814697265625,0.0,0.0,0.0002250366378575,285.9255065917969,294.1499938964844,282.7566223144531,282.3248291015625,286.4488220214844,284.3594055175781,285.4157409667969,0.0,0.0,0.0,0.050000000745058,1.0,1.0,-0.0008970957132987,2.277203492440094e-07,0.0008968680049292,-0.0017793420702219,0.0,0.0,0.0,-0.0049893162213265,60.0,-1.661589741706848,-0.0,-1.570967000930068e-08,0.0,283.1596069335937,285.4110412597656,288.68438720703125,288.9065246582031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-6.1998099717580066e-21,-3.099904985879004e-21,-3.099904985879004e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12089820,300.7171936035156,303.1499938964844,285.1499938964844,0.0,-0.0,285.8852233886719,0.0,0.0,9.031705849338324e-05,300.6714172363281,303.1499938964844,285.1499938964844,0.0,-0.0,285.8857421875,0.0,0.0,9.510821109870447e-05,301.04840087890625,303.1499938964844,285.1499938964844,0.0,-0.0,285.8883056640625,0.0,0.0,7.024659862508997e-05,300.2179870605469,303.1499938964844,285.1499938964844,0.0,-0.0,285.881591796875,0.0,0.0,9.510821109870447e-05,300.507080078125,303.1499938964844,285.1499938964844,0.0,-0.0,285.88238525390625,0.0,0.0,0.0004511524166446,285.9261169433594,294.1499938964844,282.7128601074219,282.2965393066406,286.4145812988281,284.34283447265625,285.4151306152344,0.0,0.0,0.0,0.050000000745058,1.0,1.0,0.0001445525267627,7.843565441589817e-08,-0.0001446309615857,-0.001066421275027,0.0,0.0,0.0,0.0005294283037073,60.0,-1.066409707069397,-0.0,-6.314036227195174e-08,0.0,283.1596069335937,285.4110412597656,288.68438720703125,288.9065246582031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-6.1998099717580066e-21,-3.099904985879004e-21,-3.099904985879004e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12089880,300.7171936035156,303.1499938964844,285.1499938964844,0.0,-0.0,285.8852233886719,0.0,0.0,9.031705849338324e-05,300.6714172363281,303.1499938964844,285.1499938964844,0.0,-0.0,285.8857421875,0.0,0.0,9.510821109870447e-05,301.04840087890625,303.1499938964844,285.1499938964844,0.0,-0.0,285.8883056640625,0.0,0.0,7.024659862508997e-05,300.2179870605469,303.1499938964844,285.1499938964844,0.0,-0.0,285.881591796875,0.0,0.0,9.510821109870447e-05,300.507080078125,303.1499938964844,285.1499938964844,0.0,-0.0,285.88238525390625,0.0,0.0,0.0004511524166446,285.9261169433594,294.1499938964844,282.7128601074219,282.2965393066406,286.4145812988281,284.34283447265625,285.4151306152344,0.0,0.0,0.0,0.050000000745058,1.0,1.0,0.0001445525267627,7.843565441589817e-08,-0.0001446309615857,-0.001066421275027,0.0,0.0,0.0,0.0005294283037073,60.0,-1.066409707069397,-0.0,-6.314036227195174e-08,0.0,283.1596069335937,285.4110412597656,288.68438720703125,288.9065246582031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-6.1998099717580066e-21,-3.099904985879004e-21,-3.099904985879004e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12089940,300.7117614746094,303.1499938964844,285.1499938964844,0.0,-0.0,285.8866882324219,0.0,0.0,3.030726293218322e-05,300.6701965332031,303.1499938964844,285.1499938964844,0.0,-0.0,285.88720703125,0.0,0.0,3.191500582033768e-05,301.044189453125,303.1499938964844,285.1499938964844,0.0,-0.0,285.88983154296875,0.0,0.0,2.357231460337061e-05,300.2144470214844,303.1499938964844,285.1499938964844,0.0,-0.0,285.88299560546875,0.0,0.0,3.191500582033768e-05,300.5054016113281,303.1499938964844,285.1499938964844,0.0,-0.0,285.8838195800781,0.0,0.0,0.0001513910538051,285.9249267578125,294.1499938964844,282.6703186035156,282.2684936523437,286.3818664550781,284.3274230957031,285.4145812988281,0.0,0.0,0.0,0.050000000745058,1.0,1.0,-0.0005008981679566,1.3020842004607402e-07,0.0005007679574191,-0.0010294656967744,0.0,0.0,0.0,-0.0027941828593611,60.0,-1.012724757194519,-0.0,-7.109856703380046e-09,0.0,283.1596069335937,285.4110412597656,288.68438720703125,288.9065246582031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-6.1998099717580066e-21,-3.099904985879004e-21,-3.099904985879004e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12090000,300.7117614746094,303.1499938964844,285.1499938964844,0.0,-0.0,285.8866882324219,0.0,0.0,3.030726293218322e-05,300.6701965332031,303.1499938964844,285.1499938964844,0.0,-0.0,285.88720703125,0.0,0.0,3.191500582033768e-05,301.044189453125,303.1499938964844,285.1499938964844,0.0,-0.0,285.88983154296875,0.0,0.0,2.357231460337061e-05,300.2144470214844,303.1499938964844,285.1499938964844,0.0,-0.0,285.88299560546875,0.0,0.0,3.191500582033768e-05,300.5054016113281,303.1499938964844,285.1499938964844,0.0,-0.0,285.8838195800781,0.0,0.0,0.0001513910538051,285.9249267578125,294.1499938964844,282.6703186035156,282.2684936523437,286.3818664550781,284.3274230957031,285.4145812988281,0.0,0.0,0.0,0.050000000745058,1.0,1.0,-0.0005008981679566,1.3020842004607402e-07,0.0005007679574191,-0.0010294656967744,0.0,0.0,0.0,-0.0027941828593611,60.0,-1.012724757194519,-0.0,-7.109856703380046e-09,0.0,283.1596069335937,285.4110412597656,288.68438720703125,288.9065246582031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-6.1998099717580066e-21,-3.099904985879004e-21,-3.099904985879004e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12090060,300.7064208984375,303.1499938964844,285.1499938964844,0.0,-0.0,285.9441833496094,0.0,0.0,-2.4692690203664824e-05,300.6689758300781,303.1499938964844,285.1499938964844,0.0,-0.0,285.944580078125,0.0,0.0,-2.6002591766882688e-05,301.0400085449219,303.1499938964844,285.1499938964844,0.0,-0.0,285.9485168457031,0.0,0.0,-1.9205424905521795e-05,300.21099853515625,303.1499938964844,285.1499938964844,0.0,-0.0,285.9387512207031,0.0,0.0,-2.6002591766882688e-05,300.5036926269531,303.1499938964844,285.1499938964844,0.0,-0.0,285.94061279296875,0.0,0.0,-0.0001233451039297,286.0127258300781,294.1499938964844,282.62890625,282.2406921386719,286.3451232910156,284.3402709960937,285.4141845703125,0.0,0.0,0.0,0.050000000745058,1.0,1.0,-0.0006654277676716,1.344086513199727e-07,0.0006652933661825,-0.0009143023053184,0.0,0.0,0.0,-0.0036062467843294,60.0,-0.8778282403945923,-0.0,-4.719589163926231e-09,0.0,283.1596069335937,285.4110412597656,288.68438720703125,288.9065246582031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-6.1998099717580066e-21,-3.099904985879004e-21,-3.099904985879004e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12090120,300.7064208984375,303.1499938964844,285.1499938964844,0.0,-0.0,285.9441833496094,0.0,0.0,-2.4692690203664824e-05,300.6689758300781,303.1499938964844,285.1499938964844,0.0,-0.0,285.944580078125,0.0,0.0,-2.6002591766882688e-05,301.0400085449219,303.1499938964844,285.1499938964844,0.0,-0.0,285.9485168457031,0.0,0.0,-1.9205424905521795e-05,300.21099853515625,303.1499938964844,285.1499938964844,0.0,-0.0,285.9387512207031,0.0,0.0,-2.6002591766882688e-05,300.5036926269531,303.1499938964844,285.1499938964844,0.0,-0.0,285.94061279296875,0.0,0.0,-0.0001233451039297,286.0127258300781,294.1499938964844,282.62890625,282.2406921386719,286.3451232910156,284.3402709960937,285.4141845703125,0.0,0.0,0.0,0.050000000745058,1.0,1.0,-0.0006654277676716,1.344086513199727e-07,0.0006652933661825,-0.0009143023053184,0.0,0.0,0.0,-0.0036062467843294,60.0,-0.8778282403945923,-0.0,-4.719589163926231e-09,0.0,283.1596069335937,285.4110412597656,288.68438720703125,288.9065246582031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-6.1998099717580066e-21,-3.099904985879004e-21,-3.099904985879004e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12090180,300.7015380859375,303.1499938964844,285.1499938964844,0.0,-0.0,286.017578125,0.0,0.0,9.012996451929212e-05,300.667724609375,303.1499938964844,285.1499938964844,0.0,-0.0,286.0177917480469,0.0,0.0,9.491119271842764e-05,301.03582763671875,303.1499938964844,285.1499938964844,0.0,-0.0,286.0234375,0.0,0.0,7.01010794728063e-05,300.2076110839844,303.1499938964844,285.1499938964844,0.0,-0.0,286.0097961425781,0.0,0.0,9.491119271842764e-05,300.5018615722656,303.1499938964844,285.1499938964844,0.0,-0.0,286.0130615234375,0.0,0.0,0.0004502178344409,286.11981201171875,294.1499938964844,282.5886535644531,282.21307373046875,286.3019104003906,284.3290100097656,285.4139404296875,0.0,0.0,0.0,0.050000000745058,1.0,1.0,7.290815119631588e-05,4.278999199414103e-08,-7.29509411030449e-05,-0.0005758270272053,0.0,0.0,0.0,0.0002414562914054,60.0,-0.8793905973434448,-0.0,-6.287899623202975e-08,0.0,283.1596069335937,285.4110412597656,288.68438720703125,288.9065246582031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-6.1998099717580066e-21,-3.099904985879004e-21,-3.099904985879004e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12090240,300.7015380859375,303.1499938964844,285.1499938964844,0.0,-0.0,286.017578125,0.0,0.0,9.012996451929212e-05,300.667724609375,303.1499938964844,285.1499938964844,0.0,-0.0,286.0177917480469,0.0,0.0,9.491119271842764e-05,301.03582763671875,303.1499938964844,285.1499938964844,0.0,-0.0,286.0234375,0.0,0.0,7.01010794728063e-05,300.2076110839844,303.1499938964844,285.1499938964844,0.0,-0.0,286.0097961425781,0.0,0.0,9.491119271842764e-05,300.5018615722656,303.1499938964844,285.1499938964844,0.0,-0.0,286.0130615234375,0.0,0.0,0.0004502178344409,286.11981201171875,294.1499938964844,282.5886535644531,282.21307373046875,286.3019104003906,284.3290100097656,285.4139404296875,0.0,0.0,0.0,0.050000000745058,1.0,1.0,7.290815119631588e-05,4.278999199414103e-08,-7.29509411030449e-05,-0.0005758270272053,0.0,0.0,0.0,0.0002414562914054,60.0,-0.8793905973434448,-0.0,-6.287899623202975e-08,0.0,283.1596069335937,285.4110412597656,288.68438720703125,288.9065246582031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-6.1998099717580066e-21,-3.099904985879004e-21,-3.099904985879004e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12090300,300.6993713378906,303.1499938964844,285.1499938964844,0.0,-0.0,286.0195617675781,0.0,0.0,3.091081089223735e-05,300.6671142578125,303.1499938964844,285.1499938964844,0.0,-0.0,286.0197448730469,0.0,0.0,3.2550571631873026e-05,301.0337829589844,303.1499938964844,285.1499938964844,0.0,-0.0,286.02545166015625,0.0,0.0,2.4041743017733097e-05,300.2059631347656,303.1499938964844,285.1499938964844,0.0,-0.0,286.01171875,0.0,0.0,3.2550571631873026e-05,300.50103759765625,303.1499938964844,285.1499938964844,0.0,-0.0,286.0150146484375,0.0,0.0,0.0001544059050502,286.1205749511719,294.1499938964844,282.5689697265625,282.1993408203125,286.2947692871094,284.32867431640625,285.4133605957031,0.0,0.0,0.0,0.050000000745058,1.0,1.0,-0.00032935582567,9.21374194717828e-08,0.0003292636829428,-0.0007535527111031,0.0,0.0,0.0,-0.0018551376415416,60.0,-0.7753187417984009,-0.0,-7.395849266345067e-09,0.0,283.1596069335937,285.4110412597656,288.68438720703125,288.9065246582031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-6.1998099717580066e-21,-3.099904985879004e-21,-3.099904985879004e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12090360,300.69732666015625,303.1499938964844,285.1499938964844,0.0,-0.0,286.023193359375,0.0,0.0,3.054696571780369e-05,300.6664123535156,303.1499938964844,285.1499938964844,0.0,-0.0,286.0233764648437,0.0,0.0,3.216742697986774e-05,301.03173828125,303.1499938964844,285.1499938964844,0.0,-0.0,286.0291748046875,0.0,0.0,2.3758751922287047e-05,300.20428466796875,303.1499938964844,285.1499938964844,0.0,-0.0,286.0152282714844,0.0,0.0,3.216742697986774e-05,300.50018310546875,303.1499938964844,285.1499938964844,0.0,-0.0,286.0185852050781,0.0,0.0,0.0001525884144939,286.12359619140625,294.1499938964844,282.549560546875,282.1856689453125,286.288330078125,284.3283386230469,285.4129638671875,0.0,0.0,0.0,0.050000000745058,1.0,1.0,-0.0003252874594181,9.10099728912428e-08,0.0003251964517403,-0.0007443698705174,0.0,0.0,0.0,-0.0018322512041777,60.0,-0.6965020298957825,-0.0,-7.222763276359956e-09,0.0,283.1596069335937,285.4110412597656,288.68438720703125,288.9065246582031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-6.1998099717580066e-21,-3.099904985879004e-21,-3.099904985879004e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12090420,300.6935729980469,303.1499938964844,285.1499938964844,0.0,-0.0,286.0303039550781,0.0,0.0,2.888777453335933e-05,300.6646728515625,303.1499938964844,285.1499938964844,0.0,-0.0,286.0304870605469,0.0,0.0,3.0420216717175208e-05,301.02764892578125,303.1499938964844,285.1499938964844,0.0,-0.0,286.03643798828125,0.0,0.0,2.2468268070952035e-05,300.2010192871094,303.1499938964844,285.1499938964844,0.0,-0.0,286.0221252441406,0.0,0.0,3.0420216717175208e-05,300.4984741210937,303.1499938964844,285.1499938964844,0.0,-0.0,286.0256042480469,0.0,0.0,0.0001443004148313,286.1297607421875,294.1499938964844,282.5115966796875,282.1584167480469,286.2763366699219,284.3285522460937,285.4122314453125,0.0,0.0,0.0,0.050000000745058,1.0,1.0,-0.0003078002191614,8.61072280144981e-08,0.0003077141300309,-0.0007042343495413,0.0,0.0,0.0,-0.0017337227473035,60.0,-0.6369802951812744,-0.0,-6.459447643436533e-09,0.0,283.1596069335937,285.4110412597656,288.68438720703125,288.9065246582031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-6.1998099717580066e-21,-3.099904985879004e-21,-3.099904985879004e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12090480,300.6935729980469,303.1499938964844,285.1499938964844,0.0,-0.0,286.0303039550781,0.0,0.0,2.888777453335933e-05,300.6646728515625,303.1499938964844,285.1499938964844,0.0,-0.0,286.0304870605469,0.0,0.0,3.0420216717175208e-05,301.02764892578125,303.1499938964844,285.1499938964844,0.0,-0.0,286.03643798828125,0.0,0.0,2.2468268070952035e-05,300.2010192871094,303.1499938964844,285.1499938964844,0.0,-0.0,286.0221252441406,0.0,0.0,3.0420216717175208e-05,300.4984741210937,303.1499938964844,285.1499938964844,0.0,-0.0,286.0256042480469,0.0,0.0,0.0001443004148313,286.1297607421875,294.1499938964844,282.5115966796875,282.1584167480469,286.2763366699219,284.3285522460937,285.4122314453125,0.0,0.0,0.0,0.050000000745058,1.0,1.0,-0.0003078002191614,8.61072280144981e-08,0.0003077141300309,-0.0007042343495413,0.0,0.0,0.0,-0.0017337227473035,60.0,-0.6369802951812744,-0.0,-6.459447643436533e-09,0.0,283.1596069335937,285.4110412597656,288.68438720703125,288.9065246582031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-6.1998099717580066e-21,-3.099904985879004e-21,-3.099904985879004e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12090540,300.690185546875,303.1499938964844,285.1499938964844,0.0,-0.0,286.03619384765625,0.0,0.0,2.519712688808795e-05,300.6620483398437,303.1499938964844,285.1499938964844,0.0,-0.0,286.036376953125,0.0,0.0,2.653378942341078e-05,301.0235595703125,303.1499938964844,285.1499938964844,0.0,-0.0,286.04248046875,0.0,0.0,1.9597766367951408e-05,300.19775390625,303.1499938964844,285.1499938964844,0.0,-0.0,286.02783203125,0.0,0.0,2.653378942341078e-05,300.49676513671875,303.1499938964844,285.1499938964844,0.0,-0.0,286.03143310546875,0.0,0.0,0.0001258648699149,286.1354064941406,294.1499938964844,282.4747314453125,282.1313171386719,286.2659912109375,284.3309936523437,285.4115600585937,0.0,0.0,0.0,0.050000000745058,1.0,1.0,-0.0002765595854725,7.691717485158733e-08,0.0002764826640486,-0.0006274625775404,0.0,0.0,0.0,-0.001556520583108,60.0,-0.5897071957588196,-0.0,-4.914386231291701e-09,0.0,283.1596069335937,285.4110412597656,288.68438720703125,288.9065246582031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-6.1998099717580066e-21,-3.099904985879004e-21,-3.099904985879004e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12090600,300.690185546875,303.1499938964844,285.1499938964844,0.0,-0.0,286.03619384765625,0.0,0.0,2.519712688808795e-05,300.6620483398437,303.1499938964844,285.1499938964844,0.0,-0.0,286.036376953125,0.0,0.0,2.653378942341078e-05,301.0235595703125,303.1499938964844,285.1499938964844,0.0,-0.0,286.04248046875,0.0,0.0,1.9597766367951408e-05,300.19775390625,303.1499938964844,285.1499938964844,0.0,-0.0,286.02783203125,0.0,0.0,2.653378942341078e-05,300.49676513671875,303.1499938964844,285.1499938964844,0.0,-0.0,286.03143310546875,0.0,0.0,0.0001258648699149,286.1354064941406,294.1499938964844,282.4747314453125,282.1313171386719,286.2659912109375,284.3309936523437,285.4115600585937,0.0,0.0,0.0,0.050000000745058,1.0,1.0,-0.0002765595854725,7.691717485158733e-08,0.0002764826640486,-0.0006274625775404,0.0,0.0,0.0,-0.001556520583108,60.0,-0.5897071957588196,-0.0,-4.914386231291701e-09,0.0,283.1596069335937,285.4110412597656,288.68438720703125,288.9065246582031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-6.1998099717580066e-21,-3.099904985879004e-21,-3.099904985879004e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12090660,300.68707275390625,303.1499938964844,285.1499938964844,0.0,-0.0,286.0424499511719,0.0,0.0,1.951603735506069e-05,300.65887451171875,303.1499938964844,285.1499938964844,0.0,-0.0,286.0426025390625,0.0,0.0,2.055132790701464e-05,301.01953125,303.1499938964844,285.1499938964844,0.0,-0.0,286.0488586425781,0.0,0.0,1.5179140063992236e-05,300.1944885253906,303.1499938964844,285.1499938964844,0.0,-0.0,286.03387451171875,0.0,0.0,2.055132790701464e-05,300.4950561523437,303.1499938964844,285.1499938964844,0.0,-0.0,286.0376281738281,0.0,0.0,9.748664888320492e-05,286.13922119140625,294.1499938964844,282.4389953613281,282.1043395996094,286.2648620605469,284.332763671875,285.4108581542969,0.0,0.0,0.0,0.050000000745058,1.0,1.0,-0.0002228317316621,6.150758480316655e-08,0.0002227702207164,-0.0005000786622986,0.0,0.0,0.0,-0.0012528517981991,60.0,-0.3850373029708862,-0.0,-2.948155941595587e-09,0.0,283.1596069335937,285.4110412597656,288.68438720703125,288.9065246582031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-6.1998099717580066e-21,-3.099904985879004e-21,-3.099904985879004e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12090720,300.68707275390625,303.1499938964844,285.1499938964844,0.0,-0.0,286.0424499511719,0.0,0.0,1.951603735506069e-05,300.65887451171875,303.1499938964844,285.1499938964844,0.0,-0.0,286.0426025390625,0.0,0.0,2.055132790701464e-05,301.01953125,303.1499938964844,285.1499938964844,0.0,-0.0,286.0488586425781,0.0,0.0,1.5179140063992236e-05,300.1944885253906,303.1499938964844,285.1499938964844,0.0,-0.0,286.03387451171875,0.0,0.0,2.055132790701464e-05,300.4950561523437,303.1499938964844,285.1499938964844,0.0,-0.0,286.0376281738281,0.0,0.0,9.748664888320492e-05,286.13922119140625,294.1499938964844,282.4389953613281,282.1043395996094,286.2648620605469,284.332763671875,285.4108581542969,0.0,0.0,0.0,0.050000000745058,1.0,1.0,-0.0002228317316621,6.150758480316655e-08,0.0002227702207164,-0.0005000786622986,0.0,0.0,0.0,-0.0012528517981991,60.0,-0.3850373029708862,-0.0,-2.948155941595587e-09,0.0,283.1596069335937,285.4110412597656,288.68438720703125,288.9065246582031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-6.1998099717580066e-21,-3.099904985879004e-21,-3.099904985879004e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12090780,300.68475341796875,303.1499938964844,285.1499938964844,0.0,-0.0,286.0472106933594,0.0,0.0,2.053154639725108e-05,300.6561279296875,303.1499938964844,285.1499938964844,0.0,-0.0,286.04736328125,0.0,0.0,2.162070813938044e-05,301.01629638671875,303.1499938964844,285.1499938964844,0.0,-0.0,286.0537109375,0.0,0.0,1.5968980733305216e-05,300.19195556640625,303.1499938964844,285.1499938964844,0.0,-0.0,286.0384826660156,0.0,0.0,2.162070813938044e-05,300.4936828613281,303.1499938964844,285.1499938964844,0.0,-0.0,286.04229736328125,0.0,0.0,0.0001025593301164,286.1425476074219,294.1499938964844,282.4112243652344,282.0828552246094,286.2668762207031,284.33282470703125,285.41033935546875,0.0,0.0,0.0,0.050000000745058,1.0,1.0,-0.0001406871160725,4.370835782196991e-08,0.000140643416671,-0.0003730255702976,0.0,0.0,0.0,-0.0008043664274737,60.0,-0.210053265094757,-0.0,-3.262950576399248e-09,0.0,283.1596069335937,285.4110412597656,288.68438720703125,288.9065246582031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-6.1998099717580066e-21,-3.099904985879004e-21,-3.099904985879004e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12090840,300.6842041015625,303.1499938964844,285.1499938964844,0.0,-0.0,286.0478820800781,0.0,0.0,1.7118483810918406e-05,300.6553955078125,303.1499938964844,285.1499938964844,0.0,-0.0,286.04803466796875,0.0,0.0,1.8026588804787025e-05,301.0155029296875,303.1499938964844,285.1499938964844,0.0,-0.0,286.0544128417969,0.0,0.0,1.331437670160085e-05,300.1913146972656,303.1499938964844,285.1499938964844,0.0,-0.0,286.0391540527344,0.0,0.0,1.8026588804787025e-05,300.49334716796875,303.1499938964844,285.1499938964844,0.0,-0.0,286.0429992675781,0.0,0.0,8.551037171855569e-05,286.1432189941406,294.1499938964844,282.4043884277344,282.0774841308594,286.2665100097656,284.33367919921875,285.4101867675781,0.0,0.0,0.0,0.050000000745058,1.0,1.0,-0.0001415365550201,4.187202407024415e-08,0.0001414946746081,-0.0003505933564156,0.0,0.0,0.0,-0.0008034646743908,60.0,-0.2161867916584015,-0.0,-2.268285781426016e-09,0.0,283.1596069335937,285.4110412597656,288.68438720703125,288.9065246582031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-6.1998099717580066e-21,-3.099904985879004e-21,-3.099904985879004e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12090900,300.68280029296875,303.1499938964844,285.1499938964844,0.0,-0.0,286.0482482910156,0.0,0.0,1.1997865840385202e-05,300.65362548828125,303.1499938964844,285.1499938964844,0.0,-0.0,286.04840087890625,0.0,0.0,1.2634330232685896e-05,301.0135192871094,303.1499938964844,285.1499938964844,0.0,-0.0,286.0547790527344,0.0,0.0,9.331673027190844e-06,300.1897277832031,303.1499938964844,285.1499938964844,0.0,-0.0,286.0394897460937,0.0,0.0,1.2634330232685896e-05,300.49249267578125,303.1499938964844,285.1499938964844,0.0,-0.0,286.0433349609375,0.0,0.0,5.993182276142761e-05,286.1436462402344,294.1499938964844,282.3874816894531,282.0640869140625,286.265380859375,284.335693359375,285.40985107421875,0.0,0.0,0.0,0.050000000745058,1.0,1.0,-0.0001278396666748,3.576307605612784e-08,0.0001278038980672,-0.0002924905566032,0.0,0.0,0.0,-0.0007200717227533,60.0,-0.2408234477043151,-0.0,-1.1142308187217507e-09,0.0,283.1596069335937,285.4110412597656,288.68438720703125,288.9065246582031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-6.1998099717580066e-21,-3.099904985879004e-21,-3.099904985879004e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12090960,300.681396484375,303.1499938964844,285.1499938964844,0.0,-0.0,286.0488586425781,0.0,0.0,9.721872629597785e-06,300.6517944335937,303.1499938964844,285.1499938964844,0.0,-0.0,286.04901123046875,0.0,0.0,1.023759978124872e-05,301.01153564453125,303.1499938964844,285.1499938964844,0.0,-0.0,286.055419921875,0.0,0.0,7.561456641269615e-06,300.1881103515625,303.1499938964844,285.1499938964844,0.0,-0.0,286.04010009765625,0.0,0.0,1.023759978124872e-05,300.4916381835937,303.1499938964844,285.1499938964844,0.0,-0.0,286.0439453125,0.0,0.0,4.8562767915427685e-05,286.1444702148437,294.1499938964844,282.370849609375,282.0507202148437,286.26483154296875,284.33721923828125,285.4095458984375,0.0,0.0,0.0,0.050000000745058,1.0,1.0,-0.0001035880413837,2.8978721644534744e-08,0.0001035590612445,-0.0002370043948758,0.0,0.0,0.0,-0.0005834716721437,60.0,-0.2308755666017532,-0.0,-7.31588734037558e-10,0.0,283.1596069335937,285.4110412597656,288.68438720703125,288.9065246582031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-6.1998099717580066e-21,-3.099904985879004e-21,-3.099904985879004e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12091020,300.6785583496094,303.1499938964844,285.1499938964844,0.0,-0.0,286.0494689941406,0.0,0.0,6.378405032592127e-06,300.6481018066406,303.1499938964844,285.1499938964844,0.0,-0.0,286.0495910644531,0.0,0.0,6.716767529724166e-06,301.0075988769531,303.1499938964844,285.1499938964844,0.0,-0.0,286.0560302734375,0.0,0.0,4.960981641488615e-06,300.1848449707031,303.1499938964844,285.1499938964844,0.0,-0.0,286.0406494140625,0.0,0.0,6.716767529724166e-06,300.4898986816406,303.1499938964844,285.1499938964844,0.0,-0.0,286.0445251464844,0.0,0.0,3.186145477229729e-05,286.145263671875,294.1499938964844,282.33837890625,282.0240173339844,286.2643127441406,284.3388671875,285.4089050292969,0.0,0.0,0.0,0.050000000745058,1.0,1.0,-6.796298112021759e-05,1.901261725834048e-08,6.794396904297173e-05,-0.0001554959162604,0.0,0.0,0.0,-0.0003828093176707,60.0,-0.1751695275306701,-0.0,-3.1491353968959857e-10,0.0,283.1596069335937,285.4110412597656,288.68438720703125,288.9065246582031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-6.1998099717580066e-21,-3.099904985879004e-21,-3.099904985879004e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
