time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12091080,300.6785583496094,303.1499938964844,285.1499938964844,0.0,-0.0,286.0494689941406,0.0,0.0,6.378405032592127e-06,300.6481018066406,303.1499938964844,285.1499938964844,0.0,-0.0,286.0495910644531,0.0,0.0,6.716767529724166e-06,301.0075988769531,303.1499938964844,285.1499938964844,0.0,-0.0,286.0560302734375,0.0,0.0,4.960981641488615e-06,300.1848449707031,303.1499938964844,285.1499938964844,0.0,-0.0,286.0406494140625,0.0,0.0,6.716767529724166e-06,300.4898986816406,303.1499938964844,285.1499938964844,0.0,-0.0,286.0445251464844,0.0,0.0,3.186145477229729e-05,286.145263671875,294.1499938964844,282.33837890625,282.0240173339844,286.2643127441406,284.3388671875,285.4089050292969,0.0,0.0,0.0,0.050000000745058,1.0,1.0,-6.796298112021759e-05,1.901261725834048e-08,6.794396904297173e-05,-0.0001554959162604,0.0,0.0,0.0,-0.0003828093176707,60.0,-0.1751695275306701,-0.0,-3.1491353968959857e-10,0.0,283.1596069335937,285.4110412597656,288.68438720703125,288.9065246582031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-6.1998099717580066e-21,-3.099904985879004e-21,-3.099904985879004e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12091140,300.67559814453125,303.1499938964844,285.1499938964844,0.0,-0.0,286.0497131347656,0.0,0.0,4.18415811509476e-06,300.6443786621094,303.1499938964844,285.1499938964844,0.0,-0.0,286.04986572265625,0.0,0.0,4.406119842315093e-06,301.0036315917969,303.1499938964844,285.1499938964844,0.0,-0.0,286.0562744140625,0.0,0.0,3.254345074310549e-06,300.181640625,303.1499938964844,285.1499938964844,0.0,-0.0,286.0409240722656,0.0,0.0,4.406119842315093e-06,300.4881591796875,303.1499938964844,285.1499938964844,0.0,-0.0,286.0447998046875,0.0,0.0,2.090073576255236e-05,286.1456298828125,294.1499938964844,282.3070068359375,281.9973449707031,286.2640991210937,284.33966064453125,285.4082946777344,0.0,0.0,0.0,0.050000000745058,1.0,1.0,-4.458290641196072e-05,1.2472050059386676e-08,4.45704317826312e-05,-0.0001020034760585,0.0,0.0,0.0,-0.0002511183847673,60.0,-0.1236083954572677,-0.0,-1.3551373911901976e-10,0.0,283.1596069335937,285.4110412597656,288.68438720703125,288.9065246582031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-6.1998099717580066e-21,-3.099904985879004e-21,-3.099904985879004e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12091200,300.67559814453125,303.1499938964844,285.1499938964844,0.0,-0.0,286.0497131347656,0.0,0.0,4.18415811509476e-06,300.6443786621094,303.1499938964844,285.1499938964844,0.0,-0.0,286.04986572265625,0.0,0.0,4.406119842315093e-06,301.0036315917969,303.1499938964844,285.1499938964844,0.0,-0.0,286.0562744140625,0.0,0.0,3.254345074310549e-06,300.181640625,303.1499938964844,285.1499938964844,0.0,-0.0,286.0409240722656,0.0,0.0,4.406119842315093e-06,300.4881591796875,303.1499938964844,285.1499938964844,0.0,-0.0,286.0447998046875,0.0,0.0,2.090073576255236e-05,286.1456298828125,294.1499938964844,282.3070068359375,281.9973449707031,286.2640991210937,284.33966064453125,285.4082946777344,0.0,0.0,0.0,0.050000000745058,1.0,1.0,-4.458290641196072e-05,1.2472050059386676e-08,4.45704317826312e-05,-0.0001020034760585,0.0,0.0,0.0,-0.0002511183847673,60.0,-0.1236083954572677,-0.0,-1.3551373911901976e-10,0.0,283.1596069335937,285.4110412597656,288.68438720703125,288.9065246582031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-6.1998099717580066e-21,-3.099904985879004e-21,-3.099904985879004e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12091260,300.6725158691406,303.1499938964844,285.1499938964844,0.0,-0.0,286.04986572265625,0.0,0.0,3.0195503768482013e-06,300.640625,303.1499938964844,285.1499938964844,0.0,-0.0,286.04998779296875,0.0,0.0,3.179731947966502e-06,300.9996643066406,303.1499938964844,285.1499938964844,0.0,-0.0,286.0564270019531,0.0,0.0,2.3485392830480123e-06,300.1785583496094,303.1499938964844,285.1499938964844,0.0,-0.0,286.0410461425781,0.0,0.0,3.179731947966502e-06,300.4863586425781,303.1499938964844,285.1499938964844,0.0,-0.0,286.044921875,0.0,0.0,1.5083280231920073e-05,286.14581298828125,294.1499938964844,282.2767028808594,281.970703125,286.2640075683594,284.3400573730469,285.4076843261719,0.0,0.0,0.0,0.050000000745058,1.0,1.0,-3.217372068320401e-05,9.000591383312441e-09,3.2164720323635265e-05,-7.361194002442062e-05,0.0,0.0,0.0,-0.0001812222035368,60.0,-0.0891874432563781,-0.0,-7.057513601305132e-11,0.0,283.1596069335937,285.4110412597656,288.68438720703125,288.9065246582031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-6.1998099717580066e-21,-3.099904985879004e-21,-3.099904985879004e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12091320,300.6725158691406,303.1499938964844,285.1499938964844,0.0,-0.0,286.04986572265625,0.0,0.0,3.0195503768482013e-06,300.640625,303.1499938964844,285.1499938964844,0.0,-0.0,286.04998779296875,0.0,0.0,3.179731947966502e-06,300.9996643066406,303.1499938964844,285.1499938964844,0.0,-0.0,286.0564270019531,0.0,0.0,2.3485392830480123e-06,300.1785583496094,303.1499938964844,285.1499938964844,0.0,-0.0,286.0410461425781,0.0,0.0,3.179731947966502e-06,300.4863586425781,303.1499938964844,285.1499938964844,0.0,-0.0,286.044921875,0.0,0.0,1.5083280231920073e-05,286.14581298828125,294.1499938964844,282.2767028808594,281.970703125,286.2640075683594,284.3400573730469,285.4076843261719,0.0,0.0,0.0,0.050000000745058,1.0,1.0,-3.217372068320401e-05,9.000591383312441e-09,3.2164720323635265e-05,-7.361194002442062e-05,0.0,0.0,0.0,-0.0001812222035368,60.0,-0.0891874432563781,-0.0,-7.057513601305132e-11,0.0,283.1596069335937,285.4110412597656,288.68438720703125,288.9065246582031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-6.1998099717580066e-21,-3.099904985879004e-21,-3.099904985879004e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12091380,300.6693115234375,303.1499938964844,285.1499938964844,0.0,-0.0,286.0499267578125,0.0,0.0,2.211290166087565e-06,300.6368408203125,303.1499938964844,285.1499938964844,0.0,-0.0,286.050048828125,0.0,0.0,2.3285949737328338e-06,300.9956970214844,303.1499938964844,285.1499938964844,0.0,-0.0,286.0564880371094,0.0,0.0,1.7198923387695686e-06,300.1755676269531,303.1499938964844,285.1499938964844,0.0,-0.0,286.0411071777344,0.0,0.0,2.3285949737328338e-06,300.4845275878906,303.1499938964844,285.1499938964844,0.0,-0.0,286.04498291015625,0.0,0.0,1.104585226130439e-05,286.1459350585937,294.1499938964844,282.2474365234375,281.9440612792969,286.26397705078125,284.3402709960937,285.4071350097656,0.0,0.0,0.0,0.050000000745058,1.0,1.0,-2.3561578927910887e-05,6.591347911921731e-09,2.355498872930184e-05,-5.390778096625581e-05,0.0,0.0,0.0,-0.0001327133359154,60.0,-0.0653798729181289,-0.0,-3.784936253303784e-11,0.0,283.1596069335937,285.4110412597656,288.68438720703125,288.9065246582031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-6.1998099717580066e-21,-3.099904985879004e-21,-3.099904985879004e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12091440,300.6693115234375,303.1499938964844,285.1499938964844,0.0,-0.0,286.0499267578125,0.0,0.0,2.211290166087565e-06,300.6368408203125,303.1499938964844,285.1499938964844,0.0,-0.0,286.050048828125,0.0,0.0,2.3285949737328338e-06,300.9956970214844,303.1499938964844,285.1499938964844,0.0,-0.0,286.0564880371094,0.0,0.0,1.7198923387695686e-06,300.1755676269531,303.1499938964844,285.1499938964844,0.0,-0.0,286.0411071777344,0.0,0.0,2.3285949737328338e-06,300.4845275878906,303.1499938964844,285.1499938964844,0.0,-0.0,286.04498291015625,0.0,0.0,1.104585226130439e-05,286.1459350585937,294.1499938964844,282.2474365234375,281.9440612792969,286.26397705078125,284.3402709960937,285.4071350097656,0.0,0.0,0.0,0.050000000745058,1.0,1.0,-2.3561578927910887e-05,6.591347911921731e-09,2.355498872930184e-05,-5.390778096625581e-05,0.0,0.0,0.0,-0.0001327133359154,60.0,-0.0653798729181289,-0.0,-3.784936253303784e-11,0.0,283.1596069335937,285.4110412597656,288.68438720703125,288.9065246582031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-6.1998099717580066e-21,-3.099904985879004e-21,-3.099904985879004e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12091500,300.6676940917969,303.1499938964844,285.1499938964844,0.0,-0.0,286.0499572753906,0.0,0.0,1.8571186046756336e-06,300.63494873046875,303.1499938964844,285.1499938964844,0.0,-0.0,286.0500793457031,0.0,0.0,1.955635298145353e-06,300.99371337890625,303.1499938964844,285.1499938964844,0.0,-0.0,286.0565185546875,0.0,0.0,1.444425492991286e-06,300.174072265625,303.1499938964844,285.1499938964844,0.0,-0.0,286.0411376953125,0.0,0.0,1.955635298145353e-06,300.4836120605469,303.1499938964844,285.1499938964844,0.0,-0.0,286.0450134277344,0.0,0.0,9.276691343984568e-06,286.1459655761719,294.1499938964844,282.2331848144531,281.9307556152344,286.2639465332031,284.34033203125,285.4068298339844,0.0,0.0,0.0,0.050000000745058,1.0,1.0,-1.9787941710092127e-05,5.535667479961148e-09,1.9782406525337137e-05,-4.527380588115193e-05,0.0,0.0,0.0,-0.0001114578481065,60.0,-0.0547467209398746,-0.0,-2.6696013455396184e-11,0.0,283.1596069335937,285.4110412597656,288.68438720703125,288.9065246582031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-6.1998099717580066e-21,-3.099904985879004e-21,-3.099904985879004e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12091560,300.6659851074219,303.1499938964844,285.1499938964844,0.0,-0.0,286.0499572753906,0.0,0.0,1.5450573300768156e-06,300.6330261230469,303.1499938964844,285.1499938964844,0.0,-0.0,286.0500793457031,0.0,0.0,1.6270198557322146e-06,300.99169921875,303.1499938964844,285.1499938964844,0.0,-0.0,286.0565185546875,0.0,0.0,1.201711256726412e-06,300.172607421875,303.1499938964844,285.1499938964844,0.0,-0.0,286.0411376953125,0.0,0.0,1.6270198557322146e-06,300.4826965332031,303.1499938964844,285.1499938964844,0.0,-0.0,286.0450134277344,0.0,0.0,7.717881089774892e-06,286.1459655761719,294.1499938964844,282.2192077636719,281.9174194335937,286.2639465332031,284.3403625488281,285.4065856933594,0.0,0.0,0.0,0.050000000745058,1.0,1.0,-1.64628800121136e-05,4.605482661901305e-09,1.6458274330943823e-05,-3.766622830880806e-05,0.0,0.0,0.0,-9.272906754631548e-05,60.0,-0.0466451160609722,-0.0,-1.8478059360393928e-11,0.0,283.1596069335937,285.4110412597656,288.68438720703125,288.9065246582031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-6.1998099717580066e-21,-3.099904985879004e-21,-3.099904985879004e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12091620,300.6625366210937,303.1499938964844,285.1499938964844,0.0,-0.0,286.0499572753906,0.0,0.0,9.74796193986549e-07,300.6292419433594,303.1499938964844,285.1499938964844,0.0,-0.0,286.05010986328125,0.0,0.0,1.0265073342452524e-06,300.9877319335937,303.1499938964844,285.1499938964844,0.0,-0.0,286.0565185546875,0.0,0.0,7.581748491247708e-07,300.1696472167969,303.1499938964844,285.1499938964844,0.0,-0.0,286.0411376953125,0.0,0.0,1.0265073342452524e-06,300.4808349609375,303.1499938964844,285.1499938964844,0.0,-0.0,286.0450439453125,0.0,0.0,4.869309123023413e-06,286.14599609375,294.1499938964844,282.1920166015625,281.8907165527344,286.263916015625,284.3404235839844,285.40606689453125,0.0,0.0,0.0,0.050000000745058,1.0,1.0,-1.0386641406512354e-05,2.905665485997133e-09,1.0383735570940187e-05,-2.376410338911228e-05,0.0,0.0,0.0,-5.8503952459432185e-05,60.0,-0.0316305607557296,-0.0,-7.355204986736474e-12,0.0,283.1596069335937,285.4110412597656,288.68438720703125,288.9065246582031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-6.1998099717580066e-21,-3.099904985879004e-21,-3.099904985879004e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12091680,300.6625366210937,303.1499938964844,285.1499938964844,0.0,-0.0,286.0499572753906,0.0,0.0,9.74796193986549e-07,300.6292419433594,303.1499938964844,285.1499938964844,0.0,-0.0,286.05010986328125,0.0,0.0,1.0265073342452524e-06,300.9877319335937,303.1499938964844,285.1499938964844,0.0,-0.0,286.0565185546875,0.0,0.0,7.581748491247708e-07,300.1696472167969,303.1499938964844,285.1499938964844,0.0,-0.0,286.0411376953125,0.0,0.0,1.0265073342452524e-06,300.4808349609375,303.1499938964844,285.1499938964844,0.0,-0.0,286.0450439453125,0.0,0.0,4.869309123023413e-06,286.14599609375,294.1499938964844,282.1920166015625,281.8907165527344,286.263916015625,284.3404235839844,285.40606689453125,0.0,0.0,0.0,0.050000000745058,1.0,1.0,-1.0386641406512354e-05,2.905665485997133e-09,1.0383735570940187e-05,-2.376410338911228e-05,0.0,0.0,0.0,-5.8503952459432185e-05,60.0,-0.0316305607557296,-0.0,-7.355204986736474e-12,0.0,283.1596069335937,285.4110412597656,288.68438720703125,288.9065246582031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-6.1998099717580066e-21,-3.099904985879004e-21,-3.099904985879004e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12091740,300.6590270996094,303.1499938964844,285.1499938964844,0.0,-0.0,286.0499572753906,0.0,0.0,5.369698783397325e-07,300.6253967285156,303.1499938964844,285.1499938964844,0.0,-0.0,286.05010986328125,0.0,0.0,5.654551387124229e-07,300.9837341308594,303.1499938964844,285.1499938964844,0.0,-0.0,286.0565185546875,0.0,0.0,4.176432639724226e-07,300.16668701171875,303.1499938964844,285.1499938964844,0.0,-0.0,286.0411376953125,0.0,0.0,5.654551387124229e-07,300.4789733886719,303.1499938964844,285.1499938964844,0.0,-0.0,286.0450439453125,0.0,0.0,2.6822758627531584e-06,286.14599609375,294.1499938964844,282.1658630371094,281.86395263671875,286.263916015625,284.3404235839844,285.40557861328125,0.0,0.0,0.0,0.050000000745058,1.0,1.0,-5.721572051697876e-06,1.6006048708661071e-09,5.719971341022756e-06,-1.3090627362544184e-05,0.0,0.0,0.0,-3.222739906050265e-05,60.0,-0.0200115516781806,-0.0,-2.231860312881806e-12,0.0,283.1596069335937,285.4110412597656,288.68438720703125,288.9065246582031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-6.1998099717580066e-21,-3.099904985879004e-21,-3.099904985879004e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12091800,300.6590270996094,303.1499938964844,285.1499938964844,0.0,-0.0,286.0499572753906,0.0,0.0,5.369698783397325e-07,300.6253967285156,303.1499938964844,285.1499938964844,0.0,-0.0,286.05010986328125,0.0,0.0,5.654551387124229e-07,300.9837341308594,303.1499938964844,285.1499938964844,0.0,-0.0,286.0565185546875,0.0,0.0,4.176432639724226e-07,300.16668701171875,303.1499938964844,285.1499938964844,0.0,-0.0,286.0411376953125,0.0,0.0,5.654551387124229e-07,300.4789733886719,303.1499938964844,285.1499938964844,0.0,-0.0,286.0450439453125,0.0,0.0,2.6822758627531584e-06,286.14599609375,294.1499938964844,282.1658630371094,281.86395263671875,286.263916015625,284.3404235839844,285.40557861328125,0.0,0.0,0.0,0.050000000745058,1.0,1.0,-5.721572051697876e-06,1.6006048708661071e-09,5.719971341022756e-06,-1.3090627362544184e-05,0.0,0.0,0.0,-3.222739906050265e-05,60.0,-0.0200115516781806,-0.0,-2.231860312881806e-12,0.0,283.1596069335937,285.4110412597656,288.68438720703125,288.9065246582031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-6.1998099717580066e-21,-3.099904985879004e-21,-3.099904985879004e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12091860,300.65545654296875,303.1499938964844,285.1499938964844,0.0,-0.0,286.0499572753906,0.0,0.0,2.537589409712382e-07,300.62158203125,303.1499938964844,285.1499938964844,0.0,-0.0,286.05010986328125,0.0,0.0,2.672204004738888e-07,300.9797058105469,303.1499938964844,285.1499938964844,0.0,-0.0,286.0565185546875,0.0,0.0,1.9736806677883578e-07,300.1637268066406,303.1499938964844,285.1499938964844,0.0,-0.0,286.0411376953125,0.0,0.0,2.672204004738888e-07,300.4770812988281,303.1499938964844,285.1499938964844,0.0,-0.0,286.0450439453125,0.0,0.0,1.2675784546445357e-06,286.14599609375,294.1499938964844,282.14068603515625,281.8370666503906,286.263916015625,284.3404235839844,285.4051208496094,0.0,0.0,0.0,0.050000000745058,1.0,1.0,-2.7039143333240645e-06,7.564166515372506e-10,2.703157861105865e-06,-6.186375685501844e-06,0.0,0.0,0.0,-1.5230107237584887e-05,60.0,-0.0117360558360815,-0.0,-4.984365242592659e-13,0.0,283.1596069335937,285.4110412597656,288.68438720703125,288.9065246582031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-6.1998099717580066e-21,-3.099904985879004e-21,-3.099904985879004e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12091920,300.65545654296875,303.1499938964844,285.1499938964844,0.0,-0.0,286.0499572753906,0.0,0.0,2.537589409712382e-07,300.62158203125,303.1499938964844,285.1499938964844,0.0,-0.0,286.05010986328125,0.0,0.0,2.672204004738888e-07,300.9797058105469,303.1499938964844,285.1499938964844,0.0,-0.0,286.0565185546875,0.0,0.0,1.9736806677883578e-07,300.1637268066406,303.1499938964844,285.1499938964844,0.0,-0.0,286.0411376953125,0.0,0.0,2.672204004738888e-07,300.4770812988281,303.1499938964844,285.1499938964844,0.0,-0.0,286.0450439453125,0.0,0.0,1.2675784546445357e-06,286.14599609375,294.1499938964844,282.14068603515625,281.8370666503906,286.263916015625,284.3404235839844,285.4051208496094,0.0,0.0,0.0,0.050000000745058,1.0,1.0,-2.7039143333240645e-06,7.564166515372506e-10,2.703157861105865e-06,-6.186375685501844e-06,0.0,0.0,0.0,-1.5230107237584887e-05,60.0,-0.0117360558360815,-0.0,-4.984365242592659e-13,0.0,283.1596069335937,285.4110412597656,288.68438720703125,288.9065246582031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-6.1998099717580066e-21,-3.099904985879004e-21,-3.099904985879004e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12091980,300.6522521972656,303.1499938964844,285.1499938964844,0.0,-0.0,286.0499572753906,0.0,0.0,1.0900449609607676e-07,300.6181640625,303.1499938964844,285.1499938964844,0.0,-0.0,286.05010986328125,0.0,0.0,1.1478698525024813e-07,300.9761657714844,303.1499938964844,285.1499938964844,0.0,-0.0,286.0565185546875,0.0,0.0,8.478127710986882e-08,300.1610717773437,303.1499938964844,285.1499938964844,0.0,-0.0,286.0411376953125,0.0,0.0,1.1478698525024813e-07,300.4753723144531,303.1499938964844,285.1499938964844,0.0,-0.0,286.0450439453125,0.0,0.0,5.445000397230615e-07,286.14599609375,294.1499938964844,282.119384765625,281.8133544921875,286.263916015625,284.3404235839844,285.4047546386719,0.0,0.0,0.0,0.050000000745058,1.0,1.0,-1.1615107951001846e-06,3.2493868706851003e-10,1.1611857644311383e-06,-2.6574482490104856e-06,0.0,0.0,0.0,-6.542351911775768e-06,60.0,-0.0067937858402729,-0.0,-9.197207069284313e-14,0.0,283.1596069335937,285.4110412597656,288.68438720703125,288.9065246582031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-6.1998099717580066e-21,-3.099904985879004e-21,-3.099904985879004e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12092040,300.6518249511719,303.1499938964844,285.1499938964844,0.0,-0.0,286.0499572753906,0.0,0.0,9.911518361604976e-08,300.6177062988281,303.1499938964844,285.1499938964844,0.0,-0.0,286.05010986328125,0.0,0.0,1.0437306485755472e-07,300.9756774902344,303.1499938964844,285.1499938964844,0.0,-0.0,286.0565185546875,0.0,0.0,7.708958804641952e-08,300.16070556640625,303.1499938964844,285.1499938964844,0.0,-0.0,286.0411376953125,0.0,0.0,1.0437306485755472e-07,300.47515869140625,303.1499938964844,285.1499938964844,0.0,-0.0,286.0450439453125,0.0,0.0,4.951008918396838e-07,286.14599609375,294.1499938964844,282.1165466308594,281.8100891113281,286.263916015625,284.3404235839844,285.4046936035156,0.0,0.0,0.0,0.050000000745058,1.0,1.0,-1.056131054610887e-06,2.9545907387351633e-10,1.0558355825196486e-06,-2.4163484795280965e-06,0.0,0.0,0.0,-5.948779289610684e-06,60.0,-0.0063333963043987,-0.0,-7.604094627187628e-14,0.0,283.1596069335937,285.4110412597656,288.68438720703125,288.9065246582031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-6.1998099717580066e-21,-3.099904985879004e-21,-3.099904985879004e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12092100,300.6500244140625,303.1499938964844,285.1499938964844,0.0,-0.0,286.0499572753906,0.0,0.0,3.835373263427756e-08,300.61578369140625,303.1499938964844,285.1499938964844,0.0,-0.0,286.05010986328125,0.0,0.0,4.038832557284877e-08,300.9736633300781,303.1499938964844,285.1499938964844,0.0,-0.0,286.0565185546875,0.0,0.0,2.98306801482795e-08,300.1591796875,303.1499938964844,285.1499938964844,0.0,-0.0,286.0411376953125,0.0,0.0,4.038832557284877e-08,300.47418212890625,303.1499938964844,285.1499938964844,0.0,-0.0,286.0450439453125,0.0,0.0,1.915848315547919e-07,286.14599609375,294.1499938964844,282.1048278808594,281.79656982421875,286.263916015625,284.3404235839844,285.40447998046875,0.0,0.0,0.0,0.050000000745058,1.0,1.0,-4.086947740233882e-07,1.1433289731632712e-10,4.085804619080591e-07,-9.350544019071094e-07,0.0,0.0,0.0,-2.3020256776362658e-06,60.0,-0.0038711056113243,-0.0,-1.1386293756541612e-14,0.0,283.1596069335937,285.4110412597656,288.68438720703125,288.9065246582031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-6.1998099717580066e-21,-3.099904985879004e-21,-3.099904985879004e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12092160,300.648193359375,303.1499938964844,285.1499938964844,0.0,-0.0,286.0499572753906,0.0,0.0,2.2548693578983148e-08,300.61383056640625,303.1499938964844,285.1499938964844,0.0,-0.0,286.05010986328125,0.0,0.0,2.3744858523855328e-08,300.9716186523437,303.1499938964844,285.1499938964844,0.0,-0.0,286.0565185546875,0.0,0.0,1.7537871599415666e-08,300.1576538085937,303.1499938964844,285.1499938964844,0.0,-0.0,286.0411376953125,0.0,0.0,2.3744858523855328e-08,300.47320556640625,303.1499938964844,285.1499938964844,0.0,-0.0,286.0450439453125,0.0,0.0,1.1263539079209301e-07,286.14599609375,294.1499938964844,282.0933837890625,281.7829895019531,286.263916015625,284.3404235839844,285.404296875,0.0,0.0,0.0,0.050000000745058,1.0,1.0,-2.405461145826848e-07,6.727924467542222e-11,2.4047884039646306e-07,-5.501723308043438e-07,0.0,0.0,0.0,-1.354870619252324e-06,60.0,-0.0027216230519115,-0.0,-3.935590358651337e-15,0.0,283.1596069335937,285.4110412597656,288.68438720703125,288.9065246582031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-6.1998099717580066e-21,-3.099904985879004e-21,-3.099904985879004e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12092220,300.6444702148437,303.1499938964844,285.1499938964844,0.0,-0.0,286.0499572753906,0.0,0.0,2.767512885526457e-09,300.6098937988281,303.1499938964844,285.1499938964844,0.0,-0.0,286.05010986328125,0.0,0.0,2.9143243374107893e-09,300.967529296875,303.1499938964844,285.1499938964844,0.0,-0.0,286.0565185546875,0.0,0.0,2.152509948061265e-09,300.154541015625,303.1499938964844,285.1499938964844,0.0,-0.0,286.0411376953125,0.0,0.0,2.9143243374107893e-09,300.47125244140625,303.1499938964844,285.1499938964844,0.0,-0.0,286.0450439453125,0.0,0.0,1.3824299927023276e-08,286.14599609375,294.1499938964844,282.0711975097656,281.7557067871094,286.263916015625,284.3404235839844,285.4039001464844,0.0,0.0,0.0,0.050000000745058,1.0,1.0,-2.9486848518445186e-08,8.251354460808713e-12,2.947859734092617e-08,-6.746532932311311e-08,0.0,0.0,0.0,-1.6609556041657925e-07,60.0,-0.0010770063381642,-0.0,-5.928521902431267e-17,0.0,283.1596069335937,285.4110412597656,288.68438720703125,288.9065246582031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-6.1998099717580066e-21,-3.099904985879004e-21,-3.099904985879004e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12092280,300.6444702148437,303.1499938964844,285.1499938964844,0.0,-0.0,286.0499572753906,0.0,0.0,2.767512885526457e-09,300.6098937988281,303.1499938964844,285.1499938964844,0.0,-0.0,286.05010986328125,0.0,0.0,2.9143243374107893e-09,300.967529296875,303.1499938964844,285.1499938964844,0.0,-0.0,286.0565185546875,0.0,0.0,2.152509948061265e-09,300.154541015625,303.1499938964844,285.1499938964844,0.0,-0.0,286.0411376953125,0.0,0.0,2.9143243374107893e-09,300.47125244140625,303.1499938964844,285.1499938964844,0.0,-0.0,286.0450439453125,0.0,0.0,1.3824299927023276e-08,286.14599609375,294.1499938964844,282.0711975097656,281.7557067871094,286.263916015625,284.3404235839844,285.4039001464844,0.0,0.0,0.0,0.050000000745058,1.0,1.0,-2.9486848518445186e-08,8.251354460808713e-12,2.947859734092617e-08,-6.746532932311311e-08,0.0,0.0,0.0,-1.6609556041657925e-07,60.0,-0.0010770063381642,-0.0,-5.928521902431267e-17,0.0,283.1596069335937,285.4110412597656,288.68438720703125,288.9065246582031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-6.1998099717580066e-21,-3.099904985879004e-21,-3.099904985879004e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12092340,300.6407165527344,303.1499938964844,285.1499938964844,0.0,-0.0,286.0499572753906,0.0,0.0,4.280344967355632e-10,300.6059265136719,303.1499938964844,285.1499938964844,0.0,-0.0,286.05010986328125,0.0,0.0,4.507409168130749e-10,300.9634094238281,303.1499938964844,285.1499938964844,0.0,-0.0,286.0565185546875,0.0,0.0,3.3291572276716863e-10,300.1513671875,303.1499938964844,285.1499938964844,0.0,-0.0,286.0411376953125,0.0,0.0,4.507409168130749e-10,300.4692687988281,303.1499938964844,285.1499938964844,0.0,-0.0,286.0450439453125,0.0,0.0,2.138120791528308e-09,286.14599609375,294.1499938964844,282.04998779296875,281.7282409667969,286.263916015625,284.3404235839844,285.4035339355469,0.0,0.0,0.0,0.050000000745058,1.0,1.0,-4.604482573000723e-09,1.2809163452143224e-12,4.603201819719516e-09,-1.0507345216126396e-08,0.0,0.0,0.0,-2.5931512936949733e-08,60.0,-0.0004559172957669,-0.0,-1.4181581468303132e-18,0.0,283.1596069335937,285.4110412597656,288.68438720703125,288.9065246582031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-6.1998099717580066e-21,-3.099904985879004e-21,-3.099904985879004e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12092400,300.6407165527344,303.1499938964844,285.1499938964844,0.0,-0.0,286.0499572753906,0.0,0.0,4.280344967355632e-10,300.6059265136719,303.1499938964844,285.1499938964844,0.0,-0.0,286.05010986328125,0.0,0.0,4.507409168130749e-10,300.9634094238281,303.1499938964844,285.1499938964844,0.0,-0.0,286.0565185546875,0.0,0.0,3.3291572276716863e-10,300.1513671875,303.1499938964844,285.1499938964844,0.0,-0.0,286.0411376953125,0.0,0.0,4.507409168130749e-10,300.4692687988281,303.1499938964844,285.1499938964844,0.0,-0.0,286.0450439453125,0.0,0.0,2.138120791528308e-09,286.14599609375,294.1499938964844,282.04998779296875,281.7282409667969,286.263916015625,284.3404235839844,285.4035339355469,0.0,0.0,0.0,0.050000000745058,1.0,1.0,-4.604482573000723e-09,1.2809163452143224e-12,4.603201819719516e-09,-1.0507345216126396e-08,0.0,0.0,0.0,-2.5931512936949733e-08,60.0,-0.0004559172957669,-0.0,-1.4181581468303132e-18,0.0,283.1596069335937,285.4110412597656,288.68438720703125,288.9065246582031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-6.1998099717580066e-21,-3.099904985879004e-21,-3.099904985879004e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12092460,300.63690185546875,303.1499938964844,285.1499938964844,0.0,-0.0,286.0499572753906,0.0,0.0,1.3278535215821563e-10,300.6018981933594,303.1499938964844,285.1499938964844,0.0,-0.0,286.05010986328125,0.0,0.0,1.3982937030476703e-10,300.9592590332031,303.1499938964844,285.1499938964844,0.0,-0.0,286.0565185546875,0.0,0.0,1.03277497665033e-10,300.14813232421875,303.1499938964844,285.1499938964844,0.0,-0.0,286.0411376953125,0.0,0.0,1.3982937030476703e-10,300.4672546386719,303.1499938964844,285.1499938964844,0.0,-0.0,286.0450439453125,0.0,0.0,6.63290311564424e-10,286.14599609375,294.1499938964844,282.0292358398437,281.7006530761719,286.263916015625,284.3404235839844,285.4031982421875,0.0,0.0,0.0,0.050000000745058,1.0,1.0,-1.4401153602960903e-09,4.0370682599828733e-13,1.439711683204336e-09,-3.277137450297118e-09,0.0,0.0,0.0,-8.105416782200336e-09,60.0,-0.0002522733993828,-0.0,-1.3647951487014752e-19,0.0,283.1596069335937,285.4110412597656,288.68438720703125,288.9065246582031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-6.1998099717580066e-21,-3.099904985879004e-21,-3.099904985879004e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12092520,300.63690185546875,303.1499938964844,285.1499938964844,0.0,-0.0,286.0499572753906,0.0,0.0,1.3278535215821563e-10,300.6018981933594,303.1499938964844,285.1499938964844,0.0,-0.0,286.05010986328125,0.0,0.0,1.3982937030476703e-10,300.9592590332031,303.1499938964844,285.1499938964844,0.0,-0.0,286.0565185546875,0.0,0.0,1.03277497665033e-10,300.14813232421875,303.1499938964844,285.1499938964844,0.0,-0.0,286.0411376953125,0.0,0.0,1.3982937030476703e-10,300.4672546386719,303.1499938964844,285.1499938964844,0.0,-0.0,286.0450439453125,0.0,0.0,6.63290311564424e-10,286.14599609375,294.1499938964844,282.0292358398437,281.7006530761719,286.263916015625,284.3404235839844,285.4031982421875,0.0,0.0,0.0,0.050000000745058,1.0,1.0,-1.4401153602960903e-09,4.0370682599828733e-13,1.439711683204336e-09,-3.277137450297118e-09,0.0,0.0,0.0,-8.105416782200336e-09,60.0,-0.0002522733993828,-0.0,-1.3647951487014752e-19,0.0,283.1596069335937,285.4110412597656,288.68438720703125,288.9065246582031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-6.1998099717580066e-21,-3.099904985879004e-21,-3.099904985879004e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12092580,300.633056640625,303.1499938964844,285.1499938964844,0.0,-0.0,286.0499572753906,0.0,0.0,4.119160221249807e-11,300.59783935546875,303.1499938964844,285.1499938964844,0.0,-0.0,286.05010986328125,0.0,0.0,4.3376743169565295e-11,300.9550476074219,303.1499938964844,285.1499938964844,0.0,-0.0,286.0565185546875,0.0,0.0,3.203791398842526e-11,300.14483642578125,303.1499938964844,285.1499938964844,0.0,-0.0,286.0411376953125,0.0,0.0,4.3376743169565295e-11,300.4652099609375,303.1499938964844,285.1499938964844,0.0,-0.0,286.0450439453125,0.0,0.0,2.0576058912258327e-10,286.14599609375,294.1499938964844,282.0083923339844,281.6729431152344,286.263916015625,284.3404235839844,285.40289306640625,0.0,0.0,0.0,0.050000000745058,1.0,1.0,-4.51041731741597e-10,1.2065495087407174e-13,4.5092107825439603e-10,-1.0240116532500563e-09,0.0,0.0,0.0,-2.532033249735832e-09,60.0,-0.0001397707819705,-0.0,-1.3133622375915352e-20,0.0,283.1596069335937,285.4110412597656,288.68438720703125,288.9065246582031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-6.1998099717580066e-21,-3.099904985879004e-21,-3.099904985879004e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12092640,300.633056640625,303.1499938964844,285.1499938964844,0.0,-0.0,286.0499572753906,0.0,0.0,4.119160221249807e-11,300.59783935546875,303.1499938964844,285.1499938964844,0.0,-0.0,286.05010986328125,0.0,0.0,4.3376743169565295e-11,300.9550476074219,303.1499938964844,285.1499938964844,0.0,-0.0,286.0565185546875,0.0,0.0,3.203791398842526e-11,300.14483642578125,303.1499938964844,285.1499938964844,0.0,-0.0,286.0411376953125,0.0,0.0,4.3376743169565295e-11,300.4652099609375,303.1499938964844,285.1499938964844,0.0,-0.0,286.0450439453125,0.0,0.0,2.0576058912258327e-10,286.14599609375,294.1499938964844,282.0083923339844,281.6729431152344,286.263916015625,284.3404235839844,285.40289306640625,0.0,0.0,0.0,0.050000000745058,1.0,1.0,-4.51041731741597e-10,1.2065495087407174e-13,4.5092107825439603e-10,-1.0240116532500563e-09,0.0,0.0,0.0,-2.532033249735832e-09,60.0,-0.0001397707819705,-0.0,-1.3133622375915352e-20,0.0,283.1596069335937,285.4110412597656,288.68438720703125,288.9065246582031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-6.1998099717580066e-21,-3.099904985879004e-21,-3.099904985879004e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12092700,300.6311340332031,303.1499938964844,285.1499938964844,0.0,-0.0,286.0499572753906,0.0,0.0,2.35380586549594e-11,300.5957946777344,303.1499938964844,285.1499938964844,0.0,-0.0,286.05010986328125,0.0,0.0,2.4786709143520547e-11,300.95294189453125,303.1499938964844,285.1499938964844,0.0,-0.0,286.0565185546875,0.0,0.0,1.830737991759257e-11,300.1431884765625,303.1499938964844,285.1499938964844,0.0,-0.0,286.0411376953125,0.0,0.0,2.4786709143520547e-11,300.4642028808594,303.1499938964844,285.1499938964844,0.0,-0.0,286.0450439453125,0.0,0.0,1.1757747553353679e-10,286.14599609375,294.1499938964844,281.9979553222656,281.6590576171875,286.263916015625,284.3404235839844,285.4027404785156,0.0,0.0,0.0,0.050000000745058,1.0,1.0,-2.610272553660309e-10,7.487752280189999e-14,2.6095237082301987e-10,-5.914319034516781e-10,0.0,0.0,0.0,-1.469743438065052e-09,60.0,-0.0001079221765394,-0.0,-4.288529598787893e-21,0.0,283.1596069335937,285.4110412597656,288.68438720703125,288.9065246582031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-6.1998099717580066e-21,-3.099904985879004e-21,-3.099904985879004e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12092760,300.6291809082031,303.1499938964844,285.1499938964844,0.0,-0.0,286.0499572753906,0.0,0.0,1.38158174137204e-11,300.59375,303.1499938964844,285.1499938964844,0.0,-0.0,286.05010986328125,0.0,0.0,1.4548720735085839e-11,300.95086669921875,303.1499938964844,285.1499938964844,0.0,-0.0,286.0565185546875,0.0,0.0,1.0745635284359343e-11,300.1415405273437,303.1499938964844,285.1499938964844,0.0,-0.0,286.0411376953125,0.0,0.0,1.4548720735085839e-11,300.4631652832031,303.1499938964844,285.1499938964844,0.0,-0.0,286.0450439453125,0.0,0.0,6.901286486726832e-11,286.14599609375,294.1499938964844,281.98748779296875,281.6451416015625,286.263916015625,284.3404235839844,285.402587890625,0.0,0.0,0.0,0.050000000745058,1.0,1.0,-1.5166470856975423e-10,4.449721231129626e-14,1.5162021638204235e-10,-3.4372885093780765e-10,0.0,0.0,0.0,-8.440110832452771e-10,60.0,-8.349620475200936e-05,-0.0,-1.4774755375517486e-21,0.0,283.1596069335937,285.4110412597656,288.68438720703125,288.9065246582031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-6.1998099717580066e-21,-3.099904985879004e-21,-3.099904985879004e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12092820,300.62530517578125,303.1499938964844,285.1499938964844,0.0,-0.0,286.0499572753906,0.0,0.0,4.093575305119668e-12,300.5896301269531,303.1499938964844,285.1499938964844,0.0,-0.0,286.05010986328125,0.0,0.0,4.3107318929702646e-12,300.9466247558594,303.1499938964844,285.1499938964844,0.0,-0.0,286.0565185546875,0.0,0.0,3.183891952168727e-12,300.1382141113281,303.1499938964844,285.1499938964844,0.0,-0.0,286.0411376953125,0.0,0.0,4.3107318929702646e-12,300.4610900878906,303.1499938964844,285.1499938964844,0.0,-0.0,286.0450439453125,0.0,0.0,2.044825767044678e-11,286.14599609375,294.1499938964844,281.966552734375,281.61724853515625,286.263916015625,284.3404235839844,285.4023132324219,0.0,0.0,0.0,0.050000000745058,1.0,1.0,-4.2246057346817516e-11,7.060828108312748e-15,4.22389970222703e-11,-9.771377457168383e-11,0.0,0.0,0.0,-2.3283064365386963e-10,60.0,-4.484818418859504e-05,-0.0,-1.2970978593817288e-22,0.0,283.1596069335937,285.4110412597656,288.68438720703125,288.9065246582031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-6.1998099717580066e-21,-3.099904985879004e-21,-3.099904985879004e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12092880,300.62530517578125,303.1499938964844,285.1499938964844,0.0,-0.0,286.0499572753906,0.0,0.0,4.093575305119668e-12,300.5896301269531,303.1499938964844,285.1499938964844,0.0,-0.0,286.05010986328125,0.0,0.0,4.3107318929702646e-12,300.9466247558594,303.1499938964844,285.1499938964844,0.0,-0.0,286.0565185546875,0.0,0.0,3.183891952168727e-12,300.1382141113281,303.1499938964844,285.1499938964844,0.0,-0.0,286.0411376953125,0.0,0.0,4.3107318929702646e-12,300.4610900878906,303.1499938964844,285.1499938964844,0.0,-0.0,286.0450439453125,0.0,0.0,2.044825767044678e-11,286.14599609375,294.1499938964844,281.966552734375,281.61724853515625,286.263916015625,284.3404235839844,285.4023132324219,0.0,0.0,0.0,0.050000000745058,1.0,1.0,-4.2246057346817516e-11,7.060828108312748e-15,4.22389970222703e-11,-9.771377457168383e-11,0.0,0.0,0.0,-2.3283064365386963e-10,60.0,-4.484818418859504e-05,-0.0,-1.2970978593817288e-22,0.0,283.1596069335937,285.4110412597656,288.68438720703125,288.9065246582031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-6.1998099717580066e-21,-3.099904985879004e-21,-3.099904985879004e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12092940,300.62139892578125,303.1499938964844,285.1499938964844,0.0,-0.0,286.0499572753906,0.0,0.0,7.675454239200463e-13,300.58551025390625,303.1499938964844,285.1499938964844,0.0,-0.0,286.05010986328125,0.0,0.0,8.082622570369794e-13,300.9424133300781,303.1499938964844,285.1499938964844,0.0,-0.0,286.0565185546875,0.0,0.0,5.969797681366906e-13,300.1348571777344,303.1499938964844,285.1499938964844,0.0,-0.0,286.0411376953125,0.0,0.0,8.082622570369794e-13,300.458984375,303.1499938964844,285.1499938964844,0.0,-0.0,286.0450439453125,0.0,0.0,3.834048096368337e-12,286.14599609375,294.1499938964844,281.945556640625,281.5893249511719,286.263916015625,284.3404235839844,285.40203857421875,0.0,0.0,0.0,0.050000000745058,1.0,1.0,-1.3758505619521078e-11,-1.2812394001922734e-15,1.3759787580169824e-11,-2.8155408560159856e-11,0.0,0.0,0.0,-7.275957614183426e-11,60.0,-2.4390990802203305e-05,-0.0,-4.560109464673664e-24,0.0,283.1596069335937,285.4110412597656,288.68438720703125,288.9065246582031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-6.1998099717580066e-21,-3.099904985879004e-21,-3.099904985879004e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12093000,300.62139892578125,303.1499938964844,285.1499938964844,0.0,-0.0,286.0499572753906,0.0,0.0,7.675454239200463e-13,300.58551025390625,303.1499938964844,285.1499938964844,0.0,-0.0,286.05010986328125,0.0,0.0,8.082622570369794e-13,300.9424133300781,303.1499938964844,285.1499938964844,0.0,-0.0,286.0565185546875,0.0,0.0,5.969797681366906e-13,300.1348571777344,303.1499938964844,285.1499938964844,0.0,-0.0,286.0411376953125,0.0,0.0,8.082622570369794e-13,300.458984375,303.1499938964844,285.1499938964844,0.0,-0.0,286.0450439453125,0.0,0.0,3.834048096368337e-12,286.14599609375,294.1499938964844,281.945556640625,281.5893249511719,286.263916015625,284.3404235839844,285.40203857421875,0.0,0.0,0.0,0.050000000745058,1.0,1.0,-1.3758505619521078e-11,-1.2812394001922734e-15,1.3759787580169824e-11,-2.8155408560159856e-11,0.0,0.0,0.0,-7.275957614183426e-11,60.0,-2.4390990802203305e-05,-0.0,-4.560109464673664e-24,0.0,283.1596069335937,285.4110412597656,288.68438720703125,288.9065246582031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-6.1998099717580066e-21,-3.099904985879004e-21,-3.099904985879004e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12093060,300.61749267578125,303.1499938964844,285.1499938964844,0.0,-0.0,286.0499572753906,0.0,0.0,5.116969131399588e-13,300.58135986328125,303.1499938964844,285.1499938964844,0.0,-0.0,286.05010986328125,0.0,0.0,5.388414866212832e-13,300.93817138671875,303.1499938964844,285.1499938964844,0.0,-0.0,286.0565185546875,0.0,0.0,3.9798649402109093e-13,300.1315002441406,303.1499938964844,285.1499938964844,0.0,-0.0,286.0411376953125,0.0,0.0,5.388414866212832e-13,300.4569091796875,303.1499938964844,285.1499938964844,0.0,-0.0,286.0450439453125,0.0,0.0,2.5560322088058478e-12,286.14599609375,294.1499938964844,281.924560546875,281.5613098144531,286.263916015625,284.3404235839844,285.4017944335937,0.0,0.0,0.0,0.050000000745058,1.0,1.0,-3.192436115809217e-12,3.395234160279929e-15,3.1890410451262948e-12,-9.121708596793177e-12,0.0,0.0,0.0,-1.4551915228366852e-11,60.0,-1.354460709990235e-05,-0.0,-2.0267154052839512e-24,0.0,283.1596069335937,285.4110412597656,288.68438720703125,288.9065246582031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-6.1998099717580066e-21,-3.099904985879004e-21,-3.099904985879004e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12093120,300.61749267578125,303.1499938964844,285.1499938964844,0.0,-0.0,286.0499572753906,0.0,0.0,5.116969131399588e-13,300.58135986328125,303.1499938964844,285.1499938964844,0.0,-0.0,286.05010986328125,0.0,0.0,5.388414866212832e-13,300.93817138671875,303.1499938964844,285.1499938964844,0.0,-0.0,286.0565185546875,0.0,0.0,3.9798649402109093e-13,300.1315002441406,303.1499938964844,285.1499938964844,0.0,-0.0,286.0411376953125,0.0,0.0,5.388414866212832e-13,300.4569091796875,303.1499938964844,285.1499938964844,0.0,-0.0,286.0450439453125,0.0,0.0,2.5560322088058478e-12,286.14599609375,294.1499938964844,281.924560546875,281.5613098144531,286.263916015625,284.3404235839844,285.4017944335937,0.0,0.0,0.0,0.050000000745058,1.0,1.0,-3.192436115809217e-12,3.395234160279929e-15,3.1890410451262948e-12,-9.121708596793177e-12,0.0,0.0,0.0,-1.4551915228366852e-11,60.0,-1.354460709990235e-05,-0.0,-2.0267154052839512e-24,0.0,283.1596069335937,285.4110412597656,288.68438720703125,288.9065246582031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-6.1998099717580066e-21,-3.099904985879004e-21,-3.099904985879004e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12093180,300.6137390136719,303.1499938964844,285.1499938964844,0.0,-0.0,286.0499572753906,0.0,0.0,0.0,300.577392578125,303.1499938964844,285.1499938964844,0.0,-0.0,286.05010986328125,0.0,0.0,0.0,300.9341125488281,303.1499938964844,285.1499938964844,0.0,-0.0,286.0565185546875,0.0,0.0,0.0,300.1282958984375,303.1499938964844,285.1499938964844,0.0,-0.0,286.0411376953125,0.0,0.0,0.0,300.4548645019531,303.1499938964844,285.1499938964844,0.0,-0.0,286.0450439453125,0.0,0.0,0.0,286.14599609375,294.1499938964844,281.9043884277344,281.5343933105469,286.263916015625,284.3404235839844,285.4015808105469,0.0,0.0,0.0,0.050000000745058,1.0,1.0,-3.30373315510224e-12,3.1185940467396214e-15,3.3006145559733024e-12,-5.759008287614664e-12,0.0,0.0,0.0,-1.4551915228366852e-11,60.0,-7.997687134775333e-06,-0.0,-1.563416486472266e-33,0.0,283.1596069335937,285.4110412597656,288.68438720703125,288.9065246582031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-6.1998099717580066e-21,-3.099904985879004e-21,-3.099904985879004e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12093240,300.61358642578125,303.1499938964844,285.1499938964844,0.0,-0.0,286.0499572753906,0.0,0.0,0.0,300.5772399902344,303.1499938964844,285.1499938964844,0.0,-0.0,286.05010986328125,0.0,0.0,0.0,300.9339599609375,303.1499938964844,285.1499938964844,0.0,-0.0,286.0565185546875,0.0,0.0,0.0,300.128173828125,303.1499938964844,285.1499938964844,0.0,-0.0,286.0411376953125,0.0,0.0,0.0,300.45477294921875,303.1499938964844,285.1499938964844,0.0,-0.0,286.0450439453125,0.0,0.0,0.0,286.14599609375,294.1499938964844,281.9035339355469,281.53326416015625,286.263916015625,284.3404235839844,285.4015808105469,0.0,0.0,0.0,0.050000000745058,1.0,1.0,-3.30373315510224e-12,3.1185940467396214e-15,3.3006145559733024e-12,-5.759008287614664e-12,0.0,0.0,0.0,-1.4551915228366852e-11,60.0,-7.767058377794456e-06,-0.0,-0.0,0.0,283.1596069335937,285.4110412597656,288.68438720703125,288.9065246582031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-6.1998099717580066e-21,-3.099904985879004e-21,-3.099904985879004e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12093300,300.61163330078125,303.1499938964844,285.1499938964844,0.0,-0.0,286.0499572753906,0.0,0.0,0.0,300.5751647949219,303.1499938964844,285.1499938964844,0.0,-0.0,286.05010986328125,0.0,0.0,0.0,300.93182373046875,303.1499938964844,285.1499938964844,0.0,-0.0,286.0565185546875,0.0,0.0,0.0,300.1264953613281,303.1499938964844,285.1499938964844,0.0,-0.0,286.0411376953125,0.0,0.0,0.0,300.4537353515625,303.1499938964844,285.1499938964844,0.0,-0.0,286.0450439453125,0.0,0.0,0.0,286.14599609375,294.1499938964844,281.8930358886719,281.51922607421875,286.263916015625,284.3404235839844,285.4014587402344,0.0,0.0,0.0,0.050000000745058,1.0,1.0,-3.30373315510224e-12,3.1185940467396214e-15,3.3006145559733024e-12,-5.759008287614664e-12,0.0,0.0,0.0,-1.4551915228366852e-11,60.0,-6.211114850884769e-06,-0.0,-0.0,0.0,283.1596069335937,285.4110412597656,288.68438720703125,288.9065246582031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-6.1998099717580066e-21,-3.099904985879004e-21,-3.099904985879004e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
