time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12093360,300.60968017578125,303.1499938964844,285.1499938964844,0.0,-0.0,286.0499572753906,0.0,0.0,0.0,300.5730895996094,303.1499938964844,285.1499938964844,0.0,-0.0,286.05010986328125,0.0,0.0,0.0,300.9297180175781,303.1499938964844,285.1499938964844,0.0,-0.0,286.0565185546875,0.0,0.0,0.0,300.12481689453125,303.1499938964844,285.1499938964844,0.0,-0.0,286.0411376953125,0.0,0.0,0.0,300.4526672363281,303.1499938964844,285.1499938964844,0.0,-0.0,286.0450439453125,0.0,0.0,0.0,286.14599609375,294.1499938964844,281.8825378417969,281.50518798828125,286.263916015625,284.3404235839844,285.4013671875,0.0,0.0,0.0,0.050000000745058,1.0,1.0,-3.30373315510224e-12,3.1185940467396214e-15,3.3006145559733024e-12,-5.759008287614664e-12,0.0,0.0,0.0,-1.4551915228366852e-11,60.0,-5.029759904573439e-06,-0.0,-0.0,0.0,283.1596069335937,285.4110412597656,288.68438720703125,288.9065246582031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-6.1998099717580066e-21,-3.099904985879004e-21,-3.099904985879004e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12093420,300.6057434082031,303.1499938964844,285.1499938964844,0.0,-0.0,286.0499572753906,0.0,0.0,0.0,300.5689697265625,303.1499938964844,285.1499938964844,0.0,-0.0,286.05010986328125,0.0,0.0,0.0,300.9255065917969,303.1499938964844,285.1499938964844,0.0,-0.0,286.0565185546875,0.0,0.0,0.0,300.1214904785156,303.1499938964844,285.1499938964844,0.0,-0.0,286.0411376953125,0.0,0.0,0.0,300.4505310058594,303.1499938964844,285.1499938964844,0.0,-0.0,286.0450439453125,0.0,0.0,0.0,286.14599609375,294.1499938964844,281.8615417480469,281.4770812988281,286.263916015625,284.3404235839844,285.4011535644531,0.0,0.0,0.0,0.050000000745058,1.0,1.0,-6.481894014587208e-13,2.523693373488009e-15,6.45665758271935e-13,-1.4225708284965057e-12,0.0,0.0,0.0,0.0,60.0,-3.156565298922942e-06,-0.0,-0.0,0.0,283.1596069335937,285.4110412597656,288.68438720703125,288.9065246582031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-6.1998099717580066e-21,-3.099904985879004e-21,-3.099904985879004e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12093480,300.6057434082031,303.1499938964844,285.1499938964844,0.0,-0.0,286.0499572753906,0.0,0.0,0.0,300.5689697265625,303.1499938964844,285.1499938964844,0.0,-0.0,286.05010986328125,0.0,0.0,0.0,300.9255065917969,303.1499938964844,285.1499938964844,0.0,-0.0,286.0565185546875,0.0,0.0,0.0,300.1214904785156,303.1499938964844,285.1499938964844,0.0,-0.0,286.0411376953125,0.0,0.0,0.0,300.4505310058594,303.1499938964844,285.1499938964844,0.0,-0.0,286.0450439453125,0.0,0.0,0.0,286.14599609375,294.1499938964844,281.8615417480469,281.4770812988281,286.263916015625,284.3404235839844,285.4011535644531,0.0,0.0,0.0,0.050000000745058,1.0,1.0,-6.481894014587208e-13,2.523693373488009e-15,6.45665758271935e-13,-1.4225708284965057e-12,0.0,0.0,0.0,0.0,60.0,-3.156565298922942e-06,-0.0,-0.0,0.0,283.1596069335937,285.4110412597656,288.68438720703125,288.9065246582031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-6.1998099717580066e-21,-3.099904985879004e-21,-3.099904985879004e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12093540,300.6018371582031,303.1499938964844,285.1499938964844,0.0,-0.0,286.0499572753906,0.0,0.0,0.0,300.5648498535156,303.1499938964844,285.1499938964844,0.0,-0.0,286.05010986328125,0.0,0.0,0.0,300.9212951660156,303.1499938964844,285.1499938964844,0.0,-0.0,286.0565185546875,0.0,0.0,0.0,300.1181640625,303.1499938964844,285.1499938964844,0.0,-0.0,286.0411376953125,0.0,0.0,0.0,300.4483947753906,303.1499938964844,285.1499938964844,0.0,-0.0,286.0450439453125,0.0,0.0,0.0,286.14599609375,294.1499938964844,281.8406066894531,281.4489440917969,286.263916015625,284.3404235839844,285.4009704589844,0.0,0.0,0.0,0.050000000745058,1.0,1.0,-6.481894014587208e-13,2.523693373488009e-15,6.45665758271935e-13,-1.4225708284965057e-12,0.0,0.0,0.0,0.0,60.0,-2.127778316207696e-06,-0.0,-0.0,0.0,283.1596069335937,285.4110412597656,288.68438720703125,288.9065246582031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-6.1998099717580066e-21,-3.099904985879004e-21,-3.099904985879004e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12093600,300.6018371582031,303.1499938964844,285.1499938964844,0.0,-0.0,286.0499572753906,0.0,0.0,0.0,300.5648498535156,303.1499938964844,285.1499938964844,0.0,-0.0,286.05010986328125,0.0,0.0,0.0,300.9212951660156,303.1499938964844,285.1499938964844,0.0,-0.0,286.0565185546875,0.0,0.0,0.0,300.1181640625,303.1499938964844,285.1499938964844,0.0,-0.0,286.0411376953125,0.0,0.0,0.0,300.4483947753906,303.1499938964844,285.1499938964844,0.0,-0.0,286.0450439453125,0.0,0.0,0.0,286.14599609375,294.1499938964844,281.8406066894531,281.4489440917969,286.263916015625,284.3404235839844,285.4009704589844,0.0,0.0,0.0,0.050000000745058,1.0,1.0,-6.481894014587208e-13,2.523693373488009e-15,6.45665758271935e-13,-1.4225708284965057e-12,0.0,0.0,0.0,0.0,60.0,-2.127778316207696e-06,-0.0,-0.0,0.0,283.1596069335937,285.4110412597656,288.68438720703125,288.9065246582031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-6.1998099717580066e-21,-3.099904985879004e-21,-3.099904985879004e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12093660,300.59796142578125,303.1499938964844,285.1499938964844,0.0,-0.0,286.0499572753906,0.0,0.0,-2.5584845656997933e-13,300.5606994628906,303.1499938964844,285.1499938964844,0.0,-0.0,286.05010986328125,0.0,0.0,-2.694207433106416e-13,300.9170837402344,303.1499938964844,285.1499938964844,0.0,-0.0,286.0565185546875,0.0,0.0,-1.9899324701054546e-13,300.1148376464844,303.1499938964844,285.1499938964844,0.0,-0.0,286.0411376953125,0.0,0.0,-2.694207433106416e-13,300.4462890625,303.1499938964844,285.1499938964844,0.0,-0.0,286.0450439453125,0.0,0.0,-1.2780161044029237e-12,286.14599609375,294.1499938964844,281.8197021484375,281.4208068847656,286.263916015625,284.3404235839844,285.4007873535156,0.0,0.0,0.0,0.050000000745058,1.0,1.0,-3.3593815663285346e-12,2.980273989969468e-15,3.356401311396806e-12,-4.0776579161849735e-12,0.0,0.0,0.0,-1.4551915228366852e-11,60.0,-1.5435335853908327e-06,-0.0,-5.066788513209878e-25,0.0,283.1596069335937,285.4110412597656,288.68438720703125,288.9065246582031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-6.1998099717580066e-21,-3.099904985879004e-21,-3.099904985879004e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12093720,300.59796142578125,303.1499938964844,285.1499938964844,0.0,-0.0,286.0499572753906,0.0,0.0,-2.5584845656997933e-13,300.5606994628906,303.1499938964844,285.1499938964844,0.0,-0.0,286.05010986328125,0.0,0.0,-2.694207433106416e-13,300.9170837402344,303.1499938964844,285.1499938964844,0.0,-0.0,286.0565185546875,0.0,0.0,-1.9899324701054546e-13,300.1148376464844,303.1499938964844,285.1499938964844,0.0,-0.0,286.0411376953125,0.0,0.0,-2.694207433106416e-13,300.4462890625,303.1499938964844,285.1499938964844,0.0,-0.0,286.0450439453125,0.0,0.0,-1.2780161044029237e-12,286.14599609375,294.1499938964844,281.8197021484375,281.4208068847656,286.263916015625,284.3404235839844,285.4007873535156,0.0,0.0,0.0,0.050000000745058,1.0,1.0,-3.3593815663285346e-12,2.980273989969468e-15,3.356401311396806e-12,-4.0776579161849735e-12,0.0,0.0,0.0,-1.4551915228366852e-11,60.0,-1.5435335853908327e-06,-0.0,-5.066788513209878e-25,0.0,283.1596069335937,285.4110412597656,288.68438720703125,288.9065246582031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-6.1998099717580066e-21,-3.099904985879004e-21,-3.099904985879004e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12093780,300.59405517578125,303.1499938964844,285.1499938964844,0.0,-0.0,286.0499572753906,0.0,0.0,-2.5584845656997933e-13,300.5565795898437,303.1499938964844,285.1499938964844,0.0,-0.0,286.05010986328125,0.0,0.0,-2.694207433106416e-13,300.9128723144531,303.1499938964844,285.1499938964844,0.0,-0.0,286.0565185546875,0.0,0.0,-1.9899324701054546e-13,300.1115417480469,303.1499938964844,285.1499938964844,0.0,-0.0,286.0411376953125,0.0,0.0,-2.694207433106416e-13,300.44415283203125,303.1499938964844,285.1499938964844,0.0,-0.0,286.0450439453125,0.0,0.0,-1.2780161044029237e-12,286.14599609375,294.1499938964844,281.7988586425781,281.3926696777344,286.263916015625,284.3404235839844,285.400634765625,0.0,0.0,0.0,0.050000000745058,1.0,1.0,-7.03837866895124e-13,2.385373316717856e-15,7.014525136954386e-13,2.587794616180224e-13,0.0,0.0,0.0,0.0,60.0,-1.1975228062510723e-06,-0.0,-5.066788513209878e-25,0.0,283.1596069335937,285.4110412597656,288.68438720703125,288.9065246582031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-6.1998099717580066e-21,-3.099904985879004e-21,-3.099904985879004e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12093840,300.59405517578125,303.1499938964844,285.1499938964844,0.0,-0.0,286.0499572753906,0.0,0.0,-2.5584845656997933e-13,300.5565795898437,303.1499938964844,285.1499938964844,0.0,-0.0,286.05010986328125,0.0,0.0,-2.694207433106416e-13,300.9128723144531,303.1499938964844,285.1499938964844,0.0,-0.0,286.0565185546875,0.0,0.0,-1.9899324701054546e-13,300.1115417480469,303.1499938964844,285.1499938964844,0.0,-0.0,286.0411376953125,0.0,0.0,-2.694207433106416e-13,300.44415283203125,303.1499938964844,285.1499938964844,0.0,-0.0,286.0450439453125,0.0,0.0,-1.2780161044029237e-12,286.14599609375,294.1499938964844,281.7988586425781,281.3926696777344,286.263916015625,284.3404235839844,285.400634765625,0.0,0.0,0.0,0.050000000745058,1.0,1.0,-7.03837866895124e-13,2.385373316717856e-15,7.014525136954386e-13,2.587794616180224e-13,0.0,0.0,0.0,0.0,60.0,-1.1975228062510723e-06,-0.0,-5.066788513209878e-25,0.0,283.1596069335937,285.4110412597656,288.68438720703125,288.9065246582031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-6.1998099717580066e-21,-3.099904985879004e-21,-3.099904985879004e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12093900,300.59210205078125,303.1499938964844,285.1499938964844,0.0,-0.0,286.0499572753906,0.0,0.0,0.0,300.5545349121094,303.1499938964844,285.1499938964844,0.0,-0.0,286.05010986328125,0.0,0.0,0.0,300.9107666015625,303.1499938964844,285.1499938964844,0.0,-0.0,286.0565185546875,0.0,0.0,0.0,300.1098937988281,303.1499938964844,285.1499938964844,0.0,-0.0,286.0411376953125,0.0,0.0,0.0,300.4430847167969,303.1499938964844,285.1499938964844,0.0,-0.0,286.0450439453125,0.0,0.0,0.0,286.14599609375,294.1499938964844,281.7884826660156,281.37860107421875,286.263916015625,284.3404235839844,285.40057373046875,0.0,0.0,0.0,0.050000000745058,1.0,1.0,2.007354352184798e-12,1.928792700236397e-15,-2.0092831478496498e-12,2.9138666306216528e-12,0.0,0.0,0.0,1.4551915228366852e-11,60.0,-1.090064756681386e-06,-0.0,-0.0,0.0,283.1596069335937,285.4110412597656,288.68438720703125,288.9065246582031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-6.1998099717580066e-21,-3.099904985879004e-21,-3.099904985879004e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12093960,300.59014892578125,303.1499938964844,285.1499938964844,0.0,-0.0,286.0499572753906,0.0,0.0,2.5584845656997933e-13,300.5524597167969,303.1499938964844,285.1499938964844,0.0,-0.0,286.05010986328125,0.0,0.0,2.694207433106416e-13,300.90869140625,303.1499938964844,285.1499938964844,0.0,-0.0,286.0565185546875,0.0,0.0,1.9899324701054546e-13,300.1082458496094,303.1499938964844,285.1499938964844,0.0,-0.0,286.0411376953125,0.0,0.0,2.694207433106416e-13,300.4420166015625,303.1499938964844,285.1499938964844,0.0,-0.0,286.0450439453125,0.0,0.0,1.2780161044029237e-12,286.14599609375,294.1499938964844,281.7781066894531,281.3645324707031,286.263916015625,284.3404235839844,285.4004821777344,0.0,0.0,0.0,0.050000000745058,1.0,1.0,2.063002763411093e-12,2.0671127570065506e-15,-2.0650699032731534e-12,1.2325162591919625e-12,0.0,0.0,0.0,1.4551915228366852e-11,60.0,-1.0023267122960533e-06,-0.0,-5.066788513209878e-25,0.0,283.1596069335937,285.4110412597656,288.68438720703125,288.9065246582031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-6.1998099717580066e-21,-3.099904985879004e-21,-3.099904985879004e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12094020,300.5862731933594,303.1499938964844,285.1499938964844,0.0,-0.0,286.0499572753906,0.0,0.0,2.5584845656997933e-13,300.5483703613281,303.1499938964844,285.1499938964844,0.0,-0.0,286.05010986328125,0.0,0.0,2.694207433106416e-13,300.90447998046875,303.1499938964844,285.1499938964844,0.0,-0.0,286.0565185546875,0.0,0.0,1.9899324701054546e-13,300.10498046875,303.1499938964844,285.1499938964844,0.0,-0.0,286.0411376953125,0.0,0.0,2.694207433106416e-13,300.4398803710937,303.1499938964844,285.1499938964844,0.0,-0.0,286.0450439453125,0.0,0.0,1.2780161044029237e-12,286.14599609375,294.1499938964844,281.7574462890625,281.3363952636719,286.263916015625,284.3404235839844,285.4003601074219,0.0,0.0,0.0,0.050000000745058,1.0,1.0,2.063002763411093e-12,2.0671127570065506e-15,-2.0650699032731534e-12,1.2325162591919625e-12,0.0,0.0,0.0,1.4551915228366852e-11,60.0,-8.519902507941879e-07,-0.0,-5.066788513209878e-25,0.0,283.1596069335937,285.4110412597656,288.68438720703125,288.9065246582031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-6.1998099717580066e-21,-3.099904985879004e-21,-3.099904985879004e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12094080,300.5862731933594,303.1499938964844,285.1499938964844,0.0,-0.0,286.0499572753906,0.0,0.0,2.5584845656997933e-13,300.5483703613281,303.1499938964844,285.1499938964844,0.0,-0.0,286.05010986328125,0.0,0.0,2.694207433106416e-13,300.90447998046875,303.1499938964844,285.1499938964844,0.0,-0.0,286.0565185546875,0.0,0.0,1.9899324701054546e-13,300.10498046875,303.1499938964844,285.1499938964844,0.0,-0.0,286.0411376953125,0.0,0.0,2.694207433106416e-13,300.4398803710937,303.1499938964844,285.1499938964844,0.0,-0.0,286.0450439453125,0.0,0.0,1.2780161044029237e-12,286.14599609375,294.1499938964844,281.7574462890625,281.3363952636719,286.263916015625,284.3404235839844,285.4003601074219,0.0,0.0,0.0,0.050000000745058,1.0,1.0,2.063002763411093e-12,2.0671127570065506e-15,-2.0650699032731534e-12,1.2325162591919625e-12,0.0,0.0,0.0,1.4551915228366852e-11,60.0,-8.519902507941879e-07,-0.0,-5.066788513209878e-25,0.0,283.1596069335937,285.4110412597656,288.68438720703125,288.9065246582031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-6.1998099717580066e-21,-3.099904985879004e-21,-3.099904985879004e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12094140,300.5823974609375,303.1499938964844,285.1499938964844,0.0,-0.0,286.0499572753906,0.0,0.0,0.0,300.54425048828125,303.1499938964844,285.1499938964844,0.0,-0.0,286.05010986328125,0.0,0.0,0.0,300.9002990722656,303.1499938964844,285.1499938964844,0.0,-0.0,286.0565185546875,0.0,0.0,0.0,300.1017150878906,303.1499938964844,285.1499938964844,0.0,-0.0,286.0411376953125,0.0,0.0,0.0,300.437744140625,303.1499938964844,285.1499938964844,0.0,-0.0,286.0450439453125,0.0,0.0,0.0,286.14599609375,294.1499938964844,281.73687744140625,281.3083190917969,286.263916015625,284.3404235839844,285.40020751953125,0.0,0.0,0.0,0.050000000745058,1.0,1.0,-6.481894014587208e-13,2.523693373488009e-15,6.45665758271935e-13,-1.4225708284965057e-12,0.0,0.0,0.0,0.0,60.0,-7.486765980502241e-07,-0.0,-0.0,0.0,283.1596069335937,285.4110412597656,288.68438720703125,288.9065246582031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-6.1998099717580066e-21,-3.099904985879004e-21,-3.099904985879004e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12094200,300.5823974609375,303.1499938964844,285.1499938964844,0.0,-0.0,286.0499572753906,0.0,0.0,0.0,300.54425048828125,303.1499938964844,285.1499938964844,0.0,-0.0,286.05010986328125,0.0,0.0,0.0,300.9002990722656,303.1499938964844,285.1499938964844,0.0,-0.0,286.0565185546875,0.0,0.0,0.0,300.1017150878906,303.1499938964844,285.1499938964844,0.0,-0.0,286.0411376953125,0.0,0.0,0.0,300.437744140625,303.1499938964844,285.1499938964844,0.0,-0.0,286.0450439453125,0.0,0.0,0.0,286.14599609375,294.1499938964844,281.73687744140625,281.3083190917969,286.263916015625,284.3404235839844,285.40020751953125,0.0,0.0,0.0,0.050000000745058,1.0,1.0,-6.481894014587208e-13,2.523693373488009e-15,6.45665758271935e-13,-1.4225708284965057e-12,0.0,0.0,0.0,0.0,60.0,-7.486765980502241e-07,-0.0,-0.0,0.0,283.1596069335937,285.4110412597656,288.68438720703125,288.9065246582031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-6.1998099717580066e-21,-3.099904985879004e-21,-3.099904985879004e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12094260,300.5784912109375,303.1499938964844,285.1499938964844,0.0,-0.0,286.0499572753906,0.0,0.0,-2.5584845656997933e-13,300.5401306152344,303.1499938964844,285.1499938964844,0.0,-0.0,286.05010986328125,0.0,0.0,-2.694207433106416e-13,300.8961486816406,303.1499938964844,285.1499938964844,0.0,-0.0,286.0565185546875,0.0,0.0,-1.9899324701054546e-13,300.09844970703125,303.1499938964844,285.1499938964844,0.0,-0.0,286.0411376953125,0.0,0.0,-2.694207433106416e-13,300.4355773925781,303.1499938964844,285.1499938964844,0.0,-0.0,286.0450439453125,0.0,0.0,-1.2780161044029237e-12,286.14599609375,294.1499938964844,281.7164001464844,281.2802734375,286.263916015625,284.3404235839844,285.40008544921875,0.0,0.0,0.0,0.050000000745058,1.0,1.0,-3.3593815663285346e-12,2.980273989969468e-15,3.356401311396806e-12,-4.0776579161849735e-12,0.0,0.0,0.0,-1.4551915228366852e-11,60.0,-6.717777409903647e-07,-0.0,-5.066788513209878e-25,0.0,283.1596069335937,285.4110412597656,288.68438720703125,288.9065246582031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-6.1998099717580066e-21,-3.099904985879004e-21,-3.099904985879004e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12094320,300.5784912109375,303.1499938964844,285.1499938964844,0.0,-0.0,286.0499572753906,0.0,0.0,-2.5584845656997933e-13,300.5401306152344,303.1499938964844,285.1499938964844,0.0,-0.0,286.05010986328125,0.0,0.0,-2.694207433106416e-13,300.8961486816406,303.1499938964844,285.1499938964844,0.0,-0.0,286.0565185546875,0.0,0.0,-1.9899324701054546e-13,300.09844970703125,303.1499938964844,285.1499938964844,0.0,-0.0,286.0411376953125,0.0,0.0,-2.694207433106416e-13,300.4355773925781,303.1499938964844,285.1499938964844,0.0,-0.0,286.0450439453125,0.0,0.0,-1.2780161044029237e-12,286.14599609375,294.1499938964844,281.7164001464844,281.2802734375,286.263916015625,284.3404235839844,285.40008544921875,0.0,0.0,0.0,0.050000000745058,1.0,1.0,-3.3593815663285346e-12,2.980273989969468e-15,3.356401311396806e-12,-4.0776579161849735e-12,0.0,0.0,0.0,-1.4551915228366852e-11,60.0,-6.717777409903647e-07,-0.0,-5.066788513209878e-25,0.0,283.1596069335937,285.4110412597656,288.68438720703125,288.9065246582031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-6.1998099717580066e-21,-3.099904985879004e-21,-3.099904985879004e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12094380,300.5746154785156,303.1499938964844,285.1499938964844,0.0,-0.0,286.0499572753906,0.0,0.0,-2.5584845656997933e-13,300.5360107421875,303.1499938964844,285.1499938964844,0.0,-0.0,286.05010986328125,0.0,0.0,-2.694207433106416e-13,300.8919677734375,303.1499938964844,285.1499938964844,0.0,-0.0,286.0565185546875,0.0,0.0,-1.9899324701054546e-13,300.0951843261719,303.1499938964844,285.1499938964844,0.0,-0.0,286.0411376953125,0.0,0.0,-2.694207433106416e-13,300.4334411621094,303.1499938964844,285.1499938964844,0.0,-0.0,286.0450439453125,0.0,0.0,-1.2780161044029237e-12,286.14599609375,294.1499938964844,281.69610595703125,281.25225830078125,286.263916015625,284.3404235839844,285.39996337890625,0.0,0.0,0.0,0.050000000745058,1.0,1.0,-3.3593815663285346e-12,2.980273989969468e-15,3.356401311396806e-12,-4.0776579161849735e-12,0.0,0.0,0.0,-1.4551915228366852e-11,60.0,-6.11934638072853e-07,-0.0,-5.066788513209878e-25,0.0,283.1596069335937,285.4110412597656,288.68438720703125,288.9065246582031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-6.1998099717580066e-21,-3.099904985879004e-21,-3.099904985879004e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12094440,300.5746154785156,303.1499938964844,285.1499938964844,0.0,-0.0,286.0499572753906,0.0,0.0,-2.5584845656997933e-13,300.5360107421875,303.1499938964844,285.1499938964844,0.0,-0.0,286.05010986328125,0.0,0.0,-2.694207433106416e-13,300.8919677734375,303.1499938964844,285.1499938964844,0.0,-0.0,286.0565185546875,0.0,0.0,-1.9899324701054546e-13,300.0951843261719,303.1499938964844,285.1499938964844,0.0,-0.0,286.0411376953125,0.0,0.0,-2.694207433106416e-13,300.4334411621094,303.1499938964844,285.1499938964844,0.0,-0.0,286.0450439453125,0.0,0.0,-1.2780161044029237e-12,286.14599609375,294.1499938964844,281.69610595703125,281.25225830078125,286.263916015625,284.3404235839844,285.39996337890625,0.0,0.0,0.0,0.050000000745058,1.0,1.0,-3.3593815663285346e-12,2.980273989969468e-15,3.356401311396806e-12,-4.0776579161849735e-12,0.0,0.0,0.0,-1.4551915228366852e-11,60.0,-6.11934638072853e-07,-0.0,-5.066788513209878e-25,0.0,283.1596069335937,285.4110412597656,288.68438720703125,288.9065246582031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-6.1998099717580066e-21,-3.099904985879004e-21,-3.099904985879004e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12094500,300.5726623535156,303.1499938964844,285.1499938964844,0.0,-0.0,286.0499572753906,0.0,0.0,0.0,300.5339660644531,303.1499938964844,285.1499938964844,0.0,-0.0,286.05010986328125,0.0,0.0,0.0,300.8898620605469,303.1499938964844,285.1499938964844,0.0,-0.0,286.0565185546875,0.0,0.0,0.0,300.09356689453125,303.1499938964844,285.1499938964844,0.0,-0.0,286.0411376953125,0.0,0.0,0.0,300.432373046875,303.1499938964844,285.1499938964844,0.0,-0.0,286.0450439453125,0.0,0.0,0.0,286.14599609375,294.1499938964844,281.6859741210937,281.23828125,286.263916015625,284.3404235839844,285.39990234375,0.0,0.0,0.0,0.050000000745058,1.0,1.0,-3.30373315510224e-12,3.1185940467396214e-15,3.3006145559733024e-12,-5.759008287614664e-12,0.0,0.0,0.0,-1.4551915228366852e-11,60.0,-4.846883143727609e-07,-0.0,-0.0,0.0,283.1596069335937,285.4110412597656,288.68438720703125,288.9065246582031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-6.1998099717580066e-21,-3.099904985879004e-21,-3.099904985879004e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12094560,300.5707092285156,303.1499938964844,285.1499938964844,0.0,-0.0,286.0499572753906,0.0,0.0,2.5584845656997933e-13,300.5318908691406,303.1499938964844,285.1499938964844,0.0,-0.0,286.05010986328125,0.0,0.0,2.694207433106416e-13,300.8877868652344,303.1499938964844,285.1499938964844,0.0,-0.0,286.0565185546875,0.0,0.0,1.9899324701054546e-13,300.0919189453125,303.1499938964844,285.1499938964844,0.0,-0.0,286.0411376953125,0.0,0.0,2.694207433106416e-13,300.4313049316406,303.1499938964844,285.1499938964844,0.0,-0.0,286.0450439453125,0.0,0.0,1.2780161044029237e-12,286.14599609375,294.1499938964844,281.6759033203125,281.2243347167969,286.263916015625,284.3404235839844,285.3998718261719,0.0,0.0,0.0,0.050000000745058,1.0,1.0,-5.925409902324263e-13,2.662013430258163e-15,5.898789486383227e-13,-3.1039211999261958e-12,0.0,0.0,0.0,0.0,60.0,-4.796330586032127e-07,-0.0,-5.066788513209878e-25,0.0,283.1596069335937,285.4110412597656,288.68438720703125,288.9065246582031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-6.1998099717580066e-21,-3.099904985879004e-21,-3.099904985879004e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12094620,300.5668334960937,303.1499938964844,285.1499938964844,0.0,-0.0,286.0499572753906,0.0,0.0,0.0,300.5277709960937,303.1499938964844,285.1499938964844,0.0,-0.0,286.05010986328125,0.0,0.0,0.0,300.8836364746094,303.1499938964844,285.1499938964844,0.0,-0.0,286.0565185546875,0.0,0.0,0.0,300.08868408203125,303.1499938964844,285.1499938964844,0.0,-0.0,286.0411376953125,0.0,0.0,0.0,300.4291687011719,303.1499938964844,285.1499938964844,0.0,-0.0,286.0450439453125,0.0,0.0,0.0,286.14599609375,294.1499938964844,281.6558837890625,281.1964416503906,286.263916015625,284.3404235839844,285.3997497558594,0.0,0.0,0.0,0.050000000745058,1.0,1.0,2.007354352184798e-12,1.928792700236397e-15,-2.0092831478496498e-12,2.9138666306216528e-12,0.0,0.0,0.0,1.4551915228366852e-11,60.0,-4.666306097078632e-07,-0.0,-0.0,0.0,283.1596069335937,285.4110412597656,288.68438720703125,288.9065246582031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-6.1998099717580066e-21,-3.099904985879004e-21,-3.099904985879004e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12094680,300.5668334960937,303.1499938964844,285.1499938964844,0.0,-0.0,286.0499572753906,0.0,0.0,0.0,300.5277709960937,303.1499938964844,285.1499938964844,0.0,-0.0,286.05010986328125,0.0,0.0,0.0,300.8836364746094,303.1499938964844,285.1499938964844,0.0,-0.0,286.0565185546875,0.0,0.0,0.0,300.08868408203125,303.1499938964844,285.1499938964844,0.0,-0.0,286.0411376953125,0.0,0.0,0.0,300.4291687011719,303.1499938964844,285.1499938964844,0.0,-0.0,286.0450439453125,0.0,0.0,0.0,286.14599609375,294.1499938964844,281.6558837890625,281.1964416503906,286.263916015625,284.3404235839844,285.3997497558594,0.0,0.0,0.0,0.050000000745058,1.0,1.0,2.007354352184798e-12,1.928792700236397e-15,-2.0092831478496498e-12,2.9138666306216528e-12,0.0,0.0,0.0,1.4551915228366852e-11,60.0,-4.666306097078632e-07,-0.0,-0.0,0.0,283.1596069335937,285.4110412597656,288.68438720703125,288.9065246582031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-6.1998099717580066e-21,-3.099904985879004e-21,-3.099904985879004e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12094740,300.5629272460937,303.1499938964844,285.1499938964844,0.0,-0.0,286.0499572753906,0.0,0.0,2.5584845656997933e-13,300.5236511230469,303.1499938964844,285.1499938964844,0.0,-0.0,286.05010986328125,0.0,0.0,2.694207433106416e-13,300.87945556640625,303.1499938964844,285.1499938964844,0.0,-0.0,286.0565185546875,0.0,0.0,1.9899324701054546e-13,300.0854187011719,303.1499938964844,285.1499938964844,0.0,-0.0,286.0411376953125,0.0,0.0,2.694207433106416e-13,300.4270324707031,303.1499938964844,285.1499938964844,0.0,-0.0,286.0450439453125,0.0,0.0,1.2780161044029237e-12,286.14599609375,294.1499938964844,281.63604736328125,281.16864013671875,286.263916015625,284.3404235839844,285.399658203125,0.0,0.0,0.0,0.050000000745058,1.0,1.0,2.063002763411093e-12,2.0671127570065506e-15,-2.0650699032731534e-12,1.2325162591919625e-12,0.0,0.0,0.0,1.4551915228366852e-11,60.0,-4.487323224111606e-07,-0.0,-5.066788513209878e-25,0.0,283.1596069335937,285.4110412597656,288.68438720703125,288.9065246582031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-6.1998099717580066e-21,-3.099904985879004e-21,-3.099904985879004e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12094800,300.5629272460937,303.1499938964844,285.1499938964844,0.0,-0.0,286.0499572753906,0.0,0.0,2.5584845656997933e-13,300.5236511230469,303.1499938964844,285.1499938964844,0.0,-0.0,286.05010986328125,0.0,0.0,2.694207433106416e-13,300.87945556640625,303.1499938964844,285.1499938964844,0.0,-0.0,286.0565185546875,0.0,0.0,1.9899324701054546e-13,300.0854187011719,303.1499938964844,285.1499938964844,0.0,-0.0,286.0411376953125,0.0,0.0,2.694207433106416e-13,300.4270324707031,303.1499938964844,285.1499938964844,0.0,-0.0,286.0450439453125,0.0,0.0,1.2780161044029237e-12,286.14599609375,294.1499938964844,281.63604736328125,281.16864013671875,286.263916015625,284.3404235839844,285.399658203125,0.0,0.0,0.0,0.050000000745058,1.0,1.0,2.063002763411093e-12,2.0671127570065506e-15,-2.0650699032731534e-12,1.2325162591919625e-12,0.0,0.0,0.0,1.4551915228366852e-11,60.0,-4.487323224111606e-07,-0.0,-5.066788513209878e-25,0.0,283.1596069335937,285.4110412597656,288.68438720703125,288.9065246582031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-6.1998099717580066e-21,-3.099904985879004e-21,-3.099904985879004e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12094860,300.5590209960937,303.1499938964844,285.1499938964844,0.0,-0.0,286.0499572753906,0.0,0.0,0.0,300.5195007324219,303.1499938964844,285.1499938964844,0.0,-0.0,286.05010986328125,0.0,0.0,0.0,300.8752746582031,303.1499938964844,285.1499938964844,0.0,-0.0,286.0565185546875,0.0,0.0,0.0,300.0821838378906,303.1499938964844,285.1499938964844,0.0,-0.0,286.0411376953125,0.0,0.0,0.0,300.42486572265625,303.1499938964844,285.1499938964844,0.0,-0.0,286.0450439453125,0.0,0.0,0.0,286.14599609375,294.1499938964844,281.61639404296875,281.14093017578125,286.263916015625,284.3404235839844,285.39959716796875,0.0,0.0,0.0,0.050000000745058,1.0,1.0,-6.481894014587208e-13,2.523693373488009e-15,6.45665758271935e-13,-1.4225708284965057e-12,0.0,0.0,0.0,0.0,60.0,-4.271450961823575e-07,-0.0,-0.0,0.0,283.1596069335937,285.4110412597656,288.68438720703125,288.9065246582031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-6.1998099717580066e-21,-3.099904985879004e-21,-3.099904985879004e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12094920,300.5590209960937,303.1499938964844,285.1499938964844,0.0,-0.0,286.0499572753906,0.0,0.0,0.0,300.5195007324219,303.1499938964844,285.1499938964844,0.0,-0.0,286.05010986328125,0.0,0.0,0.0,300.8752746582031,303.1499938964844,285.1499938964844,0.0,-0.0,286.0565185546875,0.0,0.0,0.0,300.0821838378906,303.1499938964844,285.1499938964844,0.0,-0.0,286.0411376953125,0.0,0.0,0.0,300.42486572265625,303.1499938964844,285.1499938964844,0.0,-0.0,286.0450439453125,0.0,0.0,0.0,286.14599609375,294.1499938964844,281.61639404296875,281.14093017578125,286.263916015625,284.3404235839844,285.39959716796875,0.0,0.0,0.0,0.050000000745058,1.0,1.0,-6.481894014587208e-13,2.523693373488009e-15,6.45665758271935e-13,-1.4225708284965057e-12,0.0,0.0,0.0,0.0,60.0,-4.271450961823575e-07,-0.0,-0.0,0.0,283.1596069335937,285.4110412597656,288.68438720703125,288.9065246582031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-6.1998099717580066e-21,-3.099904985879004e-21,-3.099904985879004e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12094980,300.5551147460937,303.1499938964844,285.1499938964844,0.0,-0.0,286.0499572753906,0.0,0.0,-2.5584845656997933e-13,300.5153503417969,303.1499938964844,285.1499938964844,0.0,-0.0,286.05010986328125,0.0,0.0,-2.694207433106416e-13,300.8711242675781,303.1499938964844,285.1499938964844,0.0,-0.0,286.0565185546875,0.0,0.0,-1.9899324701054546e-13,300.07891845703125,303.1499938964844,285.1499938964844,0.0,-0.0,286.0411376953125,0.0,0.0,-2.694207433106416e-13,300.4227294921875,303.1499938964844,285.1499938964844,0.0,-0.0,286.0450439453125,0.0,0.0,-1.2780161044029237e-12,286.14599609375,294.1499938964844,281.596923828125,281.1133117675781,286.263916015625,284.3404235839844,285.3995056152344,0.0,0.0,0.0,0.050000000745058,1.0,1.0,-3.3593815663285346e-12,2.980273989969468e-15,3.356401311396806e-12,-4.0776579161849735e-12,0.0,0.0,0.0,-1.4551915228366852e-11,60.0,-4.046697483772732e-07,-0.0,-5.066788513209878e-25,0.0,283.1596069335937,285.4110412597656,288.68438720703125,288.9065246582031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-6.1998099717580066e-21,-3.099904985879004e-21,-3.099904985879004e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12095040,300.5551147460937,303.1499938964844,285.1499938964844,0.0,-0.0,286.0499572753906,0.0,0.0,-2.5584845656997933e-13,300.5153503417969,303.1499938964844,285.1499938964844,0.0,-0.0,286.05010986328125,0.0,0.0,-2.694207433106416e-13,300.8711242675781,303.1499938964844,285.1499938964844,0.0,-0.0,286.0565185546875,0.0,0.0,-1.9899324701054546e-13,300.07891845703125,303.1499938964844,285.1499938964844,0.0,-0.0,286.0411376953125,0.0,0.0,-2.694207433106416e-13,300.4227294921875,303.1499938964844,285.1499938964844,0.0,-0.0,286.0450439453125,0.0,0.0,-1.2780161044029237e-12,286.14599609375,294.1499938964844,281.596923828125,281.1133117675781,286.263916015625,284.3404235839844,285.3995056152344,0.0,0.0,0.0,0.050000000745058,1.0,1.0,-3.3593815663285346e-12,2.980273989969468e-15,3.356401311396806e-12,-4.0776579161849735e-12,0.0,0.0,0.0,-1.4551915228366852e-11,60.0,-4.046697483772732e-07,-0.0,-5.066788513209878e-25,0.0,283.1596069335937,285.4110412597656,288.68438720703125,288.9065246582031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-6.1998099717580066e-21,-3.099904985879004e-21,-3.099904985879004e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12095100,300.5531311035156,303.1499938964844,285.1499938964844,0.0,-0.0,286.0499572753906,0.0,0.0,0.0,300.5132751464844,303.1499938964844,285.1499938964844,0.0,-0.0,286.05010986328125,0.0,0.0,0.0,300.8690185546875,303.1499938964844,285.1499938964844,0.0,-0.0,286.0565185546875,0.0,0.0,0.0,300.0772705078125,303.1499938964844,285.1499938964844,0.0,-0.0,286.0411376953125,0.0,0.0,0.0,300.421630859375,303.1499938964844,285.1499938964844,0.0,-0.0,286.0450439453125,0.0,0.0,0.0,286.14599609375,294.1499938964844,281.5872497558594,281.0995178222656,286.263916015625,284.3404235839844,285.39947509765625,0.0,0.0,0.0,0.050000000745058,1.0,1.0,-6.481894014587208e-13,2.523693373488009e-15,6.45665758271935e-13,-1.4225708284965057e-12,0.0,0.0,0.0,0.0,60.0,-3.931930052658572e-07,-0.0,-0.0,0.0,283.1596069335937,285.4110412597656,288.68438720703125,288.9065246582031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-6.1998099717580066e-21,-3.099904985879004e-21,-3.099904985879004e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12095160,300.5511779785156,303.1499938964844,285.1499938964844,0.0,-0.0,286.0499572753906,0.0,0.0,2.5584845656997933e-13,300.5111999511719,303.1499938964844,285.1499938964844,0.0,-0.0,286.05010986328125,0.0,0.0,2.694207433106416e-13,300.866943359375,303.1499938964844,285.1499938964844,0.0,-0.0,286.0565185546875,0.0,0.0,1.9899324701054546e-13,300.0756530761719,303.1499938964844,285.1499938964844,0.0,-0.0,286.0411376953125,0.0,0.0,2.694207433106416e-13,300.4205627441406,303.1499938964844,285.1499938964844,0.0,-0.0,286.0450439453125,0.0,0.0,1.2780161044029237e-12,286.14599609375,294.1499938964844,281.5776672363281,281.0857849121094,286.263916015625,284.3404235839844,285.3994140625,0.0,0.0,0.0,0.050000000745058,1.0,1.0,2.063002763411093e-12,2.0671127570065506e-15,-2.0650699032731534e-12,1.2325162591919625e-12,0.0,0.0,0.0,1.4551915228366852e-11,60.0,-3.8173899952198553e-07,-0.0,-5.066788513209878e-25,0.0,283.1596069335937,285.4110412597656,288.68438720703125,288.9065246582031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-6.1998099717580066e-21,-3.099904985879004e-21,-3.099904985879004e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12095220,300.5472412109375,303.1499938964844,285.1499938964844,0.0,-0.0,286.0499572753906,0.0,0.0,0.0,300.50701904296875,303.1499938964844,285.1499938964844,0.0,-0.0,286.05010986328125,0.0,0.0,0.0,300.8627624511719,303.1499938964844,285.1499938964844,0.0,-0.0,286.0565185546875,0.0,0.0,0.0,300.0723876953125,303.1499938964844,285.1499938964844,0.0,-0.0,286.0411376953125,0.0,0.0,0.0,300.4183959960937,303.1499938964844,285.1499938964844,0.0,-0.0,286.0450439453125,0.0,0.0,0.0,286.14599609375,294.1499938964844,281.5586242675781,281.0583801269531,286.263916015625,284.3404235839844,285.3993530273437,0.0,0.0,0.0,0.050000000745058,1.0,1.0,-6.481894014587208e-13,2.523693373488009e-15,6.45665758271935e-13,-1.4225708284965057e-12,0.0,0.0,0.0,0.0,60.0,-3.586033017199952e-07,-0.0,-0.0,0.0,283.1596069335937,285.4110412597656,288.68438720703125,288.9065246582031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-6.1998099717580066e-21,-3.099904985879004e-21,-3.099904985879004e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12095280,300.5472412109375,303.1499938964844,285.1499938964844,0.0,-0.0,286.0499572753906,0.0,0.0,0.0,300.50701904296875,303.1499938964844,285.1499938964844,0.0,-0.0,286.05010986328125,0.0,0.0,0.0,300.8627624511719,303.1499938964844,285.1499938964844,0.0,-0.0,286.0565185546875,0.0,0.0,0.0,300.0723876953125,303.1499938964844,285.1499938964844,0.0,-0.0,286.0411376953125,0.0,0.0,0.0,300.4183959960937,303.1499938964844,285.1499938964844,0.0,-0.0,286.0450439453125,0.0,0.0,0.0,286.14599609375,294.1499938964844,281.5586242675781,281.0583801269531,286.263916015625,284.3404235839844,285.3993530273437,0.0,0.0,0.0,0.050000000745058,1.0,1.0,-6.481894014587208e-13,2.523693373488009e-15,6.45665758271935e-13,-1.4225708284965057e-12,0.0,0.0,0.0,0.0,60.0,-3.586033017199952e-07,-0.0,-0.0,0.0,283.1596069335937,285.4110412597656,288.68438720703125,288.9065246582031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-6.1998099717580066e-21,-3.099904985879004e-21,-3.099904985879004e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12095340,300.54327392578125,303.1499938964844,285.1499938964844,0.0,-0.0,286.0499572753906,0.0,0.0,-2.5584845656997933e-13,300.5028076171875,303.1499938964844,285.1499938964844,0.0,-0.0,286.05010986328125,0.0,0.0,-2.694207433106416e-13,300.85858154296875,303.1499938964844,285.1499938964844,0.0,-0.0,286.0565185546875,0.0,0.0,-1.9899324701054546e-13,300.069091796875,303.1499938964844,285.1499938964844,0.0,-0.0,286.0411376953125,0.0,0.0,-2.694207433106416e-13,300.4162292480469,303.1499938964844,285.1499938964844,0.0,-0.0,286.0450439453125,0.0,0.0,-1.2780161044029237e-12,286.14599609375,294.1499938964844,281.53985595703125,281.0310974121094,286.263916015625,284.3404235839844,285.3992919921875,0.0,0.0,0.0,0.050000000745058,1.0,1.0,-3.3593815663285346e-12,2.980273989969468e-15,3.356401311396806e-12,-4.0776579161849735e-12,0.0,0.0,0.0,-1.4551915228366852e-11,60.0,-3.367883323335264e-07,-0.0,-5.066788513209878e-25,0.0,283.1596069335937,285.4110412597656,288.68438720703125,288.9065246582031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-6.1998099717580066e-21,-3.099904985879004e-21,-3.099904985879004e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12095400,300.54327392578125,303.1499938964844,285.1499938964844,0.0,-0.0,286.0499572753906,0.0,0.0,-2.5584845656997933e-13,300.5028076171875,303.1499938964844,285.1499938964844,0.0,-0.0,286.05010986328125,0.0,0.0,-2.694207433106416e-13,300.85858154296875,303.1499938964844,285.1499938964844,0.0,-0.0,286.0565185546875,0.0,0.0,-1.9899324701054546e-13,300.069091796875,303.1499938964844,285.1499938964844,0.0,-0.0,286.0411376953125,0.0,0.0,-2.694207433106416e-13,300.4162292480469,303.1499938964844,285.1499938964844,0.0,-0.0,286.0450439453125,0.0,0.0,-1.2780161044029237e-12,286.14599609375,294.1499938964844,281.53985595703125,281.0310974121094,286.263916015625,284.3404235839844,285.3992919921875,0.0,0.0,0.0,0.050000000745058,1.0,1.0,-3.3593815663285346e-12,2.980273989969468e-15,3.356401311396806e-12,-4.0776579161849735e-12,0.0,0.0,0.0,-1.4551915228366852e-11,60.0,-3.367883323335264e-07,-0.0,-5.066788513209878e-25,0.0,283.1596069335937,285.4110412597656,288.68438720703125,288.9065246582031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-6.1998099717580066e-21,-3.099904985879004e-21,-3.099904985879004e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12095460,300.5393371582031,303.1499938964844,285.1499938964844,0.0,-0.0,286.0499572753906,0.0,0.0,-5.116969131399588e-13,300.49859619140625,303.1499938964844,285.1499938964844,0.0,-0.0,286.05010986328125,0.0,0.0,-5.388414866212832e-13,300.8544006347656,303.1499938964844,285.1499938964844,0.0,-0.0,286.0565185546875,0.0,0.0,-3.9798649402109093e-13,300.0658264160156,303.1499938964844,285.1499938964844,0.0,-0.0,286.0411376953125,0.0,0.0,-5.388414866212832e-13,300.4140319824219,303.1499938964844,285.1499938964844,0.0,-0.0,286.0450439453125,0.0,0.0,-2.5560322088058478e-12,286.14599609375,294.1499938964844,281.5213317871094,281.0039367675781,286.263916015625,284.3404235839844,285.39923095703125,0.0,0.0,0.0,0.050000000745058,1.0,1.0,-3.415029977554829e-12,2.8419539331993138e-15,3.4121880668203097e-12,-2.3963077615957173e-12,0.0,0.0,0.0,-1.4551915228366852e-11,60.0,-3.15360495051209e-07,-0.0,-2.0267154052839512e-24,0.0,283.1596069335937,285.4110412597656,288.68438720703125,288.9065246582031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-6.1998099717580066e-21,-3.099904985879004e-21,-3.099904985879004e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12095520,300.5393371582031,303.1499938964844,285.1499938964844,0.0,-0.0,286.0499572753906,0.0,0.0,-5.116969131399588e-13,300.49859619140625,303.1499938964844,285.1499938964844,0.0,-0.0,286.05010986328125,0.0,0.0,-5.388414866212832e-13,300.8544006347656,303.1499938964844,285.1499938964844,0.0,-0.0,286.0565185546875,0.0,0.0,-3.9798649402109093e-13,300.0658264160156,303.1499938964844,285.1499938964844,0.0,-0.0,286.0411376953125,0.0,0.0,-5.388414866212832e-13,300.4140319824219,303.1499938964844,285.1499938964844,0.0,-0.0,286.0450439453125,0.0,0.0,-2.5560322088058478e-12,286.14599609375,294.1499938964844,281.5213317871094,281.0039367675781,286.263916015625,284.3404235839844,285.39923095703125,0.0,0.0,0.0,0.050000000745058,1.0,1.0,-3.415029977554829e-12,2.8419539331993138e-15,3.4121880668203097e-12,-2.3963077615957173e-12,0.0,0.0,0.0,-1.4551915228366852e-11,60.0,-3.15360495051209e-07,-0.0,-2.0267154052839512e-24,0.0,283.1596069335937,285.4110412597656,288.68438720703125,288.9065246582031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-6.1998099717580066e-21,-3.099904985879004e-21,-3.099904985879004e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12095580,300.53533935546875,303.1499938964844,285.1499938964844,0.0,-0.0,286.0499572753906,0.0,0.0,0.0,300.4943542480469,303.1499938964844,285.1499938964844,0.0,-0.0,286.05010986328125,0.0,0.0,0.0,300.8501892089844,303.1499938964844,285.1499938964844,0.0,-0.0,286.0565185546875,0.0,0.0,0.0,300.0625305175781,303.1499938964844,285.1499938964844,0.0,-0.0,286.0411376953125,0.0,0.0,0.0,300.411865234375,303.1499938964844,285.1499938964844,0.0,-0.0,286.0450439453125,0.0,0.0,0.0,286.14599609375,294.1499938964844,281.5030517578125,280.9769287109375,286.263916015625,284.3404235839844,285.399169921875,0.0,0.0,0.0,0.050000000745058,1.0,1.0,-6.481894014587208e-13,2.523693373488009e-15,6.45665758271935e-13,-1.4225708284965057e-12,0.0,0.0,0.0,0.0,60.0,-2.955494267098402e-07,-0.0,-0.0,0.0,283.1596069335937,285.4110412597656,288.68438720703125,288.9065246582031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-6.1998099717580066e-21,-3.099904985879004e-21,-3.099904985879004e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12095640,300.53533935546875,303.1499938964844,285.1499938964844,0.0,-0.0,286.0499572753906,0.0,0.0,0.0,300.4943542480469,303.1499938964844,285.1499938964844,0.0,-0.0,286.05010986328125,0.0,0.0,0.0,300.8501892089844,303.1499938964844,285.1499938964844,0.0,-0.0,286.0565185546875,0.0,0.0,0.0,300.0625305175781,303.1499938964844,285.1499938964844,0.0,-0.0,286.0411376953125,0.0,0.0,0.0,300.411865234375,303.1499938964844,285.1499938964844,0.0,-0.0,286.0450439453125,0.0,0.0,0.0,286.14599609375,294.1499938964844,281.5030517578125,280.9769287109375,286.263916015625,284.3404235839844,285.399169921875,0.0,0.0,0.0,0.050000000745058,1.0,1.0,-6.481894014587208e-13,2.523693373488009e-15,6.45665758271935e-13,-1.4225708284965057e-12,0.0,0.0,0.0,0.0,60.0,-2.955494267098402e-07,-0.0,-0.0,0.0,283.1596069335937,285.4110412597656,288.68438720703125,288.9065246582031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-6.1998099717580066e-21,-3.099904985879004e-21,-3.099904985879004e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
