time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12095700,300.5333557128906,303.1499938964844,285.1499938964844,0.0,-0.0,286.0499572753906,0.0,0.0,0.0,300.49224853515625,303.1499938964844,285.1499938964844,0.0,-0.0,286.05010986328125,0.0,0.0,0.0,300.8480834960937,303.1499938964844,285.1499938964844,0.0,-0.0,286.0565185546875,0.0,0.0,0.0,300.0608825683594,303.1499938964844,285.1499938964844,0.0,-0.0,286.0411376953125,0.0,0.0,0.0,300.4107666015625,303.1499938964844,285.1499938964844,0.0,-0.0,286.0450439453125,0.0,0.0,0.0,286.14599609375,294.1499938964844,281.4940185546875,280.9634704589844,286.263916015625,284.3404235839844,285.3991394042969,0.0,0.0,0.0,0.050000000745058,1.0,1.0,-6.481894014587208e-13,2.523693373488009e-15,6.45665758271935e-13,-1.4225708284965057e-12,0.0,0.0,0.0,0.0,60.0,-3.5644001172840944e-07,-0.0,-0.0,0.0,283.1596069335937,285.4110412597656,288.68438720703125,288.9065246582031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-6.1998099717580066e-21,-3.099904985879004e-21,-3.099904985879004e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12095760,300.5313415527344,303.1499938964844,285.1499938964844,0.0,-0.0,286.0499572753906,0.0,0.0,0.0,300.4901123046875,303.1499938964844,285.1499938964844,0.0,-0.0,286.05010986328125,0.0,0.0,0.0,300.8459777832031,303.1499938964844,285.1499938964844,0.0,-0.0,286.0565185546875,0.0,0.0,0.0,300.0592041015625,303.1499938964844,285.1499938964844,0.0,-0.0,286.0411376953125,0.0,0.0,0.0,300.40966796875,303.1499938964844,285.1499938964844,0.0,-0.0,286.0450439453125,0.0,0.0,0.0,286.14599609375,294.1499938964844,281.4850769042969,280.9500732421875,286.263916015625,284.3404235839844,285.39910888671875,0.0,0.0,0.0,0.050000000745058,1.0,1.0,-6.481894014587208e-13,2.523693373488009e-15,6.45665758271935e-13,-1.4225708284965057e-12,0.0,0.0,0.0,0.0,60.0,-3.3426073287046165e-07,-0.0,-0.0,0.0,283.1596069335937,285.4110412597656,288.68438720703125,288.9065246582031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-6.1998099717580066e-21,-3.099904985879004e-21,-3.099904985879004e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12095820,300.5273132324219,303.1499938964844,285.1499938964844,0.0,-0.0,286.0499572753906,0.0,0.0,-2.5584845656997933e-13,300.4858093261719,303.1499938964844,285.1499938964844,0.0,-0.0,286.05010986328125,0.0,0.0,-2.694207433106416e-13,300.8417663574219,303.1499938964844,285.1499938964844,0.0,-0.0,286.0565185546875,0.0,0.0,-1.9899324701054546e-13,300.0558776855469,303.1499938964844,285.1499938964844,0.0,-0.0,286.0411376953125,0.0,0.0,-2.694207433106416e-13,300.407470703125,303.1499938964844,285.1499938964844,0.0,-0.0,286.0450439453125,0.0,0.0,-1.2780161044029237e-12,286.14599609375,294.1499938964844,281.4673767089844,280.9233703613281,286.263916015625,284.3404235839844,285.3990478515625,0.0,0.0,0.0,0.050000000745058,1.0,1.0,-3.3593815663285346e-12,2.980273989969468e-15,3.356401311396806e-12,-4.0776579161849735e-12,0.0,0.0,0.0,-1.4551915228366852e-11,60.0,-2.950484372377105e-07,-0.0,-5.066788513209878e-25,0.0,283.1596069335937,285.4110412597656,288.68438720703125,288.9065246582031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-6.1998099717580066e-21,-3.099904985879004e-21,-3.099904985879004e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12095880,300.5273132324219,303.1499938964844,285.1499938964844,0.0,-0.0,286.0499572753906,0.0,0.0,-2.5584845656997933e-13,300.4858093261719,303.1499938964844,285.1499938964844,0.0,-0.0,286.05010986328125,0.0,0.0,-2.694207433106416e-13,300.8417663574219,303.1499938964844,285.1499938964844,0.0,-0.0,286.0565185546875,0.0,0.0,-1.9899324701054546e-13,300.0558776855469,303.1499938964844,285.1499938964844,0.0,-0.0,286.0411376953125,0.0,0.0,-2.694207433106416e-13,300.407470703125,303.1499938964844,285.1499938964844,0.0,-0.0,286.0450439453125,0.0,0.0,-1.2780161044029237e-12,286.14599609375,294.1499938964844,281.4673767089844,280.9233703613281,286.263916015625,284.3404235839844,285.3990478515625,0.0,0.0,0.0,0.050000000745058,1.0,1.0,-3.3593815663285346e-12,2.980273989969468e-15,3.356401311396806e-12,-4.0776579161849735e-12,0.0,0.0,0.0,-1.4551915228366852e-11,60.0,-2.950484372377105e-07,-0.0,-5.066788513209878e-25,0.0,283.1596069335937,285.4110412597656,288.68438720703125,288.9065246582031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-6.1998099717580066e-21,-3.099904985879004e-21,-3.099904985879004e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12095940,300.5233459472656,303.1499938964844,285.1499938964844,0.0,-0.0,286.0499572753906,0.0,0.0,-2.5584845656997933e-13,300.4815673828125,303.1499938964844,285.1499938964844,0.0,-0.0,286.05010986328125,0.0,0.0,-2.694207433106416e-13,300.8376159667969,303.1499938964844,285.1499938964844,0.0,-0.0,286.0565185546875,0.0,0.0,-1.9899324701054546e-13,300.0526123046875,303.1499938964844,285.1499938964844,0.0,-0.0,286.0411376953125,0.0,0.0,-2.694207433106416e-13,300.40533447265625,303.1499938964844,285.1499938964844,0.0,-0.0,286.0450439453125,0.0,0.0,-1.2780161044029237e-12,286.14599609375,294.1499938964844,281.45001220703125,280.8968505859375,286.263916015625,284.3404235839844,285.3990173339844,0.0,0.0,0.0,0.050000000745058,1.0,1.0,-3.3593815663285346e-12,2.980273989969468e-15,3.356401311396806e-12,-4.0776579161849735e-12,0.0,0.0,0.0,-1.4551915228366852e-11,60.0,-1.2387617154274722e-08,-0.0,-5.066788513209878e-25,0.0,283.1596069335937,285.4110412597656,288.68438720703125,288.9065246582031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-6.1998099717580066e-21,-3.099904985879004e-21,-3.099904985879004e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12096000,300.5233459472656,303.1499938964844,285.1499938964844,0.0,-0.0,286.0499572753906,0.0,0.0,-2.5584845656997933e-13,300.4815673828125,303.1499938964844,285.1499938964844,0.0,-0.0,286.05010986328125,0.0,0.0,-2.694207433106416e-13,300.8376159667969,303.1499938964844,285.1499938964844,0.0,-0.0,286.0565185546875,0.0,0.0,-1.9899324701054546e-13,300.0526123046875,303.1499938964844,285.1499938964844,0.0,-0.0,286.0411376953125,0.0,0.0,-2.694207433106416e-13,300.40533447265625,303.1499938964844,285.1499938964844,0.0,-0.0,286.0450439453125,0.0,0.0,-1.2780161044029237e-12,286.14599609375,294.1499938964844,281.45001220703125,280.8968505859375,286.263916015625,284.3404235839844,285.3990173339844,0.0,0.0,0.0,0.050000000745058,1.0,1.0,-3.3593815663285346e-12,2.980273989969468e-15,3.356401311396806e-12,-4.0776579161849735e-12,0.0,0.0,0.0,-1.4551915228366852e-11,60.0,-1.2387617154274722e-08,-0.0,-5.066788513209878e-25,0.0,283.1596069335937,285.4110412597656,288.68438720703125,288.9065246582031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-6.1998099717580066e-21,-3.099904985879004e-21,-3.099904985879004e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12096060,300.5194091796875,303.1499938964844,285.1499938964844,0.0,-0.0,286.0499572753906,0.0,0.0,-2.5584845656997933e-13,300.47735595703125,303.1499938964844,285.1499938964844,0.0,-0.0,286.05010986328125,0.0,0.0,-2.694207433106416e-13,300.8334655761719,303.1499938964844,285.1499938964844,0.0,-0.0,286.0565185546875,0.0,0.0,-1.9899324701054546e-13,300.04937744140625,303.1499938964844,285.1499938964844,0.0,-0.0,286.0411376953125,0.0,0.0,-2.694207433106416e-13,300.4032592773437,303.1499938964844,285.1499938964844,0.0,-0.0,286.0450439453125,0.0,0.0,-1.2780161044029237e-12,286.14599609375,294.1499938964844,281.4328308105469,280.87030029296875,286.263916015625,284.3404235839844,285.3989562988281,0.0,0.0,0.0,0.050000000745058,1.0,1.0,-3.3593815663285346e-12,2.980273989969468e-15,3.356401311396806e-12,-4.0776579161849735e-12,0.0,0.0,0.0,-1.4551915228366852e-11,60.0,1.6693680038315509e-07,-0.0,-5.066788513209878e-25,0.0,283.1596069335937,285.4110412597656,288.68438720703125,288.9065246582031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-6.1998099717580066e-21,-3.099904985879004e-21,-3.099904985879004e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12096120,300.5194091796875,303.1499938964844,285.1499938964844,0.0,-0.0,286.0499572753906,0.0,0.0,-2.5584845656997933e-13,300.47735595703125,303.1499938964844,285.1499938964844,0.0,-0.0,286.05010986328125,0.0,0.0,-2.694207433106416e-13,300.8334655761719,303.1499938964844,285.1499938964844,0.0,-0.0,286.0565185546875,0.0,0.0,-1.9899324701054546e-13,300.04937744140625,303.1499938964844,285.1499938964844,0.0,-0.0,286.0411376953125,0.0,0.0,-2.694207433106416e-13,300.4032592773437,303.1499938964844,285.1499938964844,0.0,-0.0,286.0450439453125,0.0,0.0,-1.2780161044029237e-12,286.14599609375,294.1499938964844,281.4328308105469,280.87030029296875,286.263916015625,284.3404235839844,285.3989562988281,0.0,0.0,0.0,0.050000000745058,1.0,1.0,-3.3593815663285346e-12,2.980273989969468e-15,3.356401311396806e-12,-4.0776579161849735e-12,0.0,0.0,0.0,-1.4551915228366852e-11,60.0,1.6693680038315509e-07,-0.0,-5.066788513209878e-25,0.0,283.1596069335937,285.4110412597656,288.68438720703125,288.9065246582031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-6.1998099717580066e-21,-3.099904985879004e-21,-3.099904985879004e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12096180,300.5154724121094,303.1499938964844,285.1499938964844,0.0,-0.0,286.0499572753906,0.0,0.0,-2.5584845656997933e-13,300.47314453125,303.1499938964844,285.1499938964844,0.0,-0.0,286.05010986328125,0.0,0.0,-2.694207433106416e-13,300.8293762207031,303.1499938964844,285.1499938964844,0.0,-0.0,286.0565185546875,0.0,0.0,-1.9899324701054546e-13,300.04620361328125,303.1499938964844,285.1499938964844,0.0,-0.0,286.0411376953125,0.0,0.0,-2.694207433106416e-13,300.4012145996094,303.1499938964844,285.1499938964844,0.0,-0.0,286.0450439453125,0.0,0.0,-1.2780161044029237e-12,286.14599609375,294.1499938964844,281.4157409667969,280.8435974121094,286.263916015625,284.3404235839844,285.39892578125,0.0,0.0,0.0,0.050000000745058,1.0,1.0,-3.3593815663285346e-12,2.980273989969468e-15,3.356401311396806e-12,-4.0776579161849735e-12,0.0,0.0,0.0,-1.4551915228366852e-11,60.0,2.93158421982298e-07,-0.0,-5.066788513209878e-25,0.0,283.1596069335937,285.4110412597656,288.68438720703125,288.9065246582031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-6.1998099717580066e-21,-3.099904985879004e-21,-3.099904985879004e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12096240,300.5154724121094,303.1499938964844,285.1499938964844,0.0,-0.0,286.0499572753906,0.0,0.0,-2.5584845656997933e-13,300.47314453125,303.1499938964844,285.1499938964844,0.0,-0.0,286.05010986328125,0.0,0.0,-2.694207433106416e-13,300.8293762207031,303.1499938964844,285.1499938964844,0.0,-0.0,286.0565185546875,0.0,0.0,-1.9899324701054546e-13,300.04620361328125,303.1499938964844,285.1499938964844,0.0,-0.0,286.0411376953125,0.0,0.0,-2.694207433106416e-13,300.4012145996094,303.1499938964844,285.1499938964844,0.0,-0.0,286.0450439453125,0.0,0.0,-1.2780161044029237e-12,286.14599609375,294.1499938964844,281.4157409667969,280.8435974121094,286.263916015625,284.3404235839844,285.39892578125,0.0,0.0,0.0,0.050000000745058,1.0,1.0,-3.3593815663285346e-12,2.980273989969468e-15,3.356401311396806e-12,-4.0776579161849735e-12,0.0,0.0,0.0,-1.4551915228366852e-11,60.0,2.93158421982298e-07,-0.0,-5.066788513209878e-25,0.0,283.1596069335937,285.4110412597656,288.68438720703125,288.9065246582031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-6.1998099717580066e-21,-3.099904985879004e-21,-3.099904985879004e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12096300,300.5135192871094,303.1499938964844,285.1499938964844,0.0,-0.0,286.0499572753906,0.0,0.0,0.0,300.4710388183594,303.1499938964844,285.1499938964844,0.0,-0.0,286.05010986328125,0.0,0.0,0.0,300.8273620605469,303.1499938964844,285.1499938964844,0.0,-0.0,286.0565185546875,0.0,0.0,0.0,300.04461669921875,303.1499938964844,285.1499938964844,0.0,-0.0,286.0411376953125,0.0,0.0,0.0,300.40020751953125,303.1499938964844,285.1499938964844,0.0,-0.0,286.0450439453125,0.0,0.0,0.0,286.14599609375,294.1499938964844,281.4072265625,280.8302001953125,286.263916015625,284.3404235839844,285.3988952636719,0.0,0.0,0.0,0.050000000745058,1.0,1.0,-6.481894014587208e-13,2.523693373488009e-15,6.45665758271935e-13,-1.4225708284965057e-12,0.0,0.0,0.0,0.0,60.0,1.530690525441969e-07,-0.0,-0.0,0.0,283.1596069335937,285.4110412597656,288.68438720703125,288.9065246582031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-6.1998099717580066e-21,-3.099904985879004e-21,-3.099904985879004e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12096360,300.5115661621094,303.1499938964844,285.1499938964844,0.0,-0.0,286.0499572753906,0.0,0.0,0.0,300.46893310546875,303.1499938964844,285.1499938964844,0.0,-0.0,286.05010986328125,0.0,0.0,0.0,300.8253173828125,303.1499938964844,285.1499938964844,0.0,-0.0,286.0565185546875,0.0,0.0,0.0,300.04302978515625,303.1499938964844,285.1499938964844,0.0,-0.0,286.0411376953125,0.0,0.0,0.0,300.3992004394531,303.1499938964844,285.1499938964844,0.0,-0.0,286.0450439453125,0.0,0.0,0.0,286.14599609375,294.1499938964844,281.3987121582031,280.8167419433594,286.263916015625,284.3404235839844,285.3988952636719,0.0,0.0,0.0,0.050000000745058,1.0,1.0,-6.481894014587208e-13,2.523693373488009e-15,6.45665758271935e-13,-1.4225708284965057e-12,0.0,0.0,0.0,0.0,60.0,-1.7921967128131655e-06,-0.0,-0.0,0.0,283.1596069335937,285.4110412597656,288.68438720703125,288.9065246582031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-6.1998099717580066e-21,-3.099904985879004e-21,-3.099904985879004e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12096420,300.5076599121094,303.1499938964844,285.1499938964844,0.0,-0.0,286.0499572753906,0.0,0.0,-2.5584845656997933e-13,300.4647216796875,303.1499938964844,285.1499938964844,0.0,-0.0,286.05010986328125,0.0,0.0,-2.694207433106416e-13,300.8212890625,303.1499938964844,285.1499938964844,0.0,-0.0,286.0565185546875,0.0,0.0,-1.9899324701054546e-13,300.0398864746094,303.1499938964844,285.1499938964844,0.0,-0.0,286.0411376953125,0.0,0.0,-2.694207433106416e-13,300.397216796875,303.1499938964844,285.1499938964844,0.0,-0.0,286.0450439453125,0.0,0.0,-1.2780161044029237e-12,286.14599609375,294.1499938964844,281.3817749023437,280.7897644042969,286.263916015625,284.3404235839844,285.3988342285156,0.0,0.0,0.0,0.050000000745058,1.0,1.0,-3.3593815663285346e-12,2.980273989969468e-15,3.356401311396806e-12,-4.0776579161849735e-12,0.0,0.0,0.0,-1.4551915228366852e-11,60.0,-2.372183189436328e-06,-0.0,-5.066788513209878e-25,0.0,283.1596069335937,285.4110412597656,288.68438720703125,288.9065246582031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-6.1998099717580066e-21,-3.099904985879004e-21,-3.099904985879004e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12096480,300.5076599121094,303.1499938964844,285.1499938964844,0.0,-0.0,286.0499572753906,0.0,0.0,-2.5584845656997933e-13,300.4647216796875,303.1499938964844,285.1499938964844,0.0,-0.0,286.05010986328125,0.0,0.0,-2.694207433106416e-13,300.8212890625,303.1499938964844,285.1499938964844,0.0,-0.0,286.0565185546875,0.0,0.0,-1.9899324701054546e-13,300.0398864746094,303.1499938964844,285.1499938964844,0.0,-0.0,286.0411376953125,0.0,0.0,-2.694207433106416e-13,300.397216796875,303.1499938964844,285.1499938964844,0.0,-0.0,286.0450439453125,0.0,0.0,-1.2780161044029237e-12,286.14599609375,294.1499938964844,281.3817749023437,280.7897644042969,286.263916015625,284.3404235839844,285.3988342285156,0.0,0.0,0.0,0.050000000745058,1.0,1.0,-3.3593815663285346e-12,2.980273989969468e-15,3.356401311396806e-12,-4.0776579161849735e-12,0.0,0.0,0.0,-1.4551915228366852e-11,60.0,-2.372183189436328e-06,-0.0,-5.066788513209878e-25,0.0,283.1596069335937,285.4110412597656,288.68438720703125,288.9065246582031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-6.1998099717580066e-21,-3.099904985879004e-21,-3.099904985879004e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12096540,300.5037536621094,303.1499938964844,285.1499938964844,0.0,-0.0,286.0499572753906,0.0,0.0,-2.5584845656997933e-13,300.46051025390625,303.1499938964844,285.1499938964844,0.0,-0.0,286.05010986328125,0.0,0.0,-2.694207433106416e-13,300.8172607421875,303.1499938964844,285.1499938964844,0.0,-0.0,286.0565185546875,0.0,0.0,-1.9899324701054546e-13,300.0367736816406,303.1499938964844,285.1499938964844,0.0,-0.0,286.0411376953125,0.0,0.0,-2.694207433106416e-13,300.395263671875,303.1499938964844,285.1499938964844,0.0,-0.0,286.0450439453125,0.0,0.0,-1.2780161044029237e-12,286.14599609375,294.1499938964844,281.36492919921875,280.7626647949219,286.263916015625,284.3404235839844,285.3988037109375,0.0,0.0,0.0,0.050000000745058,1.0,1.0,-3.3593815663285346e-12,2.980273989969468e-15,3.356401311396806e-12,-4.0776579161849735e-12,0.0,0.0,0.0,-1.4551915228366852e-11,60.0,-1.3369518683248316e-06,-0.0,-5.066788513209878e-25,0.0,283.1596069335937,285.4110412597656,288.68438720703125,288.9065246582031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-6.1998099717580066e-21,-3.099904985879004e-21,-3.099904985879004e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12096600,300.5037536621094,303.1499938964844,285.1499938964844,0.0,-0.0,286.0499572753906,0.0,0.0,-2.5584845656997933e-13,300.46051025390625,303.1499938964844,285.1499938964844,0.0,-0.0,286.05010986328125,0.0,0.0,-2.694207433106416e-13,300.8172607421875,303.1499938964844,285.1499938964844,0.0,-0.0,286.0565185546875,0.0,0.0,-1.9899324701054546e-13,300.0367736816406,303.1499938964844,285.1499938964844,0.0,-0.0,286.0411376953125,0.0,0.0,-2.694207433106416e-13,300.395263671875,303.1499938964844,285.1499938964844,0.0,-0.0,286.0450439453125,0.0,0.0,-1.2780161044029237e-12,286.14599609375,294.1499938964844,281.36492919921875,280.7626647949219,286.263916015625,284.3404235839844,285.3988037109375,0.0,0.0,0.0,0.050000000745058,1.0,1.0,-3.3593815663285346e-12,2.980273989969468e-15,3.356401311396806e-12,-4.0776579161849735e-12,0.0,0.0,0.0,-1.4551915228366852e-11,60.0,-1.3369518683248316e-06,-0.0,-5.066788513209878e-25,0.0,283.1596069335937,285.4110412597656,288.68438720703125,288.9065246582031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-6.1998099717580066e-21,-3.099904985879004e-21,-3.099904985879004e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12096660,300.4998474121094,303.1499938964844,285.1499938964844,0.0,-0.0,286.0499572753906,0.0,0.0,0.0,300.456298828125,303.1499938964844,285.1499938964844,0.0,-0.0,286.05010986328125,0.0,0.0,0.0,300.813232421875,303.1499938964844,285.1499938964844,0.0,-0.0,286.0565185546875,0.0,0.0,0.0,300.0336608886719,303.1499938964844,285.1499938964844,0.0,-0.0,286.0411376953125,0.0,0.0,0.0,300.393310546875,303.1499938964844,285.1499938964844,0.0,-0.0,286.0450439453125,0.0,0.0,0.0,286.14599609375,294.1499938964844,281.3481140136719,280.7354431152344,286.263916015625,284.3404235839844,285.3987731933594,0.0,0.0,0.0,0.050000000745058,1.0,1.0,-6.481894014587208e-13,2.523693373488009e-15,6.45665758271935e-13,-1.4225708284965057e-12,0.0,0.0,0.0,0.0,60.0,-6.619633268201142e-07,-0.0,-0.0,0.0,283.1596069335937,285.4110412597656,288.68438720703125,288.9065246582031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-6.1998099717580066e-21,-3.099904985879004e-21,-3.099904985879004e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12096720,300.4998474121094,303.1499938964844,285.1499938964844,0.0,-0.0,286.0499572753906,0.0,0.0,0.0,300.456298828125,303.1499938964844,285.1499938964844,0.0,-0.0,286.05010986328125,0.0,0.0,0.0,300.813232421875,303.1499938964844,285.1499938964844,0.0,-0.0,286.0565185546875,0.0,0.0,0.0,300.0336608886719,303.1499938964844,285.1499938964844,0.0,-0.0,286.0411376953125,0.0,0.0,0.0,300.393310546875,303.1499938964844,285.1499938964844,0.0,-0.0,286.0450439453125,0.0,0.0,0.0,286.14599609375,294.1499938964844,281.3481140136719,280.7354431152344,286.263916015625,284.3404235839844,285.3987731933594,0.0,0.0,0.0,0.050000000745058,1.0,1.0,-6.481894014587208e-13,2.523693373488009e-15,6.45665758271935e-13,-1.4225708284965057e-12,0.0,0.0,0.0,0.0,60.0,-6.619633268201142e-07,-0.0,-0.0,0.0,283.1596069335937,285.4110412597656,288.68438720703125,288.9065246582031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-6.1998099717580066e-21,-3.099904985879004e-21,-3.099904985879004e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12096780,300.4959716796875,303.1499938964844,285.1499938964844,0.0,-0.0,286.0499572753906,0.0,0.0,-2.5584845656997933e-13,300.4520568847656,303.1499938964844,285.1499938964844,0.0,-0.0,286.05010986328125,0.0,0.0,-2.694207433106416e-13,300.8092346191406,303.1499938964844,285.1499938964844,0.0,-0.0,286.0565185546875,0.0,0.0,-1.9899324701054546e-13,300.03057861328125,303.1499938964844,285.1499938964844,0.0,-0.0,286.0411376953125,0.0,0.0,-2.694207433106416e-13,300.3913879394531,303.1499938964844,285.1499938964844,0.0,-0.0,286.0450439453125,0.0,0.0,-1.2780161044029237e-12,286.14599609375,294.1499938964844,281.33135986328125,280.7081298828125,286.263916015625,284.3404235839844,285.39874267578125,0.0,0.0,0.0,0.050000000745058,1.0,1.0,-3.3593815663285346e-12,2.980273989969468e-15,3.356401311396806e-12,-4.0776579161849735e-12,0.0,0.0,0.0,-1.4551915228366852e-11,60.0,-1.6625593843855313e-06,-0.0,-5.066788513209878e-25,0.0,283.1596069335937,285.4110412597656,288.68438720703125,288.9065246582031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-6.1998099717580066e-21,-3.099904985879004e-21,-3.099904985879004e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12096840,300.4959716796875,303.1499938964844,285.1499938964844,0.0,-0.0,286.0499572753906,0.0,0.0,-2.5584845656997933e-13,300.4520568847656,303.1499938964844,285.1499938964844,0.0,-0.0,286.05010986328125,0.0,0.0,-2.694207433106416e-13,300.8092346191406,303.1499938964844,285.1499938964844,0.0,-0.0,286.0565185546875,0.0,0.0,-1.9899324701054546e-13,300.03057861328125,303.1499938964844,285.1499938964844,0.0,-0.0,286.0411376953125,0.0,0.0,-2.694207433106416e-13,300.3913879394531,303.1499938964844,285.1499938964844,0.0,-0.0,286.0450439453125,0.0,0.0,-1.2780161044029237e-12,286.14599609375,294.1499938964844,281.33135986328125,280.7081298828125,286.263916015625,284.3404235839844,285.39874267578125,0.0,0.0,0.0,0.050000000745058,1.0,1.0,-3.3593815663285346e-12,2.980273989969468e-15,3.356401311396806e-12,-4.0776579161849735e-12,0.0,0.0,0.0,-1.4551915228366852e-11,60.0,-1.6625593843855313e-06,-0.0,-5.066788513209878e-25,0.0,283.1596069335937,285.4110412597656,288.68438720703125,288.9065246582031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-6.1998099717580066e-21,-3.099904985879004e-21,-3.099904985879004e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12096900,300.4940185546875,303.1499938964844,285.1499938964844,0.0,-0.0,286.0499572753906,0.0,0.0,0.0,300.449951171875,303.1499938964844,285.1499938964844,0.0,-0.0,286.05010986328125,0.0,0.0,0.0,300.8072509765625,303.1499938964844,285.1499938964844,0.0,-0.0,286.0565185546875,0.0,0.0,0.0,300.0290222167969,303.1499938964844,285.1499938964844,0.0,-0.0,286.0411376953125,0.0,0.0,0.0,300.39044189453125,303.1499938964844,285.1499938964844,0.0,-0.0,286.0450439453125,0.0,0.0,0.0,286.14599609375,294.1499938964844,281.3230285644531,280.6944580078125,286.263916015625,284.3404235839844,285.39874267578125,0.0,0.0,0.0,0.050000000745058,1.0,1.0,-6.481894014587208e-13,2.523693373488009e-15,6.456657040618263e-13,-1.4225708284965057e-12,0.0,0.0,0.0,0.0,60.0,-1.390305101267586e-06,-0.0,-0.0,0.0,283.1596069335937,285.4110412597656,288.68438720703125,288.9065246582031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-6.1998099717580066e-21,-3.099904985879004e-21,-3.099904985879004e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12096960,300.4920349121094,303.1499938964844,285.1499938964844,0.0,-0.0,286.0499572753906,0.0,0.0,0.0,300.44781494140625,303.1499938964844,285.1499938964844,0.0,-0.0,286.05010986328125,0.0,0.0,0.0,300.80523681640625,303.1499938964844,285.1499938964844,0.0,-0.0,286.0565185546875,0.0,0.0,0.0,300.0274658203125,303.1499938964844,285.1499938964844,0.0,-0.0,286.0411376953125,0.0,0.0,0.0,300.3894958496094,303.1499938964844,285.1499938964844,0.0,-0.0,286.0450439453125,0.0,0.0,0.0,286.14599609375,294.1499938964844,281.3146667480469,280.6807556152344,286.263916015625,284.3404235839844,285.3987121582031,0.0,0.0,0.0,0.050000000745058,1.0,1.0,-6.481894014587208e-13,2.523693373488009e-15,6.456657040618263e-13,-1.4225708284965057e-12,0.0,0.0,0.0,0.0,60.0,-3.1483448310609674e-06,-0.0,-0.0,0.0,283.1596069335937,285.4110412597656,288.68438720703125,288.9065246582031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-6.1998099717580066e-21,-3.099904985879004e-21,-3.099904985879004e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12097020,300.4881286621094,303.1499938964844,285.1499938964844,0.0,-0.0,286.0499572753906,0.0,0.0,-2.5584845656997933e-13,300.4435729980469,303.1499938964844,285.1499938964844,0.0,-0.0,286.05010986328125,0.0,0.0,-2.694207433106416e-13,300.80126953125,303.1499938964844,285.1499938964844,0.0,-0.0,286.0565185546875,0.0,0.0,-1.9899324701054546e-13,300.0243835449219,303.1499938964844,285.1499938964844,0.0,-0.0,286.0411376953125,0.0,0.0,-2.694207433106416e-13,300.3876037597656,303.1499938964844,285.1499938964844,0.0,-0.0,286.0450439453125,0.0,0.0,-1.2780161044029237e-12,286.14599609375,294.1499938964844,281.29803466796875,280.6533203125,286.263916015625,284.3404235839844,285.3987121582031,0.0,0.0,0.0,0.050000000745058,1.0,1.0,-3.3593815663285346e-12,2.980273989969468e-15,3.356401311396806e-12,-4.0776579161849735e-12,0.0,0.0,0.0,-1.4551915228366852e-11,60.0,-3.316010406706482e-06,-0.0,-5.066788513209878e-25,0.0,283.1596069335937,285.4110412597656,288.68438720703125,288.9065246582031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-6.1998099717580066e-21,-3.099904985879004e-21,-3.099904985879004e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12097080,300.4881286621094,303.1499938964844,285.1499938964844,0.0,-0.0,286.0499572753906,0.0,0.0,-2.5584845656997933e-13,300.4435729980469,303.1499938964844,285.1499938964844,0.0,-0.0,286.05010986328125,0.0,0.0,-2.694207433106416e-13,300.80126953125,303.1499938964844,285.1499938964844,0.0,-0.0,286.0565185546875,0.0,0.0,-1.9899324701054546e-13,300.0243835449219,303.1499938964844,285.1499938964844,0.0,-0.0,286.0411376953125,0.0,0.0,-2.694207433106416e-13,300.3876037597656,303.1499938964844,285.1499938964844,0.0,-0.0,286.0450439453125,0.0,0.0,-1.2780161044029237e-12,286.14599609375,294.1499938964844,281.29803466796875,280.6533203125,286.263916015625,284.3404235839844,285.3987121582031,0.0,0.0,0.0,0.050000000745058,1.0,1.0,-3.3593815663285346e-12,2.980273989969468e-15,3.356401311396806e-12,-4.0776579161849735e-12,0.0,0.0,0.0,-1.4551915228366852e-11,60.0,-3.316010406706482e-06,-0.0,-5.066788513209878e-25,0.0,283.1596069335937,285.4110412597656,288.68438720703125,288.9065246582031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-6.1998099717580066e-21,-3.099904985879004e-21,-3.099904985879004e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12097140,300.4842224121094,303.1499938964844,285.1499938964844,0.0,-0.0,286.0499572753906,0.0,0.0,-2.5584845656997933e-13,300.4393005371094,303.1499938964844,285.1499938964844,0.0,-0.0,286.05010986328125,0.0,0.0,-2.694207433106416e-13,300.7972717285156,303.1499938964844,285.1499938964844,0.0,-0.0,286.0565185546875,0.0,0.0,-1.9899324701054546e-13,300.02130126953125,303.1499938964844,285.1499938964844,0.0,-0.0,286.0411376953125,0.0,0.0,-2.694207433106416e-13,300.3857116699219,303.1499938964844,285.1499938964844,0.0,-0.0,286.0450439453125,0.0,0.0,-1.2780161044029237e-12,286.14599609375,294.1499938964844,281.28143310546875,280.6258544921875,286.263916015625,284.3404235839844,285.398681640625,0.0,0.0,0.0,0.050000000745058,1.0,1.0,-3.3593815663285346e-12,2.980273989969468e-15,3.356401311396806e-12,-4.0776579161849735e-12,0.0,0.0,0.0,-1.4551915228366852e-11,60.0,-1.970268840523204e-06,-0.0,-5.066788513209878e-25,0.0,283.1596069335937,285.4110412597656,288.68438720703125,288.9065246582031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-6.1998099717580066e-21,-3.099904985879004e-21,-3.099904985879004e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12097200,300.4842224121094,303.1499938964844,285.1499938964844,0.0,-0.0,286.0499572753906,0.0,0.0,-2.5584845656997933e-13,300.4393005371094,303.1499938964844,285.1499938964844,0.0,-0.0,286.05010986328125,0.0,0.0,-2.694207433106416e-13,300.7972717285156,303.1499938964844,285.1499938964844,0.0,-0.0,286.0565185546875,0.0,0.0,-1.9899324701054546e-13,300.02130126953125,303.1499938964844,285.1499938964844,0.0,-0.0,286.0411376953125,0.0,0.0,-2.694207433106416e-13,300.3857116699219,303.1499938964844,285.1499938964844,0.0,-0.0,286.0450439453125,0.0,0.0,-1.2780161044029237e-12,286.14599609375,294.1499938964844,281.28143310546875,280.6258544921875,286.263916015625,284.3404235839844,285.398681640625,0.0,0.0,0.0,0.050000000745058,1.0,1.0,-3.3593815663285346e-12,2.980273989969468e-15,3.356401311396806e-12,-4.0776579161849735e-12,0.0,0.0,0.0,-1.4551915228366852e-11,60.0,-1.970268840523204e-06,-0.0,-5.066788513209878e-25,0.0,283.1596069335937,285.4110412597656,288.68438720703125,288.9065246582031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-6.1998099717580066e-21,-3.099904985879004e-21,-3.099904985879004e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12097260,300.48028564453125,303.1499938964844,285.1499938964844,0.0,-0.0,286.0499572753906,0.0,0.0,0.0,300.4349975585937,303.1499938964844,285.1499938964844,0.0,-0.0,286.05010986328125,0.0,0.0,0.0,300.7933044433594,303.1499938964844,285.1499938964844,0.0,-0.0,286.0565185546875,0.0,0.0,0.0,300.01824951171875,303.1499938964844,285.1499938964844,0.0,-0.0,286.0411376953125,0.0,0.0,0.0,300.3838195800781,303.1499938964844,285.1499938964844,0.0,-0.0,286.0450439453125,0.0,0.0,0.0,286.14599609375,294.1499938964844,281.2648620605469,280.5983581542969,286.263916015625,284.3404235839844,285.3986511230469,0.0,0.0,0.0,0.050000000745058,1.0,1.0,-3.30373315510224e-12,3.1185940467396214e-15,3.3006145559733024e-12,-5.759008287614664e-12,0.0,0.0,0.0,-1.4551915228366852e-11,60.0,-1.0780414640976232e-06,-0.0,-0.0,0.0,283.1596069335937,285.4110412597656,288.68438720703125,288.9065246582031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-6.1998099717580066e-21,-3.099904985879004e-21,-3.099904985879004e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12097320,300.48028564453125,303.1499938964844,285.1499938964844,0.0,-0.0,286.0499572753906,0.0,0.0,0.0,300.4349975585937,303.1499938964844,285.1499938964844,0.0,-0.0,286.05010986328125,0.0,0.0,0.0,300.7933044433594,303.1499938964844,285.1499938964844,0.0,-0.0,286.0565185546875,0.0,0.0,0.0,300.01824951171875,303.1499938964844,285.1499938964844,0.0,-0.0,286.0411376953125,0.0,0.0,0.0,300.3838195800781,303.1499938964844,285.1499938964844,0.0,-0.0,286.0450439453125,0.0,0.0,0.0,286.14599609375,294.1499938964844,281.2648620605469,280.5983581542969,286.263916015625,284.3404235839844,285.3986511230469,0.0,0.0,0.0,0.050000000745058,1.0,1.0,-3.30373315510224e-12,3.1185940467396214e-15,3.3006145559733024e-12,-5.759008287614664e-12,0.0,0.0,0.0,-1.4551915228366852e-11,60.0,-1.0780414640976232e-06,-0.0,-0.0,0.0,283.1596069335937,285.4110412597656,288.68438720703125,288.9065246582031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-6.1998099717580066e-21,-3.099904985879004e-21,-3.099904985879004e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12097380,300.4763488769531,303.1499938964844,285.1499938964844,0.0,-0.0,286.0499572753906,0.0,0.0,2.5584845656997933e-13,300.4306945800781,303.1499938964844,285.1499938964844,0.0,-0.0,286.05010986328125,0.0,0.0,2.694207433106416e-13,300.7893371582031,303.1499938964844,285.1499938964844,0.0,-0.0,286.0565185546875,0.0,0.0,1.9899324701054546e-13,300.0151672363281,303.1499938964844,285.1499938964844,0.0,-0.0,286.0411376953125,0.0,0.0,2.694207433106416e-13,300.3819580078125,303.1499938964844,285.1499938964844,0.0,-0.0,286.0450439453125,0.0,0.0,1.2780161044029237e-12,286.14599609375,294.1499938964844,281.24835205078125,280.57086181640625,286.263916015625,284.3404235839844,285.39862060546875,0.0,0.0,0.0,0.050000000745058,1.0,1.0,-5.925409902324263e-13,2.662013430258163e-15,5.898789486383227e-13,-3.1039211999261958e-12,0.0,0.0,0.0,0.0,60.0,-1.5018164276625612e-06,-0.0,-5.066788513209878e-25,0.0,283.1596069335937,285.4110412597656,288.68438720703125,288.9065246582031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-6.1998099717580066e-21,-3.099904985879004e-21,-3.099904985879004e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12097440,300.4763488769531,303.1499938964844,285.1499938964844,0.0,-0.0,286.0499572753906,0.0,0.0,2.5584845656997933e-13,300.4306945800781,303.1499938964844,285.1499938964844,0.0,-0.0,286.05010986328125,0.0,0.0,2.694207433106416e-13,300.7893371582031,303.1499938964844,285.1499938964844,0.0,-0.0,286.0565185546875,0.0,0.0,1.9899324701054546e-13,300.0151672363281,303.1499938964844,285.1499938964844,0.0,-0.0,286.0411376953125,0.0,0.0,2.694207433106416e-13,300.3819580078125,303.1499938964844,285.1499938964844,0.0,-0.0,286.0450439453125,0.0,0.0,1.2780161044029237e-12,286.14599609375,294.1499938964844,281.24835205078125,280.57086181640625,286.263916015625,284.3404235839844,285.39862060546875,0.0,0.0,0.0,0.050000000745058,1.0,1.0,-5.925409902324263e-13,2.662013430258163e-15,5.898789486383227e-13,-3.1039211999261958e-12,0.0,0.0,0.0,0.0,60.0,-1.5018164276625612e-06,-0.0,-5.066788513209878e-25,0.0,283.1596069335937,285.4110412597656,288.68438720703125,288.9065246582031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-6.1998099717580066e-21,-3.099904985879004e-21,-3.099904985879004e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12097500,300.4743957519531,303.1499938964844,285.1499938964844,0.0,-0.0,286.0499572753906,0.0,0.0,0.0,300.42852783203125,303.1499938964844,285.1499938964844,0.0,-0.0,286.05010986328125,0.0,0.0,0.0,300.787353515625,303.1499938964844,285.1499938964844,0.0,-0.0,286.0565185546875,0.0,0.0,0.0,300.0136413574219,303.1499938964844,285.1499938964844,0.0,-0.0,286.0411376953125,0.0,0.0,0.0,300.38104248046875,303.1499938964844,285.1499938964844,0.0,-0.0,286.0450439453125,0.0,0.0,0.0,286.14599609375,294.1499938964844,281.2400817871094,280.5570983886719,286.263916015625,284.3404235839844,285.39862060546875,0.0,0.0,0.0,0.050000000745058,1.0,1.0,-3.30373315510224e-12,3.1185940467396214e-15,3.3006145559733024e-12,-5.759008287614664e-12,0.0,0.0,0.0,-1.4551915228366852e-11,60.0,-6.951115665287944e-06,-0.0,-0.0,0.0,283.1596069335937,285.4110412597656,288.68438720703125,288.9065246582031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-6.1998099717580066e-21,-3.099904985879004e-21,-3.099904985879004e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12097560,300.472412109375,303.1499938964844,285.1499938964844,0.0,-0.0,286.0499572753906,0.0,0.0,0.0,300.4263610839844,303.1499938964844,285.1499938964844,0.0,-0.0,286.05010986328125,0.0,0.0,0.0,300.7853698730469,303.1499938964844,285.1499938964844,0.0,-0.0,286.0565185546875,0.0,0.0,0.0,300.0121154785156,303.1499938964844,285.1499938964844,0.0,-0.0,286.0411376953125,0.0,0.0,0.0,300.3800964355469,303.1499938964844,285.1499938964844,0.0,-0.0,286.0450439453125,0.0,0.0,0.0,286.14599609375,294.1499938964844,281.2318420410156,280.5433654785156,286.263916015625,284.3404235839844,285.39862060546875,0.0,0.0,0.0,0.050000000745058,1.0,1.0,-3.30373315510224e-12,3.1185940467396214e-15,3.3006145559733024e-12,-5.759008287614664e-12,0.0,0.0,0.0,-1.4551915228366852e-11,60.0,-6.244087671802845e-06,-0.0,-0.0,0.0,283.1596069335937,285.4110412597656,288.68438720703125,288.9065246582031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-6.1998099717580066e-21,-3.099904985879004e-21,-3.099904985879004e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12097620,300.46844482421875,303.1499938964844,285.1499938964844,0.0,-0.0,286.0499572753906,0.0,0.0,0.0,300.4219970703125,303.1499938964844,285.1499938964844,0.0,-0.0,286.05010986328125,0.0,0.0,0.0,300.78143310546875,303.1499938964844,285.1499938964844,0.0,-0.0,286.0565185546875,0.0,0.0,0.0,300.009033203125,303.1499938964844,285.1499938964844,0.0,-0.0,286.0411376953125,0.0,0.0,0.0,300.37823486328125,303.1499938964844,285.1499938964844,0.0,-0.0,286.0450439453125,0.0,0.0,0.0,286.14599609375,294.1499938964844,281.2153625488281,280.515869140625,286.263916015625,284.3404235839844,285.3985900878906,0.0,0.0,0.0,0.050000000745058,1.0,1.0,-6.481894014587208e-13,2.523693373488009e-15,6.456657040618263e-13,-1.4225708284965057e-12,0.0,0.0,0.0,0.0,60.0,-4.937922767567216e-06,-0.0,-0.0,0.0,283.1596069335937,285.4110412597656,288.68438720703125,288.9065246582031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-6.1998099717580066e-21,-3.099904985879004e-21,-3.099904985879004e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12097680,300.46844482421875,303.1499938964844,285.1499938964844,0.0,-0.0,286.0499572753906,0.0,0.0,0.0,300.4219970703125,303.1499938964844,285.1499938964844,0.0,-0.0,286.05010986328125,0.0,0.0,0.0,300.78143310546875,303.1499938964844,285.1499938964844,0.0,-0.0,286.0565185546875,0.0,0.0,0.0,300.009033203125,303.1499938964844,285.1499938964844,0.0,-0.0,286.0411376953125,0.0,0.0,0.0,300.37823486328125,303.1499938964844,285.1499938964844,0.0,-0.0,286.0450439453125,0.0,0.0,0.0,286.14599609375,294.1499938964844,281.2153625488281,280.515869140625,286.263916015625,284.3404235839844,285.3985900878906,0.0,0.0,0.0,0.050000000745058,1.0,1.0,-6.481894014587208e-13,2.523693373488009e-15,6.456657040618263e-13,-1.4225708284965057e-12,0.0,0.0,0.0,0.0,60.0,-4.937922767567216e-06,-0.0,-0.0,0.0,283.1596069335937,285.4110412597656,288.68438720703125,288.9065246582031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-6.1998099717580066e-21,-3.099904985879004e-21,-3.099904985879004e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12097740,300.4645080566406,303.1499938964844,285.1499938964844,0.0,-0.0,286.0499572753906,0.0,0.0,-2.5584845656997933e-13,300.4176330566406,303.1499938964844,285.1499938964844,0.0,-0.0,286.05010986328125,0.0,0.0,-2.694207433106416e-13,300.7774658203125,303.1499938964844,285.1499938964844,0.0,-0.0,286.0565185546875,0.0,0.0,-1.9899324701054546e-13,300.0059814453125,303.1499938964844,285.1499938964844,0.0,-0.0,286.0411376953125,0.0,0.0,-2.694207433106416e-13,300.3763732910156,303.1499938964844,285.1499938964844,0.0,-0.0,286.0450439453125,0.0,0.0,-1.2780161044029237e-12,286.14599609375,294.1499938964844,281.1988830566406,280.4884338378906,286.263916015625,284.3404235839844,285.3985595703125,0.0,0.0,0.0,0.050000000745058,1.0,1.0,-3.3593815663285346e-12,2.980273989969468e-15,3.356401311396806e-12,-4.0776579161849735e-12,0.0,0.0,0.0,-1.4551915228366852e-11,60.0,-4.56146699434612e-06,-0.0,-5.066788513209878e-25,0.0,283.1596069335937,285.4110412597656,288.68438720703125,288.9065246582031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-6.1998099717580066e-21,-3.099904985879004e-21,-3.099904985879004e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12097800,300.4645080566406,303.1499938964844,285.1499938964844,0.0,-0.0,286.0499572753906,0.0,0.0,-2.5584845656997933e-13,300.4176330566406,303.1499938964844,285.1499938964844,0.0,-0.0,286.05010986328125,0.0,0.0,-2.694207433106416e-13,300.7774658203125,303.1499938964844,285.1499938964844,0.0,-0.0,286.0565185546875,0.0,0.0,-1.9899324701054546e-13,300.0059814453125,303.1499938964844,285.1499938964844,0.0,-0.0,286.0411376953125,0.0,0.0,-2.694207433106416e-13,300.3763732910156,303.1499938964844,285.1499938964844,0.0,-0.0,286.0450439453125,0.0,0.0,-1.2780161044029237e-12,286.14599609375,294.1499938964844,281.1988830566406,280.4884338378906,286.263916015625,284.3404235839844,285.3985595703125,0.0,0.0,0.0,0.050000000745058,1.0,1.0,-3.3593815663285346e-12,2.980273989969468e-15,3.356401311396806e-12,-4.0776579161849735e-12,0.0,0.0,0.0,-1.4551915228366852e-11,60.0,-4.56146699434612e-06,-0.0,-5.066788513209878e-25,0.0,283.1596069335937,285.4110412597656,288.68438720703125,288.9065246582031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-6.1998099717580066e-21,-3.099904985879004e-21,-3.099904985879004e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12097860,300.46051025390625,303.1499938964844,285.1499938964844,0.0,-0.0,286.0499572753906,0.0,0.0,-2.5584845656997933e-13,300.4132385253906,303.1499938964844,285.1499938964844,0.0,-0.0,286.05010986328125,0.0,0.0,-2.694207433106416e-13,300.7735290527344,303.1499938964844,285.1499938964844,0.0,-0.0,286.0565185546875,0.0,0.0,-1.9899324701054546e-13,300.0029296875,303.1499938964844,285.1499938964844,0.0,-0.0,286.0411376953125,0.0,0.0,-2.694207433106416e-13,300.3745422363281,303.1499938964844,285.1499938964844,0.0,-0.0,286.0450439453125,0.0,0.0,-1.2780161044029237e-12,286.14599609375,294.1499938964844,281.1824035644531,280.4610595703125,286.263916015625,284.3404235839844,285.3985595703125,0.0,0.0,0.0,0.050000000745058,1.0,1.0,-3.3593815663285346e-12,2.980273989969468e-15,3.356401311396806e-12,-4.0776579161849735e-12,0.0,0.0,0.0,-1.4551915228366852e-11,60.0,-2.8167710297566373e-06,-0.0,-5.066788513209878e-25,0.0,283.1596069335937,285.4110412597656,288.68438720703125,288.9065246582031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-6.1998099717580066e-21,-3.099904985879004e-21,-3.099904985879004e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12097920,300.46051025390625,303.1499938964844,285.1499938964844,0.0,-0.0,286.0499572753906,0.0,0.0,-2.5584845656997933e-13,300.4132385253906,303.1499938964844,285.1499938964844,0.0,-0.0,286.05010986328125,0.0,0.0,-2.694207433106416e-13,300.7735290527344,303.1499938964844,285.1499938964844,0.0,-0.0,286.0565185546875,0.0,0.0,-1.9899324701054546e-13,300.0029296875,303.1499938964844,285.1499938964844,0.0,-0.0,286.0411376953125,0.0,0.0,-2.694207433106416e-13,300.3745422363281,303.1499938964844,285.1499938964844,0.0,-0.0,286.0450439453125,0.0,0.0,-1.2780161044029237e-12,286.14599609375,294.1499938964844,281.1824035644531,280.4610595703125,286.263916015625,284.3404235839844,285.3985595703125,0.0,0.0,0.0,0.050000000745058,1.0,1.0,-3.3593815663285346e-12,2.980273989969468e-15,3.356401311396806e-12,-4.0776579161849735e-12,0.0,0.0,0.0,-1.4551915228366852e-11,60.0,-2.8167710297566373e-06,-0.0,-5.066788513209878e-25,0.0,283.1596069335937,285.4110412597656,288.68438720703125,288.9065246582031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-6.1998099717580066e-21,-3.099904985879004e-21,-3.099904985879004e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12097980,300.45654296875,303.1499938964844,285.1499938964844,0.0,-0.0,286.0499572753906,0.0,0.0,0.0,300.4088439941406,303.1499938964844,285.1499938964844,0.0,-0.0,286.05010986328125,0.0,0.0,0.0,300.76959228515625,303.1499938964844,285.1499938964844,0.0,-0.0,286.0565185546875,0.0,0.0,0.0,299.9998779296875,303.1499938964844,285.1499938964844,0.0,-0.0,286.0411376953125,0.0,0.0,0.0,300.3727111816406,303.1499938964844,285.1499938964844,0.0,-0.0,286.0450439453125,0.0,0.0,0.0,286.14599609375,294.1499938964844,281.1659545898437,280.4337463378906,286.263916015625,284.3404235839844,285.3985290527344,0.0,0.0,0.0,0.050000000745058,1.0,1.0,-6.481894014587208e-13,2.523693373488009e-15,6.456657040618263e-13,-1.4225708284965057e-12,0.0,0.0,0.0,0.0,60.0,-1.6477807776027475e-06,-0.0,-0.0,0.0,283.1596069335937,285.4110412597656,288.68438720703125,288.9065246582031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-6.1998099717580066e-21,-3.099904985879004e-21,-3.099904985879004e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
