time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12098040,300.45654296875,303.1499938964844,285.1499938964844,0.0,-0.0,286.0499572753906,0.0,0.0,0.0,300.4088439941406,303.1499938964844,285.1499938964844,0.0,-0.0,286.05010986328125,0.0,0.0,0.0,300.76959228515625,303.1499938964844,285.1499938964844,0.0,-0.0,286.0565185546875,0.0,0.0,0.0,299.9998779296875,303.1499938964844,285.1499938964844,0.0,-0.0,286.0411376953125,0.0,0.0,0.0,300.3727111816406,303.1499938964844,285.1499938964844,0.0,-0.0,286.0450439453125,0.0,0.0,0.0,286.14599609375,294.1499938964844,281.1659545898437,280.4337463378906,286.263916015625,284.3404235839844,285.3985290527344,0.0,0.0,0.0,0.050000000745058,1.0,1.0,-6.481894014587208e-13,2.523693373488009e-15,6.456657040618263e-13,-1.4225708284965057e-12,0.0,0.0,0.0,0.0,60.0,-1.6477807776027475e-06,-0.0,-0.0,0.0,283.1596069335937,285.4110412597656,288.68438720703125,288.9065246582031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-6.1998099717580066e-21,-3.099904985879004e-21,-3.099904985879004e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12098100,300.4545288085937,303.1499938964844,285.1499938964844,0.0,-0.0,286.0499572753906,0.0,0.0,0.0,300.4066162109375,303.1499938964844,285.1499938964844,0.0,-0.0,286.05010986328125,0.0,0.0,0.0,300.7676086425781,303.1499938964844,285.1499938964844,0.0,-0.0,286.0565185546875,0.0,0.0,0.0,299.99835205078125,303.1499938964844,285.1499938964844,0.0,-0.0,286.0411376953125,0.0,0.0,0.0,300.37176513671875,303.1499938964844,285.1499938964844,0.0,-0.0,286.0450439453125,0.0,0.0,0.0,286.14599609375,294.1499938964844,281.1577453613281,280.4201354980469,286.263916015625,284.3404235839844,285.3985290527344,0.0,0.0,0.0,0.050000000745058,1.0,1.0,-6.481894014587208e-13,2.523693373488009e-15,6.456657040618263e-13,-1.4225708284965057e-12,0.0,0.0,0.0,0.0,60.0,-1.320374281021941e-06,-0.0,-0.0,0.0,283.1596069335937,285.4110412597656,288.68438720703125,288.9065246582031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-6.1998099717580066e-21,-3.099904985879004e-21,-3.099904985879004e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12098160,300.4525146484375,303.1499938964844,285.1499938964844,0.0,-0.0,286.0499572753906,0.0,0.0,-2.5584845656997933e-13,300.4043884277344,303.1499938964844,285.1499938964844,0.0,-0.0,286.05010986328125,0.0,0.0,-2.694207433106416e-13,300.7656555175781,303.1499938964844,285.1499938964844,0.0,-0.0,286.0565185546875,0.0,0.0,-1.9899324701054546e-13,299.996826171875,303.1499938964844,285.1499938964844,0.0,-0.0,286.0411376953125,0.0,0.0,-2.694207433106416e-13,300.370849609375,303.1499938964844,285.1499938964844,0.0,-0.0,286.0450439453125,0.0,0.0,-1.2780161044029237e-12,286.14599609375,294.1499938964844,281.1495056152344,280.4065246582031,286.263916015625,284.3404235839844,285.3985290527344,0.0,0.0,0.0,0.050000000745058,1.0,1.0,-3.3593815663285346e-12,2.980273989969468e-15,3.356401311396806e-12,-4.0776579161849735e-12,0.0,0.0,0.0,-1.4551915228366852e-11,60.0,-3.193546035618056e-06,-0.0,-5.066788513209878e-25,0.0,283.1596069335937,285.4110412597656,288.68438720703125,288.9065246582031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-6.1998099717580066e-21,-3.099904985879004e-21,-3.099904985879004e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12098220,300.4485168457031,303.1499938964844,285.1499938964844,0.0,-0.0,286.0499572753906,0.0,0.0,-2.5584845656997933e-13,300.3999328613281,303.1499938964844,285.1499938964844,0.0,-0.0,286.05010986328125,0.0,0.0,-2.694207433106416e-13,300.76171875,303.1499938964844,285.1499938964844,0.0,-0.0,286.0565185546875,0.0,0.0,-1.9899324701054546e-13,299.9938049316406,303.1499938964844,285.1499938964844,0.0,-0.0,286.0411376953125,0.0,0.0,-2.694207433106416e-13,300.3690185546875,303.1499938964844,285.1499938964844,0.0,-0.0,286.0450439453125,0.0,0.0,-1.2780161044029237e-12,286.14599609375,294.1499938964844,281.133056640625,280.37939453125,286.263916015625,284.3404235839844,285.39849853515625,0.0,0.0,0.0,0.050000000745058,1.0,1.0,-3.3593815663285346e-12,2.980273989969468e-15,3.356401311396806e-12,-4.0776579161849735e-12,0.0,0.0,0.0,-1.4551915228366852e-11,60.0,-1.9010210507985903e-06,-0.0,-5.066788513209878e-25,0.0,283.1596069335937,285.4110412597656,288.68438720703125,288.9065246582031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-6.1998099717580066e-21,-3.099904985879004e-21,-3.099904985879004e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12098280,300.4485168457031,303.1499938964844,285.1499938964844,0.0,-0.0,286.0499572753906,0.0,0.0,-2.5584845656997933e-13,300.3999328613281,303.1499938964844,285.1499938964844,0.0,-0.0,286.05010986328125,0.0,0.0,-2.694207433106416e-13,300.76171875,303.1499938964844,285.1499938964844,0.0,-0.0,286.0565185546875,0.0,0.0,-1.9899324701054546e-13,299.9938049316406,303.1499938964844,285.1499938964844,0.0,-0.0,286.0411376953125,0.0,0.0,-2.694207433106416e-13,300.3690185546875,303.1499938964844,285.1499938964844,0.0,-0.0,286.0450439453125,0.0,0.0,-1.2780161044029237e-12,286.14599609375,294.1499938964844,281.133056640625,280.37939453125,286.263916015625,284.3404235839844,285.39849853515625,0.0,0.0,0.0,0.050000000745058,1.0,1.0,-3.3593815663285346e-12,2.980273989969468e-15,3.356401311396806e-12,-4.0776579161849735e-12,0.0,0.0,0.0,-1.4551915228366852e-11,60.0,-1.9010210507985903e-06,-0.0,-5.066788513209878e-25,0.0,283.1596069335937,285.4110412597656,288.68438720703125,288.9065246582031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-6.1998099717580066e-21,-3.099904985879004e-21,-3.099904985879004e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12098340,300.4444885253906,303.1499938964844,285.1499938964844,0.0,-0.0,286.0499572753906,0.0,0.0,-2.5584845656997933e-13,300.3954467773437,303.1499938964844,285.1499938964844,0.0,-0.0,286.05010986328125,0.0,0.0,-2.694207433106416e-13,300.7577819824219,303.1499938964844,285.1499938964844,0.0,-0.0,286.0565185546875,0.0,0.0,-1.9899324701054546e-13,299.9907531738281,303.1499938964844,285.1499938964844,0.0,-0.0,286.0411376953125,0.0,0.0,-2.694207433106416e-13,300.3672180175781,303.1499938964844,285.1499938964844,0.0,-0.0,286.0450439453125,0.0,0.0,-1.2780161044029237e-12,286.14599609375,294.1499938964844,281.1165771484375,280.3523864746094,286.263916015625,284.3404235839844,285.39849853515625,0.0,0.0,0.0,0.050000000745058,1.0,1.0,-3.3593815663285346e-12,2.980273989969468e-15,3.356401311396806e-12,-4.0776579161849735e-12,0.0,0.0,0.0,-1.4551915228366852e-11,60.0,-1.0320433148081063e-06,-0.0,-5.066788513209878e-25,0.0,283.1596069335937,285.4110412597656,288.68438720703125,288.9065246582031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-6.1998099717580066e-21,-3.099904985879004e-21,-3.099904985879004e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12098400,300.4444885253906,303.1499938964844,285.1499938964844,0.0,-0.0,286.0499572753906,0.0,0.0,-2.5584845656997933e-13,300.3954467773437,303.1499938964844,285.1499938964844,0.0,-0.0,286.05010986328125,0.0,0.0,-2.694207433106416e-13,300.7577819824219,303.1499938964844,285.1499938964844,0.0,-0.0,286.0565185546875,0.0,0.0,-1.9899324701054546e-13,299.9907531738281,303.1499938964844,285.1499938964844,0.0,-0.0,286.0411376953125,0.0,0.0,-2.694207433106416e-13,300.3672180175781,303.1499938964844,285.1499938964844,0.0,-0.0,286.0450439453125,0.0,0.0,-1.2780161044029237e-12,286.14599609375,294.1499938964844,281.1165771484375,280.3523864746094,286.263916015625,284.3404235839844,285.39849853515625,0.0,0.0,0.0,0.050000000745058,1.0,1.0,-3.3593815663285346e-12,2.980273989969468e-15,3.356401311396806e-12,-4.0776579161849735e-12,0.0,0.0,0.0,-1.4551915228366852e-11,60.0,-1.0320433148081063e-06,-0.0,-5.066788513209878e-25,0.0,283.1596069335937,285.4110412597656,288.68438720703125,288.9065246582031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-6.1998099717580066e-21,-3.099904985879004e-21,-3.099904985879004e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12098460,300.4404602050781,303.1499938964844,285.1499938964844,0.0,-0.0,286.0499572753906,0.0,0.0,0.0,300.39093017578125,303.1499938964844,285.1499938964844,0.0,-0.0,286.05010986328125,0.0,0.0,0.0,300.7538757324219,303.1499938964844,285.1499938964844,0.0,-0.0,286.0565185546875,0.0,0.0,0.0,299.9877319335937,303.1499938964844,285.1499938964844,0.0,-0.0,286.0411376953125,0.0,0.0,0.0,300.3653869628906,303.1499938964844,285.1499938964844,0.0,-0.0,286.0450439453125,0.0,0.0,0.0,286.14599609375,294.1499938964844,281.1000671386719,280.3255310058594,286.263916015625,284.3404235839844,285.39849853515625,0.0,0.0,0.0,0.050000000745058,1.0,1.0,-3.30373315510224e-12,3.1185940467396214e-15,3.3006145559733024e-12,-5.759008287614664e-12,0.0,0.0,0.0,-1.4551915228366852e-11,60.0,-4.4661459241979173e-07,-0.0,-0.0,0.0,283.1596069335937,285.4110412597656,288.68438720703125,288.9065246582031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-6.1998099717580066e-21,-3.099904985879004e-21,-3.099904985879004e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12098520,300.4404602050781,303.1499938964844,285.1499938964844,0.0,-0.0,286.0499572753906,0.0,0.0,0.0,300.39093017578125,303.1499938964844,285.1499938964844,0.0,-0.0,286.05010986328125,0.0,0.0,0.0,300.7538757324219,303.1499938964844,285.1499938964844,0.0,-0.0,286.0565185546875,0.0,0.0,0.0,299.9877319335937,303.1499938964844,285.1499938964844,0.0,-0.0,286.0411376953125,0.0,0.0,0.0,300.3653869628906,303.1499938964844,285.1499938964844,0.0,-0.0,286.0450439453125,0.0,0.0,0.0,286.14599609375,294.1499938964844,281.1000671386719,280.3255310058594,286.263916015625,284.3404235839844,285.39849853515625,0.0,0.0,0.0,0.050000000745058,1.0,1.0,-3.30373315510224e-12,3.1185940467396214e-15,3.3006145559733024e-12,-5.759008287614664e-12,0.0,0.0,0.0,-1.4551915228366852e-11,60.0,-4.4661459241979173e-07,-0.0,-0.0,0.0,283.1596069335937,285.4110412597656,288.68438720703125,288.9065246582031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-6.1998099717580066e-21,-3.099904985879004e-21,-3.099904985879004e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12098580,300.4364013671875,303.1499938964844,285.1499938964844,0.0,-0.0,286.0499572753906,0.0,0.0,2.5584845656997933e-13,300.3863830566406,303.1499938964844,285.1499938964844,0.0,-0.0,286.05010986328125,0.0,0.0,2.694207433106416e-13,300.7499694824219,303.1499938964844,285.1499938964844,0.0,-0.0,286.0565185546875,0.0,0.0,1.9899324701054546e-13,299.9847106933594,303.1499938964844,285.1499938964844,0.0,-0.0,286.0411376953125,0.0,0.0,2.694207433106416e-13,300.36358642578125,303.1499938964844,285.1499938964844,0.0,-0.0,286.0450439453125,0.0,0.0,1.2780161044029237e-12,286.14599609375,294.1499938964844,281.08355712890625,280.2987976074219,286.263916015625,284.3404235839844,285.3984680175781,0.0,0.0,0.0,0.050000000745058,1.0,1.0,-5.925409902324263e-13,2.662013430258163e-15,5.898789486383227e-13,-3.1039211999261958e-12,0.0,0.0,0.0,0.0,60.0,-1.0729179393820232e-06,-0.0,-5.066788513209878e-25,0.0,283.1596069335937,285.4110412597656,288.68438720703125,288.9065246582031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-6.1998099717580066e-21,-3.099904985879004e-21,-3.099904985879004e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12098640,300.4364013671875,303.1499938964844,285.1499938964844,0.0,-0.0,286.0499572753906,0.0,0.0,2.5584845656997933e-13,300.3863830566406,303.1499938964844,285.1499938964844,0.0,-0.0,286.05010986328125,0.0,0.0,2.694207433106416e-13,300.7499694824219,303.1499938964844,285.1499938964844,0.0,-0.0,286.0565185546875,0.0,0.0,1.9899324701054546e-13,299.9847106933594,303.1499938964844,285.1499938964844,0.0,-0.0,286.0411376953125,0.0,0.0,2.694207433106416e-13,300.36358642578125,303.1499938964844,285.1499938964844,0.0,-0.0,286.0450439453125,0.0,0.0,1.2780161044029237e-12,286.14599609375,294.1499938964844,281.08355712890625,280.2987976074219,286.263916015625,284.3404235839844,285.3984680175781,0.0,0.0,0.0,0.050000000745058,1.0,1.0,-5.925409902324263e-13,2.662013430258163e-15,5.898789486383227e-13,-3.1039211999261958e-12,0.0,0.0,0.0,0.0,60.0,-1.0729179393820232e-06,-0.0,-5.066788513209878e-25,0.0,283.1596069335937,285.4110412597656,288.68438720703125,288.9065246582031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-6.1998099717580066e-21,-3.099904985879004e-21,-3.099904985879004e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12098700,300.43438720703125,303.1499938964844,285.1499938964844,0.0,-0.0,286.0499572753906,0.0,0.0,0.0,300.38409423828125,303.1499938964844,285.1499938964844,0.0,-0.0,286.05010986328125,0.0,0.0,0.0,300.7480163574219,303.1499938964844,285.1499938964844,0.0,-0.0,286.0565185546875,0.0,0.0,0.0,299.9831848144531,303.1499938964844,285.1499938964844,0.0,-0.0,286.0411376953125,0.0,0.0,0.0,300.3626708984375,303.1499938964844,285.1499938964844,0.0,-0.0,286.0450439453125,0.0,0.0,0.0,286.14599609375,294.1499938964844,281.0752868652344,280.2854919433594,286.263916015625,284.3404235839844,285.3984680175781,0.0,0.0,0.0,0.050000000745058,1.0,1.0,-3.30373315510224e-12,3.1185940467396214e-15,3.3006145559733024e-12,-5.759008287614664e-12,0.0,0.0,0.0,-1.4551915228366852e-11,60.0,-7.0487135417351965e-06,-0.0,-0.0,0.0,283.1596069335937,285.4110412597656,288.68438720703125,288.9065246582031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-6.1998099717580066e-21,-3.099904985879004e-21,-3.099904985879004e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12098760,300.4323425292969,303.1499938964844,285.1499938964844,0.0,-0.0,286.0499572753906,0.0,0.0,0.0,300.3818054199219,303.1499938964844,285.1499938964844,0.0,-0.0,286.05010986328125,0.0,0.0,0.0,300.7460632324219,303.1499938964844,285.1499938964844,0.0,-0.0,286.0565185546875,0.0,0.0,0.0,299.98162841796875,303.1499938964844,285.1499938964844,0.0,-0.0,286.0411376953125,0.0,0.0,0.0,300.3617858886719,303.1499938964844,285.1499938964844,0.0,-0.0,286.0450439453125,0.0,0.0,0.0,286.14599609375,294.1499938964844,281.0670166015625,280.2722473144531,286.263916015625,284.3404235839844,285.3984680175781,0.0,0.0,0.0,0.050000000745058,1.0,1.0,-3.30373315510224e-12,3.1185940467396214e-15,3.3006145559733024e-12,-5.759008287614664e-12,0.0,0.0,0.0,-1.4551915228366852e-11,60.0,-6.331347776722396e-06,-0.0,-0.0,0.0,283.1596069335937,285.4110412597656,288.68438720703125,288.9065246582031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-6.1998099717580066e-21,-3.099904985879004e-21,-3.099904985879004e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12098820,300.42828369140625,303.1499938964844,285.1499938964844,0.0,-0.0,286.0499572753906,0.0,0.0,2.5584845656997933e-13,300.3772277832031,303.1499938964844,285.1499938964844,0.0,-0.0,286.05010986328125,0.0,0.0,2.694207433106416e-13,300.7421875,303.1499938964844,285.1499938964844,0.0,-0.0,286.0565185546875,0.0,0.0,1.9899324701054546e-13,299.978515625,303.1499938964844,285.1499938964844,0.0,-0.0,286.0411376953125,0.0,0.0,2.694207433106416e-13,300.3600158691406,303.1499938964844,285.1499938964844,0.0,-0.0,286.0450439453125,0.0,0.0,1.2780161044029237e-12,286.14599609375,294.1499938964844,281.0504455566406,280.2458801269531,286.263916015625,284.3404235839844,285.3984680175781,0.0,0.0,0.0,0.050000000745058,1.0,1.0,-5.925409902324263e-13,2.662013430258163e-15,5.898789486383227e-13,-3.1039211999261958e-12,0.0,0.0,0.0,0.0,60.0,-5.002502348361304e-06,-0.0,-5.066788513209878e-25,0.0,283.1596069335937,285.4110412597656,288.68438720703125,288.9065246582031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-6.1998099717580066e-21,-3.099904985879004e-21,-3.099904985879004e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12098880,300.42828369140625,303.1499938964844,285.1499938964844,0.0,-0.0,286.0499572753906,0.0,0.0,2.5584845656997933e-13,300.3772277832031,303.1499938964844,285.1499938964844,0.0,-0.0,286.05010986328125,0.0,0.0,2.694207433106416e-13,300.7421875,303.1499938964844,285.1499938964844,0.0,-0.0,286.0565185546875,0.0,0.0,1.9899324701054546e-13,299.978515625,303.1499938964844,285.1499938964844,0.0,-0.0,286.0411376953125,0.0,0.0,2.694207433106416e-13,300.3600158691406,303.1499938964844,285.1499938964844,0.0,-0.0,286.0450439453125,0.0,0.0,1.2780161044029237e-12,286.14599609375,294.1499938964844,281.0504455566406,280.2458801269531,286.263916015625,284.3404235839844,285.3984680175781,0.0,0.0,0.0,0.050000000745058,1.0,1.0,-5.925409902324263e-13,2.662013430258163e-15,5.898789486383227e-13,-3.1039211999261958e-12,0.0,0.0,0.0,0.0,60.0,-5.002502348361304e-06,-0.0,-5.066788513209878e-25,0.0,283.1596069335937,285.4110412597656,288.68438720703125,288.9065246582031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-6.1998099717580066e-21,-3.099904985879004e-21,-3.099904985879004e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12098940,300.4241943359375,303.1499938964844,285.1499938964844,0.0,-0.0,286.0499572753906,0.0,0.0,0.0,300.37261962890625,303.1499938964844,285.1499938964844,0.0,-0.0,286.05010986328125,0.0,0.0,0.0,300.73828125,303.1499938964844,285.1499938964844,0.0,-0.0,286.0565185546875,0.0,0.0,0.0,299.9753723144531,303.1499938964844,285.1499938964844,0.0,-0.0,286.0411376953125,0.0,0.0,0.0,300.3582458496094,303.1499938964844,285.1499938964844,0.0,-0.0,286.0450439453125,0.0,0.0,0.0,286.14599609375,294.1499938964844,281.0338439941406,280.2196960449219,286.263916015625,284.3404235839844,285.3984375,0.0,0.0,0.0,0.050000000745058,1.0,1.0,-6.481894014587208e-13,2.523693373488009e-15,6.456657040618263e-13,-1.4225708284965057e-12,0.0,0.0,0.0,0.0,60.0,-3.595323732952238e-06,-0.0,-0.0,0.0,283.1596069335937,285.4110412597656,288.68438720703125,288.9065246582031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-6.1998099717580066e-21,-3.099904985879004e-21,-3.099904985879004e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12099000,300.4241943359375,303.1499938964844,285.1499938964844,0.0,-0.0,286.0499572753906,0.0,0.0,0.0,300.37261962890625,303.1499938964844,285.1499938964844,0.0,-0.0,286.05010986328125,0.0,0.0,0.0,300.73828125,303.1499938964844,285.1499938964844,0.0,-0.0,286.0565185546875,0.0,0.0,0.0,299.9753723144531,303.1499938964844,285.1499938964844,0.0,-0.0,286.0411376953125,0.0,0.0,0.0,300.3582458496094,303.1499938964844,285.1499938964844,0.0,-0.0,286.0450439453125,0.0,0.0,0.0,286.14599609375,294.1499938964844,281.0338439941406,280.2196960449219,286.263916015625,284.3404235839844,285.3984375,0.0,0.0,0.0,0.050000000745058,1.0,1.0,-6.481894014587208e-13,2.523693373488009e-15,6.456657040618263e-13,-1.4225708284965057e-12,0.0,0.0,0.0,0.0,60.0,-3.595323732952238e-06,-0.0,-0.0,0.0,283.1596069335937,285.4110412597656,288.68438720703125,288.9065246582031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-6.1998099717580066e-21,-3.099904985879004e-21,-3.099904985879004e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12099060,300.42010498046875,303.1499938964844,285.1499938964844,0.0,-0.0,286.0499572753906,0.0,0.0,0.0,300.36798095703125,303.1499938964844,285.1499938964844,0.0,-0.0,286.05010986328125,0.0,0.0,0.0,300.73443603515625,303.1499938964844,285.1499938964844,0.0,-0.0,286.0565185546875,0.0,0.0,0.0,299.9721984863281,303.1499938964844,285.1499938964844,0.0,-0.0,286.0411376953125,0.0,0.0,0.0,300.35650634765625,303.1499938964844,285.1499938964844,0.0,-0.0,286.0450439453125,0.0,0.0,0.0,286.14599609375,294.1499938964844,281.0171813964844,280.1937255859375,286.263916015625,284.3404235839844,285.3984375,0.0,0.0,0.0,0.050000000745058,1.0,1.0,-6.481894014587208e-13,2.523693373488009e-15,6.456657040618263e-13,-1.4225708284965057e-12,0.0,0.0,0.0,0.0,60.0,-3.6587648537533823e-06,-0.0,-0.0,0.0,283.1596069335937,285.4110412597656,288.68438720703125,288.9065246582031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-6.1998099717580066e-21,-3.099904985879004e-21,-3.099904985879004e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12099120,300.42010498046875,303.1499938964844,285.1499938964844,0.0,-0.0,286.0499572753906,0.0,0.0,0.0,300.36798095703125,303.1499938964844,285.1499938964844,0.0,-0.0,286.05010986328125,0.0,0.0,0.0,300.73443603515625,303.1499938964844,285.1499938964844,0.0,-0.0,286.0565185546875,0.0,0.0,0.0,299.9721984863281,303.1499938964844,285.1499938964844,0.0,-0.0,286.0411376953125,0.0,0.0,0.0,300.35650634765625,303.1499938964844,285.1499938964844,0.0,-0.0,286.0450439453125,0.0,0.0,0.0,286.14599609375,294.1499938964844,281.0171813964844,280.1937255859375,286.263916015625,284.3404235839844,285.3984375,0.0,0.0,0.0,0.050000000745058,1.0,1.0,-6.481894014587208e-13,2.523693373488009e-15,6.456657040618263e-13,-1.4225708284965057e-12,0.0,0.0,0.0,0.0,60.0,-3.6587648537533823e-06,-0.0,-0.0,0.0,283.1596069335937,285.4110412597656,288.68438720703125,288.9065246582031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-6.1998099717580066e-21,-3.099904985879004e-21,-3.099904985879004e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12099180,300.416015625,303.1499938964844,285.1499938964844,0.0,-0.0,286.0499572753906,0.0,0.0,-2.5584845656997933e-13,300.36328125,303.1499938964844,285.1499938964844,0.0,-0.0,286.05010986328125,0.0,0.0,-2.694207433106416e-13,300.7305603027344,303.1499938964844,285.1499938964844,0.0,-0.0,286.0565185546875,0.0,0.0,-1.9899324701054546e-13,299.968994140625,303.1499938964844,285.1499938964844,0.0,-0.0,286.0411376953125,0.0,0.0,-2.694207433106416e-13,300.3547668457031,303.1499938964844,285.1499938964844,0.0,-0.0,286.0450439453125,0.0,0.0,-1.2780161044029237e-12,286.14599609375,294.1499938964844,281.00048828125,280.1679992675781,286.263916015625,284.3404235839844,285.3984375,0.0,0.0,0.0,0.050000000745058,1.0,1.0,-3.3593815663285346e-12,2.980273989969468e-15,3.356401311396806e-12,-4.0776579161849735e-12,0.0,0.0,0.0,-1.4551915228366852e-11,60.0,-3.7430870634125313e-06,-0.0,-5.066788513209878e-25,0.0,283.1596069335937,285.4110412597656,288.68438720703125,288.9065246582031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-6.1998099717580066e-21,-3.099904985879004e-21,-3.099904985879004e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12099240,300.416015625,303.1499938964844,285.1499938964844,0.0,-0.0,286.0499572753906,0.0,0.0,-2.5584845656997933e-13,300.36328125,303.1499938964844,285.1499938964844,0.0,-0.0,286.05010986328125,0.0,0.0,-2.694207433106416e-13,300.7305603027344,303.1499938964844,285.1499938964844,0.0,-0.0,286.0565185546875,0.0,0.0,-1.9899324701054546e-13,299.968994140625,303.1499938964844,285.1499938964844,0.0,-0.0,286.0411376953125,0.0,0.0,-2.694207433106416e-13,300.3547668457031,303.1499938964844,285.1499938964844,0.0,-0.0,286.0450439453125,0.0,0.0,-1.2780161044029237e-12,286.14599609375,294.1499938964844,281.00048828125,280.1679992675781,286.263916015625,284.3404235839844,285.3984375,0.0,0.0,0.0,0.050000000745058,1.0,1.0,-3.3593815663285346e-12,2.980273989969468e-15,3.356401311396806e-12,-4.0776579161849735e-12,0.0,0.0,0.0,-1.4551915228366852e-11,60.0,-3.7430870634125313e-06,-0.0,-5.066788513209878e-25,0.0,283.1596069335937,285.4110412597656,288.68438720703125,288.9065246582031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-6.1998099717580066e-21,-3.099904985879004e-21,-3.099904985879004e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12099300,300.4139404296875,303.1499938964844,285.1499938964844,0.0,-0.0,286.0499572753906,0.0,0.0,2.5584845656997933e-13,300.3609313964844,303.1499938964844,285.1499938964844,0.0,-0.0,286.05010986328125,0.0,0.0,2.694207433106416e-13,300.7286682128906,303.1499938964844,285.1499938964844,0.0,-0.0,286.0565185546875,0.0,0.0,1.9899324701054546e-13,299.9674072265625,303.1499938964844,285.1499938964844,0.0,-0.0,286.0411376953125,0.0,0.0,2.694207433106416e-13,300.3539123535156,303.1499938964844,285.1499938964844,0.0,-0.0,286.0450439453125,0.0,0.0,1.2780161044029237e-12,286.14599609375,294.1499938964844,280.9920959472656,280.1552429199219,286.263916015625,284.3404235839844,285.3984375,0.0,0.0,0.0,0.050000000745058,1.0,1.0,4.718546300214177e-12,1.4722120837549384e-15,-4.720018646764412e-12,5.568953718310121e-12,0.0,0.0,0.0,1.4551915228366852e-11,60.0,-2.9731193080806406e-06,-0.0,-5.066788513209878e-25,0.0,283.1596069335937,285.4110412597656,288.68438720703125,288.9065246582031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-6.1998099717580066e-21,-3.099904985879004e-21,-3.099904985879004e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12099360,300.4118957519531,303.1499938964844,285.1499938964844,0.0,-0.0,286.0499572753906,0.0,0.0,0.0,300.35858154296875,303.1499938964844,285.1499938964844,0.0,-0.0,286.05010986328125,0.0,0.0,0.0,300.72674560546875,303.1499938964844,285.1499938964844,0.0,-0.0,286.0565185546875,0.0,0.0,0.0,299.9657897949219,303.1499938964844,285.1499938964844,0.0,-0.0,286.0411376953125,0.0,0.0,0.0,300.3530578613281,303.1499938964844,285.1499938964844,0.0,-0.0,286.0450439453125,0.0,0.0,0.0,286.14599609375,294.1499938964844,280.98370361328125,280.1425170898437,286.263916015625,284.3404235839844,285.3984375,0.0,0.0,0.0,0.050000000745058,1.0,1.0,-6.481894014587208e-13,2.523693373488009e-15,6.456657040618263e-13,-1.4225708284965057e-12,0.0,0.0,0.0,0.0,60.0,-4.08347341362969e-06,-0.0,-0.0,0.0,283.1596069335937,285.4110412597656,288.68438720703125,288.9065246582031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-6.1998099717580066e-21,-3.099904985879004e-21,-3.099904985879004e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12099420,300.40777587890625,303.1499938964844,285.1499938964844,0.0,-0.0,286.0499572753906,0.0,0.0,-2.5584845656997933e-13,300.3538818359375,303.1499938964844,285.1499938964844,0.0,-0.0,286.05010986328125,0.0,0.0,-2.694207433106416e-13,300.7229309082031,303.1499938964844,285.1499938964844,0.0,-0.0,286.0565185546875,0.0,0.0,-1.9899324701054546e-13,299.96258544921875,303.1499938964844,285.1499938964844,0.0,-0.0,286.0411376953125,0.0,0.0,-2.694207433106416e-13,300.35137939453125,303.1499938964844,285.1499938964844,0.0,-0.0,286.0450439453125,0.0,0.0,-1.2780161044029237e-12,286.14599609375,294.1499938964844,280.9668884277344,280.1172790527344,286.263916015625,284.3404235839844,285.3984069824219,0.0,0.0,0.0,0.050000000745058,1.0,1.0,-3.3593815663285346e-12,2.980273989969468e-15,3.356401311396806e-12,-4.0776579161849735e-12,0.0,0.0,0.0,-1.4551915228366852e-11,60.0,-4.034196081192931e-06,-0.0,-5.066788513209878e-25,0.0,283.1596069335937,285.4110412597656,288.68438720703125,288.9065246582031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-6.1998099717580066e-21,-3.099904985879004e-21,-3.099904985879004e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12099480,300.40777587890625,303.1499938964844,285.1499938964844,0.0,-0.0,286.0499572753906,0.0,0.0,-2.5584845656997933e-13,300.3538818359375,303.1499938964844,285.1499938964844,0.0,-0.0,286.05010986328125,0.0,0.0,-2.694207433106416e-13,300.7229309082031,303.1499938964844,285.1499938964844,0.0,-0.0,286.0565185546875,0.0,0.0,-1.9899324701054546e-13,299.96258544921875,303.1499938964844,285.1499938964844,0.0,-0.0,286.0411376953125,0.0,0.0,-2.694207433106416e-13,300.35137939453125,303.1499938964844,285.1499938964844,0.0,-0.0,286.0450439453125,0.0,0.0,-1.2780161044029237e-12,286.14599609375,294.1499938964844,280.9668884277344,280.1172790527344,286.263916015625,284.3404235839844,285.3984069824219,0.0,0.0,0.0,0.050000000745058,1.0,1.0,-3.3593815663285346e-12,2.980273989969468e-15,3.356401311396806e-12,-4.0776579161849735e-12,0.0,0.0,0.0,-1.4551915228366852e-11,60.0,-4.034196081192931e-06,-0.0,-5.066788513209878e-25,0.0,283.1596069335937,285.4110412597656,288.68438720703125,288.9065246582031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-6.1998099717580066e-21,-3.099904985879004e-21,-3.099904985879004e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12099540,300.40362548828125,303.1499938964844,285.1499938964844,0.0,-0.0,286.0499572753906,0.0,0.0,0.0,300.34918212890625,303.1499938964844,285.1499938964844,0.0,-0.0,286.05010986328125,0.0,0.0,0.0,300.7191162109375,303.1499938964844,285.1499938964844,0.0,-0.0,286.0565185546875,0.0,0.0,0.0,299.9593811035156,303.1499938964844,285.1499938964844,0.0,-0.0,286.0411376953125,0.0,0.0,0.0,300.34967041015625,303.1499938964844,285.1499938964844,0.0,-0.0,286.0450439453125,0.0,0.0,0.0,286.14599609375,294.1499938964844,280.95001220703125,280.0923156738281,286.263916015625,284.3404235839844,285.3984069824219,0.0,0.0,0.0,0.050000000745058,1.0,1.0,-3.30373315510224e-12,3.1185940467396214e-15,3.3006145559733024e-12,-5.759008287614664e-12,0.0,0.0,0.0,-1.4551915228366852e-11,60.0,-2.428861080261413e-06,-0.0,-0.0,0.0,283.1596069335937,285.4110412597656,288.68438720703125,288.9065246582031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-6.1998099717580066e-21,-3.099904985879004e-21,-3.099904985879004e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12099600,300.40362548828125,303.1499938964844,285.1499938964844,0.0,-0.0,286.0499572753906,0.0,0.0,0.0,300.34918212890625,303.1499938964844,285.1499938964844,0.0,-0.0,286.05010986328125,0.0,0.0,0.0,300.7191162109375,303.1499938964844,285.1499938964844,0.0,-0.0,286.0565185546875,0.0,0.0,0.0,299.9593811035156,303.1499938964844,285.1499938964844,0.0,-0.0,286.0411376953125,0.0,0.0,0.0,300.34967041015625,303.1499938964844,285.1499938964844,0.0,-0.0,286.0450439453125,0.0,0.0,0.0,286.14599609375,294.1499938964844,280.95001220703125,280.0923156738281,286.263916015625,284.3404235839844,285.3984069824219,0.0,0.0,0.0,0.050000000745058,1.0,1.0,-3.30373315510224e-12,3.1185940467396214e-15,3.3006145559733024e-12,-5.759008287614664e-12,0.0,0.0,0.0,-1.4551915228366852e-11,60.0,-2.428861080261413e-06,-0.0,-0.0,0.0,283.1596069335937,285.4110412597656,288.68438720703125,288.9065246582031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-6.1998099717580066e-21,-3.099904985879004e-21,-3.099904985879004e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12099660,300.3994445800781,303.1499938964844,285.1499938964844,0.0,-0.0,286.0499572753906,0.0,0.0,0.0,300.34454345703125,303.1499938964844,285.1499938964844,0.0,-0.0,286.05010986328125,0.0,0.0,0.0,300.7153015136719,303.1499938964844,285.1499938964844,0.0,-0.0,286.0565185546875,0.0,0.0,0.0,299.9561767578125,303.1499938964844,285.1499938964844,0.0,-0.0,286.0411376953125,0.0,0.0,0.0,300.34796142578125,303.1499938964844,285.1499938964844,0.0,-0.0,286.0450439453125,0.0,0.0,0.0,286.14599609375,294.1499938964844,280.9326477050781,280.06756591796875,286.263916015625,284.3404235839844,285.3984069824219,0.0,0.0,0.0,0.050000000745058,1.0,1.0,-6.481894014587208e-13,2.523693373488009e-15,6.456657040618263e-13,-1.4225708284965057e-12,0.0,0.0,0.0,0.0,60.0,-2.38814595832082e-06,-0.0,-0.0,0.0,283.1596069335937,285.4110412597656,288.68438720703125,288.9065246582031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-6.1998099717580066e-21,-3.099904985879004e-21,-3.099904985879004e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12099720,300.3994445800781,303.1499938964844,285.1499938964844,0.0,-0.0,286.0499572753906,0.0,0.0,0.0,300.34454345703125,303.1499938964844,285.1499938964844,0.0,-0.0,286.05010986328125,0.0,0.0,0.0,300.7153015136719,303.1499938964844,285.1499938964844,0.0,-0.0,286.0565185546875,0.0,0.0,0.0,299.9561767578125,303.1499938964844,285.1499938964844,0.0,-0.0,286.0411376953125,0.0,0.0,0.0,300.34796142578125,303.1499938964844,285.1499938964844,0.0,-0.0,286.0450439453125,0.0,0.0,0.0,286.14599609375,294.1499938964844,280.9326477050781,280.06756591796875,286.263916015625,284.3404235839844,285.3984069824219,0.0,0.0,0.0,0.050000000745058,1.0,1.0,-6.481894014587208e-13,2.523693373488009e-15,6.456657040618263e-13,-1.4225708284965057e-12,0.0,0.0,0.0,0.0,60.0,-2.38814595832082e-06,-0.0,-0.0,0.0,283.1596069335937,285.4110412597656,288.68438720703125,288.9065246582031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-6.1998099717580066e-21,-3.099904985879004e-21,-3.099904985879004e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12099780,300.395263671875,303.1499938964844,285.1499938964844,0.0,-0.0,286.0499572753906,0.0,0.0,2.5584845656997933e-13,300.33990478515625,303.1499938964844,285.1499938964844,0.0,-0.0,286.05010986328125,0.0,0.0,2.694207433106416e-13,300.71148681640625,303.1499938964844,285.1499938964844,0.0,-0.0,286.0565185546875,0.0,0.0,1.9899324701054546e-13,299.9529724121094,303.1499938964844,285.1499938964844,0.0,-0.0,286.0411376953125,0.0,0.0,2.694207433106416e-13,300.34625244140625,303.1499938964844,285.1499938964844,0.0,-0.0,286.0450439453125,0.0,0.0,1.2780161044029237e-12,286.14599609375,294.1499938964844,280.9145202636719,280.0428771972656,286.263916015625,284.3404235839844,285.3984069824219,0.0,0.0,0.0,0.050000000745058,1.0,1.0,-5.925409902324263e-13,2.662013430258163e-15,5.898789486383227e-13,-3.1039211999261958e-12,0.0,0.0,0.0,0.0,60.0,-2.9745765459665563e-06,-0.0,-5.066788513209878e-25,0.0,283.1596069335937,285.4110412597656,288.68438720703125,288.9065246582031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-6.1998099717580066e-21,-3.099904985879004e-21,-3.099904985879004e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12099840,300.395263671875,303.1499938964844,285.1499938964844,0.0,-0.0,286.0499572753906,0.0,0.0,2.5584845656997933e-13,300.33990478515625,303.1499938964844,285.1499938964844,0.0,-0.0,286.05010986328125,0.0,0.0,2.694207433106416e-13,300.71148681640625,303.1499938964844,285.1499938964844,0.0,-0.0,286.0565185546875,0.0,0.0,1.9899324701054546e-13,299.9529724121094,303.1499938964844,285.1499938964844,0.0,-0.0,286.0411376953125,0.0,0.0,2.694207433106416e-13,300.34625244140625,303.1499938964844,285.1499938964844,0.0,-0.0,286.0450439453125,0.0,0.0,1.2780161044029237e-12,286.14599609375,294.1499938964844,280.9145202636719,280.0428771972656,286.263916015625,284.3404235839844,285.3984069824219,0.0,0.0,0.0,0.050000000745058,1.0,1.0,-5.925409902324263e-13,2.662013430258163e-15,5.898789486383227e-13,-3.1039211999261958e-12,0.0,0.0,0.0,0.0,60.0,-2.9745765459665563e-06,-0.0,-5.066788513209878e-25,0.0,283.1596069335937,285.4110412597656,288.68438720703125,288.9065246582031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-6.1998099717580066e-21,-3.099904985879004e-21,-3.099904985879004e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12099900,300.3931579589844,303.1499938964844,285.1499938964844,0.0,-0.0,286.0499572753906,0.0,0.0,0.0,300.3376159667969,303.1499938964844,285.1499938964844,0.0,-0.0,286.05010986328125,0.0,0.0,0.0,300.7095947265625,303.1499938964844,285.1499938964844,0.0,-0.0,286.0565185546875,0.0,0.0,0.0,299.95135498046875,303.1499938964844,285.1499938964844,0.0,-0.0,286.0411376953125,0.0,0.0,0.0,300.34539794921875,303.1499938964844,285.1499938964844,0.0,-0.0,286.0450439453125,0.0,0.0,0.0,286.14599609375,294.1499938964844,280.9051818847656,280.0306091308594,286.263916015625,284.3404235839844,285.3984069824219,0.0,0.0,0.0,0.050000000745058,1.0,1.0,-3.30373315510224e-12,3.1185940467396214e-15,3.3006145559733024e-12,-5.759008287614664e-12,0.0,0.0,0.0,-1.4551915228366852e-11,60.0,-9.159140063275116e-06,-0.0,-0.0,0.0,283.1596069335937,285.4110412597656,288.68438720703125,288.9065246582031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-6.1998099717580066e-21,-3.099904985879004e-21,-3.099904985879004e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12099960,300.3910522460937,303.1499938964844,285.1499938964844,0.0,-0.0,286.0499572753906,0.0,0.0,0.0,300.3353271484375,303.1499938964844,285.1499938964844,0.0,-0.0,286.05010986328125,0.0,0.0,0.0,300.7076721191406,303.1499938964844,285.1499938964844,0.0,-0.0,286.0565185546875,0.0,0.0,0.0,299.9497375488281,303.1499938964844,285.1499938964844,0.0,-0.0,286.0411376953125,0.0,0.0,0.0,300.34454345703125,303.1499938964844,285.1499938964844,0.0,-0.0,286.0450439453125,0.0,0.0,0.0,286.14599609375,294.1499938964844,280.89569091796875,280.0183410644531,286.263916015625,284.3404235839844,285.3984069824219,0.0,0.0,0.0,0.050000000745058,1.0,1.0,-3.30373315510224e-12,3.1185940467396214e-15,3.3006145559733024e-12,-5.759008287614664e-12,0.0,0.0,0.0,-1.4551915228366852e-11,60.0,-8.158908713085111e-06,-0.0,-0.0,0.0,283.1596069335937,285.4110412597656,288.68438720703125,288.9065246582031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-6.1998099717580066e-21,-3.099904985879004e-21,-3.099904985879004e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12100020,300.3868103027344,303.1499938964844,285.1499938964844,0.0,-0.0,286.0499572753906,0.0,0.0,0.0,300.33074951171875,303.1499938964844,285.1499938964844,0.0,-0.0,286.05010986328125,0.0,0.0,0.0,300.7038879394531,303.1499938964844,285.1499938964844,0.0,-0.0,286.0565185546875,0.0,0.0,0.0,299.946533203125,303.1499938964844,285.1499938964844,0.0,-0.0,286.0411376953125,0.0,0.0,0.0,300.34283447265625,303.1499938964844,285.1499938964844,0.0,-0.0,286.0450439453125,0.0,0.0,0.0,286.14599609375,294.1499938964844,280.87615966796875,279.99395751953125,286.263916015625,284.3404235839844,285.3983764648437,0.0,0.0,0.0,0.050000000745058,1.0,1.0,-6.481894014587208e-13,2.523693373488009e-15,6.45665758271935e-13,-1.4225708284965057e-12,0.0,0.0,0.0,0.0,60.0,-6.349018349283142e-06,-0.0,-0.0,0.0,283.1596069335937,285.4110412597656,288.68438720703125,288.9065246582031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-6.1998099717580066e-21,-3.099904985879004e-21,-3.099904985879004e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12100080,300.3868103027344,303.1499938964844,285.1499938964844,0.0,-0.0,286.0499572753906,0.0,0.0,0.0,300.33074951171875,303.1499938964844,285.1499938964844,0.0,-0.0,286.05010986328125,0.0,0.0,0.0,300.7038879394531,303.1499938964844,285.1499938964844,0.0,-0.0,286.0565185546875,0.0,0.0,0.0,299.946533203125,303.1499938964844,285.1499938964844,0.0,-0.0,286.0411376953125,0.0,0.0,0.0,300.34283447265625,303.1499938964844,285.1499938964844,0.0,-0.0,286.0450439453125,0.0,0.0,0.0,286.14599609375,294.1499938964844,280.87615966796875,279.99395751953125,286.263916015625,284.3404235839844,285.3983764648437,0.0,0.0,0.0,0.050000000745058,1.0,1.0,-6.481894014587208e-13,2.523693373488009e-15,6.45665758271935e-13,-1.4225708284965057e-12,0.0,0.0,0.0,0.0,60.0,-6.349018349283142e-06,-0.0,-0.0,0.0,283.1596069335937,285.4110412597656,288.68438720703125,288.9065246582031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-6.1998099717580066e-21,-3.099904985879004e-21,-3.099904985879004e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12100140,300.3825378417969,303.1499938964844,285.1499938964844,0.0,-0.0,286.0499572753906,0.0,0.0,-2.5584845656997933e-13,300.326171875,303.1499938964844,285.1499938964844,0.0,-0.0,286.05010986328125,0.0,0.0,-2.694207433106416e-13,300.7001037597656,303.1499938964844,285.1499938964844,0.0,-0.0,286.0565185546875,0.0,0.0,-1.9899324701054546e-13,299.9433288574219,303.1499938964844,285.1499938964844,0.0,-0.0,286.0411376953125,0.0,0.0,-2.694207433106416e-13,300.34112548828125,303.1499938964844,285.1499938964844,0.0,-0.0,286.0450439453125,0.0,0.0,-1.2780161044029237e-12,286.14599609375,294.1499938964844,280.8560485839844,279.96978759765625,286.263916015625,284.3404235839844,285.3983764648437,0.0,0.0,0.0,0.050000000745058,1.0,1.0,-3.3593815663285346e-12,2.980273989969468e-15,3.356401311396806e-12,-4.0776579161849735e-12,0.0,0.0,0.0,-1.4551915228366852e-11,60.0,-5.735717422794551e-06,-0.0,-5.066788513209878e-25,0.0,283.1596069335937,285.4110412597656,288.68438720703125,288.9065246582031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-6.1998099717580066e-21,-3.099904985879004e-21,-3.099904985879004e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12100200,300.3825378417969,303.1499938964844,285.1499938964844,0.0,-0.0,286.0499572753906,0.0,0.0,-2.5584845656997933e-13,300.326171875,303.1499938964844,285.1499938964844,0.0,-0.0,286.05010986328125,0.0,0.0,-2.694207433106416e-13,300.7001037597656,303.1499938964844,285.1499938964844,0.0,-0.0,286.0565185546875,0.0,0.0,-1.9899324701054546e-13,299.9433288574219,303.1499938964844,285.1499938964844,0.0,-0.0,286.0411376953125,0.0,0.0,-2.694207433106416e-13,300.34112548828125,303.1499938964844,285.1499938964844,0.0,-0.0,286.0450439453125,0.0,0.0,-1.2780161044029237e-12,286.14599609375,294.1499938964844,280.8560485839844,279.96978759765625,286.263916015625,284.3404235839844,285.3983764648437,0.0,0.0,0.0,0.050000000745058,1.0,1.0,-3.3593815663285346e-12,2.980273989969468e-15,3.356401311396806e-12,-4.0776579161849735e-12,0.0,0.0,0.0,-1.4551915228366852e-11,60.0,-5.735717422794551e-06,-0.0,-5.066788513209878e-25,0.0,283.1596069335937,285.4110412597656,288.68438720703125,288.9065246582031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-6.1998099717580066e-21,-3.099904985879004e-21,-3.099904985879004e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12100260,300.3782653808594,303.1499938964844,285.1499938964844,0.0,-0.0,286.0499572753906,0.0,0.0,-2.5584845656997933e-13,300.32159423828125,303.1499938964844,285.1499938964844,0.0,-0.0,286.05010986328125,0.0,0.0,-2.694207433106416e-13,300.6962890625,303.1499938964844,285.1499938964844,0.0,-0.0,286.0565185546875,0.0,0.0,-1.9899324701054546e-13,299.9400939941406,303.1499938964844,285.1499938964844,0.0,-0.0,286.0411376953125,0.0,0.0,-2.694207433106416e-13,300.3393859863281,303.1499938964844,285.1499938964844,0.0,-0.0,286.0450439453125,0.0,0.0,-1.2780161044029237e-12,286.14599609375,294.1499938964844,280.8354187011719,279.94580078125,286.263916015625,284.3404235839844,285.3983764648437,0.0,0.0,0.0,0.050000000745058,1.0,1.0,-3.3593815663285346e-12,2.980273989969468e-15,3.356401311396806e-12,-4.0776579161849735e-12,0.0,0.0,0.0,-1.4551915228366852e-11,60.0,-3.6818776152358623e-06,-0.0,-5.066788513209878e-25,0.0,283.1596069335937,285.4110412597656,288.68438720703125,288.9065246582031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-6.1998099717580066e-21,-3.099904985879004e-21,-3.099904985879004e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12100320,300.3782653808594,303.1499938964844,285.1499938964844,0.0,-0.0,286.0499572753906,0.0,0.0,-2.5584845656997933e-13,300.32159423828125,303.1499938964844,285.1499938964844,0.0,-0.0,286.05010986328125,0.0,0.0,-2.694207433106416e-13,300.6962890625,303.1499938964844,285.1499938964844,0.0,-0.0,286.0565185546875,0.0,0.0,-1.9899324701054546e-13,299.9400939941406,303.1499938964844,285.1499938964844,0.0,-0.0,286.0411376953125,0.0,0.0,-2.694207433106416e-13,300.3393859863281,303.1499938964844,285.1499938964844,0.0,-0.0,286.0450439453125,0.0,0.0,-1.2780161044029237e-12,286.14599609375,294.1499938964844,280.8354187011719,279.94580078125,286.263916015625,284.3404235839844,285.3983764648437,0.0,0.0,0.0,0.050000000745058,1.0,1.0,-3.3593815663285346e-12,2.980273989969468e-15,3.356401311396806e-12,-4.0776579161849735e-12,0.0,0.0,0.0,-1.4551915228366852e-11,60.0,-3.6818776152358623e-06,-0.0,-5.066788513209878e-25,0.0,283.1596069335937,285.4110412597656,288.68438720703125,288.9065246582031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-6.1998099717580066e-21,-3.099904985879004e-21,-3.099904985879004e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
