time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12100380,300.3739318847656,303.1499938964844,285.1499938964844,0.0,-0.0,286.0499572753906,0.0,0.0,-2.5584845656997933e-13,300.3169860839844,303.1499938964844,285.1499938964844,0.0,-0.0,286.05010986328125,0.0,0.0,-2.694207433106416e-13,300.6925048828125,303.1499938964844,285.1499938964844,0.0,-0.0,286.0565185546875,0.0,0.0,-1.9899324701054546e-13,299.9368896484375,303.1499938964844,285.1499938964844,0.0,-0.0,286.0411376953125,0.0,0.0,-2.694207433106416e-13,300.33770751953125,303.1499938964844,285.1499938964844,0.0,-0.0,286.0450439453125,0.0,0.0,-1.2780161044029237e-12,286.14599609375,294.1499938964844,280.8143005371094,279.92205810546875,286.263916015625,284.3404235839844,285.3983764648437,0.0,0.0,0.0,0.050000000745058,1.0,1.0,-3.3593815663285346e-12,2.980273989969468e-15,3.356401311396806e-12,-4.0776579161849735e-12,0.0,0.0,0.0,-1.4551915228366852e-11,60.0,-2.2703725335304625e-06,-0.0,-5.066788513209878e-25,0.0,283.1596069335937,285.4110412597656,288.68438720703125,288.9065246582031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-6.1998099717580066e-21,-3.099904985879004e-21,-3.099904985879004e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12100440,300.3739318847656,303.1499938964844,285.1499938964844,0.0,-0.0,286.0499572753906,0.0,0.0,-2.5584845656997933e-13,300.3169860839844,303.1499938964844,285.1499938964844,0.0,-0.0,286.05010986328125,0.0,0.0,-2.694207433106416e-13,300.6925048828125,303.1499938964844,285.1499938964844,0.0,-0.0,286.0565185546875,0.0,0.0,-1.9899324701054546e-13,299.9368896484375,303.1499938964844,285.1499938964844,0.0,-0.0,286.0411376953125,0.0,0.0,-2.694207433106416e-13,300.33770751953125,303.1499938964844,285.1499938964844,0.0,-0.0,286.0450439453125,0.0,0.0,-1.2780161044029237e-12,286.14599609375,294.1499938964844,280.8143005371094,279.92205810546875,286.263916015625,284.3404235839844,285.3983764648437,0.0,0.0,0.0,0.050000000745058,1.0,1.0,-3.3593815663285346e-12,2.980273989969468e-15,3.356401311396806e-12,-4.0776579161849735e-12,0.0,0.0,0.0,-1.4551915228366852e-11,60.0,-2.2703725335304625e-06,-0.0,-5.066788513209878e-25,0.0,283.1596069335937,285.4110412597656,288.68438720703125,288.9065246582031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-6.1998099717580066e-21,-3.099904985879004e-21,-3.099904985879004e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12100500,300.37176513671875,303.1499938964844,285.1499938964844,0.0,-0.0,286.0499572753906,0.0,0.0,0.0,300.3146667480469,303.1499938964844,285.1499938964844,0.0,-0.0,286.05010986328125,0.0,0.0,0.0,300.69061279296875,303.1499938964844,285.1499938964844,0.0,-0.0,286.0565185546875,0.0,0.0,0.0,299.9352722167969,303.1499938964844,285.1499938964844,0.0,-0.0,286.0411376953125,0.0,0.0,0.0,300.3368530273437,303.1499938964844,285.1499938964844,0.0,-0.0,286.0450439453125,0.0,0.0,0.0,286.14599609375,294.1499938964844,280.8036193847656,279.9103088378906,286.263916015625,284.3404235839844,285.3983764648437,0.0,0.0,0.0,0.050000000745058,1.0,1.0,-6.481894014587208e-13,2.523693373488009e-15,6.456657040618263e-13,-1.4225708284965057e-12,0.0,0.0,0.0,0.0,60.0,-1.972136033145944e-06,-0.0,-0.0,0.0,283.1596069335937,285.4110412597656,288.68438720703125,288.9065246582031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-6.1998099717580066e-21,-3.099904985879004e-21,-3.099904985879004e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12100560,300.3695678710937,303.1499938964844,285.1499938964844,0.0,-0.0,286.0499572753906,0.0,0.0,-2.5584845656997933e-13,300.3123474121094,303.1499938964844,285.1499938964844,0.0,-0.0,286.05010986328125,0.0,0.0,-2.694207433106416e-13,300.688720703125,303.1499938964844,285.1499938964844,0.0,-0.0,286.0565185546875,0.0,0.0,-1.9899324701054546e-13,299.9336853027344,303.1499938964844,285.1499938964844,0.0,-0.0,286.0411376953125,0.0,0.0,-2.694207433106416e-13,300.33599853515625,303.1499938964844,285.1499938964844,0.0,-0.0,286.0450439453125,0.0,0.0,-1.2780161044029237e-12,286.14599609375,294.1499938964844,280.7928161621094,279.89862060546875,286.263916015625,284.3404235839844,285.3983764648437,0.0,0.0,0.0,0.050000000745058,1.0,1.0,-3.3593815663285346e-12,2.980273989969468e-15,3.356401311396806e-12,-4.0776579161849735e-12,0.0,0.0,0.0,-1.4551915228366852e-11,60.0,-3.90558352592052e-06,-0.0,-5.066788513209878e-25,0.0,283.1596069335937,285.4110412597656,288.68438720703125,288.9065246582031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-6.1998099717580066e-21,-3.099904985879004e-21,-3.099904985879004e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12100620,300.3651733398437,303.1499938964844,285.1499938964844,0.0,-0.0,286.0499572753906,0.0,0.0,-2.5584845656997933e-13,300.3077392578125,303.1499938964844,285.1499938964844,0.0,-0.0,286.05010986328125,0.0,0.0,-2.694207433106416e-13,300.6849670410156,303.1499938964844,285.1499938964844,0.0,-0.0,286.0565185546875,0.0,0.0,-1.9899324701054546e-13,299.9304504394531,303.1499938964844,285.1499938964844,0.0,-0.0,286.0411376953125,0.0,0.0,-2.694207433106416e-13,300.3343200683594,303.1499938964844,285.1499938964844,0.0,-0.0,286.0450439453125,0.0,0.0,-1.2780161044029237e-12,286.14599609375,294.1499938964844,280.7709655761719,279.8754577636719,286.263916015625,284.3404235839844,285.3983764648437,0.0,0.0,0.0,0.050000000745058,1.0,1.0,-3.3593815663285346e-12,2.980273989969468e-15,3.356401311396806e-12,-4.0776579161849735e-12,0.0,0.0,0.0,-1.4551915228366852e-11,60.0,-2.379811576247448e-06,-0.0,-5.066788513209878e-25,0.0,283.1596069335937,285.4110412597656,288.68438720703125,288.9065246582031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-6.1998099717580066e-21,-3.099904985879004e-21,-3.099904985879004e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12100680,300.3651733398437,303.1499938964844,285.1499938964844,0.0,-0.0,286.0499572753906,0.0,0.0,-2.5584845656997933e-13,300.3077392578125,303.1499938964844,285.1499938964844,0.0,-0.0,286.05010986328125,0.0,0.0,-2.694207433106416e-13,300.6849670410156,303.1499938964844,285.1499938964844,0.0,-0.0,286.0565185546875,0.0,0.0,-1.9899324701054546e-13,299.9304504394531,303.1499938964844,285.1499938964844,0.0,-0.0,286.0411376953125,0.0,0.0,-2.694207433106416e-13,300.3343200683594,303.1499938964844,285.1499938964844,0.0,-0.0,286.0450439453125,0.0,0.0,-1.2780161044029237e-12,286.14599609375,294.1499938964844,280.7709655761719,279.8754577636719,286.263916015625,284.3404235839844,285.3983764648437,0.0,0.0,0.0,0.050000000745058,1.0,1.0,-3.3593815663285346e-12,2.980273989969468e-15,3.356401311396806e-12,-4.0776579161849735e-12,0.0,0.0,0.0,-1.4551915228366852e-11,60.0,-2.379811576247448e-06,-0.0,-5.066788513209878e-25,0.0,283.1596069335937,285.4110412597656,288.68438720703125,288.9065246582031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-6.1998099717580066e-21,-3.099904985879004e-21,-3.099904985879004e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12100740,300.3607482910156,303.1499938964844,285.1499938964844,0.0,-0.0,286.0499572753906,0.0,0.0,-2.5584845656997933e-13,300.3031005859375,303.1499938964844,285.1499938964844,0.0,-0.0,286.05010986328125,0.0,0.0,-2.694207433106416e-13,300.6811828613281,303.1499938964844,285.1499938964844,0.0,-0.0,286.0565185546875,0.0,0.0,-1.9899324701054546e-13,299.92724609375,303.1499938964844,285.1499938964844,0.0,-0.0,286.0411376953125,0.0,0.0,-2.694207433106416e-13,300.3326110839844,303.1499938964844,285.1499938964844,0.0,-0.0,286.0450439453125,0.0,0.0,-1.2780161044029237e-12,286.14599609375,294.1499938964844,280.7488708496094,279.8526611328125,286.263916015625,284.3404235839844,285.3983764648437,0.0,0.0,0.0,0.050000000745058,1.0,1.0,-3.3593815663285346e-12,2.980273989969468e-15,3.356401311396806e-12,-4.0776579161849735e-12,0.0,0.0,0.0,-1.4551915228366852e-11,60.0,-1.3685129260920803e-06,-0.0,-5.066788513209878e-25,0.0,283.1596069335937,285.4110412597656,288.68438720703125,288.9065246582031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-6.1998099717580066e-21,-3.099904985879004e-21,-3.099904985879004e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12100800,300.3607482910156,303.1499938964844,285.1499938964844,0.0,-0.0,286.0499572753906,0.0,0.0,-2.5584845656997933e-13,300.3031005859375,303.1499938964844,285.1499938964844,0.0,-0.0,286.05010986328125,0.0,0.0,-2.694207433106416e-13,300.6811828613281,303.1499938964844,285.1499938964844,0.0,-0.0,286.0565185546875,0.0,0.0,-1.9899324701054546e-13,299.92724609375,303.1499938964844,285.1499938964844,0.0,-0.0,286.0411376953125,0.0,0.0,-2.694207433106416e-13,300.3326110839844,303.1499938964844,285.1499938964844,0.0,-0.0,286.0450439453125,0.0,0.0,-1.2780161044029237e-12,286.14599609375,294.1499938964844,280.7488708496094,279.8526611328125,286.263916015625,284.3404235839844,285.3983764648437,0.0,0.0,0.0,0.050000000745058,1.0,1.0,-3.3593815663285346e-12,2.980273989969468e-15,3.356401311396806e-12,-4.0776579161849735e-12,0.0,0.0,0.0,-1.4551915228366852e-11,60.0,-1.3685129260920803e-06,-0.0,-5.066788513209878e-25,0.0,283.1596069335937,285.4110412597656,288.68438720703125,288.9065246582031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-6.1998099717580066e-21,-3.099904985879004e-21,-3.099904985879004e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12100860,300.3562927246094,303.1499938964844,285.1499938964844,0.0,-0.0,286.0499572753906,0.0,0.0,-2.5584845656997933e-13,300.2984924316406,303.1499938964844,285.1499938964844,0.0,-0.0,286.05010986328125,0.0,0.0,-2.694207433106416e-13,300.6773986816406,303.1499938964844,285.1499938964844,0.0,-0.0,286.0565185546875,0.0,0.0,-1.9899324701054546e-13,299.9240417480469,303.1499938964844,285.1499938964844,0.0,-0.0,286.0411376953125,0.0,0.0,-2.694207433106416e-13,300.3309020996094,303.1499938964844,285.1499938964844,0.0,-0.0,286.0450439453125,0.0,0.0,-1.2780161044029237e-12,286.14599609375,294.1499938964844,280.7265319824219,279.8302001953125,286.263916015625,284.3404235839844,285.3983764648437,0.0,0.0,0.0,0.050000000745058,1.0,1.0,-3.3593815663285346e-12,2.980273989969468e-15,3.356401311396806e-12,-4.0776579161849735e-12,0.0,0.0,0.0,-1.4551915228366852e-11,60.0,-6.782448167541588e-07,-0.0,-5.066788513209878e-25,0.0,283.1596069335937,285.4110412597656,288.68438720703125,288.9065246582031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-6.1998099717580066e-21,-3.099904985879004e-21,-3.099904985879004e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12100920,300.3562927246094,303.1499938964844,285.1499938964844,0.0,-0.0,286.0499572753906,0.0,0.0,-2.5584845656997933e-13,300.2984924316406,303.1499938964844,285.1499938964844,0.0,-0.0,286.05010986328125,0.0,0.0,-2.694207433106416e-13,300.6773986816406,303.1499938964844,285.1499938964844,0.0,-0.0,286.0565185546875,0.0,0.0,-1.9899324701054546e-13,299.9240417480469,303.1499938964844,285.1499938964844,0.0,-0.0,286.0411376953125,0.0,0.0,-2.694207433106416e-13,300.3309020996094,303.1499938964844,285.1499938964844,0.0,-0.0,286.0450439453125,0.0,0.0,-1.2780161044029237e-12,286.14599609375,294.1499938964844,280.7265319824219,279.8302001953125,286.263916015625,284.3404235839844,285.3983764648437,0.0,0.0,0.0,0.050000000745058,1.0,1.0,-3.3593815663285346e-12,2.980273989969468e-15,3.356401311396806e-12,-4.0776579161849735e-12,0.0,0.0,0.0,-1.4551915228366852e-11,60.0,-6.782448167541588e-07,-0.0,-5.066788513209878e-25,0.0,283.1596069335937,285.4110412597656,288.68438720703125,288.9065246582031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-6.1998099717580066e-21,-3.099904985879004e-21,-3.099904985879004e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12100980,300.3517761230469,303.1499938964844,285.1499938964844,0.0,-0.0,286.0499572753906,0.0,0.0,0.0,300.2939453125,303.1499938964844,285.1499938964844,0.0,-0.0,286.05010986328125,0.0,0.0,0.0,300.67364501953125,303.1499938964844,285.1499938964844,0.0,-0.0,286.0565185546875,0.0,0.0,0.0,299.9208068847656,303.1499938964844,285.1499938964844,0.0,-0.0,286.0411376953125,0.0,0.0,0.0,300.3292236328125,303.1499938964844,285.1499938964844,0.0,-0.0,286.0450439453125,0.0,0.0,0.0,286.14599609375,294.1499938964844,280.7041015625,279.8081359863281,286.263916015625,284.3404235839844,285.3983459472656,0.0,0.0,0.0,0.050000000745058,1.0,1.0,-6.481894014587208e-13,2.523693373488009e-15,6.456657040618263e-13,-1.4225708284965057e-12,0.0,0.0,0.0,0.0,60.0,-2.030749470804949e-07,-0.0,-0.0,0.0,283.1596069335937,285.4110412597656,288.68438720703125,288.9065246582031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-6.1998099717580066e-21,-3.099904985879004e-21,-3.099904985879004e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12101040,300.3517761230469,303.1499938964844,285.1499938964844,0.0,-0.0,286.0499572753906,0.0,0.0,0.0,300.2939453125,303.1499938964844,285.1499938964844,0.0,-0.0,286.05010986328125,0.0,0.0,0.0,300.67364501953125,303.1499938964844,285.1499938964844,0.0,-0.0,286.0565185546875,0.0,0.0,0.0,299.9208068847656,303.1499938964844,285.1499938964844,0.0,-0.0,286.0411376953125,0.0,0.0,0.0,300.3292236328125,303.1499938964844,285.1499938964844,0.0,-0.0,286.0450439453125,0.0,0.0,0.0,286.14599609375,294.1499938964844,280.7041015625,279.8081359863281,286.263916015625,284.3404235839844,285.3983459472656,0.0,0.0,0.0,0.050000000745058,1.0,1.0,-6.481894014587208e-13,2.523693373488009e-15,6.456657040618263e-13,-1.4225708284965057e-12,0.0,0.0,0.0,0.0,60.0,-2.030749470804949e-07,-0.0,-0.0,0.0,283.1596069335937,285.4110412597656,288.68438720703125,288.9065246582031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-6.1998099717580066e-21,-3.099904985879004e-21,-3.099904985879004e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12101100,300.3494873046875,303.1499938964844,285.1499938964844,0.0,-0.0,286.0499572753906,0.0,0.0,0.0,300.29168701171875,303.1499938964844,285.1499938964844,0.0,-0.0,286.05010986328125,0.0,0.0,0.0,300.6717529296875,303.1499938964844,285.1499938964844,0.0,-0.0,286.0565185546875,0.0,0.0,0.0,299.919189453125,303.1499938964844,285.1499938964844,0.0,-0.0,286.0411376953125,0.0,0.0,0.0,300.3283386230469,303.1499938964844,285.1499938964844,0.0,-0.0,286.0450439453125,0.0,0.0,0.0,286.14599609375,294.1499938964844,280.6928405761719,279.7972717285156,286.263916015625,284.3404235839844,285.3983459472656,0.0,0.0,0.0,0.050000000745058,1.0,1.0,-6.481894014587208e-13,2.523693373488009e-15,6.456657040618263e-13,-1.4225708284965057e-12,0.0,0.0,0.0,0.0,60.0,-2.481781621099799e-06,-0.0,-0.0,0.0,283.1596069335937,285.4110412597656,288.68438720703125,288.9065246582031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-6.1998099717580066e-21,-3.099904985879004e-21,-3.099904985879004e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12101160,300.3471984863281,303.1499938964844,285.1499938964844,0.0,-0.0,286.0499572753906,0.0,0.0,0.0,300.2894287109375,303.1499938964844,285.1499938964844,0.0,-0.0,286.05010986328125,0.0,0.0,0.0,300.6698608398437,303.1499938964844,285.1499938964844,0.0,-0.0,286.0565185546875,0.0,0.0,0.0,299.9175720214844,303.1499938964844,285.1499938964844,0.0,-0.0,286.0411376953125,0.0,0.0,0.0,300.3274841308594,303.1499938964844,285.1499938964844,0.0,-0.0,286.0450439453125,0.0,0.0,0.0,286.14599609375,294.1499938964844,280.6815490722656,279.7864990234375,286.263916015625,284.3404235839844,285.3983459472656,0.0,0.0,0.0,0.050000000745058,1.0,1.0,-6.481894014587208e-13,2.523693373488009e-15,6.456657040618263e-13,-1.4225708284965057e-12,0.0,0.0,0.0,0.0,60.0,-2.103959332089289e-06,-0.0,-0.0,0.0,283.1596069335937,285.4110412597656,288.68438720703125,288.9065246582031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-6.1998099717580066e-21,-3.099904985879004e-21,-3.099904985879004e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12101220,300.34259033203125,303.1499938964844,285.1499938964844,0.0,-0.0,286.0499572753906,0.0,0.0,-2.5584845656997933e-13,300.2849426269531,303.1499938964844,285.1499938964844,0.0,-0.0,286.05010986328125,0.0,0.0,-2.694207433106416e-13,300.66607666015625,303.1499938964844,285.1499938964844,0.0,-0.0,286.0565185546875,0.0,0.0,-1.9899324701054546e-13,299.9143371582031,303.1499938964844,285.1499938964844,0.0,-0.0,286.0411376953125,0.0,0.0,-2.694207433106416e-13,300.3257751464844,303.1499938964844,285.1499938964844,0.0,-0.0,286.0450439453125,0.0,0.0,-1.2780161044029237e-12,286.14599609375,294.1499938964844,280.6590270996094,279.76531982421875,286.263916015625,284.3404235839844,285.3983459472656,0.0,0.0,0.0,0.050000000745058,1.0,1.0,-7.03837866895124e-13,2.385373316717856e-15,7.014525136954386e-13,2.587794616180224e-13,0.0,0.0,0.0,0.0,60.0,-1.4322954484669026e-06,-0.0,-5.066788513209878e-25,0.0,283.1596069335937,285.4110412597656,288.68438720703125,288.9065246582031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-6.1998099717580066e-21,-3.099904985879004e-21,-3.099904985879004e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12101280,300.34259033203125,303.1499938964844,285.1499938964844,0.0,-0.0,286.0499572753906,0.0,0.0,-2.5584845656997933e-13,300.2849426269531,303.1499938964844,285.1499938964844,0.0,-0.0,286.05010986328125,0.0,0.0,-2.694207433106416e-13,300.66607666015625,303.1499938964844,285.1499938964844,0.0,-0.0,286.0565185546875,0.0,0.0,-1.9899324701054546e-13,299.9143371582031,303.1499938964844,285.1499938964844,0.0,-0.0,286.0411376953125,0.0,0.0,-2.694207433106416e-13,300.3257751464844,303.1499938964844,285.1499938964844,0.0,-0.0,286.0450439453125,0.0,0.0,-1.2780161044029237e-12,286.14599609375,294.1499938964844,280.6590270996094,279.76531982421875,286.263916015625,284.3404235839844,285.3983459472656,0.0,0.0,0.0,0.050000000745058,1.0,1.0,-7.03837866895124e-13,2.385373316717856e-15,7.014525136954386e-13,2.587794616180224e-13,0.0,0.0,0.0,0.0,60.0,-1.4322954484669026e-06,-0.0,-5.066788513209878e-25,0.0,283.1596069335937,285.4110412597656,288.68438720703125,288.9065246582031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-6.1998099717580066e-21,-3.099904985879004e-21,-3.099904985879004e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12101340,300.3379211425781,303.1499938964844,285.1499938964844,0.0,-0.0,286.0499572753906,0.0,0.0,0.0,300.280517578125,303.1499938964844,285.1499938964844,0.0,-0.0,286.05010986328125,0.0,0.0,0.0,300.66229248046875,303.1499938964844,285.1499938964844,0.0,-0.0,286.0565185546875,0.0,0.0,0.0,299.9110717773437,303.1499938964844,285.1499938964844,0.0,-0.0,286.0411376953125,0.0,0.0,0.0,300.32403564453125,303.1499938964844,285.1499938964844,0.0,-0.0,286.0450439453125,0.0,0.0,0.0,286.14599609375,294.1499938964844,280.63653564453125,279.7445983886719,286.263916015625,284.3404235839844,285.3983459472656,0.0,0.0,0.0,0.050000000745058,1.0,1.0,-6.481894014587208e-13,2.523693373488009e-15,6.456657040618263e-13,-1.4225708284965057e-12,0.0,0.0,0.0,0.0,60.0,-9.64640207712364e-07,-0.0,-0.0,0.0,283.1596069335937,285.4110412597656,288.68438720703125,288.9065246582031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-6.1998099717580066e-21,-3.099904985879004e-21,-3.099904985879004e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12101400,300.3379211425781,303.1499938964844,285.1499938964844,0.0,-0.0,286.0499572753906,0.0,0.0,0.0,300.280517578125,303.1499938964844,285.1499938964844,0.0,-0.0,286.05010986328125,0.0,0.0,0.0,300.66229248046875,303.1499938964844,285.1499938964844,0.0,-0.0,286.0565185546875,0.0,0.0,0.0,299.9110717773437,303.1499938964844,285.1499938964844,0.0,-0.0,286.0411376953125,0.0,0.0,0.0,300.32403564453125,303.1499938964844,285.1499938964844,0.0,-0.0,286.0450439453125,0.0,0.0,0.0,286.14599609375,294.1499938964844,280.63653564453125,279.7445983886719,286.263916015625,284.3404235839844,285.3983459472656,0.0,0.0,0.0,0.050000000745058,1.0,1.0,-6.481894014587208e-13,2.523693373488009e-15,6.456657040618263e-13,-1.4225708284965057e-12,0.0,0.0,0.0,0.0,60.0,-9.64640207712364e-07,-0.0,-0.0,0.0,283.1596069335937,285.4110412597656,288.68438720703125,288.9065246582031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-6.1998099717580066e-21,-3.099904985879004e-21,-3.099904985879004e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12101460,300.3332214355469,303.1499938964844,285.1499938964844,0.0,-0.0,286.0499572753906,0.0,0.0,-2.5584845656997933e-13,300.276123046875,303.1499938964844,285.1499938964844,0.0,-0.0,286.05010986328125,0.0,0.0,-2.694207433106416e-13,300.65850830078125,303.1499938964844,285.1499938964844,0.0,-0.0,286.0565185546875,0.0,0.0,-1.9899324701054546e-13,299.9078369140625,303.1499938964844,285.1499938964844,0.0,-0.0,286.0411376953125,0.0,0.0,-2.694207433106416e-13,300.322265625,303.1499938964844,285.1499938964844,0.0,-0.0,286.0450439453125,0.0,0.0,-1.2780161044029237e-12,286.14599609375,294.1499938964844,280.6141662597656,279.7243957519531,286.263916015625,284.3404235839844,285.3983459472656,0.0,0.0,0.0,0.050000000745058,1.0,1.0,-3.3593815663285346e-12,2.980273989969468e-15,3.356401311396806e-12,-4.0776579161849735e-12,0.0,0.0,0.0,-1.4551915228366852e-11,60.0,-6.522399189634598e-07,-0.0,-5.066788513209878e-25,0.0,283.1596069335937,285.4110412597656,288.68438720703125,288.9065246582031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-6.1998099717580066e-21,-3.099904985879004e-21,-3.099904985879004e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12101520,300.3332214355469,303.1499938964844,285.1499938964844,0.0,-0.0,286.0499572753906,0.0,0.0,-2.5584845656997933e-13,300.276123046875,303.1499938964844,285.1499938964844,0.0,-0.0,286.05010986328125,0.0,0.0,-2.694207433106416e-13,300.65850830078125,303.1499938964844,285.1499938964844,0.0,-0.0,286.0565185546875,0.0,0.0,-1.9899324701054546e-13,299.9078369140625,303.1499938964844,285.1499938964844,0.0,-0.0,286.0411376953125,0.0,0.0,-2.694207433106416e-13,300.322265625,303.1499938964844,285.1499938964844,0.0,-0.0,286.0450439453125,0.0,0.0,-1.2780161044029237e-12,286.14599609375,294.1499938964844,280.6141662597656,279.7243957519531,286.263916015625,284.3404235839844,285.3983459472656,0.0,0.0,0.0,0.050000000745058,1.0,1.0,-3.3593815663285346e-12,2.980273989969468e-15,3.356401311396806e-12,-4.0776579161849735e-12,0.0,0.0,0.0,-1.4551915228366852e-11,60.0,-6.522399189634598e-07,-0.0,-5.066788513209878e-25,0.0,283.1596069335937,285.4110412597656,288.68438720703125,288.9065246582031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-6.1998099717580066e-21,-3.099904985879004e-21,-3.099904985879004e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12101580,300.3284606933594,303.1499938964844,285.1499938964844,0.0,-0.0,286.0499572753906,0.0,0.0,-2.5584845656997933e-13,300.2717590332031,303.1499938964844,285.1499938964844,0.0,-0.0,286.05010986328125,0.0,0.0,-2.694207433106416e-13,300.6546936035156,303.1499938964844,285.1499938964844,0.0,-0.0,286.0565185546875,0.0,0.0,-1.9899324701054546e-13,299.9045715332031,303.1499938964844,285.1499938964844,0.0,-0.0,286.0411376953125,0.0,0.0,-2.694207433106416e-13,300.32049560546875,303.1499938964844,285.1499938964844,0.0,-0.0,286.0450439453125,0.0,0.0,-1.2780161044029237e-12,286.14599609375,294.1499938964844,280.59197998046875,279.7047119140625,286.263916015625,284.3404235839844,285.3983459472656,0.0,0.0,0.0,0.050000000745058,1.0,1.0,-3.3593815663285346e-12,2.980273989969468e-15,3.356401311396806e-12,-4.0776579161849735e-12,0.0,0.0,0.0,-1.4551915228366852e-11,60.0,-4.414910392824823e-07,-0.0,-5.066788513209878e-25,0.0,283.1596069335937,285.4110412597656,288.68438720703125,288.9065246582031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-6.1998099717580066e-21,-3.099904985879004e-21,-3.099904985879004e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12101640,300.3284606933594,303.1499938964844,285.1499938964844,0.0,-0.0,286.0499572753906,0.0,0.0,-2.5584845656997933e-13,300.2717590332031,303.1499938964844,285.1499938964844,0.0,-0.0,286.05010986328125,0.0,0.0,-2.694207433106416e-13,300.6546936035156,303.1499938964844,285.1499938964844,0.0,-0.0,286.0565185546875,0.0,0.0,-1.9899324701054546e-13,299.9045715332031,303.1499938964844,285.1499938964844,0.0,-0.0,286.0411376953125,0.0,0.0,-2.694207433106416e-13,300.32049560546875,303.1499938964844,285.1499938964844,0.0,-0.0,286.0450439453125,0.0,0.0,-1.2780161044029237e-12,286.14599609375,294.1499938964844,280.59197998046875,279.7047119140625,286.263916015625,284.3404235839844,285.3983459472656,0.0,0.0,0.0,0.050000000745058,1.0,1.0,-3.3593815663285346e-12,2.980273989969468e-15,3.356401311396806e-12,-4.0776579161849735e-12,0.0,0.0,0.0,-1.4551915228366852e-11,60.0,-4.414910392824823e-07,-0.0,-5.066788513209878e-25,0.0,283.1596069335937,285.4110412597656,288.68438720703125,288.9065246582031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-6.1998099717580066e-21,-3.099904985879004e-21,-3.099904985879004e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12101700,300.3260498046875,303.1499938964844,285.1499938964844,0.0,-0.0,286.0499572753906,0.0,0.0,0.0,300.26959228515625,303.1499938964844,285.1499938964844,0.0,-0.0,286.05010986328125,0.0,0.0,0.0,300.6528015136719,303.1499938964844,285.1499938964844,0.0,-0.0,286.0565185546875,0.0,0.0,0.0,299.9029541015625,303.1499938964844,285.1499938964844,0.0,-0.0,286.0411376953125,0.0,0.0,0.0,300.3196105957031,303.1499938964844,285.1499938964844,0.0,-0.0,286.0450439453125,0.0,0.0,0.0,286.14599609375,294.1499938964844,280.5809936523437,279.6950988769531,286.263916015625,284.3404235839844,285.3983459472656,0.0,0.0,0.0,0.050000000745058,1.0,1.0,-6.481894014587208e-13,2.523693373488009e-15,6.456657040618263e-13,-1.4225708284965057e-12,0.0,0.0,0.0,0.0,60.0,-3.699889816743962e-07,-0.0,-0.0,0.0,283.1596069335937,285.4110412597656,288.68438720703125,288.9065246582031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-6.1998099717580066e-21,-3.099904985879004e-21,-3.099904985879004e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12101760,300.3236389160156,303.1499938964844,285.1499938964844,0.0,-0.0,286.0499572753906,0.0,0.0,5.116969131399588e-13,300.2674255371094,303.1499938964844,285.1499938964844,0.0,-0.0,286.05010986328125,0.0,0.0,5.388414866212832e-13,300.6509094238281,303.1499938964844,285.1499938964844,0.0,-0.0,286.0565185546875,0.0,0.0,3.9798649402109093e-13,299.9013366699219,303.1499938964844,285.1499938964844,0.0,-0.0,286.0411376953125,0.0,0.0,5.388414866212832e-13,300.3187255859375,303.1499938964844,285.1499938964844,0.0,-0.0,286.0450439453125,0.0,0.0,2.5560322088058478e-12,286.14599609375,294.1499938964844,280.570068359375,279.68560791015625,286.263916015625,284.3404235839844,285.3983459472656,0.0,0.0,0.0,0.050000000745058,1.0,1.0,2.118651174637387e-12,2.2054328137767042e-15,-2.120856658696657e-12,-4.488340580276197e-13,0.0,0.0,0.0,1.4551915228366852e-11,60.0,-2.45429674805564e-07,-0.0,-2.0267154052839512e-24,0.0,283.1596069335937,285.4110412597656,288.68438720703125,288.9065246582031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-6.1998099717580066e-21,-3.099904985879004e-21,-3.099904985879004e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12101820,300.3187561035156,303.1499938964844,285.1499938964844,0.0,-0.0,286.0499572753906,0.0,0.0,2.5584845656997933e-13,300.2631225585937,303.1499938964844,285.1499938964844,0.0,-0.0,286.05010986328125,0.0,0.0,2.694207433106416e-13,300.6470947265625,303.1499938964844,285.1499938964844,0.0,-0.0,286.0565185546875,0.0,0.0,1.9899324701054546e-13,299.89813232421875,303.1499938964844,285.1499938964844,0.0,-0.0,286.0411376953125,0.0,0.0,2.694207433106416e-13,300.3169250488281,303.1499938964844,285.1499938964844,0.0,-0.0,286.0450439453125,0.0,0.0,1.2780161044029237e-12,286.14599609375,294.1499938964844,280.5484313964844,279.6671142578125,286.263916015625,284.3404235839844,285.3983459472656,0.0,0.0,0.0,0.050000000745058,1.0,1.0,-5.925409902324263e-13,2.662013430258163e-15,5.898789486383227e-13,-3.1039211999261958e-12,0.0,0.0,0.0,0.0,60.0,-1.6752886722315457e-07,-0.0,-5.066788513209878e-25,0.0,283.1596069335937,285.4110412597656,288.68438720703125,288.9065246582031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-6.1998099717580066e-21,-3.099904985879004e-21,-3.099904985879004e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12101880,300.3187561035156,303.1499938964844,285.1499938964844,0.0,-0.0,286.0499572753906,0.0,0.0,2.5584845656997933e-13,300.2631225585937,303.1499938964844,285.1499938964844,0.0,-0.0,286.05010986328125,0.0,0.0,2.694207433106416e-13,300.6470947265625,303.1499938964844,285.1499938964844,0.0,-0.0,286.0565185546875,0.0,0.0,1.9899324701054546e-13,299.89813232421875,303.1499938964844,285.1499938964844,0.0,-0.0,286.0411376953125,0.0,0.0,2.694207433106416e-13,300.3169250488281,303.1499938964844,285.1499938964844,0.0,-0.0,286.0450439453125,0.0,0.0,1.2780161044029237e-12,286.14599609375,294.1499938964844,280.5484313964844,279.6671142578125,286.263916015625,284.3404235839844,285.3983459472656,0.0,0.0,0.0,0.050000000745058,1.0,1.0,-5.925409902324263e-13,2.662013430258163e-15,5.898789486383227e-13,-3.1039211999261958e-12,0.0,0.0,0.0,0.0,60.0,-1.6752886722315457e-07,-0.0,-5.066788513209878e-25,0.0,283.1596069335937,285.4110412597656,288.68438720703125,288.9065246582031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-6.1998099717580066e-21,-3.099904985879004e-21,-3.099904985879004e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12101940,300.3138427734375,303.1499938964844,285.1499938964844,0.0,-0.0,286.0499572753906,0.0,0.0,0.0,300.25885009765625,303.1499938964844,285.1499938964844,0.0,-0.0,286.05010986328125,0.0,0.0,0.0,300.6432800292969,303.1499938964844,285.1499938964844,0.0,-0.0,286.0565185546875,0.0,0.0,0.0,299.8948974609375,303.1499938964844,285.1499938964844,0.0,-0.0,286.0411376953125,0.0,0.0,0.0,300.3150939941406,303.1499938964844,285.1499938964844,0.0,-0.0,286.0450439453125,0.0,0.0,0.0,286.14599609375,294.1499938964844,280.5272216796875,279.64923095703125,286.263916015625,284.3404235839844,285.3983459472656,0.0,0.0,0.0,0.050000000745058,1.0,1.0,-6.481894014587208e-13,2.523693373488009e-15,6.456657040618263e-13,-1.4225708284965057e-12,0.0,0.0,0.0,0.0,60.0,-1.1394786270102489e-07,-0.0,-0.0,0.0,283.1596069335937,285.4110412597656,288.68438720703125,288.9065246582031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-6.1998099717580066e-21,-3.099904985879004e-21,-3.099904985879004e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12102000,300.3138427734375,303.1499938964844,285.1499938964844,0.0,-0.0,286.0499572753906,0.0,0.0,0.0,300.25885009765625,303.1499938964844,285.1499938964844,0.0,-0.0,286.05010986328125,0.0,0.0,0.0,300.6432800292969,303.1499938964844,285.1499938964844,0.0,-0.0,286.0565185546875,0.0,0.0,0.0,299.8948974609375,303.1499938964844,285.1499938964844,0.0,-0.0,286.0411376953125,0.0,0.0,0.0,300.3150939941406,303.1499938964844,285.1499938964844,0.0,-0.0,286.0450439453125,0.0,0.0,0.0,286.14599609375,294.1499938964844,280.5272216796875,279.64923095703125,286.263916015625,284.3404235839844,285.3983459472656,0.0,0.0,0.0,0.050000000745058,1.0,1.0,-6.481894014587208e-13,2.523693373488009e-15,6.456657040618263e-13,-1.4225708284965057e-12,0.0,0.0,0.0,0.0,60.0,-1.1394786270102489e-07,-0.0,-0.0,0.0,283.1596069335937,285.4110412597656,288.68438720703125,288.9065246582031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-6.1998099717580066e-21,-3.099904985879004e-21,-3.099904985879004e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12102060,300.3089294433594,303.1499938964844,285.1499938964844,0.0,-0.0,286.0499572753906,0.0,0.0,-2.5584845656997933e-13,300.2546081542969,303.1499938964844,285.1499938964844,0.0,-0.0,286.05010986328125,0.0,0.0,-2.694207433106416e-13,300.63946533203125,303.1499938964844,285.1499938964844,0.0,-0.0,286.0565185546875,0.0,0.0,-1.9899324701054546e-13,299.8916931152344,303.1499938964844,285.1499938964844,0.0,-0.0,286.0411376953125,0.0,0.0,-2.694207433106416e-13,300.3132629394531,303.1499938964844,285.1499938964844,0.0,-0.0,286.0450439453125,0.0,0.0,-1.2780161044029237e-12,286.14599609375,294.1499938964844,280.50640869140625,279.6319885253906,286.263916015625,284.3404235839844,285.3983459472656,0.0,0.0,0.0,0.050000000745058,1.0,1.0,-3.3593815663285346e-12,2.980273989969468e-15,3.356401311396806e-12,-4.0776579161849735e-12,0.0,0.0,0.0,-1.4551915228366852e-11,60.0,-7.860671757953241e-08,-0.0,-5.066788513209878e-25,0.0,283.1596069335937,285.4110412597656,288.68438720703125,288.9065246582031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-6.1998099717580066e-21,-3.099904985879004e-21,-3.099904985879004e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12102120,300.3089294433594,303.1499938964844,285.1499938964844,0.0,-0.0,286.0499572753906,0.0,0.0,-2.5584845656997933e-13,300.2546081542969,303.1499938964844,285.1499938964844,0.0,-0.0,286.05010986328125,0.0,0.0,-2.694207433106416e-13,300.63946533203125,303.1499938964844,285.1499938964844,0.0,-0.0,286.0565185546875,0.0,0.0,-1.9899324701054546e-13,299.8916931152344,303.1499938964844,285.1499938964844,0.0,-0.0,286.0411376953125,0.0,0.0,-2.694207433106416e-13,300.3132629394531,303.1499938964844,285.1499938964844,0.0,-0.0,286.0450439453125,0.0,0.0,-1.2780161044029237e-12,286.14599609375,294.1499938964844,280.50640869140625,279.6319885253906,286.263916015625,284.3404235839844,285.3983459472656,0.0,0.0,0.0,0.050000000745058,1.0,1.0,-3.3593815663285346e-12,2.980273989969468e-15,3.356401311396806e-12,-4.0776579161849735e-12,0.0,0.0,0.0,-1.4551915228366852e-11,60.0,-7.860671757953241e-08,-0.0,-5.066788513209878e-25,0.0,283.1596069335937,285.4110412597656,288.68438720703125,288.9065246582031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-6.1998099717580066e-21,-3.099904985879004e-21,-3.099904985879004e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12102180,300.3040466308594,303.1499938964844,285.1499938964844,0.0,-0.0,286.0499572753906,0.0,0.0,-5.116969131399588e-13,300.2503967285156,303.1499938964844,285.1499938964844,0.0,-0.0,286.05010986328125,0.0,0.0,-5.388414866212832e-13,300.6356506347656,303.1499938964844,285.1499938964844,0.0,-0.0,286.0565185546875,0.0,0.0,-3.9798649402109093e-13,299.88848876953125,303.1499938964844,285.1499938964844,0.0,-0.0,286.0411376953125,0.0,0.0,-5.388414866212832e-13,300.3113708496094,303.1499938964844,285.1499938964844,0.0,-0.0,286.0450439453125,0.0,0.0,-2.5560322088058478e-12,286.14599609375,294.1499938964844,280.48614501953125,279.6154479980469,286.263916015625,284.3404235839844,285.3983459472656,0.0,0.0,0.0,0.050000000745058,1.0,1.0,-3.415029977554829e-12,2.8419539331993138e-15,3.4121880668203097e-12,-2.3963077615957173e-12,0.0,0.0,0.0,-1.4551915228366852e-11,60.0,-5.490173649036478e-08,-0.0,-2.0267154052839512e-24,0.0,283.1596069335937,285.4110412597656,288.68438720703125,288.9065246582031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-6.1998099717580066e-21,-3.099904985879004e-21,-3.099904985879004e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12102240,300.3040466308594,303.1499938964844,285.1499938964844,0.0,-0.0,286.0499572753906,0.0,0.0,-5.116969131399588e-13,300.2503967285156,303.1499938964844,285.1499938964844,0.0,-0.0,286.05010986328125,0.0,0.0,-5.388414866212832e-13,300.6356506347656,303.1499938964844,285.1499938964844,0.0,-0.0,286.0565185546875,0.0,0.0,-3.9798649402109093e-13,299.88848876953125,303.1499938964844,285.1499938964844,0.0,-0.0,286.0411376953125,0.0,0.0,-5.388414866212832e-13,300.3113708496094,303.1499938964844,285.1499938964844,0.0,-0.0,286.0450439453125,0.0,0.0,-2.5560322088058478e-12,286.14599609375,294.1499938964844,280.48614501953125,279.6154479980469,286.263916015625,284.3404235839844,285.3983459472656,0.0,0.0,0.0,0.050000000745058,1.0,1.0,-3.415029977554829e-12,2.8419539331993138e-15,3.4121880668203097e-12,-2.3963077615957173e-12,0.0,0.0,0.0,-1.4551915228366852e-11,60.0,-5.490173649036478e-08,-0.0,-2.0267154052839512e-24,0.0,283.1596069335937,285.4110412597656,288.68438720703125,288.9065246582031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-6.1998099717580066e-21,-3.099904985879004e-21,-3.099904985879004e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12102300,300.3016052246094,303.1499938964844,285.1499938964844,0.0,-0.0,286.0499572753906,0.0,0.0,-5.116969131399588e-13,300.2483215332031,303.1499938964844,285.1499938964844,0.0,-0.0,286.05010986328125,0.0,0.0,-5.388414866212832e-13,300.6337280273437,303.1499938964844,285.1499938964844,0.0,-0.0,286.0565185546875,0.0,0.0,-3.9798649402109093e-13,299.8868713378906,303.1499938964844,285.1499938964844,0.0,-0.0,286.0411376953125,0.0,0.0,-5.388414866212832e-13,300.3104248046875,303.1499938964844,285.1499938964844,0.0,-0.0,286.0450439453125,0.0,0.0,-2.5560322088058478e-12,286.14599609375,294.1499938964844,280.4761962890625,279.6074523925781,286.263916015625,284.3404235839844,285.3983459472656,0.0,0.0,0.0,0.050000000745058,1.0,1.0,-7.594863323315274e-13,2.247053259947702e-15,7.572392691189422e-13,1.9401296975224414e-12,0.0,0.0,0.0,0.0,60.0,-4.7091162969081786e-08,-0.0,-2.0267154052839512e-24,0.0,283.1596069335937,285.4110412597656,288.68438720703125,288.9065246582031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-6.1998099717580066e-21,-3.099904985879004e-21,-3.099904985879004e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12102360,300.2991638183594,303.1499938964844,285.1499938964844,0.0,-0.0,286.0499572753906,0.0,0.0,2.5584845656997933e-13,300.2462158203125,303.1499938964844,285.1499938964844,0.0,-0.0,286.05010986328125,0.0,0.0,2.694207433106416e-13,300.6318054199219,303.1499938964844,285.1499938964844,0.0,-0.0,286.0565185546875,0.0,0.0,1.9899324701054546e-13,299.8852844238281,303.1499938964844,285.1499938964844,0.0,-0.0,286.0411376953125,0.0,0.0,2.694207433106416e-13,300.3094482421875,303.1499938964844,285.1499938964844,0.0,-0.0,286.0450439453125,0.0,0.0,1.2780161044029237e-12,286.14599609375,294.1499938964844,280.4664306640625,279.5996398925781,286.263916015625,284.3404235839844,285.3983459472656,0.0,0.0,0.0,0.050000000745058,1.0,1.0,2.063002763411093e-12,2.0671127570065506e-15,-2.0650699032731534e-12,1.2325162591919625e-12,0.0,0.0,0.0,1.4551915228366852e-11,60.0,-4.04191560221534e-08,-0.0,-5.066788513209878e-25,0.0,283.1596069335937,285.4110412597656,288.68438720703125,288.9065246582031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-6.1998099717580066e-21,-3.099904985879004e-21,-3.099904985879004e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12102420,300.2943115234375,303.1499938964844,285.1499938964844,0.0,-0.0,286.0499572753906,0.0,0.0,0.0,300.2420654296875,303.1499938964844,285.1499938964844,0.0,-0.0,286.05010986328125,0.0,0.0,0.0,300.6279296875,303.1499938964844,285.1499938964844,0.0,-0.0,286.0565185546875,0.0,0.0,0.0,299.882080078125,303.1499938964844,285.1499938964844,0.0,-0.0,286.0411376953125,0.0,0.0,0.0,300.3075256347656,303.1499938964844,285.1499938964844,0.0,-0.0,286.0450439453125,0.0,0.0,0.0,286.14599609375,294.1499938964844,280.4473571777344,279.5845642089844,286.263916015625,284.3404235839844,285.3983459472656,0.0,0.0,0.0,0.050000000745058,1.0,1.0,-6.481894014587208e-13,2.523693373488009e-15,6.456657040618263e-13,-1.4225708284965057e-12,0.0,0.0,0.0,0.0,60.0,-2.9192877448736e-08,-0.0,-0.0,0.0,283.1596069335937,285.4110412597656,288.68438720703125,288.9065246582031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-6.1998099717580066e-21,-3.099904985879004e-21,-3.099904985879004e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12102480,300.2943115234375,303.1499938964844,285.1499938964844,0.0,-0.0,286.0499572753906,0.0,0.0,0.0,300.2420654296875,303.1499938964844,285.1499938964844,0.0,-0.0,286.05010986328125,0.0,0.0,0.0,300.6279296875,303.1499938964844,285.1499938964844,0.0,-0.0,286.0565185546875,0.0,0.0,0.0,299.882080078125,303.1499938964844,285.1499938964844,0.0,-0.0,286.0411376953125,0.0,0.0,0.0,300.3075256347656,303.1499938964844,285.1499938964844,0.0,-0.0,286.0450439453125,0.0,0.0,0.0,286.14599609375,294.1499938964844,280.4473571777344,279.5845642089844,286.263916015625,284.3404235839844,285.3983459472656,0.0,0.0,0.0,0.050000000745058,1.0,1.0,-6.481894014587208e-13,2.523693373488009e-15,6.456657040618263e-13,-1.4225708284965057e-12,0.0,0.0,0.0,0.0,60.0,-2.9192877448736e-08,-0.0,-0.0,0.0,283.1596069335937,285.4110412597656,288.68438720703125,288.9065246582031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-6.1998099717580066e-21,-3.099904985879004e-21,-3.099904985879004e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12102540,300.2894897460937,303.1499938964844,285.1499938964844,0.0,-0.0,286.0499572753906,0.0,0.0,0.0,300.2379150390625,303.1499938964844,285.1499938964844,0.0,-0.0,286.05010986328125,0.0,0.0,0.0,300.62408447265625,303.1499938964844,285.1499938964844,0.0,-0.0,286.0565185546875,0.0,0.0,0.0,299.8788452148437,303.1499938964844,285.1499938964844,0.0,-0.0,286.0411376953125,0.0,0.0,0.0,300.3055419921875,303.1499938964844,285.1499938964844,0.0,-0.0,286.0450439453125,0.0,0.0,0.0,286.14599609375,294.1499938964844,280.4289855957031,279.5702514648437,286.263916015625,284.3404235839844,285.3983459472656,0.0,0.0,0.0,0.050000000745058,1.0,1.0,-3.30373315510224e-12,3.1185940467396214e-15,3.3006145559733024e-12,-5.759008287614664e-12,0.0,0.0,0.0,-1.4551915228366852e-11,60.0,-2.1541701755722897e-08,-0.0,-0.0,0.0,283.1596069335937,285.4110412597656,288.68438720703125,288.9065246582031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-6.1998099717580066e-21,-3.099904985879004e-21,-3.099904985879004e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12102600,300.2894897460937,303.1499938964844,285.1499938964844,0.0,-0.0,286.0499572753906,0.0,0.0,0.0,300.2379150390625,303.1499938964844,285.1499938964844,0.0,-0.0,286.05010986328125,0.0,0.0,0.0,300.62408447265625,303.1499938964844,285.1499938964844,0.0,-0.0,286.0565185546875,0.0,0.0,0.0,299.8788452148437,303.1499938964844,285.1499938964844,0.0,-0.0,286.0411376953125,0.0,0.0,0.0,300.3055419921875,303.1499938964844,285.1499938964844,0.0,-0.0,286.0450439453125,0.0,0.0,0.0,286.14599609375,294.1499938964844,280.4289855957031,279.5702514648437,286.263916015625,284.3404235839844,285.3983459472656,0.0,0.0,0.0,0.050000000745058,1.0,1.0,-3.30373315510224e-12,3.1185940467396214e-15,3.3006145559733024e-12,-5.759008287614664e-12,0.0,0.0,0.0,-1.4551915228366852e-11,60.0,-2.1541701755722897e-08,-0.0,-0.0,0.0,283.1596069335937,285.4110412597656,288.68438720703125,288.9065246582031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-6.1998099717580066e-21,-3.099904985879004e-21,-3.099904985879004e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12102660,300.2846984863281,303.1499938964844,285.1499938964844,0.0,-0.0,286.0499572753906,0.0,0.0,-2.5584845656997933e-13,300.2337646484375,303.1499938964844,285.1499938964844,0.0,-0.0,286.05010986328125,0.0,0.0,-2.694207433106416e-13,300.62017822265625,303.1499938964844,285.1499938964844,0.0,-0.0,286.0565185546875,0.0,0.0,-1.9899324701054546e-13,299.8756408691406,303.1499938964844,285.1499938964844,0.0,-0.0,286.0411376953125,0.0,0.0,-2.694207433106416e-13,300.3034973144531,303.1499938964844,285.1499938964844,0.0,-0.0,286.0450439453125,0.0,0.0,-1.2780161044029237e-12,286.14599609375,294.1499938964844,280.4114074707031,279.5567626953125,286.263916015625,284.3404235839844,285.3983459472656,0.0,0.0,0.0,0.050000000745058,1.0,1.0,-3.3593815663285346e-12,2.980273989969468e-15,3.356401311396806e-12,-4.0776579161849735e-12,0.0,0.0,0.0,-1.4551915228366852e-11,60.0,-1.6190433882457e-08,-0.0,-5.066788513209878e-25,0.0,283.1596069335937,285.4110412597656,288.68438720703125,288.9065246582031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-6.1998099717580066e-21,-3.099904985879004e-21,-3.099904985879004e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
