time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12102720,300.2846984863281,303.1499938964844,285.1499938964844,0.0,-0.0,286.0499572753906,0.0,0.0,-2.5584845656997933e-13,300.2337646484375,303.1499938964844,285.1499938964844,0.0,-0.0,286.05010986328125,0.0,0.0,-2.694207433106416e-13,300.62017822265625,303.1499938964844,285.1499938964844,0.0,-0.0,286.0565185546875,0.0,0.0,-1.9899324701054546e-13,299.8756408691406,303.1499938964844,285.1499938964844,0.0,-0.0,286.0411376953125,0.0,0.0,-2.694207433106416e-13,300.3034973144531,303.1499938964844,285.1499938964844,0.0,-0.0,286.0450439453125,0.0,0.0,-1.2780161044029237e-12,286.14599609375,294.1499938964844,280.4114074707031,279.5567626953125,286.263916015625,284.3404235839844,285.3983459472656,0.0,0.0,0.0,0.050000000745058,1.0,1.0,-3.3593815663285346e-12,2.980273989969468e-15,3.356401311396806e-12,-4.0776579161849735e-12,0.0,0.0,0.0,-1.4551915228366852e-11,60.0,-1.6190433882457e-08,-0.0,-5.066788513209878e-25,0.0,283.1596069335937,285.4110412597656,288.68438720703125,288.9065246582031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-6.1998099717580066e-21,-3.099904985879004e-21,-3.099904985879004e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12102780,300.2799377441406,303.1499938964844,285.1499938964844,0.0,-0.0,286.0499572753906,0.0,0.0,-5.116969131399588e-13,300.2296447753906,303.1499938964844,285.1499938964844,0.0,-0.0,286.05010986328125,0.0,0.0,-5.388414866212832e-13,300.61627197265625,303.1499938964844,285.1499938964844,0.0,-0.0,286.0565185546875,0.0,0.0,-3.9798649402109093e-13,299.8724060058594,303.1499938964844,285.1499938964844,0.0,-0.0,286.0411376953125,0.0,0.0,-5.388414866212832e-13,300.3014221191406,303.1499938964844,285.1499938964844,0.0,-0.0,286.0450439453125,0.0,0.0,-2.5560322088058478e-12,286.14599609375,294.1499938964844,280.3946228027344,279.5440979003906,286.263916015625,284.3404235839844,285.3983459472656,0.0,0.0,0.0,0.050000000745058,1.0,1.0,-3.415029977554829e-12,2.8419539331993138e-15,3.4121880668203097e-12,-2.3963077615957173e-12,0.0,0.0,0.0,-1.4551915228366852e-11,60.0,-1.2068817945021236e-08,-0.0,-2.0267154052839512e-24,0.0,283.1596069335937,285.4110412597656,288.68438720703125,288.9065246582031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-6.1998099717580066e-21,-3.099904985879004e-21,-3.099904985879004e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12102840,300.2799377441406,303.1499938964844,285.1499938964844,0.0,-0.0,286.0499572753906,0.0,0.0,-5.116969131399588e-13,300.2296447753906,303.1499938964844,285.1499938964844,0.0,-0.0,286.05010986328125,0.0,0.0,-5.388414866212832e-13,300.61627197265625,303.1499938964844,285.1499938964844,0.0,-0.0,286.0565185546875,0.0,0.0,-3.9798649402109093e-13,299.8724060058594,303.1499938964844,285.1499938964844,0.0,-0.0,286.0411376953125,0.0,0.0,-5.388414866212832e-13,300.3014221191406,303.1499938964844,285.1499938964844,0.0,-0.0,286.0450439453125,0.0,0.0,-2.5560322088058478e-12,286.14599609375,294.1499938964844,280.3946228027344,279.5440979003906,286.263916015625,284.3404235839844,285.3983459472656,0.0,0.0,0.0,0.050000000745058,1.0,1.0,-3.415029977554829e-12,2.8419539331993138e-15,3.4121880668203097e-12,-2.3963077615957173e-12,0.0,0.0,0.0,-1.4551915228366852e-11,60.0,-1.2068817945021236e-08,-0.0,-2.0267154052839512e-24,0.0,283.1596069335937,285.4110412597656,288.68438720703125,288.9065246582031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-6.1998099717580066e-21,-3.099904985879004e-21,-3.099904985879004e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12102900,300.277587890625,303.1499938964844,285.1499938964844,0.0,-0.0,286.0499572753906,0.0,0.0,0.0,300.22760009765625,303.1499938964844,285.1499938964844,0.0,-0.0,286.05010986328125,0.0,0.0,0.0,300.61431884765625,303.1499938964844,285.1499938964844,0.0,-0.0,286.0565185546875,0.0,0.0,0.0,299.87078857421875,303.1499938964844,285.1499938964844,0.0,-0.0,286.0411376953125,0.0,0.0,0.0,300.30035400390625,303.1499938964844,285.1499938964844,0.0,-0.0,286.0450439453125,0.0,0.0,0.0,286.14599609375,294.1499938964844,280.3865966796875,279.5381164550781,286.263916015625,284.3404235839844,285.3983459472656,0.0,0.0,0.0,0.050000000745058,1.0,1.0,2.007354352184798e-12,1.928792700236397e-15,-2.0092831478496498e-12,2.9138666306216528e-12,0.0,0.0,0.0,1.4551915228366852e-11,60.0,-1.0634223279737398e-08,-0.0,-0.0,0.0,283.1596069335937,285.4110412597656,288.68438720703125,288.9065246582031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-6.1998099717580066e-21,-3.099904985879004e-21,-3.099904985879004e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12102960,300.27520751953125,303.1499938964844,285.1499938964844,0.0,-0.0,286.0499572753906,0.0,0.0,0.0,300.2255249023437,303.1499938964844,285.1499938964844,0.0,-0.0,286.05010986328125,0.0,0.0,0.0,300.61236572265625,303.1499938964844,285.1499938964844,0.0,-0.0,286.0565185546875,0.0,0.0,0.0,299.8691711425781,303.1499938964844,285.1499938964844,0.0,-0.0,286.0411376953125,0.0,0.0,0.0,300.29931640625,303.1499938964844,285.1499938964844,0.0,-0.0,286.0450439453125,0.0,0.0,0.0,286.14599609375,294.1499938964844,280.3787536621094,279.5323181152344,286.263916015625,284.3404235839844,285.3983154296875,0.0,0.0,0.0,0.050000000745058,1.0,1.0,1.951705724118069e-12,1.7904726434662434e-15,-1.953496392426146e-12,4.595217002051344e-12,0.0,0.0,0.0,0.0,60.0,-7.056228241708595e-06,-0.0,-0.0,0.0,283.1596069335937,285.4110412597656,288.68438720703125,288.9065246582031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-6.1998099717580066e-21,-3.099904985879004e-21,-3.099904985879004e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12103020,300.2705383300781,303.1499938964844,285.1499938964844,0.0,-0.0,286.0499572753906,0.0,0.0,3.451395835796234e-10,300.221435546875,303.1499938964844,285.1499938964844,0.0,-0.0,286.05010986328125,0.0,0.0,3.6344860454562407e-10,300.6083984375,303.1499938964844,285.1499938964844,0.0,-0.0,286.0565185546875,0.0,0.0,2.6844190759156556e-10,299.86590576171875,303.1499938964844,285.1499938964844,0.0,-0.0,286.0411376953125,0.0,0.0,3.6344860454562407e-10,300.2970886230469,303.1499938964844,285.1499938964844,0.0,-0.0,286.0450439453125,0.0,0.0,1.724043685591425e-09,286.14599609375,294.1499938964844,280.3638610839844,279.5214233398437,286.263916015625,284.3404235839844,285.3983154296875,0.0,0.0,0.0,0.050000000745058,1.0,1.0,-3.6800158476069104e-09,1.024357465170822e-12,3.678991555844391e-09,-8.41642577853463e-09,0.0,0.0,0.0,-2.07219272851944e-08,60.0,-1.5325691492762417e-05,-0.0,-9.220547132952566e-19,0.0,283.1596069335937,285.4110412597656,288.68438720703125,288.9065246582031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-6.1998099717580066e-21,-3.099904985879004e-21,-3.099904985879004e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12103080,300.2705383300781,303.1499938964844,285.1499938964844,0.0,-0.0,286.0499572753906,0.0,0.0,3.451395835796234e-10,300.221435546875,303.1499938964844,285.1499938964844,0.0,-0.0,286.05010986328125,0.0,0.0,3.6344860454562407e-10,300.6083984375,303.1499938964844,285.1499938964844,0.0,-0.0,286.0565185546875,0.0,0.0,2.6844190759156556e-10,299.86590576171875,303.1499938964844,285.1499938964844,0.0,-0.0,286.0411376953125,0.0,0.0,3.6344860454562407e-10,300.2970886230469,303.1499938964844,285.1499938964844,0.0,-0.0,286.0450439453125,0.0,0.0,1.724043685591425e-09,286.14599609375,294.1499938964844,280.3638610839844,279.5214233398437,286.263916015625,284.3404235839844,285.3983154296875,0.0,0.0,0.0,0.050000000745058,1.0,1.0,-3.6800158476069104e-09,1.024357465170822e-12,3.678991555844391e-09,-8.41642577853463e-09,0.0,0.0,0.0,-2.07219272851944e-08,60.0,-1.5325691492762417e-05,-0.0,-9.220547132952566e-19,0.0,283.1596069335937,285.4110412597656,288.68438720703125,288.9065246582031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-6.1998099717580066e-21,-3.099904985879004e-21,-3.099904985879004e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12103140,300.265869140625,303.1499938964844,285.1499938964844,0.0,-0.0,286.0499572753906,0.0,0.0,7.2955188556989e-09,300.21734619140625,303.1499938964844,285.1499938964844,0.0,-0.0,286.05010986328125,0.0,0.0,7.682532832120614e-09,300.6044006347656,303.1499938964844,285.1499938964844,0.0,-0.0,286.0565185546875,0.0,0.0,5.674292591351104e-09,299.8626403808594,303.1499938964844,285.1499938964844,0.0,-0.0,286.0411376953125,0.0,0.0,7.682532832120614e-09,300.2947998046875,303.1499938964844,285.1499938964844,0.0,-0.0,286.0450439453125,0.0,0.0,3.644262847046775e-08,286.14599609375,294.1499938964844,280.3500061035156,279.511474609375,286.263916015625,284.3404235839844,285.3983154296875,0.0,0.0,0.0,0.050000000745058,1.0,1.0,-7.776024801842142e-08,2.175419219763164e-11,7.773849119985243e-08,-1.778933551577211e-07,0.0,0.0,0.0,-4.379835445433855e-07,60.0,-0.0002210936654591,-0.0,-4.119832200777764e-16,0.0,283.1596069335937,285.4110412597656,288.68438720703125,288.9065246582031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-6.1998099717580066e-21,-3.099904985879004e-21,-3.099904985879004e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12103200,300.265869140625,303.1499938964844,285.1499938964844,0.0,-0.0,286.0499572753906,0.0,0.0,7.2955188556989e-09,300.21734619140625,303.1499938964844,285.1499938964844,0.0,-0.0,286.05010986328125,0.0,0.0,7.682532832120614e-09,300.6044006347656,303.1499938964844,285.1499938964844,0.0,-0.0,286.0565185546875,0.0,0.0,5.674292591351104e-09,299.8626403808594,303.1499938964844,285.1499938964844,0.0,-0.0,286.0411376953125,0.0,0.0,7.682532832120614e-09,300.2947998046875,303.1499938964844,285.1499938964844,0.0,-0.0,286.0450439453125,0.0,0.0,3.644262847046775e-08,286.14599609375,294.1499938964844,280.3500061035156,279.511474609375,286.263916015625,284.3404235839844,285.3983154296875,0.0,0.0,0.0,0.050000000745058,1.0,1.0,-7.776024801842142e-08,2.175419219763164e-11,7.773849119985243e-08,-1.778933551577211e-07,0.0,0.0,0.0,-4.379835445433855e-07,60.0,-0.0002210936654591,-0.0,-4.119832200777764e-16,0.0,283.1596069335937,285.4110412597656,288.68438720703125,288.9065246582031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-6.1998099717580066e-21,-3.099904985879004e-21,-3.099904985879004e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12103260,300.2611694335937,303.1499938964844,285.1499938964844,0.0,-0.0,286.0499572753906,0.0,0.0,8.166478693283352e-08,300.21319580078125,303.1499938964844,285.1499938964844,0.0,-0.0,286.05010986328125,0.0,0.0,8.599695178190815e-08,300.6003723144531,303.1499938964844,285.1499938964844,0.0,-0.0,286.0565185546875,0.0,0.0,6.351705650331496e-08,299.8593139648437,303.1499938964844,285.1499938964844,0.0,-0.0,286.0411376953125,0.0,0.0,8.599695178190815e-08,300.2925109863281,303.1499938964844,285.1499938964844,0.0,-0.0,286.0450439453125,0.0,0.0,4.079325037764648e-07,286.14599609375,294.1499938964844,280.33856201171875,279.504638671875,286.263916015625,284.3404235839844,285.3983154296875,0.0,0.0,0.0,0.050000000745058,1.0,1.0,-8.701314868631016e-07,2.4342242110897416e-10,8.698880833435396e-07,-1.990831151488237e-06,0.0,0.0,0.0,-4.901128704659641e-06,60.0,-0.002560812048614,-0.0,-5.1622229846901366e-14,0.0,283.1596069335937,285.4110412597656,288.68438720703125,288.9065246582031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-6.1998099717580066e-21,-3.099904985879004e-21,-3.099904985879004e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12103320,300.2611694335937,303.1499938964844,285.1499938964844,0.0,-0.0,286.0499572753906,0.0,0.0,8.166478693283352e-08,300.21319580078125,303.1499938964844,285.1499938964844,0.0,-0.0,286.05010986328125,0.0,0.0,8.599695178190815e-08,300.6003723144531,303.1499938964844,285.1499938964844,0.0,-0.0,286.0565185546875,0.0,0.0,6.351705650331496e-08,299.8593139648437,303.1499938964844,285.1499938964844,0.0,-0.0,286.0411376953125,0.0,0.0,8.599695178190815e-08,300.2925109863281,303.1499938964844,285.1499938964844,0.0,-0.0,286.0450439453125,0.0,0.0,4.079325037764648e-07,286.14599609375,294.1499938964844,280.33856201171875,279.504638671875,286.263916015625,284.3404235839844,285.3983154296875,0.0,0.0,0.0,0.050000000745058,1.0,1.0,-8.701314868631016e-07,2.4342242110897416e-10,8.698880833435396e-07,-1.990831151488237e-06,0.0,0.0,0.0,-4.901128704659641e-06,60.0,-0.002560812048614,-0.0,-5.1622229846901366e-14,0.0,283.1596069335937,285.4110412597656,288.68438720703125,288.9065246582031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-6.1998099717580066e-21,-3.099904985879004e-21,-3.099904985879004e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12103380,300.2564697265625,303.1499938964844,285.1499938964844,0.0,-0.0,286.0499572753906,0.0,0.0,2.3804524573733945e-07,300.2090148925781,303.1499938964844,285.1499938964844,0.0,-0.0,286.05010986328125,0.0,0.0,2.5067311071325094e-07,300.5962829589844,303.1499938964844,285.1499938964844,0.0,-0.0,286.0565185546875,0.0,0.0,1.851463053981206e-07,299.8558959960937,303.1499938964844,285.1499938964844,0.0,-0.0,286.0411376953125,0.0,0.0,2.5067311071325094e-07,300.29010009765625,303.1499938964844,285.1499938964844,0.0,-0.0,286.0450439453125,0.0,0.0,1.1890853102158871e-06,286.14599609375,294.1499938964844,280.3308410644531,279.5028381347656,286.263916015625,284.3404541015625,285.3983154296875,0.0,0.0,0.0,0.050000000745058,1.0,1.0,-2.53638495451014e-06,7.095571907811401e-10,2.535675321269082e-06,-5.803142357763136e-06,0.0,0.0,0.0,-1.4286502846516669e-05,60.0,-0.0080806827172636,-0.0,-4.386177293765059e-13,0.0,283.1596069335937,285.4110412597656,288.68438720703125,288.9065246582031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-6.1998099717580066e-21,-3.099904985879004e-21,-3.099904985879004e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12103440,300.2564697265625,303.1499938964844,285.1499938964844,0.0,-0.0,286.0499572753906,0.0,0.0,2.3804524573733945e-07,300.2090148925781,303.1499938964844,285.1499938964844,0.0,-0.0,286.05010986328125,0.0,0.0,2.5067311071325094e-07,300.5962829589844,303.1499938964844,285.1499938964844,0.0,-0.0,286.0565185546875,0.0,0.0,1.851463053981206e-07,299.8558959960937,303.1499938964844,285.1499938964844,0.0,-0.0,286.0411376953125,0.0,0.0,2.5067311071325094e-07,300.29010009765625,303.1499938964844,285.1499938964844,0.0,-0.0,286.0450439453125,0.0,0.0,1.1890853102158871e-06,286.14599609375,294.1499938964844,280.3308410644531,279.5028381347656,286.263916015625,284.3404541015625,285.3983154296875,0.0,0.0,0.0,0.050000000745058,1.0,1.0,-2.53638495451014e-06,7.095571907811401e-10,2.535675321269082e-06,-5.803142357763136e-06,0.0,0.0,0.0,-1.4286502846516669e-05,60.0,-0.0080806827172636,-0.0,-4.386177293765059e-13,0.0,283.1596069335937,285.4110412597656,288.68438720703125,288.9065246582031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-6.1998099717580066e-21,-3.099904985879004e-21,-3.099904985879004e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12103500,300.25408935546875,303.1499938964844,285.1499938964844,0.0,-0.0,286.04998779296875,0.0,0.0,3.411457782931393e-07,300.2069091796875,303.1499938964844,285.1499938964844,0.0,-0.0,286.05010986328125,0.0,0.0,3.592429322907265e-07,300.5942077636719,303.1499938964844,285.1499938964844,0.0,-0.0,286.0565490722656,0.0,0.0,2.653356148130115e-07,299.8541259765625,303.1499938964844,285.1499938964844,0.0,-0.0,286.0411682128906,0.0,0.0,3.592429322907265e-07,300.28887939453125,303.1499938964844,285.1499938964844,0.0,-0.0,286.0450439453125,0.0,0.0,1.7040938473655842e-06,286.14599609375,294.1499938964844,280.32830810546875,279.5037536621094,286.263916015625,284.3404541015625,285.3983154296875,0.0,0.0,0.0,0.050000000745058,1.0,1.0,-3.634982476796722e-06,1.0168830222312402e-09,3.633965434346465e-06,-8.316646926687099e-06,0.0,0.0,0.0,-2.047444286290556e-05,60.0,-0.0129096303135156,-0.0,-9.008389737288902e-13,0.0,283.1596069335937,285.4110412597656,288.68438720703125,288.9065246582031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-6.1998099717580066e-21,-3.099904985879004e-21,-3.099904985879004e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12103560,300.2517395019531,303.1499938964844,285.1499938964844,0.0,-0.0,286.04998779296875,0.0,0.0,5.882708364879363e-07,300.20477294921875,303.1499938964844,285.1499938964844,0.0,-0.0,286.0501403808594,0.0,0.0,6.194775323820068e-07,300.59210205078125,303.1499938964844,285.1499938964844,0.0,-0.0,286.0565490722656,0.0,0.0,4.57543990250997e-07,299.85235595703125,303.1499938964844,285.1499938964844,0.0,-0.0,286.0411682128906,0.0,0.0,6.194775323820068e-07,300.28765869140625,303.1499938964844,285.1499938964844,0.0,-0.0,286.0450744628906,0.0,0.0,2.938534635177348e-06,286.1460266113281,294.1499938964844,280.32666015625,279.505859375,286.2638854980469,284.34051513671875,285.3983154296875,0.0,0.0,0.0,0.050000000745058,1.0,1.0,-6.268001925491262e-06,1.7534721452605595e-09,6.266248874453595e-06,-1.4340955203806516e-05,0.0,0.0,0.0,-3.5305245546624064e-05,60.0,-0.0202806144952774,-0.0,-2.678685832174788e-12,0.0,283.1596069335937,285.4110412597656,288.68438720703125,288.9065246582031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-6.1998099717580066e-21,-3.099904985879004e-21,-3.099904985879004e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12103620,300.2469177246094,303.1499938964844,285.1499938964844,0.0,-0.0,286.050048828125,0.0,0.0,1.553110450913664e-06,300.200439453125,303.1499938964844,285.1499938964844,0.0,-0.0,286.0502014160156,0.0,0.0,1.6355000980183831e-06,300.5878601074219,303.1499938964844,285.1499938964844,0.0,-0.0,286.056640625,0.0,0.0,1.2079748330506843e-06,299.84869384765625,303.1499938964844,285.1499938964844,0.0,-0.0,286.0412292480469,0.0,0.0,1.6355000980183831e-06,300.2851867675781,303.1499938964844,285.1499938964844,0.0,-0.0,286.0451354980469,0.0,0.0,7.758108040434308e-06,286.1461486816406,294.1499938964844,280.3258361816406,279.51336669921875,286.2638244628906,284.3406982421875,285.3983154296875,0.0,0.0,0.0,0.050000000745058,1.0,1.0,-1.654821062402334e-05,4.629382210907806e-09,1.6543581295991316e-05,-3.7861773307668045e-05,0.0,0.0,0.0,-9.320976096205412e-05,60.0,-0.0471883155405521,-0.0,-1.867118265552748e-11,0.0,283.1596069335937,285.4110412597656,288.68438720703125,288.9065246582031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-6.1998099717580066e-21,-3.099904985879004e-21,-3.099904985879004e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12103680,300.2469177246094,303.1499938964844,285.1499938964844,0.0,-0.0,286.050048828125,0.0,0.0,1.553110450913664e-06,300.200439453125,303.1499938964844,285.1499938964844,0.0,-0.0,286.0502014160156,0.0,0.0,1.6355000980183831e-06,300.5878601074219,303.1499938964844,285.1499938964844,0.0,-0.0,286.056640625,0.0,0.0,1.2079748330506843e-06,299.84869384765625,303.1499938964844,285.1499938964844,0.0,-0.0,286.0412292480469,0.0,0.0,1.6355000980183831e-06,300.2851867675781,303.1499938964844,285.1499938964844,0.0,-0.0,286.0451354980469,0.0,0.0,7.758108040434308e-06,286.1461486816406,294.1499938964844,280.3258361816406,279.51336669921875,286.2638244628906,284.3406982421875,285.3983154296875,0.0,0.0,0.0,0.050000000745058,1.0,1.0,-1.654821062402334e-05,4.629382210907806e-09,1.6543581295991316e-05,-3.7861773307668045e-05,0.0,0.0,0.0,-9.320976096205412e-05,60.0,-0.0471883155405521,-0.0,-1.867118265552748e-11,0.0,283.1596069335937,285.4110412597656,288.68438720703125,288.9065246582031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-6.1998099717580066e-21,-3.099904985879004e-21,-3.099904985879004e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12103740,300.2420654296875,303.1499938964844,285.1499938964844,0.0,-0.0,286.0502624511719,0.0,0.0,3.2105783702718327e-06,300.196044921875,303.1499938964844,285.1499938964844,0.0,-0.0,286.0503845214844,0.0,0.0,3.380893758730963e-06,300.5835266113281,303.1499938964844,285.1499938964844,0.0,-0.0,286.05682373046875,0.0,0.0,2.4971166112663923e-06,299.8448181152344,303.1499938964844,285.1499938964844,0.0,-0.0,286.0414123535156,0.0,0.0,3.380893758730963e-06,300.2826843261719,303.1499938964844,285.1499938964844,0.0,-0.0,286.0453186035156,0.0,0.0,1.6037503883126192e-05,286.1464233398437,294.1499938964844,280.3282165527344,279.525146484375,286.2636108398437,284.3411560058594,285.3983154296875,0.0,0.0,0.0,0.050000000745058,1.0,1.0,-3.420831126277335e-05,9.569810721643536e-09,3.419873974053189e-05,-7.826753426343203e-05,0.0,0.0,0.0,-0.000192682389752,60.0,-0.0948810204863548,-0.0,-7.978728788771149e-11,0.0,283.1596069335937,285.4110412597656,288.68438720703125,288.9065246582031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-6.1998099717580066e-21,-3.099904985879004e-21,-3.099904985879004e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12103800,300.2420654296875,303.1499938964844,285.1499938964844,0.0,-0.0,286.0502624511719,0.0,0.0,3.2105783702718327e-06,300.196044921875,303.1499938964844,285.1499938964844,0.0,-0.0,286.0503845214844,0.0,0.0,3.380893758730963e-06,300.5835266113281,303.1499938964844,285.1499938964844,0.0,-0.0,286.05682373046875,0.0,0.0,2.4971166112663923e-06,299.8448181152344,303.1499938964844,285.1499938964844,0.0,-0.0,286.0414123535156,0.0,0.0,3.380893758730963e-06,300.2826843261719,303.1499938964844,285.1499938964844,0.0,-0.0,286.0453186035156,0.0,0.0,1.6037503883126192e-05,286.1464233398437,294.1499938964844,280.3282165527344,279.525146484375,286.2636108398437,284.3411560058594,285.3983154296875,0.0,0.0,0.0,0.050000000745058,1.0,1.0,-3.420831126277335e-05,9.569810721643536e-09,3.419873974053189e-05,-7.826753426343203e-05,0.0,0.0,0.0,-0.000192682389752,60.0,-0.0948810204863548,-0.0,-7.978728788771149e-11,0.0,283.1596069335937,285.4110412597656,288.68438720703125,288.9065246582031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-6.1998099717580066e-21,-3.099904985879004e-21,-3.099904985879004e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12103860,300.2370910644531,303.1499938964844,285.1499938964844,0.0,-0.0,286.0509033203125,0.0,0.0,6.096512606745819e-06,300.1914978027344,303.1499938964844,285.1499938964844,0.0,-0.0,286.051025390625,0.0,0.0,6.419921646738658e-06,300.5791015625,303.1499938964844,285.1499938964844,0.0,-0.0,286.0574951171875,0.0,0.0,4.74173202746897e-06,299.8406066894531,303.1499938964844,285.1499938964844,0.0,-0.0,286.04205322265625,0.0,0.0,6.419921646738658e-06,300.2801208496094,303.1499938964844,285.1499938964844,0.0,-0.0,286.0459899902344,0.0,0.0,3.0453344152192585e-05,286.1473083496094,294.1499938964844,280.3336486816406,279.5408935546875,286.2627868652344,284.342529296875,285.3983154296875,0.0,0.0,0.0,0.050000000745058,1.0,1.0,-6.495760317193344e-05,1.817195816045114e-08,6.493943510577083e-05,-0.0001486209221184,0.0,0.0,0.0,-0.0003658814821392,60.0,-0.1811737865209579,-0.0,-2.8769353566104883e-10,0.0,283.1596069335937,285.4110412597656,288.68438720703125,288.9065246582031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-6.1998099717580066e-21,-3.099904985879004e-21,-3.099904985879004e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12103920,300.2370910644531,303.1499938964844,285.1499938964844,0.0,-0.0,286.0509033203125,0.0,0.0,6.096512606745819e-06,300.1914978027344,303.1499938964844,285.1499938964844,0.0,-0.0,286.051025390625,0.0,0.0,6.419921646738658e-06,300.5791015625,303.1499938964844,285.1499938964844,0.0,-0.0,286.0574951171875,0.0,0.0,4.74173202746897e-06,299.8406066894531,303.1499938964844,285.1499938964844,0.0,-0.0,286.04205322265625,0.0,0.0,6.419921646738658e-06,300.2801208496094,303.1499938964844,285.1499938964844,0.0,-0.0,286.0459899902344,0.0,0.0,3.0453344152192585e-05,286.1473083496094,294.1499938964844,280.3336486816406,279.5408935546875,286.2627868652344,284.342529296875,285.3983154296875,0.0,0.0,0.0,0.050000000745058,1.0,1.0,-6.495760317193344e-05,1.817195816045114e-08,6.493943510577083e-05,-0.0001486209221184,0.0,0.0,0.0,-0.0003658814821392,60.0,-0.1811737865209579,-0.0,-2.8769353566104883e-10,0.0,283.1596069335937,285.4110412597656,288.68438720703125,288.9065246582031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-6.1998099717580066e-21,-3.099904985879004e-21,-3.099904985879004e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12103980,300.2319030761719,303.1499938964844,285.1499938964844,0.0,-0.0,286.0521850585937,0.0,0.0,9.79526976152556e-06,300.18682861328125,303.1499938964844,285.1499938964844,0.0,-0.0,286.05230712890625,0.0,0.0,1.0314890459994784e-05,300.5745849609375,303.1499938964844,285.1499938964844,0.0,-0.0,286.0588073730469,0.0,0.0,7.618542895215796e-06,299.8360900878906,303.1499938964844,285.1499938964844,0.0,-0.0,286.0433044433594,0.0,0.0,1.0314890459994784e-05,300.2774963378906,303.1499938964844,285.1499938964844,0.0,-0.0,286.0472717285156,0.0,0.0,4.892939978162758e-05,286.1490478515625,294.1499938964844,280.3419494628906,279.56036376953125,286.2609558105469,284.3446655273437,285.3982849121094,0.0,0.0,0.0,0.050000000745058,1.0,1.0,-0.0001043675729306,2.919693109504352e-08,0.0001043383745127,-0.0002387895656283,0.0,0.0,0.0,-0.0005878627998754,60.0,-0.2967822253704071,-0.0,-7.42676864451397e-10,0.0,283.1596069335937,285.4110412597656,288.68438720703125,288.9065246582031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-6.1998099717580066e-21,-3.099904985879004e-21,-3.099904985879004e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12104040,300.2319030761719,303.1499938964844,285.1499938964844,0.0,-0.0,286.0521850585937,0.0,0.0,9.79526976152556e-06,300.18682861328125,303.1499938964844,285.1499938964844,0.0,-0.0,286.05230712890625,0.0,0.0,1.0314890459994784e-05,300.5745849609375,303.1499938964844,285.1499938964844,0.0,-0.0,286.0588073730469,0.0,0.0,7.618542895215796e-06,299.8360900878906,303.1499938964844,285.1499938964844,0.0,-0.0,286.0433044433594,0.0,0.0,1.0314890459994784e-05,300.2774963378906,303.1499938964844,285.1499938964844,0.0,-0.0,286.0472717285156,0.0,0.0,4.892939978162758e-05,286.1490478515625,294.1499938964844,280.3419494628906,279.56036376953125,286.2609558105469,284.3446655273437,285.3982849121094,0.0,0.0,0.0,0.050000000745058,1.0,1.0,-0.0001043675729306,2.919693109504352e-08,0.0001043383745127,-0.0002387895656283,0.0,0.0,0.0,-0.0005878627998754,60.0,-0.2967822253704071,-0.0,-7.42676864451397e-10,0.0,283.1596069335937,285.4110412597656,288.68438720703125,288.9065246582031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-6.1998099717580066e-21,-3.099904985879004e-21,-3.099904985879004e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12104100,300.22918701171875,303.1499938964844,285.1499938964844,0.0,-0.0,286.0530700683594,0.0,0.0,1.1863142390211578e-05,300.1844787597656,303.1499938964844,285.1499938964844,0.0,-0.0,286.0531921386719,0.0,0.0,1.2492459973145742e-05,300.5722961425781,303.1499938964844,285.1499938964844,0.0,-0.0,286.0597229003906,0.0,0.0,9.226888323610185e-06,299.833740234375,303.1499938964844,285.1499938964844,0.0,-0.0,286.044189453125,0.0,0.0,1.2492459973145742e-05,300.2761535644531,303.1499938964844,285.1499938964844,0.0,-0.0,286.04815673828125,0.0,0.0,5.925885488977656e-05,286.15020751953125,294.1499938964844,280.3471374511719,279.5714111328125,286.2596130371094,284.34588623046875,285.3982849121094,0.0,0.0,0.0,0.050000000745058,1.0,1.0,-0.0001264006423298,3.536070636300792e-08,0.0001263652811758,-0.0002892004558816,0.0,0.0,0.0,-0.0007119667716324,60.0,-0.3630439043045044,-0.0,-1.0893479451823396e-09,0.0,283.1596069335937,285.4110412597656,288.68438720703125,288.9065246582031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-6.1998099717580066e-21,-3.099904985879004e-21,-3.099904985879004e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12104160,300.2262878417969,303.1499938964844,285.1499938964844,0.0,-0.0,286.05438232421875,0.0,0.0,1.4005427146912552e-05,300.1820373535156,303.1499938964844,285.1499938964844,0.0,-0.0,286.05450439453125,0.0,0.0,1.474838973081205e-05,300.5699462890625,303.1499938964844,285.1499938964844,0.0,-0.0,286.0610656738281,0.0,0.0,1.089310990209924e-05,299.831298828125,303.1499938964844,285.1499938964844,0.0,-0.0,286.0454406738281,0.0,0.0,1.474838973081205e-05,300.2748107910156,303.1499938964844,285.1499938964844,0.0,-0.0,286.0494689941406,0.0,0.0,6.996001320658252e-05,286.15185546875,294.1499938964844,280.3529968261719,279.5832824707031,286.2574462890625,284.3471374511719,285.3982849121094,0.0,0.0,0.0,0.050000000745058,1.0,1.0,-0.0001492268202127,4.174632550757451e-08,0.0001491850707679,-0.000341425766237,0.0,0.0,0.0,-0.0008405379485338,60.0,-0.4362964034080505,-0.0,-1.5183080348535327e-09,0.0,283.1596069335937,285.4110412597656,288.68438720703125,288.9065246582031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-6.1998099717580066e-21,-3.099904985879004e-21,-3.099904985879004e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12104220,300.22003173828125,303.1499938964844,285.1499938964844,0.0,-0.0,286.0577087402344,0.0,0.0,1.865428566816263e-05,300.1771240234375,303.1499938964844,285.1499938964844,0.0,-0.0,286.05780029296875,0.0,0.0,1.9643861378426664e-05,300.5652160644531,303.1499938964844,285.1499938964844,0.0,-0.0,286.064453125,0.0,0.0,1.450888976251008e-05,299.82623291015625,303.1499938964844,285.1499938964844,0.0,-0.0,286.0486755371094,0.0,0.0,1.9643861378426664e-05,300.27203369140625,303.1499938964844,285.1499938964844,0.0,-0.0,286.05279541015625,0.0,0.0,9.318202501162888e-05,286.1557922363281,294.1499938964844,280.3665771484375,279.6093444824219,286.2512512207031,284.3488464355469,285.3982238769531,0.0,0.0,0.0,0.050000000745058,1.0,1.0,-0.0001987601426662,5.560332283494065e-08,0.0001987045397982,-0.0004547562566585,0.0,0.0,0.0,-0.0011195405386388,60.0,-0.5923164486885071,-0.0,-2.6935460528676462e-09,0.0,283.1596069335937,285.4110412597656,288.68438720703125,288.9065246582031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-6.1998099717580066e-21,-3.099904985879004e-21,-3.099904985879004e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12104280,300.22003173828125,303.1499938964844,285.1499938964844,0.0,-0.0,286.0577087402344,0.0,0.0,1.865428566816263e-05,300.1771240234375,303.1499938964844,285.1499938964844,0.0,-0.0,286.05780029296875,0.0,0.0,1.9643861378426664e-05,300.5652160644531,303.1499938964844,285.1499938964844,0.0,-0.0,286.064453125,0.0,0.0,1.450888976251008e-05,299.82623291015625,303.1499938964844,285.1499938964844,0.0,-0.0,286.0486755371094,0.0,0.0,1.9643861378426664e-05,300.27203369140625,303.1499938964844,285.1499938964844,0.0,-0.0,286.05279541015625,0.0,0.0,9.318202501162888e-05,286.1557922363281,294.1499938964844,280.3665771484375,279.6093444824219,286.2512512207031,284.3488464355469,285.3982238769531,0.0,0.0,0.0,0.050000000745058,1.0,1.0,-0.0001987601426662,5.560332283494065e-08,0.0001987045397982,-0.0004547562566585,0.0,0.0,0.0,-0.0011195405386388,60.0,-0.5923164486885071,-0.0,-2.6935460528676462e-09,0.0,283.1596069335937,285.4110412597656,288.68438720703125,288.9065246582031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-6.1998099717580066e-21,-3.099904985879004e-21,-3.099904985879004e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12104340,300.2129211425781,303.1499938964844,285.1499938964844,0.0,-0.0,286.0626525878906,0.0,0.0,2.537319051043596e-05,300.17205810546875,303.1499938964844,285.1499938964844,0.0,-0.0,286.062744140625,0.0,0.0,2.67191917373566e-05,300.56036376953125,303.1499938964844,285.1499938964844,0.0,-0.0,286.06951904296875,0.0,0.0,1.9734703528229147e-05,299.8210754394531,303.1499938964844,285.1499938964844,0.0,-0.0,286.0534973144531,0.0,0.0,2.67191917373566e-05,300.2691650390625,303.1499938964844,285.1499938964844,0.0,-0.0,286.05780029296875,0.0,0.0,0.0001267443440156,286.1610412597656,294.1499938964844,280.3825378417969,279.6383056640625,286.2400817871094,284.34625244140625,285.398193359375,0.0,0.0,0.0,0.050000000745058,1.0,1.0,-0.0002703492646105,7.563047432768144e-08,0.000270273652859,-0.0006185499951243,0.0,0.0,0.0,-0.001522775623016,60.0,-0.797684371471405,-0.0,-4.9833031035007025e-09,0.0,283.1596069335937,285.4110412597656,288.68438720703125,288.9065246582031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-6.1998099717580066e-21,-3.099904985879004e-21,-3.099904985879004e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12104400,300.2129211425781,303.1499938964844,285.1499938964844,0.0,-0.0,286.0626525878906,0.0,0.0,2.537319051043596e-05,300.17205810546875,303.1499938964844,285.1499938964844,0.0,-0.0,286.062744140625,0.0,0.0,2.67191917373566e-05,300.56036376953125,303.1499938964844,285.1499938964844,0.0,-0.0,286.06951904296875,0.0,0.0,1.9734703528229147e-05,299.8210754394531,303.1499938964844,285.1499938964844,0.0,-0.0,286.0534973144531,0.0,0.0,2.67191917373566e-05,300.2691650390625,303.1499938964844,285.1499938964844,0.0,-0.0,286.05780029296875,0.0,0.0,0.0001267443440156,286.1610412597656,294.1499938964844,280.3825378417969,279.6383056640625,286.2400817871094,284.34625244140625,285.398193359375,0.0,0.0,0.0,0.050000000745058,1.0,1.0,-0.0002703492646105,7.563047432768144e-08,0.000270273652859,-0.0006185499951243,0.0,0.0,0.0,-0.001522775623016,60.0,-0.797684371471405,-0.0,-4.9833031035007025e-09,0.0,283.1596069335937,285.4110412597656,288.68438720703125,288.9065246582031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-6.1998099717580066e-21,-3.099904985879004e-21,-3.099904985879004e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12104460,300.2047424316406,303.1499938964844,285.1499938964844,0.0,-0.0,286.0709533691406,0.0,0.0,3.6371238820720464e-05,300.16680908203125,303.1499938964844,285.1499938964844,0.0,-0.0,286.071044921875,0.0,0.0,3.83006663469132e-05,300.555419921875,303.1499938964844,285.1499938964844,0.0,-0.0,286.0780334472656,0.0,0.0,2.828874312399421e-05,299.8160705566406,303.1499938964844,285.1499938964844,0.0,-0.0,286.06158447265625,0.0,0.0,3.83006663469132e-05,300.2662048339844,303.1499938964844,285.1499938964844,0.0,-0.0,286.0661315917969,0.0,0.0,0.0001816818694351,286.168212890625,294.1499938964844,280.4007263183594,279.6698913574219,286.2196044921875,284.3301696777344,285.39813232421875,0.0,0.0,0.0,0.050000000745058,1.0,1.0,-0.0004003700450994,1.1128852861475025e-07,0.0004002587520517,-0.000907624955289,0.0,0.0,0.0,-0.0022531745489686,60.0,-1.1121628284454346,-0.0,-1.0239608272399892e-08,0.0,283.1596069335937,285.4110412597656,288.68438720703125,288.9065246582031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-6.1998099717580066e-21,-3.099904985879004e-21,-3.099904985879004e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12104520,300.2047424316406,303.1499938964844,285.1499938964844,0.0,-0.0,286.0709533691406,0.0,0.0,3.6371238820720464e-05,300.16680908203125,303.1499938964844,285.1499938964844,0.0,-0.0,286.071044921875,0.0,0.0,3.83006663469132e-05,300.555419921875,303.1499938964844,285.1499938964844,0.0,-0.0,286.0780334472656,0.0,0.0,2.828874312399421e-05,299.8160705566406,303.1499938964844,285.1499938964844,0.0,-0.0,286.06158447265625,0.0,0.0,3.83006663469132e-05,300.2662048339844,303.1499938964844,285.1499938964844,0.0,-0.0,286.0661315917969,0.0,0.0,0.0001816818694351,286.168212890625,294.1499938964844,280.4007263183594,279.6698913574219,286.2196044921875,284.3301696777344,285.39813232421875,0.0,0.0,0.0,0.050000000745058,1.0,1.0,-0.0004003700450994,1.1128852861475025e-07,0.0004002587520517,-0.000907624955289,0.0,0.0,0.0,-0.0022531745489686,60.0,-1.1121628284454346,-0.0,-1.0239608272399892e-08,0.0,283.1596069335937,285.4110412597656,288.68438720703125,288.9065246582031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-6.1998099717580066e-21,-3.099904985879004e-21,-3.099904985879004e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12104580,300.1951904296875,303.1499938964844,285.1499938964844,0.0,-0.0,286.0777282714844,0.0,0.0,5.659207090502605e-05,300.16131591796875,303.1499938964844,285.1499938964844,0.0,-0.0,286.0777893066406,0.0,0.0,5.959417831036262e-05,300.55029296875,303.1499938964844,285.1499938964844,0.0,-0.0,286.0849609375,0.0,0.0,4.4016054744133726e-05,299.81158447265625,303.1499938964844,285.1499938964844,0.0,-0.0,286.0682067871094,0.0,0.0,5.959417831036262e-05,300.2631225585937,303.1499938964844,285.1499938964844,0.0,-0.0,286.0729675292969,0.0,0.0,0.0002826891141012,286.1743469238281,294.1499938964844,280.42095947265625,279.703857421875,286.17578125,284.2880859375,285.3980712890625,0.0,0.0,0.0,0.050000000745058,1.0,1.0,-0.0006639847997575,1.767986219647355e-07,0.0006638080230914,-0.0014139617560431,0.0,0.0,0.0,-0.0037194422911852,60.0,-1.7208592891693115,-0.0,-2.4790098862581544e-08,0.0,283.1596069335937,285.4110412597656,288.68438720703125,288.9065246582031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-6.1998099717580066e-21,-3.099904985879004e-21,-3.099904985879004e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12104640,300.1951904296875,303.1499938964844,285.1499938964844,0.0,-0.0,286.0777282714844,0.0,0.0,5.659207090502605e-05,300.16131591796875,303.1499938964844,285.1499938964844,0.0,-0.0,286.0777893066406,0.0,0.0,5.959417831036262e-05,300.55029296875,303.1499938964844,285.1499938964844,0.0,-0.0,286.0849609375,0.0,0.0,4.4016054744133726e-05,299.81158447265625,303.1499938964844,285.1499938964844,0.0,-0.0,286.0682067871094,0.0,0.0,5.959417831036262e-05,300.2631225585937,303.1499938964844,285.1499938964844,0.0,-0.0,286.0729675292969,0.0,0.0,0.0002826891141012,286.1743469238281,294.1499938964844,280.42095947265625,279.703857421875,286.17578125,284.2880859375,285.3980712890625,0.0,0.0,0.0,0.050000000745058,1.0,1.0,-0.0006639847997575,1.767986219647355e-07,0.0006638080230914,-0.0014139617560431,0.0,0.0,0.0,-0.0037194422911852,60.0,-1.7208592891693115,-0.0,-2.4790098862581544e-08,0.0,283.1596069335937,285.4110412597656,288.68438720703125,288.9065246582031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-6.1998099717580066e-21,-3.099904985879004e-21,-3.099904985879004e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12104700,300.18975830078125,303.1499938964844,285.1499938964844,0.0,-0.0,286.07763671875,0.0,0.0,4.092987364856526e-05,300.1584167480469,303.1499938964844,285.1499938964844,0.0,-0.0,286.0776672363281,0.0,0.0,4.310112854000181e-05,300.5477294921875,303.1499938964844,285.1499938964844,0.0,-0.0,286.0848388671875,0.0,0.0,3.183434819220565e-05,299.8096618652344,303.1499938964844,285.1499938964844,0.0,-0.0,286.068115234375,0.0,0.0,4.310112854000181e-05,300.2615661621094,303.1499938964844,285.1499938964844,0.0,-0.0,286.0728759765625,0.0,0.0,0.0002044532011495,286.17352294921875,294.1499938964844,280.4317932128906,279.7216491699219,286.15216064453125,284.2619323730469,285.39801025390625,0.0,0.0,0.0,0.050000000745058,1.0,1.0,-0.0009328195010311,2.332765518531233e-07,0.0009325862047262,-0.0018089212244376,0.0,0.0,0.0,-0.0051783737726509,60.0,-1.6947907209396362,-0.0,-1.29672503845768e-08,0.0,283.1596069335937,285.4110412597656,288.68438720703125,288.9065246582031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-6.1998099717580066e-21,-3.099904985879004e-21,-3.099904985879004e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12104760,300.1839294433594,303.1499938964844,285.1499938964844,0.0,-0.0,286.0798034667969,0.0,0.0,9.008117922348902e-05,300.15545654296875,303.1499938964844,285.1499938964844,0.0,-0.0,286.079833984375,0.0,0.0,9.485981718171388e-05,300.5451354980469,303.1499938964844,285.1499938964844,0.0,-0.0,286.0870361328125,0.0,0.0,7.006313535384834e-05,299.8080139160156,303.1499938964844,285.1499938964844,0.0,-0.0,286.0702514648437,0.0,0.0,9.485981718171388e-05,300.2599792480469,303.1499938964844,285.1499938964844,0.0,-0.0,286.0751037597656,0.0,0.0,0.0004499741480685,286.1761474609375,294.1499938964844,280.4430847167969,279.7398986816406,286.1139221191406,284.2304382324219,285.39794921875,0.0,0.0,0.0,0.050000000745058,1.0,1.0,-0.0009598208707757,2.606599025511969e-07,0.0009595602168701,-0.002103759907186,0.0,0.0,0.0,-0.0053904820233583,60.0,-2.1736528873443604,-0.0,-6.281091202708923e-08,0.0,283.1596069335937,285.4110412597656,288.68438720703125,288.9065246582031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-6.1998099717580066e-21,-3.099904985879004e-21,-3.099904985879004e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12104820,300.17108154296875,303.1499938964844,285.1499938964844,0.0,-0.0,286.076904296875,0.0,0.0,9.030356886796652e-05,300.1492004394531,303.1499938964844,285.1499938964844,0.0,-0.0,286.07696533203125,0.0,0.0,9.50940084294416e-05,300.53985595703125,303.1499938964844,285.1499938964844,0.0,-0.0,286.0840759277344,0.0,0.0,7.023611397016793e-05,299.8040466308594,303.1499938964844,285.1499938964844,0.0,-0.0,286.0674743652344,0.0,0.0,9.50940084294416e-05,300.2567138671875,303.1499938964844,285.1499938964844,0.0,-0.0,286.072265625,0.0,0.0,0.0004510850412771,286.17041015625,294.1499938964844,280.4669494628906,279.7777709960937,286.0176086425781,284.129150390625,285.3977966308594,0.0,0.0,0.0,0.050000000745058,1.0,1.0,-0.0009621843346394,3.226264198019635e-07,0.0009618617477826,-0.0028296941891312,0.0,0.0,0.0,-0.0055277766659855,60.0,-3.132264852523804,-0.0,-6.312141920261638e-08,0.0,283.1596069335937,285.4110412597656,288.68438720703125,288.9065246582031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-6.1998099717580066e-21,-3.099904985879004e-21,-3.099904985879004e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12104880,300.17108154296875,303.1499938964844,285.1499938964844,0.0,-0.0,286.076904296875,0.0,0.0,9.030356886796652e-05,300.1492004394531,303.1499938964844,285.1499938964844,0.0,-0.0,286.07696533203125,0.0,0.0,9.50940084294416e-05,300.53985595703125,303.1499938964844,285.1499938964844,0.0,-0.0,286.0840759277344,0.0,0.0,7.023611397016793e-05,299.8040466308594,303.1499938964844,285.1499938964844,0.0,-0.0,286.0674743652344,0.0,0.0,9.50940084294416e-05,300.2567138671875,303.1499938964844,285.1499938964844,0.0,-0.0,286.072265625,0.0,0.0,0.0004510850412771,286.17041015625,294.1499938964844,280.4669494628906,279.7777709960937,286.0176086425781,284.129150390625,285.3977966308594,0.0,0.0,0.0,0.050000000745058,1.0,1.0,-0.0009621843346394,3.226264198019635e-07,0.0009618617477826,-0.0028296941891312,0.0,0.0,0.0,-0.0055277766659855,60.0,-3.132264852523804,-0.0,-6.312141920261638e-08,0.0,283.1596069335937,285.4110412597656,288.68438720703125,288.9065246582031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-6.1998099717580066e-21,-3.099904985879004e-21,-3.099904985879004e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12104940,300.15679931640625,303.1499938964844,285.1499938964844,0.0,-0.0,286.073974609375,0.0,0.0,9.05168053577654e-05,300.1425476074219,303.1499938964844,285.1499938964844,0.0,-0.0,286.07403564453125,0.0,0.0,9.531855903333052e-05,300.5345458984375,303.1499938964844,285.1499938964844,0.0,-0.0,286.0810546875,0.0,0.0,7.040196214802563e-05,299.79937744140625,303.1499938964844,285.1499938964844,0.0,-0.0,286.0646667480469,0.0,0.0,9.531855903333052e-05,300.2532958984375,303.1499938964844,285.1499938964844,0.0,-0.0,286.06939697265625,0.0,0.0,0.0004521502123679,286.1646423339844,294.1499938964844,280.4924011230469,279.8171691894531,285.9232788085937,283.9810791015625,285.3975524902344,0.0,0.0,0.0,0.050000000745058,1.0,1.0,-0.0009644566453061,3.820431970780193e-07,0.0009640746284276,-0.0035257481504231,0.0,0.0,0.0,-0.0056594521738588,60.0,-3.2249553203582764,-0.0,-6.341985425706298e-08,0.0,283.1596069335937,285.4110412597656,288.68438720703125,288.9065246582031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-6.1998099717580066e-21,-3.099904985879004e-21,-3.099904985879004e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
