time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12105000,300.15679931640625,303.1499938964844,285.1499938964844,0.0,-0.0,286.073974609375,0.0,0.0,9.05168053577654e-05,300.1425476074219,303.1499938964844,285.1499938964844,0.0,-0.0,286.07403564453125,0.0,0.0,9.531855903333052e-05,300.5345458984375,303.1499938964844,285.1499938964844,0.0,-0.0,286.0810546875,0.0,0.0,7.040196214802563e-05,299.79937744140625,303.1499938964844,285.1499938964844,0.0,-0.0,286.0646667480469,0.0,0.0,9.531855903333052e-05,300.2532958984375,303.1499938964844,285.1499938964844,0.0,-0.0,286.06939697265625,0.0,0.0,0.0004521502123679,286.1646423339844,294.1499938964844,280.4924011230469,279.8171691894531,285.9232788085937,283.9810791015625,285.3975524902344,0.0,0.0,0.0,0.050000000745058,1.0,1.0,-0.0009644566453061,3.820431970780193e-07,0.0009640746284276,-0.0035257481504231,0.0,0.0,0.0,-0.0056594521738588,60.0,-3.2249553203582764,-0.0,-6.341985425706298e-08,0.0,283.1596069335937,285.4110412597656,288.68438720703125,288.9065246582031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-6.1998099717580066e-21,-3.099904985879004e-21,-3.099904985879004e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12105060,300.1432189941406,303.1499938964844,285.1499938964844,0.0,-0.0,286.0710144042969,0.0,0.0,9.061473974725232e-05,300.1360778808594,303.1499938964844,285.1499938964844,0.0,-0.0,286.071044921875,0.0,0.0,9.542168118059637e-05,300.5291748046875,303.1499938964844,285.1499938964844,0.0,-0.0,286.0780029296875,0.0,0.0,7.04781268723309e-05,299.7945251464844,303.1499938964844,285.1499938964844,0.0,-0.0,286.0617980957031,0.0,0.0,9.542168118059637e-05,300.24969482421875,303.1499938964844,285.1499938964844,0.0,-0.0,286.06646728515625,0.0,0.0,0.0004526393895503,286.1588439941406,294.1499938964844,280.51922607421875,279.8578491210937,285.8311462402344,283.8135070800781,285.3972473144531,0.0,0.0,0.0,0.050000000745058,1.0,1.0,-0.0009655000758357,4.093285213002673e-07,0.0009650907595641,-0.0038453878369182,0.0,0.0,0.0,-0.0057199196889996,60.0,-3.2298688888549805,-0.0,-6.355714532446656e-08,0.0,283.1596069335937,285.4110412597656,288.68438720703125,288.9065246582031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-6.1998099717580066e-21,-3.099904985879004e-21,-3.099904985879004e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12105120,300.1432189941406,303.1499938964844,285.1499938964844,0.0,-0.0,286.0710144042969,0.0,0.0,9.061473974725232e-05,300.1360778808594,303.1499938964844,285.1499938964844,0.0,-0.0,286.071044921875,0.0,0.0,9.542168118059637e-05,300.5291748046875,303.1499938964844,285.1499938964844,0.0,-0.0,286.0780029296875,0.0,0.0,7.04781268723309e-05,299.7945251464844,303.1499938964844,285.1499938964844,0.0,-0.0,286.0617980957031,0.0,0.0,9.542168118059637e-05,300.24969482421875,303.1499938964844,285.1499938964844,0.0,-0.0,286.06646728515625,0.0,0.0,0.0004526393895503,286.1588439941406,294.1499938964844,280.51922607421875,279.8578491210937,285.8311462402344,283.8135070800781,285.3972473144531,0.0,0.0,0.0,0.050000000745058,1.0,1.0,-0.0009655000758357,4.093285213002673e-07,0.0009650907595641,-0.0038453878369182,0.0,0.0,0.0,-0.0057199196889996,60.0,-3.2298688888549805,-0.0,-6.355714532446656e-08,0.0,283.1596069335937,285.4110412597656,288.68438720703125,288.9065246582031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-6.1998099717580066e-21,-3.099904985879004e-21,-3.099904985879004e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12105180,300.1312255859375,303.1499938964844,285.1499938964844,0.0,-0.0,286.0679931640625,0.0,0.0,9.065791527973488e-05,300.1278991699219,303.1499938964844,285.1499938964844,0.0,-0.0,286.0680236816406,0.0,0.0,9.5467155915685e-05,300.5237731933594,303.1499938964844,285.1499938964844,0.0,-0.0,286.07489013671875,0.0,0.0,7.051171269267797e-05,299.7896423339844,303.1499938964844,285.1499938964844,0.0,-0.0,286.05889892578125,0.0,0.0,9.5467155915685e-05,300.2460021972656,303.1499938964844,285.1499938964844,0.0,-0.0,286.0635070800781,0.0,0.0,0.0004528550780378,286.153076171875,294.1499938964844,280.5473022460937,279.8995361328125,285.7410583496094,283.6454467773437,285.3968505859375,0.0,0.0,0.0,0.050000000745058,1.0,1.0,-0.0009659602656029,4.21358151925233e-07,0.0009655389003455,-0.0039863111451268,0.0,0.0,0.0,-0.0057465797290205,60.0,-3.21859097480774,-0.0,-6.36177190926901e-08,0.0,283.1596069335937,285.4110412597656,288.68438720703125,288.9065246582031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-6.1998099717580066e-21,-3.099904985879004e-21,-3.099904985879004e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12105240,300.1312255859375,303.1499938964844,285.1499938964844,0.0,-0.0,286.0679931640625,0.0,0.0,9.065791527973488e-05,300.1278991699219,303.1499938964844,285.1499938964844,0.0,-0.0,286.0680236816406,0.0,0.0,9.5467155915685e-05,300.5237731933594,303.1499938964844,285.1499938964844,0.0,-0.0,286.07489013671875,0.0,0.0,7.051171269267797e-05,299.7896423339844,303.1499938964844,285.1499938964844,0.0,-0.0,286.05889892578125,0.0,0.0,9.5467155915685e-05,300.2460021972656,303.1499938964844,285.1499938964844,0.0,-0.0,286.0635070800781,0.0,0.0,0.0004528550780378,286.153076171875,294.1499938964844,280.5473022460937,279.8995361328125,285.7410583496094,283.6454467773437,285.3968505859375,0.0,0.0,0.0,0.050000000745058,1.0,1.0,-0.0009659602656029,4.21358151925233e-07,0.0009655389003455,-0.0039863111451268,0.0,0.0,0.0,-0.0057465797290205,60.0,-3.21859097480774,-0.0,-6.36177190926901e-08,0.0,283.1596069335937,285.4110412597656,288.68438720703125,288.9065246582031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-6.1998099717580066e-21,-3.099904985879004e-21,-3.099904985879004e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12105300,300.1259765625,303.1499938964844,285.1499938964844,0.0,-0.0,286.06646728515625,0.0,0.0,9.065878111869095e-05,300.1223449707031,303.1499938964844,285.1499938964844,0.0,-0.0,286.0664978027344,0.0,0.0,9.546806541038676e-05,300.52105712890625,303.1499938964844,285.1499938964844,0.0,-0.0,286.0733337402344,0.0,0.0,7.05123893567361e-05,299.7872314453125,303.1499938964844,285.1499938964844,0.0,-0.0,286.05743408203125,0.0,0.0,9.546806541038676e-05,300.2440795898437,303.1499938964844,285.1499938964844,0.0,-0.0,286.06201171875,0.0,0.0,0.0004528593854047,286.1501770019531,294.1499938964844,280.5617370605469,279.920654296875,285.6966552734375,283.5639038085937,285.3966369628906,0.0,0.0,0.0,0.050000000745058,1.0,1.0,-0.000965969520621,4.215975764054747e-07,0.000965547922533,-0.0039891158230602,0.0,0.0,0.0,-0.0057471110485494,60.0,-3.2106406688690186,-0.0,-6.361891990991353e-08,0.0,283.1596069335937,285.4110412597656,288.68438720703125,288.9065246582031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-6.1998099717580066e-21,-3.099904985879004e-21,-3.099904985879004e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12105360,300.1214294433594,303.1499938964844,285.1499938964844,0.0,-0.0,286.06494140625,0.0,0.0,9.065949416253716e-05,300.1156311035156,303.1499938964844,285.1499938964844,0.0,-0.0,286.0649719238281,0.0,0.0,9.546881483402105e-05,300.518310546875,303.1499938964844,285.1499938964844,0.0,-0.0,286.0717468261719,0.0,0.0,7.051294232951477e-05,299.7847900390625,303.1499938964844,285.1499938964844,0.0,-0.0,286.0559387207031,0.0,0.0,9.546881483402105e-05,300.2421569824219,303.1499938964844,285.1499938964844,0.0,-0.0,286.0605163574219,0.0,0.0,0.0004528629651758,286.14727783203125,294.1499938964844,280.5764465332031,279.9419250488281,285.6527404785156,283.4848327636719,285.3963928222656,0.0,0.0,0.0,0.050000000745058,1.0,1.0,-0.0009659768547862,4.217945104301181e-07,0.0009655550820752,-0.0039914227090775,0.0,0.0,0.0,-0.005747546441853,60.0,-3.2017087936401367,-0.0,-6.36199146697436e-08,0.0,283.1596069335937,285.4110412597656,288.68438720703125,288.9065246582031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-6.1998099717580066e-21,-3.099904985879004e-21,-3.099904985879004e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12105420,300.1144104003906,303.1499938964844,285.1499938964844,0.0,-0.0,286.0618591308594,0.0,0.0,9.073138062376528e-05,300.0992431640625,303.1499938964844,285.1499938964844,0.0,-0.0,286.0618896484375,0.0,0.0,9.5544513897039e-05,300.5128173828125,303.1499938964844,285.1499938964844,0.0,-0.0,286.068603515625,0.0,0.0,7.056885078782216e-05,299.7798156738281,303.1499938964844,285.1499938964844,0.0,-0.0,286.052978515625,0.0,0.0,9.5544513897039e-05,300.2381286621094,303.1499938964844,285.1499938964844,0.0,-0.0,286.0574645996094,0.0,0.0,0.0004532220191322,286.1414794921875,294.1499938964844,280.6064758300781,279.9847717285156,285.5662536621094,283.32830810546875,285.39581298828125,0.0,0.0,0.0,0.050000000745058,1.0,1.0,-0.0009667423437349,4.41821924823671e-07,0.0009663004893809,-0.0042260377667844,0.0,0.0,0.0,-0.0057919276878237,60.0,-3.1835007667541504,-0.0,-6.372082594907624e-08,0.0,283.1596069335937,285.4110412597656,288.68438720703125,288.9065246582031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-6.1998099717580066e-21,-3.099904985879004e-21,-3.099904985879004e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12105480,300.1144104003906,303.1499938964844,285.1499938964844,0.0,-0.0,286.0618591308594,0.0,0.0,9.073138062376528e-05,300.0992431640625,303.1499938964844,285.1499938964844,0.0,-0.0,286.0618896484375,0.0,0.0,9.5544513897039e-05,300.5128173828125,303.1499938964844,285.1499938964844,0.0,-0.0,286.068603515625,0.0,0.0,7.056885078782216e-05,299.7798156738281,303.1499938964844,285.1499938964844,0.0,-0.0,286.052978515625,0.0,0.0,9.5544513897039e-05,300.2381286621094,303.1499938964844,285.1499938964844,0.0,-0.0,286.0574645996094,0.0,0.0,0.0004532220191322,286.1414794921875,294.1499938964844,280.6064758300781,279.9847717285156,285.5662536621094,283.32830810546875,285.39581298828125,0.0,0.0,0.0,0.050000000745058,1.0,1.0,-0.0009667423437349,4.41821924823671e-07,0.0009663004893809,-0.0042260377667844,0.0,0.0,0.0,-0.0057919276878237,60.0,-3.1835007667541504,-0.0,-6.372082594907624e-08,0.0,283.1596069335937,285.4110412597656,288.68438720703125,288.9065246582031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-6.1998099717580066e-21,-3.099904985879004e-21,-3.099904985879004e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12105540,300.1105651855469,303.1499938964844,285.1499938964844,0.0,-0.0,286.0587158203125,0.0,0.0,9.100072202272712e-05,300.0788879394531,303.1499938964844,285.1499938964844,0.0,-0.0,286.05877685546875,0.0,0.0,9.58281452767551e-05,300.5072326660156,303.1499938964844,285.1499938964844,0.0,-0.0,286.0653991699219,0.0,0.0,7.077834015944973e-05,299.77447509765625,303.1499938964844,285.1499938964844,0.0,-0.0,286.0499572753906,0.0,0.0,9.58281452767551e-05,300.2339172363281,303.1499938964844,285.1499938964844,0.0,-0.0,286.0544128417969,0.0,0.0,0.0004545674601104,286.1356506347656,294.1499938964844,280.63726806640625,280.02783203125,285.48162841796875,283.1552124023437,285.3951721191406,0.0,0.0,0.0,0.050000000745058,1.0,1.0,-0.0009696113411337,5.168732855054259e-07,0.0009690944571048,-0.0051052337512373,0.0,0.0,0.0,-0.0059582451358437,60.0,-3.168916702270508,-0.0,-6.40996944412109e-08,0.0,283.1596069335937,285.4110412597656,288.68438720703125,288.9065246582031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-6.1998099717580066e-21,-3.099904985879004e-21,-3.099904985879004e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12105600,300.1105651855469,303.1499938964844,285.1499938964844,0.0,-0.0,286.0587158203125,0.0,0.0,9.100072202272712e-05,300.0788879394531,303.1499938964844,285.1499938964844,0.0,-0.0,286.05877685546875,0.0,0.0,9.58281452767551e-05,300.5072326660156,303.1499938964844,285.1499938964844,0.0,-0.0,286.0653991699219,0.0,0.0,7.077834015944973e-05,299.77447509765625,303.1499938964844,285.1499938964844,0.0,-0.0,286.0499572753906,0.0,0.0,9.58281452767551e-05,300.2339172363281,303.1499938964844,285.1499938964844,0.0,-0.0,286.0544128417969,0.0,0.0,0.0004545674601104,286.1356506347656,294.1499938964844,280.63726806640625,280.02783203125,285.48162841796875,283.1552124023437,285.3951721191406,0.0,0.0,0.0,0.050000000745058,1.0,1.0,-0.0009696113411337,5.168732855054259e-07,0.0009690944571048,-0.0051052337512373,0.0,0.0,0.0,-0.0059582451358437,60.0,-3.168916702270508,-0.0,-6.40996944412109e-08,0.0,283.1596069335937,285.4110412597656,288.68438720703125,288.9065246582031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-6.1998099717580066e-21,-3.099904985879004e-21,-3.099904985879004e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12105660,300.1102905273437,303.1499938964844,285.1499938964844,0.0,-0.0,286.0555419921875,0.0,0.0,9.146773663815112e-05,300.0552062988281,303.1499938964844,285.1499938964844,0.0,-0.0,286.0556030273437,0.0,0.0,9.631993452785537e-05,300.5016174316406,303.1499938964844,285.1499938964844,0.0,-0.0,286.0621337890625,0.0,0.0,7.114157051546499e-05,299.7685241699219,303.1499938964844,285.1499938964844,0.0,-0.0,286.046875,0.0,0.0,9.631993452785537e-05,300.2294616699219,303.1499938964844,285.1499938964844,0.0,-0.0,286.0513000488281,0.0,0.0,0.0004569002776406,286.1298217773437,294.1499938964844,280.66864013671875,280.0707702636719,285.3985900878906,282.9433898925781,285.3944396972656,0.0,0.0,0.0,0.050000000745058,1.0,1.0,-0.0009745868155732,6.470069138231338e-07,0.0009739397792145,-0.0066296649165451,0.0,0.0,0.0,-0.0062466324307024,60.0,-3.1604952812194824,-0.0,-6.475928415738963e-08,0.0,283.1596069335937,285.4110412597656,288.68438720703125,288.9065246582031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-6.1998099717580066e-21,-3.099904985879004e-21,-3.099904985879004e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12105720,300.1102905273437,303.1499938964844,285.1499938964844,0.0,-0.0,286.0555419921875,0.0,0.0,9.146773663815112e-05,300.0552062988281,303.1499938964844,285.1499938964844,0.0,-0.0,286.0556030273437,0.0,0.0,9.631993452785537e-05,300.5016174316406,303.1499938964844,285.1499938964844,0.0,-0.0,286.0621337890625,0.0,0.0,7.114157051546499e-05,299.7685241699219,303.1499938964844,285.1499938964844,0.0,-0.0,286.046875,0.0,0.0,9.631993452785537e-05,300.2294616699219,303.1499938964844,285.1499938964844,0.0,-0.0,286.0513000488281,0.0,0.0,0.0004569002776406,286.1298217773437,294.1499938964844,280.66864013671875,280.0707702636719,285.3985900878906,282.9433898925781,285.3944396972656,0.0,0.0,0.0,0.050000000745058,1.0,1.0,-0.0009745868155732,6.470069138231338e-07,0.0009739397792145,-0.0066296649165451,0.0,0.0,0.0,-0.0062466324307024,60.0,-3.1604952812194824,-0.0,-6.475928415738963e-08,0.0,283.1596069335937,285.4110412597656,288.68438720703125,288.9065246582031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-6.1998099717580066e-21,-3.099904985879004e-21,-3.099904985879004e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12105780,300.1134033203125,303.1499938964844,285.1499938964844,0.0,-0.0,286.0523376464844,0.0,0.0,9.196308383252472e-05,300.0295104980469,303.1499938964844,285.1499938964844,0.0,-0.0,286.0523681640625,0.0,0.0,9.68415552051738e-05,300.49591064453125,303.1499938964844,285.1499938964844,0.0,-0.0,286.058837890625,0.0,0.0,7.152684702305123e-05,299.7621154785156,303.1499938964844,285.1499938964844,0.0,-0.0,286.04376220703125,0.0,0.0,9.68415552051738e-05,300.22479248046875,303.1499938964844,285.1499938964844,0.0,-0.0,286.0481262207031,0.0,0.0,0.0004593746562022,286.1239318847656,294.1499938964844,280.700439453125,280.1133117675781,285.317138671875,282.6939392089844,285.39361572265625,0.0,0.0,0.0,0.050000000745058,1.0,1.0,-0.0009798648534342,7.850370025153097e-07,0.0009790797485038,-0.0082465484738349,0.0,0.0,0.0,-0.0065525225363671,60.0,-3.155399799346924,-0.0,-6.546257935724499e-08,0.0,283.1596069335937,285.4110412597656,288.68438720703125,288.9065246582031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-6.1998099717580066e-21,-3.099904985879004e-21,-3.099904985879004e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12105840,300.1134033203125,303.1499938964844,285.1499938964844,0.0,-0.0,286.0523376464844,0.0,0.0,9.196308383252472e-05,300.0295104980469,303.1499938964844,285.1499938964844,0.0,-0.0,286.0523681640625,0.0,0.0,9.68415552051738e-05,300.49591064453125,303.1499938964844,285.1499938964844,0.0,-0.0,286.058837890625,0.0,0.0,7.152684702305123e-05,299.7621154785156,303.1499938964844,285.1499938964844,0.0,-0.0,286.04376220703125,0.0,0.0,9.68415552051738e-05,300.22479248046875,303.1499938964844,285.1499938964844,0.0,-0.0,286.0481262207031,0.0,0.0,0.0004593746562022,286.1239318847656,294.1499938964844,280.700439453125,280.1133117675781,285.317138671875,282.6939392089844,285.39361572265625,0.0,0.0,0.0,0.050000000745058,1.0,1.0,-0.0009798648534342,7.850370025153097e-07,0.0009790797485038,-0.0082465484738349,0.0,0.0,0.0,-0.0065525225363671,60.0,-3.155399799346924,-0.0,-6.546257935724499e-08,0.0,283.1596069335937,285.4110412597656,288.68438720703125,288.9065246582031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-6.1998099717580066e-21,-3.099904985879004e-21,-3.099904985879004e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12105900,300.1136169433594,303.1499938964844,285.1499938964844,0.0,-0.0,286.0506896972656,0.0,0.0,9.217636397806928e-05,300.0165405273437,303.1499938964844,285.1499938964844,0.0,-0.0,286.0507507324219,0.0,0.0,9.70661494648084e-05,300.4930114746094,303.1499938964844,285.1499938964844,0.0,-0.0,286.0571594238281,0.0,0.0,7.1692731580697e-05,299.7588806152344,303.1499938964844,285.1499938964844,0.0,-0.0,286.0422058105469,0.0,0.0,9.70661494648084e-05,300.2223205566406,303.1499938964844,285.1499938964844,0.0,-0.0,286.0465087890625,0.0,0.0,0.0004604400310199,286.1210021972656,294.1499938964844,280.7164306640625,280.1343688964844,285.2770690917969,282.5629577636719,285.3931579589844,0.0,0.0,0.0,0.050000000745058,1.0,1.0,-0.0009821373969316,8.444682748631749e-07,0.0009812929201871,-0.0089427065104246,0.0,0.0,0.0,-0.0066842287778854,60.0,-3.1523542404174805,-0.0,-6.576657085588522e-08,0.0,283.1596069335937,285.4110412597656,288.68438720703125,288.9065246582031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-6.1998099717580066e-21,-3.099904985879004e-21,-3.099904985879004e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12105960,300.1127319335937,303.1499938964844,285.1499938964844,0.0,-0.0,286.049072265625,0.0,0.0,9.237843187293038e-05,300.0037536621094,303.1499938964844,285.1499938964844,0.0,-0.0,286.0491027832031,0.0,0.0,9.72789421211928e-05,300.4901123046875,303.1499938964844,285.1499938964844,0.0,-0.0,286.05548095703125,0.0,0.0,7.184989226516336e-05,299.7557067871094,303.1499938964844,285.1499938964844,0.0,-0.0,286.0406188964844,0.0,0.0,9.72789421211928e-05,300.2198181152344,303.1499938964844,285.1499938964844,0.0,-0.0,286.0448913574219,0.0,0.0,0.0004614494100678,286.1180419921875,294.1499938964844,280.73248291015625,280.1552429199219,285.2373962402344,282.4320068359375,285.3926696777344,0.0,0.0,0.0,0.050000000745058,1.0,1.0,-0.0009842903818935,9.007753192236124e-07,0.0009833895601332,-0.0096022570505738,0.0,0.0,0.0,-0.0068090106360614,60.0,-3.1487441062927246,-0.0,-6.60552217368604e-08,0.0,283.1596069335937,285.4110412597656,288.68438720703125,288.9065246582031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-6.1998099717580066e-21,-3.099904985879004e-21,-3.099904985879004e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12106020,300.10870361328125,303.1499938964844,285.1499938964844,0.0,-0.0,286.0457458496094,0.0,0.0,9.287067950936034e-05,299.9789428710937,303.1499938964844,285.1499938964844,0.0,-0.0,286.0457763671875,0.0,0.0,9.779729589354248e-05,300.4842529296875,303.1499938964844,285.1499938964844,0.0,-0.0,286.0520935058594,0.0,0.0,7.22327531548217e-05,299.7494201660156,303.1499938964844,285.1499938964844,0.0,-0.0,286.0373840332031,0.0,0.0,9.779729589354248e-05,300.21453857421875,303.1499938964844,285.1499938964844,0.0,-0.0,286.0416259765625,0.0,0.0,0.0004639082762878,286.11212158203125,294.1499938964844,280.7646179199219,280.1962280273437,285.1590881347656,282.173095703125,285.39166259765625,0.0,0.0,0.0,0.050000000745058,1.0,1.0,-0.0009895345428958,1.0379417290096171e-06,0.0009884965838864,-0.0112088993191719,0.0,0.0,0.0,-0.0071129822172224,60.0,-3.1418442726135254,-0.0,-6.676104646885507e-08,0.0,283.1596069335937,285.4110412597656,288.68438720703125,288.9065246582031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-6.1998099717580066e-21,-3.099904985879004e-21,-3.099904985879004e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12106080,300.10870361328125,303.1499938964844,285.1499938964844,0.0,-0.0,286.0457458496094,0.0,0.0,9.287067950936034e-05,299.9789428710937,303.1499938964844,285.1499938964844,0.0,-0.0,286.0457763671875,0.0,0.0,9.779729589354248e-05,300.4842529296875,303.1499938964844,285.1499938964844,0.0,-0.0,286.0520935058594,0.0,0.0,7.22327531548217e-05,299.7494201660156,303.1499938964844,285.1499938964844,0.0,-0.0,286.0373840332031,0.0,0.0,9.779729589354248e-05,300.21453857421875,303.1499938964844,285.1499938964844,0.0,-0.0,286.0416259765625,0.0,0.0,0.0004639082762878,286.11212158203125,294.1499938964844,280.7646179199219,280.1962280273437,285.1590881347656,282.173095703125,285.39166259765625,0.0,0.0,0.0,0.050000000745058,1.0,1.0,-0.0009895345428958,1.0379417290096171e-06,0.0009884965838864,-0.0112088993191719,0.0,0.0,0.0,-0.0071129822172224,60.0,-3.1418442726135254,-0.0,-6.676104646885507e-08,0.0,283.1596069335937,285.4110412597656,288.68438720703125,288.9065246582031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-6.1998099717580066e-21,-3.099904985879004e-21,-3.099904985879004e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12106140,300.10235595703125,303.1499938964844,285.1499938964844,0.0,-0.0,286.0423889160156,0.0,0.0,9.313676855526865e-05,299.9566345214844,303.1499938964844,285.1499938964844,0.0,-0.0,286.0424194335937,0.0,0.0,9.807750029722229e-05,300.4783020019531,303.1499938964844,285.1499938964844,0.0,-0.0,286.04864501953125,0.0,0.0,7.243971049319953e-05,299.74334716796875,303.1499938964844,285.1499938964844,0.0,-0.0,286.0341491699219,0.0,0.0,9.807750029722229e-05,300.2090148925781,303.1499938964844,285.1499938964844,0.0,-0.0,286.038330078125,0.0,0.0,0.0004652374482247,286.1061706542969,294.1499938964844,280.7966613769531,280.2359924316406,285.0824584960937,281.933349609375,285.3905639648437,0.0,0.0,0.0,0.050000000745058,1.0,1.0,-0.0009923722827807,1.1120877161374665e-06,0.0009912601672112,-0.0120773380622267,0.0,0.0,0.0,-0.007277310360223,60.0,-3.133708238601685,-0.0,-6.714413558484011e-08,0.0,283.1596069335937,285.4110412597656,288.68438720703125,288.9065246582031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-6.1998099717580066e-21,-3.099904985879004e-21,-3.099904985879004e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12106200,300.10235595703125,303.1499938964844,285.1499938964844,0.0,-0.0,286.0423889160156,0.0,0.0,9.313676855526865e-05,299.9566345214844,303.1499938964844,285.1499938964844,0.0,-0.0,286.0424194335937,0.0,0.0,9.807750029722229e-05,300.4783020019531,303.1499938964844,285.1499938964844,0.0,-0.0,286.04864501953125,0.0,0.0,7.243971049319953e-05,299.74334716796875,303.1499938964844,285.1499938964844,0.0,-0.0,286.0341491699219,0.0,0.0,9.807750029722229e-05,300.2090148925781,303.1499938964844,285.1499938964844,0.0,-0.0,286.038330078125,0.0,0.0,0.0004652374482247,286.1061706542969,294.1499938964844,280.7966613769531,280.2359924316406,285.0824584960937,281.933349609375,285.3905639648437,0.0,0.0,0.0,0.050000000745058,1.0,1.0,-0.0009923722827807,1.1120877161374665e-06,0.0009912601672112,-0.0120773380622267,0.0,0.0,0.0,-0.007277310360223,60.0,-3.133708238601685,-0.0,-6.714413558484011e-08,0.0,283.1596069335937,285.4110412597656,288.68438720703125,288.9065246582031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-6.1998099717580066e-21,-3.099904985879004e-21,-3.099904985879004e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12106260,300.0966186523437,303.1499938964844,285.1499938964844,0.0,-0.0,286.0390014648437,0.0,0.0,9.308978042099624e-05,299.9396667480469,303.1499938964844,285.1499938964844,0.0,-0.0,286.0390319824219,0.0,0.0,9.802802378544584e-05,300.4723205566406,303.1499938964844,285.1499938964844,0.0,-0.0,286.0451965332031,0.0,0.0,7.240316335810348e-05,299.7380065917969,303.1499938964844,285.1499938964844,0.0,-0.0,286.0308532714844,0.0,0.0,9.802802378544584e-05,300.2035522460937,303.1499938964844,285.1499938964844,0.0,-0.0,286.0350036621094,0.0,0.0,0.0004650027258321,286.1002502441406,294.1499938964844,280.8284606933594,280.2742614746094,285.00762939453125,281.7381896972656,285.389404296875,0.0,0.0,0.0,0.050000000745058,1.0,1.0,-0.0009918705327436,1.0989905376845854e-06,0.0009907715721055,-0.0119239399209618,0.0,0.0,0.0,-0.0072482810355722,60.0,-3.11362624168396,-0.0,-6.70763853349854e-08,0.0,283.1596069335937,285.4110412597656,288.68438720703125,288.9065246582031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-6.1998099717580066e-21,-3.099904985879004e-21,-3.099904985879004e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12106320,300.0966186523437,303.1499938964844,285.1499938964844,0.0,-0.0,286.0390014648437,0.0,0.0,9.308978042099624e-05,299.9396667480469,303.1499938964844,285.1499938964844,0.0,-0.0,286.0390319824219,0.0,0.0,9.802802378544584e-05,300.4723205566406,303.1499938964844,285.1499938964844,0.0,-0.0,286.0451965332031,0.0,0.0,7.240316335810348e-05,299.7380065917969,303.1499938964844,285.1499938964844,0.0,-0.0,286.0308532714844,0.0,0.0,9.802802378544584e-05,300.2035522460937,303.1499938964844,285.1499938964844,0.0,-0.0,286.0350036621094,0.0,0.0,0.0004650027258321,286.1002502441406,294.1499938964844,280.8284606933594,280.2742614746094,285.00762939453125,281.7381896972656,285.389404296875,0.0,0.0,0.0,0.050000000745058,1.0,1.0,-0.0009918705327436,1.0989905376845854e-06,0.0009907715721055,-0.0119239399209618,0.0,0.0,0.0,-0.0072482810355722,60.0,-3.11362624168396,-0.0,-6.70763853349854e-08,0.0,283.1596069335937,285.4110412597656,288.68438720703125,288.9065246582031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-6.1998099717580066e-21,-3.099904985879004e-21,-3.099904985879004e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12106380,300.0912170410156,303.1499938964844,285.1499938964844,0.0,-0.0,286.0355834960937,0.0,0.0,9.30484020500444e-05,299.92724609375,303.1499938964844,285.1499938964844,0.0,-0.0,286.03564453125,0.0,0.0,9.79844480752945e-05,300.4664306640625,303.1499938964844,285.1499938964844,0.0,-0.0,286.0417175292969,0.0,0.0,7.237098179757595e-05,299.733154296875,303.1499938964844,285.1499938964844,0.0,-0.0,286.0275573730469,0.0,0.0,9.79844480752945e-05,300.1983947753906,303.1499938964844,285.1499938964844,0.0,-0.0,286.0316467285156,0.0,0.0,0.000464796059532,286.09429931640625,294.1499938964844,280.85986328125,280.310791015625,284.9346923828125,281.5839538574219,285.3881530761719,0.0,0.0,0.0,0.050000000745058,1.0,1.0,-0.0009914300171658,1.0874578038055915e-06,0.0009903425816446,-0.0117888618260622,0.0,0.0,0.0,-0.0072227255441248,60.0,-3.0909667015075684,-0.0,-6.70167565886004e-08,0.0,283.1596069335937,285.4110412597656,288.68438720703125,288.9065246582031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-6.1998099717580066e-21,-3.099904985879004e-21,-3.099904985879004e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12106440,300.0912170410156,303.1499938964844,285.1499938964844,0.0,-0.0,286.0355834960937,0.0,0.0,9.30484020500444e-05,299.92724609375,303.1499938964844,285.1499938964844,0.0,-0.0,286.03564453125,0.0,0.0,9.79844480752945e-05,300.4664306640625,303.1499938964844,285.1499938964844,0.0,-0.0,286.0417175292969,0.0,0.0,7.237098179757595e-05,299.733154296875,303.1499938964844,285.1499938964844,0.0,-0.0,286.0275573730469,0.0,0.0,9.79844480752945e-05,300.1983947753906,303.1499938964844,285.1499938964844,0.0,-0.0,286.0316467285156,0.0,0.0,0.000464796059532,286.09429931640625,294.1499938964844,280.85986328125,280.310791015625,284.9346923828125,281.5839538574219,285.3881530761719,0.0,0.0,0.0,0.050000000745058,1.0,1.0,-0.0009914300171658,1.0874578038055915e-06,0.0009903425816446,-0.0117888618260622,0.0,0.0,0.0,-0.0072227255441248,60.0,-3.0909667015075684,-0.0,-6.70167565886004e-08,0.0,283.1596069335937,285.4110412597656,288.68438720703125,288.9065246582031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-6.1998099717580066e-21,-3.099904985879004e-21,-3.099904985879004e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12106500,300.0887145996094,303.1499938964844,285.1499938964844,0.0,-0.0,286.03387451171875,0.0,0.0,9.299877274315804e-05,299.9226379394531,303.1499938964844,285.1499938964844,0.0,-0.0,286.0339050292969,0.0,0.0,9.793218487175182e-05,300.46356201171875,303.1499938964844,285.1499938964844,0.0,-0.0,286.0399475097656,0.0,0.0,7.233238284243271e-05,299.7308959960937,303.1499938964844,285.1499938964844,0.0,-0.0,286.02587890625,0.0,0.0,9.793218487175182e-05,300.1960144042969,303.1499938964844,285.1499938964844,0.0,-0.0,286.0299377441406,0.0,0.0,0.0004645481240004,286.0913391113281,294.1499938964844,280.8753662109375,280.32830810546875,284.8990173339844,281.5218505859375,285.38751220703125,0.0,0.0,0.0,0.050000000745058,1.0,1.0,-0.0009909012587741,1.0736259810073534e-06,0.0009898276766762,-0.0116268545389175,0.0,0.0,0.0,-0.0071920733898878,60.0,-3.0788795948028564,-0.0,-6.694527598938296e-08,0.0,283.1596069335937,285.4110412597656,288.68438720703125,288.9065246582031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-6.1998099717580066e-21,-3.099904985879004e-21,-3.099904985879004e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12106560,300.0863647460937,303.1499938964844,285.1499938964844,0.0,-0.0,286.0321655273437,0.0,0.0,9.293230687035248e-05,299.9189147949219,303.1499938964844,285.1499938964844,0.0,-0.0,286.0321960449219,0.0,0.0,9.786219743546098e-05,300.4605407714844,303.1499938964844,285.1499938964844,0.0,-0.0,286.0382080078125,0.0,0.0,7.228067988762632e-05,299.7287292480469,303.1499938964844,285.1499938964844,0.0,-0.0,286.0242004394531,0.0,0.0,9.786219743546098e-05,300.1937561035156,303.1499938964844,285.1499938964844,0.0,-0.0,286.0282592773437,0.0,0.0,0.0004642161075025,286.0884094238281,294.1499938964844,280.8907165527344,280.3452453613281,284.86383056640625,281.4676513671875,285.3868408203125,0.0,0.0,0.0,0.050000000745058,1.0,1.0,-0.0009901931043714,1.055102757163695e-06,0.0009891380323097,-0.0114098992198705,0.0,0.0,0.0,-0.0071510248817503,60.0,-3.066343307495117,-0.0,-6.68496085154402e-08,0.0,283.1596069335937,285.4110412597656,288.68438720703125,288.9065246582031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-6.1998099717580066e-21,-3.099904985879004e-21,-3.099904985879004e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12106620,300.0821228027344,303.1499938964844,285.1499938964844,0.0,-0.0,286.0287170410156,0.0,0.0,9.27766232052818e-05,299.91363525390625,303.1499938964844,285.1499938964844,0.0,-0.0,286.0287475585937,0.0,0.0,9.76982482825406e-05,300.4512939453125,303.1499938964844,285.1499938964844,0.0,-0.0,286.03466796875,0.0,0.0,7.215959340101108e-05,299.7243957519531,303.1499938964844,285.1499938964844,0.0,-0.0,286.0208435058594,0.0,0.0,9.76982482825406e-05,300.1896057128906,303.1499938964844,285.1499938964844,0.0,-0.0,286.0248413085937,0.0,0.0,0.0004634384240489,286.0824890136719,294.1499938964844,280.9208068847656,280.3773803710937,284.7948608398437,281.3793029785156,285.3854675292969,0.0,0.0,0.0,0.050000000745058,1.0,1.0,-0.0009885341860353,1.0117161082234816e-06,0.0009875224204733,-0.0109017193317413,0.0,0.0,0.0,-0.0070548756048083,60.0,-3.040419340133667,-0.0,-6.662580176453048e-08,0.0,283.1596069335937,285.4110412597656,288.68438720703125,288.9065246582031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-6.1998099717580066e-21,-3.099904985879004e-21,-3.099904985879004e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12106680,300.0821228027344,303.1499938964844,285.1499938964844,0.0,-0.0,286.0287170410156,0.0,0.0,9.27766232052818e-05,299.91363525390625,303.1499938964844,285.1499938964844,0.0,-0.0,286.0287475585937,0.0,0.0,9.76982482825406e-05,300.4512939453125,303.1499938964844,285.1499938964844,0.0,-0.0,286.03466796875,0.0,0.0,7.215959340101108e-05,299.7243957519531,303.1499938964844,285.1499938964844,0.0,-0.0,286.0208435058594,0.0,0.0,9.76982482825406e-05,300.1896057128906,303.1499938964844,285.1499938964844,0.0,-0.0,286.0248413085937,0.0,0.0,0.0004634384240489,286.0824890136719,294.1499938964844,280.9208068847656,280.3773803710937,284.7948608398437,281.3793029785156,285.3854675292969,0.0,0.0,0.0,0.050000000745058,1.0,1.0,-0.0009885341860353,1.0117161082234816e-06,0.0009875224204733,-0.0109017193317413,0.0,0.0,0.0,-0.0070548756048083,60.0,-3.040419340133667,-0.0,-6.662580176453048e-08,0.0,283.1596069335937,285.4110412597656,288.68438720703125,288.9065246582031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-6.1998099717580066e-21,-3.099904985879004e-21,-3.099904985879004e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12106740,300.0783386230469,303.1499938964844,285.1499938964844,0.0,-0.0,286.0252380371094,0.0,0.0,9.263251558877528e-05,299.9104919433594,303.1499938964844,285.1499938964844,0.0,-0.0,286.0252685546875,0.0,0.0,9.754650091053918e-05,300.4378662109375,303.1499938964844,285.1499938964844,0.0,-0.0,286.0311279296875,0.0,0.0,7.20475145499222e-05,299.71954345703125,303.1499938964844,285.1499938964844,0.0,-0.0,286.0174865722656,0.0,0.0,9.754650091053918e-05,300.1858215332031,303.1499938964844,285.1499938964844,0.0,-0.0,286.0214233398437,0.0,0.0,0.0004627185990102,286.0766296386719,294.1499938964844,280.95001220703125,280.40692138671875,284.7275390625,281.3109436035156,285.384033203125,0.0,0.0,0.0,0.050000000745058,1.0,1.0,-0.0009869985515251,9.715564601719962e-07,0.0009860269492492,-0.0104313306510448,0.0,0.0,0.0,-0.0069658774882555,60.0,-3.0146138668060303,-0.0,-6.641897698500543e-08,0.0,283.1596069335937,285.4110412597656,288.68438720703125,288.9065246582031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-6.1998099717580066e-21,-3.099904985879004e-21,-3.099904985879004e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12106800,300.0783386230469,303.1499938964844,285.1499938964844,0.0,-0.0,286.0252380371094,0.0,0.0,9.263251558877528e-05,299.9104919433594,303.1499938964844,285.1499938964844,0.0,-0.0,286.0252685546875,0.0,0.0,9.754650091053918e-05,300.4378662109375,303.1499938964844,285.1499938964844,0.0,-0.0,286.0311279296875,0.0,0.0,7.20475145499222e-05,299.71954345703125,303.1499938964844,285.1499938964844,0.0,-0.0,286.0174865722656,0.0,0.0,9.754650091053918e-05,300.1858215332031,303.1499938964844,285.1499938964844,0.0,-0.0,286.0214233398437,0.0,0.0,0.0004627185990102,286.0766296386719,294.1499938964844,280.95001220703125,280.40692138671875,284.7275390625,281.3109436035156,285.384033203125,0.0,0.0,0.0,0.050000000745058,1.0,1.0,-0.0009869985515251,9.715564601719962e-07,0.0009860269492492,-0.0104313306510448,0.0,0.0,0.0,-0.0069658774882555,60.0,-3.0146138668060303,-0.0,-6.641897698500543e-08,0.0,283.1596069335937,285.4110412597656,288.68438720703125,288.9065246582031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-6.1998099717580066e-21,-3.099904985879004e-21,-3.099904985879004e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12106860,300.0765380859375,303.1499938964844,285.1499938964844,0.0,-0.0,286.02349853515625,0.0,0.0,9.257759666070342e-05,299.9095153808594,303.1499938964844,285.1499938964844,0.0,-0.0,286.0235290527344,0.0,0.0,9.748866432346404e-05,300.4307861328125,303.1499938964844,285.1499938964844,0.0,-0.0,286.0293273925781,0.0,0.0,7.200479740276933e-05,299.7168884277344,303.1499938964844,285.1499938964844,0.0,-0.0,286.0157775878906,0.0,0.0,9.748866432346404e-05,300.1840209960937,303.1499938964844,285.1499938964844,0.0,-0.0,286.0196838378906,0.0,0.0,0.0004624442663043,286.0736694335937,294.1499938964844,280.96466064453125,280.4210510253906,284.6943054199219,281.2838134765625,285.38330078125,0.0,0.0,0.0,0.050000000745058,1.0,1.0,-0.000986413215287,9.56251142270048e-07,0.0009854569798335,-0.0102520575746893,0.0,0.0,0.0,-0.0069319591857492,60.0,-3.002056837081909,-0.0,-6.63402346390285e-08,0.0,283.1596069335937,285.4110412597656,288.68438720703125,288.9065246582031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-6.1998099717580066e-21,-3.099904985879004e-21,-3.099904985879004e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12106920,300.0747985839844,303.1499938964844,285.1499938964844,0.0,-0.0,286.0217590332031,0.0,0.0,9.253903408534823e-05,299.9087219238281,303.1499938964844,285.1499938964844,0.0,-0.0,286.02178955078125,0.0,0.0,9.744805720401928e-05,300.4244079589844,303.1499938964844,285.1499938964844,0.0,-0.0,286.0275573730469,0.0,0.0,7.197480590548366e-05,299.7142028808594,303.1499938964844,285.1499938964844,0.0,-0.0,286.0140991210937,0.0,0.0,9.744805720401928e-05,300.1823425292969,303.1499938964844,285.1499938964844,0.0,-0.0,286.0179748535156,0.0,0.0,0.0004622516280505,286.0707702636719,294.1499938964844,280.9794311523437,280.434814453125,284.662109375,281.2607727050781,285.3825378417969,0.0,0.0,0.0,0.050000000745058,1.0,1.0,-0.0009860021527856,9.455039844397106e-07,0.0009850566275417,-0.0101261744275689,0.0,0.0,0.0,-0.006908141542226,60.0,-2.990029573440552,-0.0,-6.628496862504107e-08,0.0,283.1596069335937,285.4110412597656,288.68438720703125,288.9065246582031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-6.1998099717580066e-21,-3.099904985879004e-21,-3.099904985879004e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12106980,300.0712280273437,303.1499938964844,285.1499938964844,0.0,-0.0,286.01824951171875,0.0,0.0,9.250462608179078e-05,299.9068908691406,303.1499938964844,285.1499938964844,0.0,-0.0,286.0182800292969,0.0,0.0,9.741182293510064e-05,300.4141845703125,303.1499938964844,285.1499938964844,0.0,-0.0,286.02398681640625,0.0,0.0,7.19480449333787e-05,299.7088623046875,303.1499938964844,285.1499938964844,0.0,-0.0,286.0106811523437,0.0,0.0,9.741182293510064e-05,300.1791381835937,303.1499938964844,285.1499938964844,0.0,-0.0,286.0145263671875,0.0,0.0,0.0004620797699317,286.0649108886719,294.1499938964844,281.0102844238281,280.4623413085937,284.5984191894531,281.22320556640625,285.3810119628906,0.0,0.0,0.0,0.050000000745058,1.0,1.0,-0.0009856353281065,9.359130785924208e-07,0.000984699348919,-0.0100138345733284,0.0,0.0,0.0,-0.0068868864327669,60.0,-2.9665114879608154,-0.0,-6.623567117003405e-08,0.0,283.1596069335937,285.4110412597656,288.68438720703125,288.9065246582031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-6.1998099717580066e-21,-3.099904985879004e-21,-3.099904985879004e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12107040,300.0712280273437,303.1499938964844,285.1499938964844,0.0,-0.0,286.01824951171875,0.0,0.0,9.250462608179078e-05,299.9068908691406,303.1499938964844,285.1499938964844,0.0,-0.0,286.0182800292969,0.0,0.0,9.741182293510064e-05,300.4141845703125,303.1499938964844,285.1499938964844,0.0,-0.0,286.02398681640625,0.0,0.0,7.19480449333787e-05,299.7088623046875,303.1499938964844,285.1499938964844,0.0,-0.0,286.0106811523437,0.0,0.0,9.741182293510064e-05,300.1791381835937,303.1499938964844,285.1499938964844,0.0,-0.0,286.0145263671875,0.0,0.0,0.0004620797699317,286.0649108886719,294.1499938964844,281.0102844238281,280.4623413085937,284.5984191894531,281.22320556640625,285.3810119628906,0.0,0.0,0.0,0.050000000745058,1.0,1.0,-0.0009856353281065,9.359130785924208e-07,0.000984699348919,-0.0100138345733284,0.0,0.0,0.0,-0.0068868864327669,60.0,-2.9665114879608154,-0.0,-6.623567117003405e-08,0.0,283.1596069335937,285.4110412597656,288.68438720703125,288.9065246582031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-6.1998099717580066e-21,-3.099904985879004e-21,-3.099904985879004e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12107100,300.06939697265625,303.1499938964844,285.1499938964844,0.0,-0.0,286.0164794921875,0.0,0.0,9.250490256818011e-05,299.9057006835937,303.1499938964844,285.1499938964844,0.0,-0.0,286.0165100097656,0.0,0.0,9.74121139734052e-05,300.4106140136719,303.1499938964844,285.1499938964844,0.0,-0.0,286.0221862792969,0.0,0.0,7.194825593614951e-05,299.7063293457031,303.1499938964844,285.1499938964844,0.0,-0.0,286.00897216796875,0.0,0.0,9.74121139734052e-05,300.1776123046875,303.1499938964844,285.1499938964844,0.0,-0.0,286.0127868652344,0.0,0.0,0.0004620811378117,286.06201171875,294.1499938964844,281.0262145996094,280.4759521484375,284.56719970703125,281.20831298828125,285.3802185058594,0.0,0.0,0.0,0.050000000745058,1.0,1.0,-0.0009856380056589,9.359879982184792e-07,0.0009847020264714,-0.0100147128105163,0.0,0.0,0.0,-0.0068870517425239,60.0,-2.955055952072144,-0.0,-6.62360619685387e-08,0.0,283.1596069335937,285.4110412597656,288.68438720703125,288.9065246582031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-6.1998099717580066e-21,-3.099904985879004e-21,-3.099904985879004e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12107160,300.0675354003906,303.1499938964844,285.1499938964844,0.0,-0.0,286.01470947265625,0.0,0.0,9.251855954062194e-05,299.9042663574219,303.1499938964844,285.1499938964844,0.0,-0.0,286.0147399902344,0.0,0.0,9.742649854160844e-05,300.4082336425781,303.1499938964844,285.1499938964844,0.0,-0.0,286.0203857421875,0.0,0.0,7.195887883426622e-05,299.7039794921875,303.1499938964844,285.1499938964844,0.0,-0.0,286.0072326660156,0.0,0.0,9.742649854160844e-05,300.1761779785156,303.1499938964844,285.1499938964844,0.0,-0.0,286.01104736328125,0.0,0.0,0.0004621493571903,286.05908203125,294.1499938964844,281.0424499511719,280.489501953125,284.5364074707031,281.1957092285156,285.3794250488281,0.0,0.0,0.0,0.050000000745058,1.0,1.0,-0.0009857835248112,9.397923008691578e-07,0.0009848437039181,-0.0100592728704214,0.0,0.0,0.0,-0.0068954825401306,60.0,-2.9437825679779053,-0.0,-6.625560899919948e-08,0.0,283.1596069335937,285.4110412597656,288.68438720703125,288.9065246582031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-6.1998099717580066e-21,-3.099904985879004e-21,-3.099904985879004e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12107220,300.0635986328125,303.1499938964844,285.1499938964844,0.0,-0.0,286.0111694335937,0.0,0.0,9.258262434741482e-05,299.90057373046875,303.1499938964844,285.1499938964844,0.0,-0.0,286.0111999511719,0.0,0.0,9.749396122060716e-05,300.4068603515625,303.1499938964844,285.1499938964844,0.0,-0.0,286.01678466796875,0.0,0.0,7.200870459200814e-05,299.6998596191406,303.1499938964844,285.1499938964844,0.0,-0.0,286.0037841796875,0.0,0.0,9.749396122060716e-05,300.1734619140625,303.1499938964844,285.1499938964844,0.0,-0.0,286.0075378417969,0.0,0.0,0.00046246938291,286.0532531738281,294.1499938964844,281.07586669921875,280.5162658691406,284.4759216308594,281.1763916015625,285.3777770996094,0.0,0.0,0.0,0.050000000745058,1.0,1.0,-0.0009864657185971,9.57642555476923e-07,0.0009855080861598,-0.0102683566510677,0.0,0.0,0.0,-0.0069350390695035,60.0,-2.921745777130127,-0.0,-6.63473898043776e-08,0.0,283.1596069335937,285.4110412597656,288.68438720703125,288.9065246582031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-6.1998099717580066e-21,-3.099904985879004e-21,-3.099904985879004e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
