time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12107280,300.0635986328125,303.1499938964844,285.1499938964844,0.0,-0.0,286.0111694335937,0.0,0.0,9.258262434741482e-05,299.90057373046875,303.1499938964844,285.1499938964844,0.0,-0.0,286.0111999511719,0.0,0.0,9.749396122060716e-05,300.4068603515625,303.1499938964844,285.1499938964844,0.0,-0.0,286.01678466796875,0.0,0.0,7.200870459200814e-05,299.6998596191406,303.1499938964844,285.1499938964844,0.0,-0.0,286.0037841796875,0.0,0.0,9.749396122060716e-05,300.1734619140625,303.1499938964844,285.1499938964844,0.0,-0.0,286.0075378417969,0.0,0.0,0.00046246938291,286.0532531738281,294.1499938964844,281.07586669921875,280.5162658691406,284.4759216308594,281.1763916015625,285.3777770996094,0.0,0.0,0.0,0.050000000745058,1.0,1.0,-0.0009864657185971,9.57642555476923e-07,0.0009855080861598,-0.0102683566510677,0.0,0.0,0.0,-0.0069350390695035,60.0,-2.921745777130127,-0.0,-6.63473898043776e-08,0.0,283.1596069335937,285.4110412597656,288.68438720703125,288.9065246582031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-6.1998099717580066e-21,-3.099904985879004e-21,-3.099904985879004e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12107340,300.0594177246094,303.1499938964844,285.1499938964844,0.0,-0.0,286.0075988769531,0.0,0.0,9.268629946745932e-05,299.8960266113281,303.1499938964844,285.1499938964844,0.0,-0.0,286.00762939453125,0.0,0.0,9.760312968865036e-05,300.41033935546875,303.1499938964844,285.1499938964844,0.0,-0.0,286.0131225585937,0.0,0.0,7.208934403024614e-05,299.69677734375,303.1499938964844,285.1499938964844,0.0,-0.0,286.00030517578125,0.0,0.0,9.760312968865036e-05,300.1709899902344,303.1499938964844,285.1499938964844,0.0,-0.0,286.0039978027344,0.0,0.0,0.0004629872273653,286.0474548339844,294.1499938964844,281.1103820800781,280.542724609375,284.41705322265625,281.1647644042969,285.3761291503906,0.0,0.0,0.0,0.050000000745058,1.0,1.0,-0.0009875701507553,9.86529016699933e-07,0.0009865836473181,-0.0106067052111029,0.0,0.0,0.0,-0.006999053992331,60.0,-2.900286197662353,-0.0,-6.649604955555334e-08,0.0,283.1596069335937,285.4110412597656,288.68438720703125,288.9065246582031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-6.1998099717580066e-21,-3.099904985879004e-21,-3.099904985879004e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12107400,300.0594177246094,303.1499938964844,285.1499938964844,0.0,-0.0,286.0075988769531,0.0,0.0,9.268629946745932e-05,299.8960266113281,303.1499938964844,285.1499938964844,0.0,-0.0,286.00762939453125,0.0,0.0,9.760312968865036e-05,300.41033935546875,303.1499938964844,285.1499938964844,0.0,-0.0,286.0131225585937,0.0,0.0,7.208934403024614e-05,299.69677734375,303.1499938964844,285.1499938964844,0.0,-0.0,286.00030517578125,0.0,0.0,9.760312968865036e-05,300.1709899902344,303.1499938964844,285.1499938964844,0.0,-0.0,286.0039978027344,0.0,0.0,0.0004629872273653,286.0474548339844,294.1499938964844,281.1103820800781,280.542724609375,284.41705322265625,281.1647644042969,285.3761291503906,0.0,0.0,0.0,0.050000000745058,1.0,1.0,-0.0009875701507553,9.86529016699933e-07,0.0009865836473181,-0.0106067052111029,0.0,0.0,0.0,-0.006999053992331,60.0,-2.900286197662353,-0.0,-6.649604955555334e-08,0.0,283.1596069335937,285.4110412597656,288.68438720703125,288.9065246582031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-6.1998099717580066e-21,-3.099904985879004e-21,-3.099904985879004e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12107460,300.0551147460937,303.1499938964844,285.1499938964844,0.0,-0.0,286.0039978027344,0.0,0.0,9.278612560592592e-05,299.8912353515625,303.1499938964844,285.1499938964844,0.0,-0.0,286.0040283203125,0.0,0.0,9.770825272426008e-05,300.415283203125,303.1499938964844,285.1499938964844,0.0,-0.0,286.0094909667969,0.0,0.0,7.216698577394709e-05,299.6946716308594,303.1499938964844,285.1499938964844,0.0,-0.0,285.9967956542969,0.0,0.0,9.770825272426008e-05,300.1688232421875,303.1499938964844,285.1499938964844,0.0,-0.0,286.0004577636719,0.0,0.0,0.0004634858923964,286.0416259765625,294.1499938964844,281.1459045410156,280.5688171386719,284.35968017578125,281.15972900390625,285.3744201660156,0.0,0.0,0.0,0.050000000745058,1.0,1.0,-0.0009886339539662,1.0143442068510922e-06,0.0009876196272671,-0.0109325032681226,0.0,0.0,0.0,-0.0070606963708996,60.0,-2.87864089012146,-0.0,-6.663935181450142e-08,0.0,283.1596069335937,285.4110412597656,288.68438720703125,288.9065246582031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-6.1998099717580066e-21,-3.099904985879004e-21,-3.099904985879004e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12107520,300.0551147460937,303.1499938964844,285.1499938964844,0.0,-0.0,286.0039978027344,0.0,0.0,9.278612560592592e-05,299.8912353515625,303.1499938964844,285.1499938964844,0.0,-0.0,286.0040283203125,0.0,0.0,9.770825272426008e-05,300.415283203125,303.1499938964844,285.1499938964844,0.0,-0.0,286.0094909667969,0.0,0.0,7.216698577394709e-05,299.6946716308594,303.1499938964844,285.1499938964844,0.0,-0.0,285.9967956542969,0.0,0.0,9.770825272426008e-05,300.1688232421875,303.1499938964844,285.1499938964844,0.0,-0.0,286.0004577636719,0.0,0.0,0.0004634858923964,286.0416259765625,294.1499938964844,281.1459045410156,280.5688171386719,284.35968017578125,281.15972900390625,285.3744201660156,0.0,0.0,0.0,0.050000000745058,1.0,1.0,-0.0009886339539662,1.0143442068510922e-06,0.0009876196272671,-0.0109325032681226,0.0,0.0,0.0,-0.0070606963708996,60.0,-2.87864089012146,-0.0,-6.663935181450142e-08,0.0,283.1596069335937,285.4110412597656,288.68438720703125,288.9065246582031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-6.1998099717580066e-21,-3.099904985879004e-21,-3.099904985879004e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12107580,300.0511169433594,303.1499938964844,285.1499938964844,0.0,-0.0,286.0003967285156,0.0,0.0,9.280745143769308e-05,299.887451171875,303.1499938964844,285.1499938964844,0.0,-0.0,286.0004272460937,0.0,0.0,9.773071360541508e-05,300.41583251953125,303.1499938964844,285.1499938964844,0.0,-0.0,286.0057983398437,0.0,0.0,7.218357495730743e-05,299.69293212890625,303.1499938964844,285.1499938964844,0.0,-0.0,285.9932861328125,0.0,0.0,9.773071360541508e-05,300.1668701171875,303.1499938964844,285.1499938964844,0.0,-0.0,285.99688720703125,0.0,0.0,0.0004635924415197,286.03582763671875,294.1499938964844,281.182373046875,280.5946350097656,284.3040771484375,281.16180419921875,285.3726806640625,0.0,0.0,0.0,0.050000000745058,1.0,1.0,-0.000988861429505,1.0202851399299109e-06,0.0009878411656245,-0.0110020888969302,0.0,0.0,0.0,-0.0070738638751208,60.0,-2.854843616485596,-0.0,-6.666997620641268e-08,0.0,283.1596069335937,285.4110412597656,288.68438720703125,288.9065246582031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-6.1998099717580066e-21,-3.099904985879004e-21,-3.099904985879004e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12107640,300.0511169433594,303.1499938964844,285.1499938964844,0.0,-0.0,286.0003967285156,0.0,0.0,9.280745143769308e-05,299.887451171875,303.1499938964844,285.1499938964844,0.0,-0.0,286.0004272460937,0.0,0.0,9.773071360541508e-05,300.41583251953125,303.1499938964844,285.1499938964844,0.0,-0.0,286.0057983398437,0.0,0.0,7.218357495730743e-05,299.69293212890625,303.1499938964844,285.1499938964844,0.0,-0.0,285.9932861328125,0.0,0.0,9.773071360541508e-05,300.1668701171875,303.1499938964844,285.1499938964844,0.0,-0.0,285.99688720703125,0.0,0.0,0.0004635924415197,286.03582763671875,294.1499938964844,281.182373046875,280.5946350097656,284.3040771484375,281.16180419921875,285.3726806640625,0.0,0.0,0.0,0.050000000745058,1.0,1.0,-0.000988861429505,1.0202851399299109e-06,0.0009878411656245,-0.0110020888969302,0.0,0.0,0.0,-0.0070738638751208,60.0,-2.854843616485596,-0.0,-6.666997620641268e-08,0.0,283.1596069335937,285.4110412597656,288.68438720703125,288.9065246582031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-6.1998099717580066e-21,-3.099904985879004e-21,-3.099904985879004e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12107700,300.04931640625,303.1499938964844,285.1499938964844,0.0,-0.0,285.99859619140625,0.0,0.0,9.27843721001409e-05,299.88629150390625,303.1499938964844,285.1499938964844,0.0,-0.0,285.9986267089844,0.0,0.0,9.77064119069837e-05,300.415283203125,303.1499938964844,285.1499938964844,0.0,-0.0,286.00396728515625,0.0,0.0,7.216562516987324e-05,299.69207763671875,303.1499938964844,285.1499938964844,0.0,-0.0,285.99151611328125,0.0,0.0,9.77064119069837e-05,300.1659851074219,303.1499938964844,285.1499938964844,0.0,-0.0,285.9951171875,0.0,0.0,0.0004634771612472,286.032958984375,294.1499938964844,281.200927734375,280.607421875,284.2768859863281,281.1650085449219,285.371826171875,0.0,0.0,0.0,0.050000000745058,1.0,1.0,-0.0009886155603453,1.0138528523384591e-06,0.0009876016993075,-0.0109267476946115,0.0,0.0,0.0,-0.0070596095174551,60.0,-2.841816663742065,-0.0,-6.663681517693476e-08,0.0,283.1596069335937,285.4110412597656,288.68438720703125,288.9065246582031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-6.1998099717580066e-21,-3.099904985879004e-21,-3.099904985879004e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12107760,300.0476379394531,303.1499938964844,285.1499938964844,0.0,-0.0,285.99676513671875,0.0,0.0,9.276781929656865e-05,299.88555908203125,303.1499938964844,285.1499938964844,0.0,-0.0,285.9967956542969,0.0,0.0,9.768897871254012e-05,300.4144897460937,303.1499938964844,285.1499938964844,0.0,-0.0,286.0021057128906,0.0,0.0,7.215274672489613e-05,299.6911926269531,303.1499938964844,285.1499938964844,0.0,-0.0,285.98974609375,0.0,0.0,9.768897871254012e-05,300.1651306152344,303.1499938964844,285.1499938964844,0.0,-0.0,285.9933166503906,0.0,0.0,0.0004633944481611,286.0300598144531,294.1499938964844,281.2196655273437,280.6201477050781,284.25006103515625,281.1692199707031,285.3709411621094,0.0,0.0,0.0,0.050000000745058,1.0,1.0,-0.0009884389583021,1.0092381899085012e-06,0.0009874297538772,-0.0108726965263485,0.0,0.0,0.0,-0.0070493821986019,60.0,-2.828418016433716,-0.0,-6.661303331156887e-08,0.0,283.1596069335937,285.4110412597656,288.68438720703125,288.9065246582031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-6.1998099717580066e-21,-3.099904985879004e-21,-3.099904985879004e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12107820,300.044677734375,303.1499938964844,285.1499938964844,0.0,-0.0,285.9931335449219,0.0,0.0,9.266055712942034e-05,299.8863220214844,303.1499938964844,285.1499938964844,0.0,-0.0,285.9931640625,0.0,0.0,9.757603402249516e-05,300.4122619628906,303.1499938964844,285.1499938964844,0.0,-0.0,285.9984130859375,0.0,0.0,7.206932787084952e-05,299.689453125,303.1499938964844,285.1499938964844,0.0,-0.0,285.9861755371094,0.0,0.0,9.757603402249516e-05,300.1636047363281,303.1499938964844,285.1499938964844,0.0,-0.0,285.9897155761719,0.0,0.0,0.0004628586757462,286.0242919921875,294.1499938964844,281.2576904296875,280.6453857421875,284.1976928710937,281.1814270019531,285.369140625,0.0,0.0,0.0,0.050000000745058,1.0,1.0,-0.0009872972732409,9.79347191787383e-07,0.0009863178711384,-0.0105225834995508,0.0,0.0,0.0,-0.0069831470027565,60.0,-2.8003835678100586,-0.0,-6.645907291158437e-08,0.0,283.1596069335937,285.4110412597656,288.68438720703125,288.9065246582031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-6.1998099717580066e-21,-3.099904985879004e-21,-3.099904985879004e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12107880,300.044677734375,303.1499938964844,285.1499938964844,0.0,-0.0,285.9931335449219,0.0,0.0,9.266055712942034e-05,299.8863220214844,303.1499938964844,285.1499938964844,0.0,-0.0,285.9931640625,0.0,0.0,9.757603402249516e-05,300.4122619628906,303.1499938964844,285.1499938964844,0.0,-0.0,285.9984130859375,0.0,0.0,7.206932787084952e-05,299.689453125,303.1499938964844,285.1499938964844,0.0,-0.0,285.9861755371094,0.0,0.0,9.757603402249516e-05,300.1636047363281,303.1499938964844,285.1499938964844,0.0,-0.0,285.9897155761719,0.0,0.0,0.0004628586757462,286.0242919921875,294.1499938964844,281.2576904296875,280.6453857421875,284.1976928710937,281.1814270019531,285.369140625,0.0,0.0,0.0,0.050000000745058,1.0,1.0,-0.0009872972732409,9.79347191787383e-07,0.0009863178711384,-0.0105225834995508,0.0,0.0,0.0,-0.0069831470027565,60.0,-2.8003835678100586,-0.0,-6.645907291158437e-08,0.0,283.1596069335937,285.4110412597656,288.68438720703125,288.9065246582031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-6.1998099717580066e-21,-3.099904985879004e-21,-3.099904985879004e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12107940,300.0435485839844,303.1499938964844,285.1499938964844,0.0,-0.0,285.989501953125,0.0,0.0,9.209546260535716e-05,299.8924255371094,303.1499938964844,285.1499938964844,0.0,-0.0,285.9895324707031,0.0,0.0,9.698095527710392e-05,300.4098205566406,303.1499938964844,285.1499938964844,0.0,-0.0,285.99468994140625,0.0,0.0,7.162980182329193e-05,299.6882629394531,303.1499938964844,285.1499938964844,0.0,-0.0,285.9826354980469,0.0,0.0,9.698095527710392e-05,300.1625061035156,303.1499938964844,285.1499938964844,0.0,-0.0,285.9861145019531,0.0,0.0,0.0004600358952302,286.0185852050781,294.1499938964844,281.2963256835937,280.6703796386719,284.1470031738281,281.1949768066406,285.3673400878906,0.0,0.0,0.0,0.050000000745058,1.0,1.0,-0.0009812760399654,8.218743232646375e-07,0.0009804541477933,-0.0086780479177832,0.0,0.0,0.0,-0.0066341711208224,60.0,-2.761669874191284,-0.0,-6.565091581478556e-08,0.0,283.1596069335937,285.4110412597656,288.68438720703125,288.9065246582031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-6.1998099717580066e-21,-3.099904985879004e-21,-3.099904985879004e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12108000,300.0435485839844,303.1499938964844,285.1499938964844,0.0,-0.0,285.989501953125,0.0,0.0,9.209546260535716e-05,299.8924255371094,303.1499938964844,285.1499938964844,0.0,-0.0,285.9895324707031,0.0,0.0,9.698095527710392e-05,300.4098205566406,303.1499938964844,285.1499938964844,0.0,-0.0,285.99468994140625,0.0,0.0,7.162980182329193e-05,299.6882629394531,303.1499938964844,285.1499938964844,0.0,-0.0,285.9826354980469,0.0,0.0,9.698095527710392e-05,300.1625061035156,303.1499938964844,285.1499938964844,0.0,-0.0,285.9861145019531,0.0,0.0,0.0004600358952302,286.0185852050781,294.1499938964844,281.2963256835937,280.6703796386719,284.1470031738281,281.1949768066406,285.3673400878906,0.0,0.0,0.0,0.050000000745058,1.0,1.0,-0.0009812760399654,8.218743232646375e-07,0.0009804541477933,-0.0086780479177832,0.0,0.0,0.0,-0.0066341711208224,60.0,-2.761669874191284,-0.0,-6.565091581478556e-08,0.0,283.1596069335937,285.4110412597656,288.68438720703125,288.9065246582031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-6.1998099717580066e-21,-3.099904985879004e-21,-3.099904985879004e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12108060,300.0433654785156,303.1499938964844,285.1499938964844,0.0,-0.0,285.9858703613281,0.0,0.0,9.166537347482516e-05,299.903076171875,303.1499938964844,285.1499938964844,0.0,-0.0,285.98590087890625,0.0,0.0,9.652805601945148e-05,300.4074401855469,303.1499938964844,285.1499938964844,0.0,-0.0,285.9909973144531,0.0,0.0,7.129528967197984e-05,299.6875915527344,303.1499938964844,285.1499938964844,0.0,-0.0,285.9790954589844,0.0,0.0,9.652805601945148e-05,300.1620483398437,303.1499938964844,285.1499938964844,0.0,-0.0,285.9825439453125,0.0,0.0,0.0004578875377774,286.0129089355469,294.1499938964844,281.33551025390625,280.69512939453125,284.0981750488281,281.2091979980469,285.36553955078125,0.0,0.0,0.0,0.050000000745058,1.0,1.0,-0.0009766935836523,7.020243515398761e-07,0.000975991541054,-0.0072741429321467,0.0,0.0,0.0,-0.006368572358042,60.0,-2.7213029861450195,-0.0,-6.503915273015083e-08,0.0,283.1596069335937,285.4110412597656,288.68438720703125,288.9065246582031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-6.1998099717580066e-21,-3.099904985879004e-21,-3.099904985879004e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12108120,300.0433654785156,303.1499938964844,285.1499938964844,0.0,-0.0,285.9858703613281,0.0,0.0,9.166537347482516e-05,299.903076171875,303.1499938964844,285.1499938964844,0.0,-0.0,285.98590087890625,0.0,0.0,9.652805601945148e-05,300.4074401855469,303.1499938964844,285.1499938964844,0.0,-0.0,285.9909973144531,0.0,0.0,7.129528967197984e-05,299.6875915527344,303.1499938964844,285.1499938964844,0.0,-0.0,285.9790954589844,0.0,0.0,9.652805601945148e-05,300.1620483398437,303.1499938964844,285.1499938964844,0.0,-0.0,285.9825439453125,0.0,0.0,0.0004578875377774,286.0129089355469,294.1499938964844,281.33551025390625,280.69512939453125,284.0981750488281,281.2091979980469,285.36553955078125,0.0,0.0,0.0,0.050000000745058,1.0,1.0,-0.0009766935836523,7.020243515398761e-07,0.000975991541054,-0.0072741429321467,0.0,0.0,0.0,-0.006368572358042,60.0,-2.7213029861450195,-0.0,-6.503915273015083e-08,0.0,283.1596069335937,285.4110412597656,288.68438720703125,288.9065246582031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-6.1998099717580066e-21,-3.099904985879004e-21,-3.099904985879004e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12108180,300.0400695800781,303.1499938964844,285.1499938964844,0.0,-0.0,285.98223876953125,0.0,0.0,9.114520071307196e-05,299.9173889160156,303.1499938964844,285.1499938964844,0.0,-0.0,285.9822692871094,0.0,0.0,9.598028555046768e-05,300.4053039550781,303.1499938964844,285.1499938964844,0.0,-0.0,285.9873352050781,0.0,0.0,7.089071004884318e-05,299.6875915527344,303.1499938964844,285.1499938964844,0.0,-0.0,285.9755554199219,0.0,0.0,9.598028555046768e-05,300.1622009277344,303.1499938964844,285.1499938964844,0.0,-0.0,285.9789428710937,0.0,0.0,0.0004552891477942,286.0072937011719,294.1499938964844,281.3751220703125,280.7196960449219,284.0511779785156,281.222412109375,285.3636779785156,0.0,0.0,0.0,0.050000000745058,1.0,1.0,-0.0009711512830108,5.570718144554121e-07,0.0009705942356958,-0.0055761341936886,0.0,0.0,0.0,-0.0060473438352346,60.0,-2.679525375366211,-0.0,-6.430308019389487e-08,0.0,283.1596069335937,285.4110412597656,288.68438720703125,288.9065246582031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-6.1998099717580066e-21,-3.099904985879004e-21,-3.099904985879004e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12108240,300.0400695800781,303.1499938964844,285.1499938964844,0.0,-0.0,285.98223876953125,0.0,0.0,9.114520071307196e-05,299.9173889160156,303.1499938964844,285.1499938964844,0.0,-0.0,285.9822692871094,0.0,0.0,9.598028555046768e-05,300.4053039550781,303.1499938964844,285.1499938964844,0.0,-0.0,285.9873352050781,0.0,0.0,7.089071004884318e-05,299.6875915527344,303.1499938964844,285.1499938964844,0.0,-0.0,285.9755554199219,0.0,0.0,9.598028555046768e-05,300.1622009277344,303.1499938964844,285.1499938964844,0.0,-0.0,285.9789428710937,0.0,0.0,0.0004552891477942,286.0072937011719,294.1499938964844,281.3751220703125,280.7196960449219,284.0511779785156,281.222412109375,285.3636779785156,0.0,0.0,0.0,0.050000000745058,1.0,1.0,-0.0009711512830108,5.570718144554121e-07,0.0009705942356958,-0.0055761341936886,0.0,0.0,0.0,-0.0060473438352346,60.0,-2.679525375366211,-0.0,-6.430308019389487e-08,0.0,283.1596069335937,285.4110412597656,288.68438720703125,288.9065246582031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-6.1998099717580066e-21,-3.099904985879004e-21,-3.099904985879004e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12108300,300.0364990234375,303.1499938964844,285.1499938964844,0.0,-0.0,285.9804382324219,0.0,0.0,9.089840023079888e-05,299.925537109375,303.1499938964844,285.1499938964844,0.0,-0.0,285.98046875,0.0,0.0,9.572039562044664e-05,300.4043273925781,303.1499938964844,285.1499938964844,0.0,-0.0,285.9854736328125,0.0,0.0,7.069875573506579e-05,299.6878356933594,303.1499938964844,285.1499938964844,0.0,-0.0,285.9737854003906,0.0,0.0,9.572039562044664e-05,300.16241455078125,303.1499938964844,285.1499938964844,0.0,-0.0,285.9771423339844,0.0,0.0,0.0004540563386399,286.0044860839844,294.1499938964844,281.3950500488281,280.7318725585937,284.0283203125,281.2281799316406,285.3627624511719,0.0,0.0,0.0,0.050000000745058,1.0,1.0,-0.0009685213444754,4.882992357124749e-07,0.000968033040408,-0.0047704996541142,0.0,0.0,0.0,-0.0058949352242052,60.0,-2.658368825912476,-0.0,-6.395531215730443e-08,0.0,283.1596069335937,285.4110412597656,288.68438720703125,288.9065246582031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-6.1998099717580066e-21,-3.099904985879004e-21,-3.099904985879004e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12108360,300.0326232910156,303.1499938964844,285.1499938964844,0.0,-0.0,285.9786376953125,0.0,0.0,9.070176747627556e-05,299.9341125488281,303.1499938964844,285.1499938964844,0.0,-0.0,285.9786682128906,0.0,0.0,9.55133291427046e-05,300.4034423828125,303.1499938964844,285.1499938964844,0.0,-0.0,285.983642578125,0.0,0.0,7.054582238197327e-05,299.6882019042969,303.1499938964844,285.1499938964844,0.0,-0.0,285.9720153808594,0.0,0.0,9.55133291427046e-05,300.1627197265625,303.1499938964844,285.1499938964844,0.0,-0.0,285.9753723144531,0.0,0.0,0.0004530741134658,286.001708984375,294.1499938964844,281.4150695800781,280.7440490722656,284.005859375,281.2333374023437,285.3618469238281,0.0,0.0,0.0,0.050000000745058,1.0,1.0,-0.0009664258104749,4.335045105108293e-07,0.000965992338024,-0.0041286004707217,0.0,0.0,0.0,-0.0057735028676688,60.0,-2.6378190517425537,-0.0,-6.36789039276664e-08,0.0,283.1596069335937,285.4110412597656,288.68438720703125,288.9065246582031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-6.1998099717580066e-21,-3.099904985879004e-21,-3.099904985879004e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12108420,300.0255126953125,303.1499938964844,285.1499938964844,0.0,-0.0,285.9750061035156,0.0,0.0,9.051005326909944e-05,299.9512939453125,303.1499938964844,285.1499938964844,0.0,-0.0,285.9750366210937,0.0,0.0,9.531145042274149e-05,300.4018249511719,303.1499938964844,285.1499938964844,0.0,-0.0,285.97998046875,0.0,0.0,7.039670890662819e-05,299.68896484375,303.1499938964844,285.1499938964844,0.0,-0.0,285.9684753417969,0.0,0.0,9.531145042274149e-05,300.16357421875,303.1499938964844,285.1499938964844,0.0,-0.0,285.9718017578125,0.0,0.0,0.0004521164810284,285.99615478515625,294.1499938964844,281.45526123046875,280.76824951171875,283.9621887207031,281.24298095703125,285.3599853515625,0.0,0.0,0.0,0.050000000745058,1.0,1.0,-0.0009643823141232,3.800808201503969e-07,0.0009640022180974,-0.0035027586854994,0.0,0.0,0.0,-0.005655107088387,60.0,-2.6010892391204834,-0.0,-6.340999192389063e-08,0.0,283.1596069335937,285.4110412597656,288.68438720703125,288.9065246582031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-6.1998099717580066e-21,-3.099904985879004e-21,-3.099904985879004e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12108480,300.0255126953125,303.1499938964844,285.1499938964844,0.0,-0.0,285.9750061035156,0.0,0.0,9.051005326909944e-05,299.9512939453125,303.1499938964844,285.1499938964844,0.0,-0.0,285.9750366210937,0.0,0.0,9.531145042274149e-05,300.4018249511719,303.1499938964844,285.1499938964844,0.0,-0.0,285.97998046875,0.0,0.0,7.039670890662819e-05,299.68896484375,303.1499938964844,285.1499938964844,0.0,-0.0,285.9684753417969,0.0,0.0,9.531145042274149e-05,300.16357421875,303.1499938964844,285.1499938964844,0.0,-0.0,285.9718017578125,0.0,0.0,0.0004521164810284,285.99615478515625,294.1499938964844,281.45526123046875,280.76824951171875,283.9621887207031,281.24298095703125,285.3599853515625,0.0,0.0,0.0,0.050000000745058,1.0,1.0,-0.0009643823141232,3.800808201503969e-07,0.0009640022180974,-0.0035027586854994,0.0,0.0,0.0,-0.005655107088387,60.0,-2.6010892391204834,-0.0,-6.340999192389063e-08,0.0,283.1596069335937,285.4110412597656,288.68438720703125,288.9065246582031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-6.1998099717580066e-21,-3.099904985879004e-21,-3.099904985879004e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12108540,300.0205078125,303.1499938964844,285.1499938964844,0.0,-0.0,285.97137451171875,0.0,0.0,9.048342326423152e-05,299.9673156738281,303.1499938964844,285.1499938964844,0.0,-0.0,285.9714050292969,0.0,0.0,9.52834016061388e-05,300.4004821777344,303.1499938964844,285.1499938964844,0.0,-0.0,285.9762878417969,0.0,0.0,7.037599425530061e-05,299.68951416015625,303.1499938964844,285.1499938964844,0.0,-0.0,285.9649353027344,0.0,0.0,9.52834016061388e-05,300.16461181640625,303.1499938964844,285.1499938964844,0.0,-0.0,285.9682006835937,0.0,0.0,0.0004519834474194,285.9906616210937,294.1499938964844,281.4955749511719,280.79229736328125,283.9200134277344,281.2532653808594,285.3581237792969,0.0,0.0,0.0,0.050000000745058,1.0,1.0,-0.0009640982025302,3.726579791418773e-07,0.0009637254988774,-0.0034158020280301,0.0,0.0,0.0,-0.0056386552751064,60.0,-2.569995641708374,-0.0,-6.337266711398115e-08,0.0,283.1596069335937,285.4110412597656,288.68438720703125,288.9065246582031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-6.1998099717580066e-21,-3.099904985879004e-21,-3.099904985879004e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12108600,300.0205078125,303.1499938964844,285.1499938964844,0.0,-0.0,285.97137451171875,0.0,0.0,9.048342326423152e-05,299.9673156738281,303.1499938964844,285.1499938964844,0.0,-0.0,285.9714050292969,0.0,0.0,9.52834016061388e-05,300.4004821777344,303.1499938964844,285.1499938964844,0.0,-0.0,285.9762878417969,0.0,0.0,7.037599425530061e-05,299.68951416015625,303.1499938964844,285.1499938964844,0.0,-0.0,285.9649353027344,0.0,0.0,9.52834016061388e-05,300.16461181640625,303.1499938964844,285.1499938964844,0.0,-0.0,285.9682006835937,0.0,0.0,0.0004519834474194,285.9906616210937,294.1499938964844,281.4955749511719,280.79229736328125,283.9200134277344,281.2532653808594,285.3581237792969,0.0,0.0,0.0,0.050000000745058,1.0,1.0,-0.0009640982025302,3.726579791418773e-07,0.0009637254988774,-0.0034158020280301,0.0,0.0,0.0,-0.0056386552751064,60.0,-2.569995641708374,-0.0,-6.337266711398115e-08,0.0,283.1596069335937,285.4110412597656,288.68438720703125,288.9065246582031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-6.1998099717580066e-21,-3.099904985879004e-21,-3.099904985879004e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12108660,300.01824951171875,303.1499938964844,285.1499938964844,0.0,-0.0,285.9677429199219,0.0,0.0,9.045126353157684e-05,299.9808349609375,303.1499938964844,285.1499938964844,0.0,-0.0,285.9677734375,0.0,0.0,9.524953202344476e-05,300.3993225097656,303.1499938964844,285.1499938964844,0.0,-0.0,285.9725952148437,0.0,0.0,7.035097951302305e-05,299.68994140625,303.1499938964844,285.1499938964844,0.0,-0.0,285.9613647460937,0.0,0.0,9.524953202344476e-05,300.1658020019531,303.1499938964844,285.1499938964844,0.0,-0.0,285.964599609375,0.0,0.0,0.0004518227651715,285.9851379394531,294.1499938964844,281.5359191894531,280.8162536621094,283.8792724609375,281.26446533203125,285.3562316894531,0.0,0.0,0.0,0.050000000745058,1.0,1.0,-0.0009637555922381,3.636928340711165e-07,0.0009633919107727,-0.0033107774797827,0.0,0.0,0.0,-0.005618788767606,60.0,-2.5407447814941406,-0.0,-6.33276115991066e-08,0.0,283.1596069335937,285.4110412597656,288.68438720703125,288.9065246582031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-6.1998099717580066e-21,-3.099904985879004e-21,-3.099904985879004e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12108720,300.01824951171875,303.1499938964844,285.1499938964844,0.0,-0.0,285.9677429199219,0.0,0.0,9.045126353157684e-05,299.9808349609375,303.1499938964844,285.1499938964844,0.0,-0.0,285.9677734375,0.0,0.0,9.524953202344476e-05,300.3993225097656,303.1499938964844,285.1499938964844,0.0,-0.0,285.9725952148437,0.0,0.0,7.035097951302305e-05,299.68994140625,303.1499938964844,285.1499938964844,0.0,-0.0,285.9613647460937,0.0,0.0,9.524953202344476e-05,300.1658020019531,303.1499938964844,285.1499938964844,0.0,-0.0,285.964599609375,0.0,0.0,0.0004518227651715,285.9851379394531,294.1499938964844,281.5359191894531,280.8162536621094,283.8792724609375,281.26446533203125,285.3562316894531,0.0,0.0,0.0,0.050000000745058,1.0,1.0,-0.0009637555922381,3.636928340711165e-07,0.0009633919107727,-0.0033107774797827,0.0,0.0,0.0,-0.005618788767606,60.0,-2.5407447814941406,-0.0,-6.33276115991066e-08,0.0,283.1596069335937,285.4110412597656,288.68438720703125,288.9065246582031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-6.1998099717580066e-21,-3.099904985879004e-21,-3.099904985879004e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12108780,300.018798828125,303.1499938964844,285.1499938964844,0.0,-0.0,285.964111328125,0.0,0.0,9.035319089889526e-05,299.9898986816406,303.1499938964844,285.1499938964844,0.0,-0.0,285.9641418457031,0.0,0.0,9.514625708106904e-05,300.3982849121094,303.1499938964844,285.1499938964844,0.0,-0.0,285.9689025878906,0.0,0.0,7.027470564935356e-05,299.6903381347656,303.1499938964844,285.1499938964844,0.0,-0.0,285.9577941894531,0.0,0.0,9.514625708106904e-05,300.1669616699219,303.1499938964844,285.1499938964844,0.0,-0.0,285.96099853515625,0.0,0.0,0.0004513328894972,285.97967529296875,294.1499938964844,281.57623291015625,280.8401184082031,283.83984375,281.275634765625,285.3543701171875,0.0,0.0,0.0,0.050000000745058,1.0,1.0,-0.0009627107065171,3.3636317198215693e-07,0.0009623743826523,-0.0029906162526458,0.0,0.0,0.0,-0.0055582243949174,60.0,-2.510895013809204,-0.0,-6.319034895341248e-08,0.0,283.1596069335937,285.4110412597656,288.68438720703125,288.9065246582031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-6.1998099717580066e-21,-3.099904985879004e-21,-3.099904985879004e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12108840,300.018798828125,303.1499938964844,285.1499938964844,0.0,-0.0,285.964111328125,0.0,0.0,9.035319089889526e-05,299.9898986816406,303.1499938964844,285.1499938964844,0.0,-0.0,285.9641418457031,0.0,0.0,9.514625708106904e-05,300.3982849121094,303.1499938964844,285.1499938964844,0.0,-0.0,285.9689025878906,0.0,0.0,7.027470564935356e-05,299.6903381347656,303.1499938964844,285.1499938964844,0.0,-0.0,285.9577941894531,0.0,0.0,9.514625708106904e-05,300.1669616699219,303.1499938964844,285.1499938964844,0.0,-0.0,285.96099853515625,0.0,0.0,0.0004513328894972,285.97967529296875,294.1499938964844,281.57623291015625,280.8401184082031,283.83984375,281.275634765625,285.3543701171875,0.0,0.0,0.0,0.050000000745058,1.0,1.0,-0.0009627107065171,3.3636317198215693e-07,0.0009623743826523,-0.0029906162526458,0.0,0.0,0.0,-0.0055582243949174,60.0,-2.510895013809204,-0.0,-6.319034895341248e-08,0.0,283.1596069335937,285.4110412597656,288.68438720703125,288.9065246582031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-6.1998099717580066e-21,-3.099904985879004e-21,-3.099904985879004e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12108900,300.0201416015625,303.1499938964844,285.1499938964844,0.0,-0.0,285.9622802734375,0.0,0.0,9.0277950221207e-05,299.9929504394531,303.1499938964844,285.1499938964844,0.0,-0.0,285.9623107910156,0.0,0.0,9.50670291786082e-05,300.3978271484375,303.1499938964844,285.1499938964844,0.0,-0.0,285.967041015625,0.0,0.0,7.021618512226269e-05,299.6905822753906,303.1499938964844,285.1499938964844,0.0,-0.0,285.9560241699219,0.0,0.0,9.50670291786082e-05,300.16754150390625,303.1499938964844,285.1499938964844,0.0,-0.0,285.9591979980469,0.0,0.0,0.0004509570426307,285.9769287109375,294.1499938964844,281.5963439941406,280.8520202636719,283.8206787109375,281.2807006835937,285.3534240722656,0.0,0.0,0.0,0.050000000745058,1.0,1.0,-0.000961909070611,3.153955390189367e-07,0.0009615937015041,-0.0027449843473732,0.0,0.0,0.0,-0.0055117583833634,60.0,-2.495375394821167,-0.0,-6.308514599595584e-08,0.0,283.1596069335937,285.4110412597656,288.68438720703125,288.9065246582031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-6.1998099717580066e-21,-3.099904985879004e-21,-3.099904985879004e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12108960,300.0221252441406,303.1499938964844,285.1499938964844,0.0,-0.0,285.9604797363281,0.0,0.0,9.015075193019584e-05,299.9955139160156,303.1499938964844,285.1499938964844,0.0,-0.0,285.9604797363281,0.0,0.0,9.49330860748887e-05,300.3973693847656,303.1499938964844,285.1499938964844,0.0,-0.0,285.9651794433594,0.0,0.0,7.011725392658263e-05,299.69091796875,303.1499938964844,285.1499938964844,0.0,-0.0,285.9542236328125,0.0,0.0,9.49330860748887e-05,300.1681213378906,303.1499938964844,285.1499938964844,0.0,-0.0,285.9573974609375,0.0,0.0,0.000450321676908,285.9742126464844,294.1499938964844,281.6163635253906,280.8639221191406,283.8018493652344,281.284912109375,285.3524780273437,0.0,0.0,0.0,0.050000000745058,1.0,1.0,-0.0009605540544725,2.799508536099893e-07,0.0009602740756236,-0.0023297553416341,0.0,0.0,0.0,-0.0054332106374204,60.0,-2.479060649871826,-0.0,-6.29074961011611e-08,0.0,283.1596069335937,285.4110412597656,288.68438720703125,288.9065246582031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-6.1998099717580066e-21,-3.099904985879004e-21,-3.099904985879004e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12109020,300.0274353027344,303.1499938964844,285.1499938964844,0.0,-0.0,285.9571228027344,0.0,0.0,4.436750168679282e-05,299.9992980957031,303.1499938964844,285.1499938964844,0.0,-0.0,285.9571533203125,0.0,0.0,4.672111390391365e-05,300.3965759277344,303.1499938964844,285.1499938964844,0.0,-0.0,285.9617919921875,0.0,0.0,3.450805525062606e-05,299.6916809082031,303.1499938964844,285.1499938964844,0.0,-0.0,285.9509582519531,0.0,0.0,4.672111390391365e-05,300.1692810058594,303.1499938964844,285.1499938964844,0.0,-0.0,285.9540710449219,0.0,0.0,0.0002216248540207,285.96923828125,294.1499938964844,281.65625,280.8877258300781,283.76873779296875,281.2909545898437,285.3506164550781,0.0,0.0,0.0,0.050000000745058,1.0,1.0,-0.0007890026899985,2.0309921922034849e-07,0.0007887996034696,-0.0015980590833351,0.0,0.0,0.0,-0.0043958583846688,60.0,-2.243420362472534,-0.0,-1.5236793160511297e-08,0.0,283.1596069335937,285.4110412597656,288.68438720703125,288.9065246582031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-6.1998099717580066e-21,-3.099904985879004e-21,-3.099904985879004e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12109080,300.0274353027344,303.1499938964844,285.1499938964844,0.0,-0.0,285.9571228027344,0.0,0.0,4.436750168679282e-05,299.9992980957031,303.1499938964844,285.1499938964844,0.0,-0.0,285.9571533203125,0.0,0.0,4.672111390391365e-05,300.3965759277344,303.1499938964844,285.1499938964844,0.0,-0.0,285.9617919921875,0.0,0.0,3.450805525062606e-05,299.6916809082031,303.1499938964844,285.1499938964844,0.0,-0.0,285.9509582519531,0.0,0.0,4.672111390391365e-05,300.1692810058594,303.1499938964844,285.1499938964844,0.0,-0.0,285.9540710449219,0.0,0.0,0.0002216248540207,285.96923828125,294.1499938964844,281.65625,280.8877258300781,283.76873779296875,281.2909545898437,285.3506164550781,0.0,0.0,0.0,0.050000000745058,1.0,1.0,-0.0007890026899985,2.0309921922034849e-07,0.0007887996034696,-0.0015980590833351,0.0,0.0,0.0,-0.0043958583846688,60.0,-2.243420362472534,-0.0,-1.5236793160511297e-08,0.0,283.1596069335937,285.4110412597656,288.68438720703125,288.9065246582031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-6.1998099717580066e-21,-3.099904985879004e-21,-3.099904985879004e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12109140,300.032958984375,303.1499938964844,285.1499938964844,0.0,-0.0,285.96160888671875,0.0,0.0,3.060955350520089e-05,300.00201416015625,303.1499938964844,285.1499938964844,0.0,-0.0,285.9616394042969,0.0,0.0,3.2233332603937015e-05,300.3959045410156,303.1499938964844,285.1499938964844,0.0,-0.0,285.9664001464844,0.0,0.0,2.3807429897715338e-05,299.6918029785156,303.1499938964844,285.1499938964844,0.0,-0.0,285.9553527832031,0.0,0.0,3.2233332603937015e-05,300.17047119140625,303.1499938964844,285.1499938964844,0.0,-0.0,285.9586486816406,0.0,0.0,0.0001529010478407,285.9743957519531,294.1499938964844,281.69580078125,280.9114990234375,283.7521667480469,281.30828857421875,285.3487854003906,0.0,0.0,0.0,0.050000000745058,1.0,1.0,-0.0004620557301677,1.2168624152764096e-07,0.0004619340470526,-0.0009681454976089,0.0,0.0,0.0,-0.0025818231515586,60.0,-1.4279496669769287,-0.0,-7.252329847773353e-09,0.0,283.1596069335937,285.4110412597656,288.68438720703125,288.9065246582031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-6.1998099717580066e-21,-3.099904985879004e-21,-3.099904985879004e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12109200,300.032958984375,303.1499938964844,285.1499938964844,0.0,-0.0,285.96160888671875,0.0,0.0,3.060955350520089e-05,300.00201416015625,303.1499938964844,285.1499938964844,0.0,-0.0,285.9616394042969,0.0,0.0,3.2233332603937015e-05,300.3959045410156,303.1499938964844,285.1499938964844,0.0,-0.0,285.9664001464844,0.0,0.0,2.3807429897715338e-05,299.6918029785156,303.1499938964844,285.1499938964844,0.0,-0.0,285.9553527832031,0.0,0.0,3.2233332603937015e-05,300.17047119140625,303.1499938964844,285.1499938964844,0.0,-0.0,285.9586486816406,0.0,0.0,0.0001529010478407,285.9743957519531,294.1499938964844,281.69580078125,280.9114990234375,283.7521667480469,281.30828857421875,285.3487854003906,0.0,0.0,0.0,0.050000000745058,1.0,1.0,-0.0004620557301677,1.2168624152764096e-07,0.0004619340470526,-0.0009681454976089,0.0,0.0,0.0,-0.0025818231515586,60.0,-1.4279496669769287,-0.0,-7.252329847773353e-09,0.0,283.1596069335937,285.4110412597656,288.68438720703125,288.9065246582031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-6.1998099717580066e-21,-3.099904985879004e-21,-3.099904985879004e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12109260,300.0380859375,303.1499938964844,285.1499938964844,0.0,-0.0,285.9968566894531,0.0,0.0,2.4266479158541188e-05,300.00372314453125,303.1499938964844,285.1499938964844,0.0,-0.0,285.99676513671875,0.0,0.0,2.555377250246238e-05,300.395263671875,303.1499938964844,285.1499938964844,0.0,-0.0,286.00250244140625,0.0,0.0,1.887392863864079e-05,299.6916198730469,303.1499938964844,285.1499938964844,0.0,-0.0,285.9897766113281,0.0,0.0,2.555377250246238e-05,300.1715087890625,303.1499938964844,285.1499938964844,0.0,-0.0,285.9942626953125,0.0,0.0,0.0001212160932482,286.02587890625,294.1499938964844,281.7348937988281,280.935302734375,283.744873046875,281.3365783691406,285.3470458984375,0.0,0.0,0.0,0.050000000745058,1.0,1.0,-0.0002549822384025,7.153069958576452e-08,0.0002549107302911,-0.000585731700994,0.0,0.0,0.0,-0.0014367649564519,60.0,-0.9076763391494752,-0.0,-4.558029065293567e-09,0.0,283.1596069335937,285.4110412597656,288.68438720703125,288.9065246582031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-6.1998099717580066e-21,-3.099904985879004e-21,-3.099904985879004e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12109320,300.0380859375,303.1499938964844,285.1499938964844,0.0,-0.0,285.9968566894531,0.0,0.0,2.4266479158541188e-05,300.00372314453125,303.1499938964844,285.1499938964844,0.0,-0.0,285.99676513671875,0.0,0.0,2.555377250246238e-05,300.395263671875,303.1499938964844,285.1499938964844,0.0,-0.0,286.00250244140625,0.0,0.0,1.887392863864079e-05,299.6916198730469,303.1499938964844,285.1499938964844,0.0,-0.0,285.9897766113281,0.0,0.0,2.555377250246238e-05,300.1715087890625,303.1499938964844,285.1499938964844,0.0,-0.0,285.9942626953125,0.0,0.0,0.0001212160932482,286.02587890625,294.1499938964844,281.7348937988281,280.935302734375,283.744873046875,281.3365783691406,285.3470458984375,0.0,0.0,0.0,0.050000000745058,1.0,1.0,-0.0002549822384025,7.153069958576452e-08,0.0002549107302911,-0.000585731700994,0.0,0.0,0.0,-0.0014367649564519,60.0,-0.9076763391494752,-0.0,-4.558029065293567e-09,0.0,283.1596069335937,285.4110412597656,288.68438720703125,288.9065246582031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-6.1998099717580066e-21,-3.099904985879004e-21,-3.099904985879004e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12109380,300.04229736328125,303.1499938964844,285.1499938964844,0.0,-0.0,285.9989624023437,0.0,0.0,1.628993049962446e-05,300.0048217773437,303.1499938964844,285.1499938964844,0.0,-0.0,285.9989013671875,0.0,0.0,1.7154079614556395e-05,300.3946838378906,303.1499938964844,285.1499938964844,0.0,-0.0,286.00469970703125,0.0,0.0,1.2669945135712624e-05,299.6919860839844,303.1499938964844,285.1499938964844,0.0,-0.0,285.99188232421875,0.0,0.0,1.7154079614556395e-05,300.1724853515625,303.1499938964844,285.1499938964844,0.0,-0.0,285.99639892578125,0.0,0.0,8.13715741969645e-05,286.0286560058594,294.1499938964844,281.7734069824219,280.9591979980469,283.7431335449219,281.3480529785156,285.34521484375,0.0,0.0,0.0,0.050000000745058,1.0,1.0,-0.0001735707191983,4.8556366039065344e-08,0.0001735221594572,-0.0003971215337514,0.0,0.0,0.0,-0.0009776575025171,60.0,-0.565285861492157,-0.0,-2.054007186558236e-09,0.0,283.1596069335937,285.4110412597656,288.68438720703125,288.9065246582031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-6.1998099717580066e-21,-3.099904985879004e-21,-3.099904985879004e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12109440,300.04229736328125,303.1499938964844,285.1499938964844,0.0,-0.0,285.9989624023437,0.0,0.0,1.628993049962446e-05,300.0048217773437,303.1499938964844,285.1499938964844,0.0,-0.0,285.9989013671875,0.0,0.0,1.7154079614556395e-05,300.3946838378906,303.1499938964844,285.1499938964844,0.0,-0.0,286.00469970703125,0.0,0.0,1.2669945135712624e-05,299.6919860839844,303.1499938964844,285.1499938964844,0.0,-0.0,285.99188232421875,0.0,0.0,1.7154079614556395e-05,300.1724853515625,303.1499938964844,285.1499938964844,0.0,-0.0,285.99639892578125,0.0,0.0,8.13715741969645e-05,286.0286560058594,294.1499938964844,281.7734069824219,280.9591979980469,283.7431335449219,281.3480529785156,285.34521484375,0.0,0.0,0.0,0.050000000745058,1.0,1.0,-0.0001735707191983,4.8556366039065344e-08,0.0001735221594572,-0.0003971215337514,0.0,0.0,0.0,-0.0009776575025171,60.0,-0.565285861492157,-0.0,-2.054007186558236e-09,0.0,283.1596069335937,285.4110412597656,288.68438720703125,288.9065246582031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-6.1998099717580066e-21,-3.099904985879004e-21,-3.099904985879004e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12109500,300.0439453125,303.1499938964844,285.1499938964844,0.0,-0.0,286.0001220703125,0.0,0.0,1.3806818969896996e-05,300.00518798828125,303.1499938964844,285.1499938964844,0.0,-0.0,286.0000305175781,0.0,0.0,1.4539245057676451e-05,300.3943786621094,303.1499938964844,285.1499938964844,0.0,-0.0,286.005859375,0.0,0.0,1.0738636774476618e-05,299.6923828125,303.1499938964844,285.1499938964844,0.0,-0.0,285.99298095703125,0.0,0.0,1.4539245057676451e-05,300.17291259765625,303.1499938964844,285.1499938964844,0.0,-0.0,285.99755859375,0.0,0.0,6.896792183397338e-05,286.0301513671875,294.1499938964844,281.7924499511719,280.97119140625,283.7427978515625,281.3522644042969,285.3443298339844,0.0,0.0,0.0,0.050000000745058,1.0,1.0,-0.0001471121213398,4.115463170251133e-08,0.0001470709685236,-0.0003365860611665,0.0,0.0,0.0,-0.0008286263910122,60.0,-0.4627707302570343,-0.0,-1.4755393573651075e-09,0.0,283.1596069335937,285.4110412597656,288.68438720703125,288.9065246582031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-6.1998099717580066e-21,-3.099904985879004e-21,-3.099904985879004e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
