time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12109560,300.0453491210937,303.1499938964844,285.1499938964844,0.0,-0.0,286.0009460449219,0.0,0.0,1.1696655747073235e-05,300.0054626464844,303.1499938964844,285.1499938964844,0.0,-0.0,286.0008850097656,0.0,0.0,1.2317142136453184e-05,300.3940734863281,303.1499938964844,285.1499938964844,0.0,-0.0,286.0067138671875,0.0,0.0,9.097399015445262e-06,299.69293212890625,303.1499938964844,285.1499938964844,0.0,-0.0,285.9938049316406,0.0,0.0,1.2317142136453184e-05,300.1733093261719,303.1499938964844,285.1499938964844,0.0,-0.0,285.9984130859375,0.0,0.0,5.8427220210433006e-05,286.0312805175781,294.1499938964844,281.811279296875,280.9831848144531,283.7425842285156,281.35552978515625,285.34344482421875,0.0,0.0,0.0,0.050000000745058,1.0,1.0,-0.0001246288011316,3.4864878983853493e-08,0.0001245939347427,-0.0002851448371075,0.0,0.0,0.0,-0.0007019862532615,60.0,-0.384744793176651,-0.0,-1.0589781274106258e-09,0.0,283.1596069335937,285.4110412597656,288.68438720703125,288.9065246582031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-6.1998099717580066e-21,-3.099904985879004e-21,-3.099904985879004e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12109620,300.04742431640625,303.1499938964844,285.1499938964844,0.0,-0.0,286.001953125,0.0,0.0,7.734253813396208e-06,300.005859375,303.1499938964844,285.1499938964844,0.0,-0.0,286.0018615722656,0.0,0.0,8.144541425281204e-06,300.3934326171875,303.1499938964844,285.1499938964844,0.0,-0.0,286.0077514648437,0.0,0.0,6.015530289005255e-06,299.6942138671875,303.1499938964844,285.1499938964844,0.0,-0.0,285.9947814941406,0.0,0.0,8.144541425281204e-06,300.174072265625,303.1499938964844,285.1499938964844,0.0,-0.0,285.9994201660156,0.0,0.0,3.863419624394737e-05,286.0326843261719,294.1499938964844,281.8484191894531,281.00732421875,283.74237060546875,281.3597717285156,285.3417663574219,0.0,0.0,0.0,0.050000000745058,1.0,1.0,-8.240939496317878e-05,2.3053999598232625e-08,8.238634472945705e-05,-0.000188548627193,0.0,0.0,0.0,-0.0004641804844141,60.0,-0.2608069777488708,-0.0,-4.6302062184366817e-10,0.0,283.1596069335937,285.4110412597656,288.68438720703125,288.9065246582031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-6.1998099717580066e-21,-3.099904985879004e-21,-3.099904985879004e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12109680,300.04742431640625,303.1499938964844,285.1499938964844,0.0,-0.0,286.001953125,0.0,0.0,7.734253813396208e-06,300.005859375,303.1499938964844,285.1499938964844,0.0,-0.0,286.0018615722656,0.0,0.0,8.144541425281204e-06,300.3934326171875,303.1499938964844,285.1499938964844,0.0,-0.0,286.0077514648437,0.0,0.0,6.015530289005255e-06,299.6942138671875,303.1499938964844,285.1499938964844,0.0,-0.0,285.9947814941406,0.0,0.0,8.144541425281204e-06,300.174072265625,303.1499938964844,285.1499938964844,0.0,-0.0,285.9994201660156,0.0,0.0,3.863419624394737e-05,286.0326843261719,294.1499938964844,281.8484191894531,281.00732421875,283.74237060546875,281.3597717285156,285.3417663574219,0.0,0.0,0.0,0.050000000745058,1.0,1.0,-8.240939496317878e-05,2.3053999598232625e-08,8.238634472945705e-05,-0.000188548627193,0.0,0.0,0.0,-0.0004641804844141,60.0,-0.2608069777488708,-0.0,-4.6302062184366817e-10,0.0,283.1596069335937,285.4110412597656,288.68438720703125,288.9065246582031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-6.1998099717580066e-21,-3.099904985879004e-21,-3.099904985879004e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12109740,300.0486145019531,303.1499938964844,285.1499938964844,0.0,-0.0,286.0023193359375,0.0,0.0,4.196630015940173e-06,300.006103515625,303.1499938964844,285.1499938964844,0.0,-0.0,286.0022277832031,0.0,0.0,4.419253400556045e-06,300.3927917480469,303.1499938964844,285.1499938964844,0.0,-0.0,286.0080871582031,0.0,0.0,3.264045517425984e-06,299.6956787109375,303.1499938964844,285.1499938964844,0.0,-0.0,285.9951171875,0.0,0.0,4.419253400556045e-06,300.1747131347656,303.1499938964844,285.1499938964844,0.0,-0.0,285.9997863769531,0.0,0.0,2.0963036149623804e-05,286.0331726074219,294.1499938964844,281.8847045898437,281.0316162109375,283.7423400878906,281.361328125,285.3401184082031,0.0,0.0,0.0,0.050000000745058,1.0,1.0,-4.4715958210872486e-05,1.2509253188852654e-08,4.47034472017549e-05,-0.0001023076620185,0.0,0.0,0.0,-0.0002518677501939,60.0,-0.1596007496118545,-0.0,-1.363216622918273e-10,0.0,283.1596069335937,285.4110412597656,288.68438720703125,288.9065246582031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-6.1998099717580066e-21,-3.099904985879004e-21,-3.099904985879004e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12109800,300.0486145019531,303.1499938964844,285.1499938964844,0.0,-0.0,286.0023193359375,0.0,0.0,4.196630015940173e-06,300.006103515625,303.1499938964844,285.1499938964844,0.0,-0.0,286.0022277832031,0.0,0.0,4.419253400556045e-06,300.3927917480469,303.1499938964844,285.1499938964844,0.0,-0.0,286.0080871582031,0.0,0.0,3.264045517425984e-06,299.6956787109375,303.1499938964844,285.1499938964844,0.0,-0.0,285.9951171875,0.0,0.0,4.419253400556045e-06,300.1747131347656,303.1499938964844,285.1499938964844,0.0,-0.0,285.9997863769531,0.0,0.0,2.0963036149623804e-05,286.0331726074219,294.1499938964844,281.8847045898437,281.0316162109375,283.7423400878906,281.361328125,285.3401184082031,0.0,0.0,0.0,0.050000000745058,1.0,1.0,-4.4715958210872486e-05,1.2509253188852654e-08,4.47034472017549e-05,-0.0001023076620185,0.0,0.0,0.0,-0.0002518677501939,60.0,-0.1596007496118545,-0.0,-1.363216622918273e-10,0.0,283.1596069335937,285.4110412597656,288.68438720703125,288.9065246582031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-6.1998099717580066e-21,-3.099904985879004e-21,-3.099904985879004e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12109860,300.0492248535156,303.1499938964844,285.1499938964844,0.0,-0.0,286.002197265625,0.0,0.0,1.870835490080936e-06,300.0061950683594,303.1499938964844,285.1499938964844,0.0,-0.0,286.0021057128906,0.0,0.0,1.9700798929989105e-06,300.3920593261719,303.1499938964844,285.1499938964844,0.0,-0.0,286.0079650878906,0.0,0.0,1.4550942069035957e-06,299.69708251953125,303.1499938964844,285.1499938964844,0.0,-0.0,285.9949951171875,0.0,0.0,1.9700798929989105e-06,300.1752319335937,303.1499938964844,285.1499938964844,0.0,-0.0,285.9996643066406,0.0,0.0,9.345210855826735e-06,286.03302001953125,294.1499938964844,281.9200439453125,281.0561218261719,283.7422790527344,281.3616027832031,285.33856201171875,0.0,0.0,0.0,0.050000000745058,1.0,1.0,-1.9934315787395462e-05,5.576600070611448e-09,1.992873876588419e-05,-4.560850720736198e-05,0.0,0.0,0.0,-0.0001122822868637,60.0,-0.0895134806632995,-0.0,-2.7091603266304887e-11,0.0,283.1596069335937,285.4110412597656,288.68438720703125,288.9065246582031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-6.1998099717580066e-21,-3.099904985879004e-21,-3.099904985879004e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12109920,300.0492248535156,303.1499938964844,285.1499938964844,0.0,-0.0,286.002197265625,0.0,0.0,1.870835490080936e-06,300.0061950683594,303.1499938964844,285.1499938964844,0.0,-0.0,286.0021057128906,0.0,0.0,1.9700798929989105e-06,300.3920593261719,303.1499938964844,285.1499938964844,0.0,-0.0,286.0079650878906,0.0,0.0,1.4550942069035957e-06,299.69708251953125,303.1499938964844,285.1499938964844,0.0,-0.0,285.9949951171875,0.0,0.0,1.9700798929989105e-06,300.1752319335937,303.1499938964844,285.1499938964844,0.0,-0.0,285.9996643066406,0.0,0.0,9.345210855826735e-06,286.03302001953125,294.1499938964844,281.9200439453125,281.0561218261719,283.7422790527344,281.3616027832031,285.33856201171875,0.0,0.0,0.0,0.050000000745058,1.0,1.0,-1.9934315787395462e-05,5.576600070611448e-09,1.992873876588419e-05,-4.560850720736198e-05,0.0,0.0,0.0,-0.0001122822868637,60.0,-0.0895134806632995,-0.0,-2.7091603266304887e-11,0.0,283.1596069335937,285.4110412597656,288.68438720703125,288.9065246582031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-6.1998099717580066e-21,-3.099904985879004e-21,-3.099904985879004e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12109980,300.0494384765625,303.1499938964844,285.1499938964844,0.0,-0.0,286.002197265625,0.0,0.0,6.888720349707e-07,300.0061950683594,303.1499938964844,285.1499938964844,0.0,-0.0,286.0021057128906,0.0,0.0,7.254154184010986e-07,300.39129638671875,303.1499938964844,285.1499938964844,0.0,-0.0,286.00799560546875,0.0,0.0,5.357893542168313e-07,299.69830322265625,303.1499938964844,285.1499938964844,0.0,-0.0,285.9949951171875,0.0,0.0,7.254154184010986e-07,300.1756896972656,303.1499938964844,285.1499938964844,0.0,-0.0,285.9996643066406,0.0,0.0,3.44105842486897e-06,286.0330505371094,294.1499938964844,281.954345703125,281.08087158203125,283.7422790527344,281.36163330078125,285.3370666503906,0.0,0.0,0.0,0.050000000745058,1.0,1.0,-7.340244337683543e-06,2.053419878578211e-09,7.338191153394291e-06,-1.6793965187389404e-05,0.0,0.0,0.0,-4.134474147576839e-05,60.0,-0.0418657027184963,-0.0,-3.673166805440165e-12,0.0,283.1596069335937,285.4110412597656,288.68438720703125,288.9065246582031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-6.1998099717580066e-21,-3.099904985879004e-21,-3.099904985879004e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12110040,300.0494384765625,303.1499938964844,285.1499938964844,0.0,-0.0,286.002197265625,0.0,0.0,6.888720349707e-07,300.0061950683594,303.1499938964844,285.1499938964844,0.0,-0.0,286.0021057128906,0.0,0.0,7.254154184010986e-07,300.39129638671875,303.1499938964844,285.1499938964844,0.0,-0.0,286.00799560546875,0.0,0.0,5.357893542168313e-07,299.69830322265625,303.1499938964844,285.1499938964844,0.0,-0.0,285.9949951171875,0.0,0.0,7.254154184010986e-07,300.1756896972656,303.1499938964844,285.1499938964844,0.0,-0.0,285.9996643066406,0.0,0.0,3.44105842486897e-06,286.0330505371094,294.1499938964844,281.954345703125,281.08087158203125,283.7422790527344,281.36163330078125,285.3370666503906,0.0,0.0,0.0,0.050000000745058,1.0,1.0,-7.340244337683543e-06,2.053419878578211e-09,7.338191153394291e-06,-1.6793965187389404e-05,0.0,0.0,0.0,-4.134474147576839e-05,60.0,-0.0418657027184963,-0.0,-3.673166805440165e-12,0.0,283.1596069335937,285.4110412597656,288.68438720703125,288.9065246582031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-6.1998099717580066e-21,-3.099904985879004e-21,-3.099904985879004e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12110100,300.0494689941406,303.1499938964844,285.1499938964844,0.0,-0.0,286.002197265625,0.0,0.0,3.531516767907306e-07,300.0061340332031,303.1499938964844,285.1499938964844,0.0,-0.0,286.0021057128906,0.0,0.0,3.718857044532342e-07,300.3908996582031,303.1499938964844,285.1499938964844,0.0,-0.0,286.00799560546875,0.0,0.0,2.7467351060295186e-07,299.6988220214844,303.1499938964844,285.1499938964844,0.0,-0.0,285.9949951171875,0.0,0.0,3.718857044532342e-07,300.1758728027344,303.1499938964844,285.1499938964844,0.0,-0.0,285.9996643066406,0.0,0.0,1.7640657006268157e-06,286.0330505371094,294.1499938964844,281.9710693359375,281.0933532714844,283.7422790527344,281.3616638183594,285.3363342285156,0.0,0.0,0.0,0.050000000745058,1.0,1.0,-3.763046379390289e-06,1.0526969296265063e-09,3.761993639272987e-06,-8.609548785898369e-06,0.0,0.0,0.0,-2.119575219694525e-05,60.0,-0.0268389992415905,-0.0,-9.653527976993814e-13,0.0,283.1596069335937,285.4110412597656,288.68438720703125,288.9065246582031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-6.1998099717580066e-21,-3.099904985879004e-21,-3.099904985879004e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12110160,300.0494384765625,303.1499938964844,285.1499938964844,0.0,-0.0,286.002197265625,0.0,0.0,1.5479970727483305e-07,300.00604248046875,303.1499938964844,285.1499938964844,0.0,-0.0,286.0021057128906,0.0,0.0,1.6301154914799556e-07,300.3904724121094,303.1499938964844,285.1499938964844,0.0,-0.0,286.00799560546875,0.0,0.0,1.203997754828379e-07,299.6993103027344,303.1499938964844,285.1499938964844,0.0,-0.0,285.9949951171875,0.0,0.0,1.6301154914799556e-07,300.176025390625,303.1499938964844,285.1499938964844,0.0,-0.0,285.9996643066406,0.0,0.0,7.732566018603393e-07,286.0330505371094,294.1499938964844,281.9875183105469,281.1059265136719,283.7422790527344,281.3616638183594,285.33563232421875,0.0,0.0,0.0,0.050000000745058,1.0,1.0,-1.6495216641487789e-06,4.6145059995339455e-10,1.6490602092744666e-06,-3.773950993490871e-06,0.0,0.0,0.0,-9.291106835007668e-06,60.0,-0.0161584019660949,-0.0,-1.85482868213932e-13,0.0,283.1596069335937,285.4110412597656,288.68438720703125,288.9065246582031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-6.1998099717580066e-21,-3.099904985879004e-21,-3.099904985879004e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12110220,300.0492553710937,303.1499938964844,285.1499938964844,0.0,-0.0,286.00213623046875,0.0,0.0,1.5114567375462684e-08,300.0057678222656,303.1499938964844,285.1499938964844,0.0,-0.0,286.0020751953125,0.0,0.0,1.5916366891133293e-08,300.3895568847656,303.1499938964844,285.1499938964844,0.0,-0.0,286.0079345703125,0.0,0.0,1.1755774131927412e-08,299.7001037597656,303.1499938964844,285.1499938964844,0.0,-0.0,285.9949645996094,0.0,0.0,1.5916366891133293e-08,300.17626953125,303.1499938964844,285.1499938964844,0.0,-0.0,285.9996032714844,0.0,0.0,7.550038816361848e-08,286.032958984375,294.1499938964844,282.0194091796875,281.1312866210937,283.7422790527344,281.3616027832031,285.33428955078125,0.0,0.0,0.0,0.050000000745058,1.0,1.0,-1.6108091926980705e-07,4.505781164843015e-11,1.6103587086035986e-07,-3.685226772631722e-07,0.0,0.0,0.0,-9.072973625734448e-07,60.0,-0.0056996745988726,-0.0,-1.7682958385994681e-15,0.0,283.1596069335937,285.4110412597656,288.68438720703125,288.9065246582031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-6.1998099717580066e-21,-3.099904985879004e-21,-3.099904985879004e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12110280,300.0492553710937,303.1499938964844,285.1499938964844,0.0,-0.0,286.00213623046875,0.0,0.0,1.5114567375462684e-08,300.0057678222656,303.1499938964844,285.1499938964844,0.0,-0.0,286.0020751953125,0.0,0.0,1.5916366891133293e-08,300.3895568847656,303.1499938964844,285.1499938964844,0.0,-0.0,286.0079345703125,0.0,0.0,1.1755774131927412e-08,299.7001037597656,303.1499938964844,285.1499938964844,0.0,-0.0,285.9949645996094,0.0,0.0,1.5916366891133293e-08,300.17626953125,303.1499938964844,285.1499938964844,0.0,-0.0,285.9996032714844,0.0,0.0,7.550038816361848e-08,286.032958984375,294.1499938964844,282.0194091796875,281.1312866210937,283.7422790527344,281.3616027832031,285.33428955078125,0.0,0.0,0.0,0.050000000745058,1.0,1.0,-1.6108091926980705e-07,4.505781164843015e-11,1.6103587086035986e-07,-3.685226772631722e-07,0.0,0.0,0.0,-9.072973625734448e-07,60.0,-0.0056996745988726,-0.0,-1.7682958385994681e-15,0.0,283.1596069335937,285.4110412597656,288.68438720703125,288.9065246582031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-6.1998099717580066e-21,-3.099904985879004e-21,-3.099904985879004e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12110340,300.04888916015625,303.1499938964844,285.1499938964844,0.0,-0.0,286.00213623046875,0.0,0.0,5.50588186154499e-10,300.00537109375,303.1499938964844,285.1499938964844,0.0,-0.0,286.0020751953125,0.0,0.0,5.797958779751863e-10,300.38848876953125,303.1499938964844,285.1499938964844,0.0,-0.0,286.0079345703125,0.0,0.0,4.28235252813991e-10,299.70068359375,303.1499938964844,285.1499938964844,0.0,-0.0,285.9949645996094,0.0,0.0,5.797958779751863e-10,300.1764221191406,303.1499938964844,285.1499938964844,0.0,-0.0,285.9996032714844,0.0,0.0,2.750301986154113e-09,286.032958984375,294.1499938964844,282.04998779296875,281.1570129394531,283.7422790527344,281.3616027832031,285.3330383300781,0.0,0.0,0.0,0.050000000745058,1.0,1.0,-5.8717417594778e-09,1.639624200300283e-12,5.8701021821150334e-09,-1.3429479750470822e-08,0.0,0.0,0.0,-3.3061951398849494e-08,60.0,-0.0019286482129245,-0.0,-2.3464824755784162e-18,0.0,283.1596069335937,285.4110412597656,288.68438720703125,288.9065246582031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-6.1998099717580066e-21,-3.099904985879004e-21,-3.099904985879004e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12110400,300.04888916015625,303.1499938964844,285.1499938964844,0.0,-0.0,286.00213623046875,0.0,0.0,5.50588186154499e-10,300.00537109375,303.1499938964844,285.1499938964844,0.0,-0.0,286.0020751953125,0.0,0.0,5.797958779751863e-10,300.38848876953125,303.1499938964844,285.1499938964844,0.0,-0.0,286.0079345703125,0.0,0.0,4.28235252813991e-10,299.70068359375,303.1499938964844,285.1499938964844,0.0,-0.0,285.9949645996094,0.0,0.0,5.797958779751863e-10,300.1764221191406,303.1499938964844,285.1499938964844,0.0,-0.0,285.9996032714844,0.0,0.0,2.750301986154113e-09,286.032958984375,294.1499938964844,282.04998779296875,281.1570129394531,283.7422790527344,281.3616027832031,285.3330383300781,0.0,0.0,0.0,0.050000000745058,1.0,1.0,-5.8717417594778e-09,1.639624200300283e-12,5.8701021821150334e-09,-1.3429479750470822e-08,0.0,0.0,0.0,-3.3061951398849494e-08,60.0,-0.0019286482129245,-0.0,-2.3464824755784162e-18,0.0,283.1596069335937,285.4110412597656,288.68438720703125,288.9065246582031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-6.1998099717580066e-21,-3.099904985879004e-21,-3.099904985879004e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12110460,300.04833984375,303.1499938964844,285.1499938964844,0.0,-0.0,286.00213623046875,0.0,0.0,6.0127196555015425e-09,300.0047912597656,303.1499938964844,285.1499938964844,0.0,-0.0,286.0020751953125,0.0,0.0,6.33168362185188e-09,300.3872985839844,303.1499938964844,285.1499938964844,0.0,-0.0,286.0079345703125,0.0,0.0,4.676560028116228e-09,299.7010498046875,303.1499938964844,285.1499938964844,0.0,-0.0,285.9949645996094,0.0,0.0,6.33168362185188e-09,300.1764831542969,303.1499938964844,285.1499938964844,0.0,-0.0,285.9996032714844,0.0,0.0,3.0034779996412915e-08,286.032958984375,294.1499938964844,282.0767517089844,281.18017578125,283.7422790527344,281.3616027832031,285.3318176269531,0.0,0.0,0.0,0.050000000745058,1.0,1.0,-6.406857977481195e-08,1.7913379113387862e-11,6.405066699244344e-08,-1.4658577640602746e-07,0.0,0.0,0.0,-3.608729457482696e-07,60.0,-0.0007633630884811,-0.0,-2.79850103712605e-16,0.0,283.1596069335937,285.4110412597656,288.68438720703125,288.9065246582031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-6.1998099717580066e-21,-3.099904985879004e-21,-3.099904985879004e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12110520,300.04833984375,303.1499938964844,285.1499938964844,0.0,-0.0,286.00213623046875,0.0,0.0,6.0127196555015425e-09,300.0047912597656,303.1499938964844,285.1499938964844,0.0,-0.0,286.0020751953125,0.0,0.0,6.33168362185188e-09,300.3872985839844,303.1499938964844,285.1499938964844,0.0,-0.0,286.0079345703125,0.0,0.0,4.676560028116228e-09,299.7010498046875,303.1499938964844,285.1499938964844,0.0,-0.0,285.9949645996094,0.0,0.0,6.33168362185188e-09,300.1764831542969,303.1499938964844,285.1499938964844,0.0,-0.0,285.9996032714844,0.0,0.0,3.0034779996412915e-08,286.032958984375,294.1499938964844,282.0767517089844,281.18017578125,283.7422790527344,281.3616027832031,285.3318176269531,0.0,0.0,0.0,0.050000000745058,1.0,1.0,-6.406857977481195e-08,1.7913379113387862e-11,6.405066699244344e-08,-1.4658577640602746e-07,0.0,0.0,0.0,-3.608729457482696e-07,60.0,-0.0007633630884811,-0.0,-2.79850103712605e-16,0.0,283.1596069335937,285.4110412597656,288.68438720703125,288.9065246582031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-6.1998099717580066e-21,-3.099904985879004e-21,-3.099904985879004e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12110580,300.04766845703125,303.1499938964844,285.1499938964844,0.0,-0.0,286.00213623046875,0.0,0.0,7.900812448724538e-08,300.0040588378906,303.1499938964844,285.1499938964844,0.0,-0.0,286.0020751953125,0.0,0.0,8.319936029010935e-08,300.385986328125,303.1499938964844,285.1499938964844,0.0,-0.0,286.0079345703125,0.0,0.0,6.14507627005878e-08,299.70123291015625,303.1499938964844,285.1499938964844,0.0,-0.0,285.9949645996094,0.0,0.0,8.319936029010935e-08,300.17645263671875,303.1499938964844,285.1499938964844,0.0,-0.0,285.9996032714844,0.0,0.0,3.946619528960582e-07,286.032958984375,294.1499938964844,282.0975036621094,281.1980895996094,283.7422790527344,281.3616027832031,285.3306884765625,0.0,0.0,0.0,0.050000000745058,1.0,1.0,-8.418145398536581e-07,2.3550339456335223e-10,8.415790375693177e-07,-1.926047616507276e-06,0.0,0.0,0.0,-4.741625161841512e-06,60.0,-0.0014698189916089,-0.0,-4.831778830120467e-14,0.0,283.1596069335937,285.4110412597656,288.68438720703125,288.9065246582031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-6.1998099717580066e-21,-3.099904985879004e-21,-3.099904985879004e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12110640,300.04766845703125,303.1499938964844,285.1499938964844,0.0,-0.0,286.00213623046875,0.0,0.0,7.900812448724538e-08,300.0040588378906,303.1499938964844,285.1499938964844,0.0,-0.0,286.0020751953125,0.0,0.0,8.319936029010935e-08,300.385986328125,303.1499938964844,285.1499938964844,0.0,-0.0,286.0079345703125,0.0,0.0,6.14507627005878e-08,299.70123291015625,303.1499938964844,285.1499938964844,0.0,-0.0,285.9949645996094,0.0,0.0,8.319936029010935e-08,300.17645263671875,303.1499938964844,285.1499938964844,0.0,-0.0,285.9996032714844,0.0,0.0,3.946619528960582e-07,286.032958984375,294.1499938964844,282.0975036621094,281.1980895996094,283.7422790527344,281.3616027832031,285.3306884765625,0.0,0.0,0.0,0.050000000745058,1.0,1.0,-8.418145398536581e-07,2.3550339456335223e-10,8.415790375693177e-07,-1.926047616507276e-06,0.0,0.0,0.0,-4.741625161841512e-06,60.0,-0.0014698189916089,-0.0,-4.831778830120467e-14,0.0,283.1596069335937,285.4110412597656,288.68438720703125,288.9065246582031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-6.1998099717580066e-21,-3.099904985879004e-21,-3.099904985879004e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12110700,300.0472717285156,303.1499938964844,285.1499938964844,0.0,-0.0,286.00213623046875,0.0,0.0,1.9525924699337338e-07,300.0036315917969,303.1499938964844,285.1499938964844,0.0,-0.0,286.0020751953125,0.0,0.0,2.0561738267588225e-07,300.38525390625,303.1499938964844,285.1499938964844,0.0,-0.0,286.0079345703125,0.0,0.0,1.518683063750359e-07,299.70123291015625,303.1499938964844,285.1499938964844,0.0,-0.0,285.9949645996094,0.0,0.0,2.0561738267588225e-07,300.1764221191406,303.1499938964844,285.1499938964844,0.0,-0.0,285.9996032714844,0.0,0.0,9.753603080753237e-07,286.032958984375,294.1499938964844,282.10577392578125,281.2052001953125,283.7422790527344,281.36163330078125,285.3301696777344,0.0,0.0,0.0,0.050000000745058,1.0,1.0,-2.080746980936965e-06,5.820723902871805e-10,2.0801649043278303e-06,-4.7604912651877385e-06,0.0,0.0,0.0,-1.1720010661520064e-05,60.0,-0.0031937039457261,-0.0,-2.951119166746952e-13,0.0,283.1596069335937,285.4110412597656,288.68438720703125,288.9065246582031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-6.1998099717580066e-21,-3.099904985879004e-21,-3.099904985879004e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12110760,300.0468444824219,303.1499938964844,285.1499938964844,0.0,-0.0,286.00213623046875,0.0,0.0,3.582167096283229e-07,300.003173828125,303.1499938964844,285.1499938964844,0.0,-0.0,286.0020751953125,0.0,0.0,3.77219464553491e-07,300.384521484375,303.1499938964844,285.1499938964844,0.0,-0.0,286.0079345703125,0.0,0.0,2.786130153253908e-07,299.701171875,303.1499938964844,285.1499938964844,0.0,-0.0,285.9949645996094,0.0,0.0,3.77219464553491e-07,300.1763610839844,303.1499938964844,285.1499938964844,0.0,-0.0,285.9996032714844,0.0,0.0,1.789366706361761e-06,286.032958984375,294.1499938964844,282.1127014160156,281.2111511230469,283.7422790527344,281.36163330078125,285.3296203613281,0.0,0.0,0.0,0.050000000745058,1.0,1.0,-3.816686330537777e-06,1.0677227990640852e-09,3.815618583757896e-06,-8.732491551199928e-06,0.0,0.0,0.0,-2.1497951820492744e-05,60.0,-0.0057342825457453,-0.0,-9.932423807035295e-13,0.0,283.1596069335937,285.4110412597656,288.68438720703125,288.9065246582031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-6.1998099717580066e-21,-3.099904985879004e-21,-3.099904985879004e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12110820,300.0458068847656,303.1499938964844,285.1499938964844,0.0,-0.0,286.0021667480469,0.0,0.0,1.0831139434230863e-06,300.0020446777344,303.1499938964844,285.1499938964844,0.0,-0.0,286.0020751953125,0.0,0.0,1.1405711575207531e-06,300.3828430175781,303.1499938964844,285.1499938964844,0.0,-0.0,286.0079650878906,0.0,0.0,8.424219117841858e-07,299.7008056640625,303.1499938964844,285.1499938964844,0.0,-0.0,285.9949951171875,0.0,0.0,1.1405711575207531e-06,300.1761169433594,303.1499938964844,285.1499938964844,0.0,-0.0,285.9996337890625,0.0,0.0,5.410378435044549e-06,286.0329895019531,294.1499938964844,282.122802734375,281.2197265625,283.7422790527344,281.3617248535156,285.3286437988281,0.0,0.0,0.0,0.050000000745058,1.0,1.0,-1.154032361228019e-05,3.228427081225504e-09,1.1537094906088896e-05,-2.6403942683828063e-05,0.0,0.0,0.0,-6.500227027572691e-05,60.0,-0.0183968469500541,-0.0,-9.080542741346507e-12,0.0,283.1596069335937,285.4110412597656,288.68438720703125,288.9065246582031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-6.1998099717580066e-21,-3.099904985879004e-21,-3.099904985879004e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12110880,300.0458068847656,303.1499938964844,285.1499938964844,0.0,-0.0,286.0021667480469,0.0,0.0,1.0831139434230863e-06,300.0020446777344,303.1499938964844,285.1499938964844,0.0,-0.0,286.0020751953125,0.0,0.0,1.1405711575207531e-06,300.3828430175781,303.1499938964844,285.1499938964844,0.0,-0.0,286.0079650878906,0.0,0.0,8.424219117841858e-07,299.7008056640625,303.1499938964844,285.1499938964844,0.0,-0.0,285.9949951171875,0.0,0.0,1.1405711575207531e-06,300.1761169433594,303.1499938964844,285.1499938964844,0.0,-0.0,285.9996337890625,0.0,0.0,5.410378435044549e-06,286.0329895019531,294.1499938964844,282.122802734375,281.2197265625,283.7422790527344,281.3617248535156,285.3286437988281,0.0,0.0,0.0,0.050000000745058,1.0,1.0,-1.154032361228019e-05,3.228427081225504e-09,1.1537094906088896e-05,-2.6403942683828063e-05,0.0,0.0,0.0,-6.500227027572691e-05,60.0,-0.0183968469500541,-0.0,-9.080542741346507e-12,0.0,283.1596069335937,285.4110412597656,288.68438720703125,288.9065246582031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-6.1998099717580066e-21,-3.099904985879004e-21,-3.099904985879004e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12110940,300.0445251464844,303.1499938964844,285.1499938964844,0.0,-0.0,286.00225830078125,0.0,0.0,2.145111466234084e-06,300.0007019042969,303.1499938964844,285.1499938964844,0.0,-0.0,286.0021667480469,0.0,0.0,2.258905851704185e-06,300.3810119628906,303.1499938964844,285.1499938964844,0.0,-0.0,286.008056640625,0.0,0.0,1.6684200545569183e-06,299.7001647949219,303.1499938964844,285.1499938964844,0.0,-0.0,285.9950561523437,0.0,0.0,2.258905851704185e-06,300.1758117675781,303.1499938964844,285.1499938964844,0.0,-0.0,285.9997253417969,0.0,0.0,1.071527640306158e-05,286.0331115722656,294.1499938964844,282.1282653808594,281.2242431640625,283.7422790527344,281.36212158203125,285.32769775390625,0.0,0.0,0.0,0.050000000745058,1.0,1.0,-2.285576738358941e-05,6.3939338268426135e-09,2.2849373635835946e-05,-5.229329690337181e-05,0.0,0.0,0.0,-0.0001287378690904,60.0,-0.0389396287500858,-0.0,-3.5617488125527785e-11,0.0,283.1596069335937,285.4110412597656,288.68438720703125,288.9065246582031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-6.1998099717580066e-21,-3.099904985879004e-21,-3.099904985879004e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12111000,300.0445251464844,303.1499938964844,285.1499938964844,0.0,-0.0,286.00225830078125,0.0,0.0,2.145111466234084e-06,300.0007019042969,303.1499938964844,285.1499938964844,0.0,-0.0,286.0021667480469,0.0,0.0,2.258905851704185e-06,300.3810119628906,303.1499938964844,285.1499938964844,0.0,-0.0,286.008056640625,0.0,0.0,1.6684200545569183e-06,299.7001647949219,303.1499938964844,285.1499938964844,0.0,-0.0,285.9950561523437,0.0,0.0,2.258905851704185e-06,300.1758117675781,303.1499938964844,285.1499938964844,0.0,-0.0,285.9997253417969,0.0,0.0,1.071527640306158e-05,286.0331115722656,294.1499938964844,282.1282653808594,281.2242431640625,283.7422790527344,281.36212158203125,285.32769775390625,0.0,0.0,0.0,0.050000000745058,1.0,1.0,-2.285576738358941e-05,6.3939338268426135e-09,2.2849373635835946e-05,-5.229329690337181e-05,0.0,0.0,0.0,-0.0001287378690904,60.0,-0.0389396287500858,-0.0,-3.5617488125527785e-11,0.0,283.1596069335937,285.4110412597656,288.68438720703125,288.9065246582031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-6.1998099717580066e-21,-3.099904985879004e-21,-3.099904985879004e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12111060,300.0429992675781,303.1499938964844,285.1499938964844,0.0,-0.0,286.00244140625,0.0,0.0,3.48164348906721e-06,299.9991760253906,303.1499938964844,285.1499938964844,0.0,-0.0,286.0023498535156,0.0,0.0,3.6663382161350455e-06,300.37896728515625,303.1499938964844,285.1499938964844,0.0,-0.0,286.0082397460937,0.0,0.0,2.7079447590949712e-06,299.69921875,303.1499938964844,285.1499938964844,0.0,-0.0,285.9952392578125,0.0,0.0,3.6663382161350455e-06,300.17535400390625,303.1499938964844,285.1499938964844,0.0,-0.0,285.9999084472656,0.0,0.0,1.739153049129527e-05,286.03338623046875,294.1499938964844,282.1295166015625,281.22509765625,283.7422790527344,281.36297607421875,285.3268127441406,0.0,0.0,0.0,0.050000000745058,1.0,1.0,-3.709638258442283e-05,1.0377749326551113e-08,3.7086007068865e-05,-8.487531158607453e-05,0.0,0.0,0.0,-0.0002089498011628,60.0,-0.0661326497793197,-0.0,-9.382792459655676e-11,0.0,283.1596069335937,285.4110412597656,288.68438720703125,288.9065246582031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-6.1998099717580066e-21,-3.099904985879004e-21,-3.099904985879004e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12111120,300.0429992675781,303.1499938964844,285.1499938964844,0.0,-0.0,286.00244140625,0.0,0.0,3.48164348906721e-06,299.9991760253906,303.1499938964844,285.1499938964844,0.0,-0.0,286.0023498535156,0.0,0.0,3.6663382161350455e-06,300.37896728515625,303.1499938964844,285.1499938964844,0.0,-0.0,286.0082397460937,0.0,0.0,2.7079447590949712e-06,299.69921875,303.1499938964844,285.1499938964844,0.0,-0.0,285.9952392578125,0.0,0.0,3.6663382161350455e-06,300.17535400390625,303.1499938964844,285.1499938964844,0.0,-0.0,285.9999084472656,0.0,0.0,1.739153049129527e-05,286.03338623046875,294.1499938964844,282.1295166015625,281.22509765625,283.7422790527344,281.36297607421875,285.3268127441406,0.0,0.0,0.0,0.050000000745058,1.0,1.0,-3.709638258442283e-05,1.0377749326551113e-08,3.7086007068865e-05,-8.487531158607453e-05,0.0,0.0,0.0,-0.0002089498011628,60.0,-0.0661326497793197,-0.0,-9.382792459655676e-11,0.0,283.1596069335937,285.4110412597656,288.68438720703125,288.9065246582031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-6.1998099717580066e-21,-3.099904985879004e-21,-3.099904985879004e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12111180,300.04107666015625,303.1499938964844,285.1499938964844,0.0,-0.0,286.0028686523437,0.0,0.0,5.6022690841928124e-06,299.9974670410156,303.1499938964844,285.1499938964844,0.0,-0.0,286.0028076171875,0.0,0.0,5.8994592109229416e-06,300.3768005371094,303.1499938964844,285.1499938964844,0.0,-0.0,286.0086975097656,0.0,0.0,4.357320449344115e-06,299.6980895996094,303.1499938964844,285.1499938964844,0.0,-0.0,285.99566650390625,0.0,0.0,5.8994592109229416e-06,300.1748046875,303.1499938964844,285.1499938964844,0.0,-0.0,286.0003662109375,0.0,0.0,2.798449349938892e-05,286.0340270996094,294.1499938964844,282.12701416015625,281.2226257324219,283.7422180175781,281.3649597167969,285.32598876953125,0.0,0.0,0.0,0.050000000745058,1.0,1.0,-5.969133781036362e-05,1.6698717075769313e-08,5.967463948763907e-05,-0.000136571819894,0.0,0.0,0.0,-0.000336218625307,60.0,-0.107522502541542,-0.0,-2.4293575484612967e-10,0.0,283.1596069335937,285.4110412597656,288.68438720703125,288.9065246582031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-6.1998099717580066e-21,-3.099904985879004e-21,-3.099904985879004e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12111240,300.04107666015625,303.1499938964844,285.1499938964844,0.0,-0.0,286.0028686523437,0.0,0.0,5.6022690841928124e-06,299.9974670410156,303.1499938964844,285.1499938964844,0.0,-0.0,286.0028076171875,0.0,0.0,5.8994592109229416e-06,300.3768005371094,303.1499938964844,285.1499938964844,0.0,-0.0,286.0086975097656,0.0,0.0,4.357320449344115e-06,299.6980895996094,303.1499938964844,285.1499938964844,0.0,-0.0,285.99566650390625,0.0,0.0,5.8994592109229416e-06,300.1748046875,303.1499938964844,285.1499938964844,0.0,-0.0,286.0003662109375,0.0,0.0,2.798449349938892e-05,286.0340270996094,294.1499938964844,282.12701416015625,281.2226257324219,283.7422180175781,281.3649597167969,285.32598876953125,0.0,0.0,0.0,0.050000000745058,1.0,1.0,-5.969133781036362e-05,1.6698717075769313e-08,5.967463948763907e-05,-0.000136571819894,0.0,0.0,0.0,-0.000336218625307,60.0,-0.107522502541542,-0.0,-2.4293575484612967e-10,0.0,283.1596069335937,285.4110412597656,288.68438720703125,288.9065246582031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-6.1998099717580066e-21,-3.099904985879004e-21,-3.099904985879004e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12111300,300.0399475097656,303.1499938964844,285.1499938964844,0.0,-0.0,286.0033874511719,0.0,0.0,7.582194939459441e-06,299.9965209960937,303.1499938964844,285.1499938964844,0.0,-0.0,286.0032958984375,0.0,0.0,7.984416697581764e-06,300.3756408691406,303.1499938964844,285.1499938964844,0.0,-0.0,286.0092163085937,0.0,0.0,5.89726278121816e-06,299.6974792480469,303.1499938964844,285.1499938964844,0.0,-0.0,285.99615478515625,0.0,0.0,7.984416697581764e-06,300.17449951171875,303.1499938964844,285.1499938964844,0.0,-0.0,286.0008544921875,0.0,0.0,3.787463356275112e-05,286.03472900390625,294.1499938964844,282.1244812011719,281.2203063964844,283.7421569824219,281.3670654296875,285.3255920410156,0.0,0.0,0.0,0.050000000745058,1.0,1.0,-8.078703831415623e-05,2.2600262994387776e-08,8.076443918980658e-05,-0.0001848381652962,0.0,0.0,0.0,-0.0004550426965579,60.0,-0.1432261615991592,-0.0,-4.449932644590149e-10,0.0,283.1596069335937,285.4110412597656,288.68438720703125,288.9065246582031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-6.1998099717580066e-21,-3.099904985879004e-21,-3.099904985879004e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12111360,300.0386962890625,303.1499938964844,285.1499938964844,0.0,-0.0,286.0042724609375,0.0,0.0,1.0449664841871709e-05,299.9955139160156,303.1499938964844,285.1499938964844,0.0,-0.0,286.0041809082031,0.0,0.0,1.1004000043612905e-05,300.3744201660156,303.1499938964844,285.1499938964844,0.0,-0.0,286.0101318359375,0.0,0.0,8.127517503453419e-06,299.6968994140625,303.1499938964844,285.1499938964844,0.0,-0.0,285.9970397949219,0.0,0.0,1.1004000043612905e-05,300.17413330078125,303.1499938964844,285.1499938964844,0.0,-0.0,286.00177001953125,0.0,0.0,5.219824015512131e-05,286.0359191894531,294.1499938964844,282.1211853027344,281.21728515625,283.7419738769531,281.3705749511719,285.3252258300781,0.0,0.0,0.0,0.050000000745058,1.0,1.0,-0.0001113393882405,3.1147326495784e-08,0.000111308247142,-0.0002547410258557,0.0,0.0,0.0,-0.0006271324818953,60.0,-0.1951026767492294,-0.0,-8.452170630057763e-10,0.0,283.1596069335937,285.4110412597656,288.68438720703125,288.9065246582031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-6.1998099717580066e-21,-3.099904985879004e-21,-3.099904985879004e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12111420,300.0357971191406,303.1499938964844,285.1499938964844,0.0,-0.0,286.00750732421875,0.0,0.0,1.895158857223577e-05,299.9933166503906,303.1499938964844,285.1499938964844,0.0,-0.0,286.0074157714844,0.0,0.0,1.9956934920628555e-05,300.37188720703125,303.1499938964844,285.1499938964844,0.0,-0.0,286.013427734375,0.0,0.0,1.4740124242962338e-05,299.6957397460937,303.1499938964844,285.1499938964844,0.0,-0.0,286.0002136230469,0.0,0.0,1.9956934920628555e-05,300.1733703613281,303.1499938964844,285.1499938964844,0.0,-0.0,286.0050354003906,0.0,0.0,9.466710616834462e-05,286.039794921875,294.1499938964844,282.1124572753906,281.2094116210937,283.740966796875,281.3816223144531,285.324462890625,0.0,0.0,0.0,0.050000000745058,1.0,1.0,-0.0002019257226493,5.6488968169787774e-08,0.0002018692466663,-0.0004619998799171,0.0,0.0,0.0,-0.0011373714078217,60.0,-0.3488858342170715,-0.0,-2.780063956819845e-09,0.0,283.1596069335937,285.4110412597656,288.68438720703125,288.9065246582031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-6.1998099717580066e-21,-3.099904985879004e-21,-3.099904985879004e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12111480,300.0357971191406,303.1499938964844,285.1499938964844,0.0,-0.0,286.00750732421875,0.0,0.0,1.895158857223577e-05,299.9933166503906,303.1499938964844,285.1499938964844,0.0,-0.0,286.0074157714844,0.0,0.0,1.9956934920628555e-05,300.37188720703125,303.1499938964844,285.1499938964844,0.0,-0.0,286.013427734375,0.0,0.0,1.4740124242962338e-05,299.6957397460937,303.1499938964844,285.1499938964844,0.0,-0.0,286.0002136230469,0.0,0.0,1.9956934920628555e-05,300.1733703613281,303.1499938964844,285.1499938964844,0.0,-0.0,286.0050354003906,0.0,0.0,9.466710616834462e-05,286.039794921875,294.1499938964844,282.1124572753906,281.2094116210937,283.740966796875,281.3816223144531,285.324462890625,0.0,0.0,0.0,0.050000000745058,1.0,1.0,-0.0002019257226493,5.6488968169787774e-08,0.0002018692466663,-0.0004619998799171,0.0,0.0,0.0,-0.0011373714078217,60.0,-0.3488858342170715,-0.0,-2.780063956819845e-09,0.0,283.1596069335937,285.4110412597656,288.68438720703125,288.9065246582031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-6.1998099717580066e-21,-3.099904985879004e-21,-3.099904985879004e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12111540,300.03240966796875,303.1499938964844,285.1499938964844,0.0,-0.0,286.0133361816406,0.0,0.0,3.0059551136218943e-05,299.9908752441406,303.1499938964844,285.1499938964844,0.0,-0.0,286.0132141113281,0.0,0.0,3.165415546391159e-05,300.36920166015625,303.1499938964844,285.1499938964844,0.0,-0.0,286.0194091796875,0.0,0.0,2.3379650883725844e-05,299.6943359375,303.1499938964844,285.1499938964844,0.0,-0.0,286.0058898925781,0.0,0.0,3.165415546391159e-05,300.1724548339844,303.1499938964844,285.1499938964844,0.0,-0.0,286.01092529296875,0.0,0.0,0.0001501536899013,286.04522705078125,294.1499938964844,282.101318359375,281.1994323730469,283.7377014160156,281.3959350585937,285.3237609863281,0.0,0.0,0.0,0.050000000745058,1.0,1.0,-0.0003202803491149,8.959876396374966e-08,0.0003201907675247,-0.0007327909115701,0.0,0.0,0.0,-0.0018040193244814,60.0,-0.575814962387085,-0.0,-6.994046675146137e-09,0.0,283.1596069335937,285.4110412597656,288.68438720703125,288.9065246582031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-6.1998099717580066e-21,-3.099904985879004e-21,-3.099904985879004e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12111600,300.03240966796875,303.1499938964844,285.1499938964844,0.0,-0.0,286.0133361816406,0.0,0.0,3.0059551136218943e-05,299.9908752441406,303.1499938964844,285.1499938964844,0.0,-0.0,286.0132141113281,0.0,0.0,3.165415546391159e-05,300.36920166015625,303.1499938964844,285.1499938964844,0.0,-0.0,286.0194091796875,0.0,0.0,2.3379650883725844e-05,299.6943359375,303.1499938964844,285.1499938964844,0.0,-0.0,286.0058898925781,0.0,0.0,3.165415546391159e-05,300.1724548339844,303.1499938964844,285.1499938964844,0.0,-0.0,286.01092529296875,0.0,0.0,0.0001501536899013,286.04522705078125,294.1499938964844,282.101318359375,281.1994323730469,283.7377014160156,281.3959350585937,285.3237609863281,0.0,0.0,0.0,0.050000000745058,1.0,1.0,-0.0003202803491149,8.959876396374966e-08,0.0003201907675247,-0.0007327909115701,0.0,0.0,0.0,-0.0018040193244814,60.0,-0.575814962387085,-0.0,-6.994046675146137e-09,0.0,283.1596069335937,285.4110412597656,288.68438720703125,288.9065246582031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-6.1998099717580066e-21,-3.099904985879004e-21,-3.099904985879004e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12111660,300.0289001464844,303.1499938964844,285.1499938964844,0.0,-0.0,286.0198974609375,0.0,0.0,3.477310383459553e-05,299.9882202148437,303.1499938964844,285.1499938964844,0.0,-0.0,286.019775390625,0.0,0.0,3.661775554064661e-05,300.3663330078125,303.1499938964844,285.1499938964844,0.0,-0.0,286.026123046875,0.0,0.0,2.7045749448006973e-05,299.6927490234375,303.1499938964844,285.1499938964844,0.0,-0.0,286.0122985839844,0.0,0.0,3.661775554064661e-05,300.1714172363281,303.1499938964844,285.1499938964844,0.0,-0.0,286.017578125,0.0,0.0,0.0001736988633638,286.04998779296875,294.1499938964844,282.0881652832031,281.187744140625,283.7313537597656,281.4089050292969,285.3230895996094,0.0,0.0,0.0,0.050000000745058,1.0,1.0,-0.0003811488277278,1.0603350375504308e-07,0.0003810427733696,-0.0008650828967802,0.0,0.0,0.0,-0.0021452428773045,60.0,-0.7613897323608398,-0.0,-9.359452768364918e-09,0.0,283.1596069335937,285.4110412597656,288.68438720703125,288.9065246582031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-6.1998099717580066e-21,-3.099904985879004e-21,-3.099904985879004e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12111720,300.0289001464844,303.1499938964844,285.1499938964844,0.0,-0.0,286.0198974609375,0.0,0.0,3.477310383459553e-05,299.9882202148437,303.1499938964844,285.1499938964844,0.0,-0.0,286.019775390625,0.0,0.0,3.661775554064661e-05,300.3663330078125,303.1499938964844,285.1499938964844,0.0,-0.0,286.026123046875,0.0,0.0,2.7045749448006973e-05,299.6927490234375,303.1499938964844,285.1499938964844,0.0,-0.0,286.0122985839844,0.0,0.0,3.661775554064661e-05,300.1714172363281,303.1499938964844,285.1499938964844,0.0,-0.0,286.017578125,0.0,0.0,0.0001736988633638,286.04998779296875,294.1499938964844,282.0881652832031,281.187744140625,283.7313537597656,281.4089050292969,285.3230895996094,0.0,0.0,0.0,0.050000000745058,1.0,1.0,-0.0003811488277278,1.0603350375504308e-07,0.0003810427733696,-0.0008650828967802,0.0,0.0,0.0,-0.0021452428773045,60.0,-0.7613897323608398,-0.0,-9.359452768364918e-09,0.0,283.1596069335937,285.4110412597656,288.68438720703125,288.9065246582031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-6.1998099717580066e-21,-3.099904985879004e-21,-3.099904985879004e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12111780,300.02587890625,303.1499938964844,285.1499938964844,0.0,-0.0,286.025634765625,0.0,0.0,3.691096935654059e-05,299.98443603515625,303.1499938964844,285.1499938964844,0.0,-0.0,286.0254821777344,0.0,0.0,3.886902777594514e-05,300.3633117675781,303.1499938964844,285.1499938964844,0.0,-0.0,286.031982421875,0.0,0.0,2.8708531317533925e-05,299.6910705566406,303.1499938964844,285.1499938964844,0.0,-0.0,286.01788330078125,0.0,0.0,3.886902777594514e-05,300.1702880859375,303.1499938964844,285.1499938964844,0.0,-0.0,286.0233764648437,0.0,0.0,0.0001843779318733,286.0531005859375,294.1499938964844,282.0734558105469,281.1746826171875,283.7233581542969,281.4171447753906,285.32244873046875,0.0,0.0,0.0,0.050000000745058,1.0,1.0,-0.0003870367072522,1.0862195409799825e-07,0.0003869280917569,-0.0008896174840629,0.0,0.0,0.0,-0.0021809882018715,60.0,-0.7965022325515747,-0.0,-1.0545674555828556e-08,0.0,283.1596069335937,285.4110412597656,288.68438720703125,288.9065246582031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-6.1998099717580066e-21,-3.099904985879004e-21,-3.099904985879004e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
