time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12111840,300.02587890625,303.1499938964844,285.1499938964844,0.0,-0.0,286.025634765625,0.0,0.0,3.691096935654059e-05,299.98443603515625,303.1499938964844,285.1499938964844,0.0,-0.0,286.0254821777344,0.0,0.0,3.886902777594514e-05,300.3633117675781,303.1499938964844,285.1499938964844,0.0,-0.0,286.031982421875,0.0,0.0,2.8708531317533925e-05,299.6910705566406,303.1499938964844,285.1499938964844,0.0,-0.0,286.01788330078125,0.0,0.0,3.886902777594514e-05,300.1702880859375,303.1499938964844,285.1499938964844,0.0,-0.0,286.0233764648437,0.0,0.0,0.0001843779318733,286.0531005859375,294.1499938964844,282.0734558105469,281.1746826171875,283.7233581542969,281.4171447753906,285.32244873046875,0.0,0.0,0.0,0.050000000745058,1.0,1.0,-0.0003870367072522,1.0862195409799825e-07,0.0003869280917569,-0.0008896174840629,0.0,0.0,0.0,-0.0021809882018715,60.0,-0.7965022325515747,-0.0,-1.0545674555828556e-08,0.0,283.1596069335937,285.4110412597656,288.68438720703125,288.9065246582031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-6.1998099717580066e-21,-3.099904985879004e-21,-3.099904985879004e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12111900,300.0248413085937,303.1499938964844,285.1499938964844,0.0,-0.0,286.02886962890625,0.0,0.0,3.9702259527985007e-05,299.98162841796875,303.1499938964844,285.1499938964844,0.0,-0.0,286.0286865234375,0.0,0.0,4.1808390960795805e-05,300.3617858886719,303.1499938964844,285.1499938964844,0.0,-0.0,286.0353088378906,0.0,0.0,3.087953518843278e-05,299.6901550292969,303.1499938964844,285.1499938964844,0.0,-0.0,286.02105712890625,0.0,0.0,4.1808390960795805e-05,300.1696472167969,303.1499938964844,285.1499938964844,0.0,-0.0,286.0266418457031,0.0,0.0,0.0001983209949685,286.05426025390625,294.1499938964844,282.065673828125,281.16778564453125,283.71905517578125,281.4222106933594,285.3221435546875,0.0,0.0,0.0,0.050000000745058,1.0,1.0,-0.0004230242921039,1.1834140423161445e-07,0.0004229059559293,-0.0009678644128143,0.0,0.0,0.0,-0.0023827392142266,60.0,-0.8676457405090332,-0.0,-1.2200956689412124e-08,0.0,283.1596069335937,285.4110412597656,288.68438720703125,288.9065246582031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-6.1998099717580066e-21,-3.099904985879004e-21,-3.099904985879004e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12111960,300.0240783691406,303.1499938964844,285.1499938964844,0.0,-0.0,286.0319519042969,0.0,0.0,4.3397059926064685e-05,299.9784240722656,303.1499938964844,285.1499938964844,0.0,-0.0,286.0317687988281,0.0,0.0,4.569919474306516e-05,300.3601989746094,303.1499938964844,285.1499938964844,0.0,-0.0,286.0384521484375,0.0,0.0,3.375326923560351e-05,299.689208984375,303.1499938964844,285.1499938964844,0.0,-0.0,286.0240783691406,0.0,0.0,4.569919474306516e-05,300.16900634765625,303.1499938964844,285.1499938964844,0.0,-0.0,286.02978515625,0.0,0.0,0.0002167773054679,286.05426025390625,294.1499938964844,282.05767822265625,281.16070556640625,283.7127380371094,281.4264831542969,285.3218078613281,0.0,0.0,0.0,0.050000000745058,1.0,1.0,-0.0005240879254415,1.4317588181711474e-07,0.0005239447928033,-0.0011586847249418,0.0,0.0,0.0,-0.0029425697866827,60.0,-1.000195860862732,-0.0,-1.4577534734883102e-08,0.0,283.1596069335937,285.4110412597656,288.68438720703125,288.9065246582031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-6.1998099717580066e-21,-3.099904985879004e-21,-3.099904985879004e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12112020,300.0238342285156,303.1499938964844,285.1499938964844,0.0,-0.0,286.03448486328125,0.0,0.0,9.004056482808664e-05,299.9705505371094,303.1499938964844,285.1499938964844,0.0,-0.0,286.0342712402344,0.0,0.0,9.481704910285772e-05,300.35693359375,303.1499938964844,285.1499938964844,0.0,-0.0,286.041015625,0.0,0.0,7.003155042184517e-05,299.68701171875,303.1499938964844,285.1499938964844,0.0,-0.0,286.0265808105469,0.0,0.0,9.481704910285772e-05,300.1675720214844,303.1499938964844,285.1499938964844,0.0,-0.0,286.0323486328125,0.0,0.0,0.0004497712652664,286.0573425292969,294.1499938964844,282.04119873046875,281.1461486816406,283.70123291015625,281.44696044921875,285.3212280273437,0.0,0.0,0.0,0.050000000745058,1.0,1.0,-0.0009593497961759,2.4923286900957464e-07,0.0009591006091795,-0.0019699274562299,0.0,0.0,0.0,-0.0053649870678782,60.0,-1.2994685173034668,-0.0,-6.275377728570676e-08,0.0,283.1596069335937,285.4110412597656,288.68438720703125,288.9065246582031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-6.1998099717580066e-21,-3.099904985879004e-21,-3.099904985879004e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12112080,300.0238342285156,303.1499938964844,285.1499938964844,0.0,-0.0,286.03448486328125,0.0,0.0,9.004056482808664e-05,299.9705505371094,303.1499938964844,285.1499938964844,0.0,-0.0,286.0342712402344,0.0,0.0,9.481704910285772e-05,300.35693359375,303.1499938964844,285.1499938964844,0.0,-0.0,286.041015625,0.0,0.0,7.003155042184517e-05,299.68701171875,303.1499938964844,285.1499938964844,0.0,-0.0,286.0265808105469,0.0,0.0,9.481704910285772e-05,300.1675720214844,303.1499938964844,285.1499938964844,0.0,-0.0,286.0323486328125,0.0,0.0,0.0004497712652664,286.0573425292969,294.1499938964844,282.04119873046875,281.1461486816406,283.70123291015625,281.44696044921875,285.3212280273437,0.0,0.0,0.0,0.050000000745058,1.0,1.0,-0.0009593497961759,2.4923286900957464e-07,0.0009591006091795,-0.0019699274562299,0.0,0.0,0.0,-0.0053649870678782,60.0,-1.2994685173034668,-0.0,-6.275377728570676e-08,0.0,283.1596069335937,285.4110412597656,288.68438720703125,288.9065246582031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-6.1998099717580066e-21,-3.099904985879004e-21,-3.099904985879004e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12112140,300.0238647460937,303.1499938964844,285.1499938964844,0.0,-0.0,286.0293273925781,0.0,0.0,9.020596189657226e-05,299.9613037109375,303.1499938964844,285.1499938964844,0.0,-0.0,286.0291442871094,0.0,0.0,9.499122097622605e-05,300.3534240722656,303.1499938964844,285.1499938964844,0.0,-0.0,286.0357666015625,0.0,0.0,7.016019662842155e-05,299.68463134765625,303.1499938964844,285.1499938964844,0.0,-0.0,286.0215759277344,0.0,0.0,9.499122097622605e-05,300.1658935546875,303.1499938964844,285.1499938964844,0.0,-0.0,286.0272521972656,0.0,0.0,0.0004505974648054,286.04998779296875,294.1499938964844,282.0245361328125,281.1314392089844,283.67108154296875,281.460205078125,285.3205871582031,0.0,0.0,0.0,0.050000000745058,1.0,1.0,-0.0009799877880141,2.9954807700960373e-07,0.000979688251391,-0.0025406493805348,0.0,0.0,0.0,-0.0055705588310956,60.0,-2.1408112049102783,-0.0,-6.298452603914484e-08,0.0,283.1596069335937,285.4110412597656,288.68438720703125,288.9065246582031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-6.1998099717580066e-21,-3.099904985879004e-21,-3.099904985879004e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12112200,300.0238647460937,303.1499938964844,285.1499938964844,0.0,-0.0,286.0293273925781,0.0,0.0,9.020596189657226e-05,299.9613037109375,303.1499938964844,285.1499938964844,0.0,-0.0,286.0291442871094,0.0,0.0,9.499122097622605e-05,300.3534240722656,303.1499938964844,285.1499938964844,0.0,-0.0,286.0357666015625,0.0,0.0,7.016019662842155e-05,299.68463134765625,303.1499938964844,285.1499938964844,0.0,-0.0,286.0215759277344,0.0,0.0,9.499122097622605e-05,300.1658935546875,303.1499938964844,285.1499938964844,0.0,-0.0,286.0272521972656,0.0,0.0,0.0004505974648054,286.04998779296875,294.1499938964844,282.0245361328125,281.1314392089844,283.67108154296875,281.460205078125,285.3205871582031,0.0,0.0,0.0,0.050000000745058,1.0,1.0,-0.0009799877880141,2.9954807700960373e-07,0.000979688251391,-0.0025406493805348,0.0,0.0,0.0,-0.0055705588310956,60.0,-2.1408112049102783,-0.0,-6.298452603914484e-08,0.0,283.1596069335937,285.4110412597656,288.68438720703125,288.9065246582031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-6.1998099717580066e-21,-3.099904985879004e-21,-3.099904985879004e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12112260,300.0229187011719,303.1499938964844,285.1499938964844,0.0,-0.0,286.0252380371094,0.0,0.0,9.032660454977304e-05,299.9519348144531,303.1499938964844,285.1499938964844,0.0,-0.0,286.0250549316406,0.0,0.0,9.511826647212728e-05,300.3498840332031,303.1499938964844,285.1499938964844,0.0,-0.0,286.0316162109375,0.0,0.0,7.025402737781405e-05,299.6822204589844,303.1499938964844,285.1499938964844,0.0,-0.0,286.017578125,0.0,0.0,9.511826647212728e-05,300.1640930175781,303.1499938964844,285.1499938964844,0.0,-0.0,286.023193359375,0.0,0.0,0.0004512000887189,286.0438232421875,294.1499938964844,282.0080871582031,281.116943359375,283.6429138183594,281.4800720214844,285.3199768066406,0.0,0.0,0.0,0.050000000745058,1.0,1.0,-0.0009624266531318,3.289417804808181e-07,0.00096209772164,-0.0029036763589829,0.0,0.0,0.0,-0.0055417763069272,60.0,-2.166586637496948,-0.0,-6.315310230320392e-08,0.0,283.1596069335937,285.4110412597656,288.68438720703125,288.9065246582031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-6.1998099717580066e-21,-3.099904985879004e-21,-3.099904985879004e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12112320,300.0229187011719,303.1499938964844,285.1499938964844,0.0,-0.0,286.0252380371094,0.0,0.0,9.032660454977304e-05,299.9519348144531,303.1499938964844,285.1499938964844,0.0,-0.0,286.0250549316406,0.0,0.0,9.511826647212728e-05,300.3498840332031,303.1499938964844,285.1499938964844,0.0,-0.0,286.0316162109375,0.0,0.0,7.025402737781405e-05,299.6822204589844,303.1499938964844,285.1499938964844,0.0,-0.0,286.017578125,0.0,0.0,9.511826647212728e-05,300.1640930175781,303.1499938964844,285.1499938964844,0.0,-0.0,286.023193359375,0.0,0.0,0.0004512000887189,286.0438232421875,294.1499938964844,282.0080871582031,281.116943359375,283.6429138183594,281.4800720214844,285.3199768066406,0.0,0.0,0.0,0.050000000745058,1.0,1.0,-0.0009624266531318,3.289417804808181e-07,0.00096209772164,-0.0029036763589829,0.0,0.0,0.0,-0.0055417763069272,60.0,-2.166586637496948,-0.0,-6.315310230320392e-08,0.0,283.1596069335937,285.4110412597656,288.68438720703125,288.9065246582031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-6.1998099717580066e-21,-3.099904985879004e-21,-3.099904985879004e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12112380,300.02215576171875,303.1499938964844,285.1499938964844,0.0,-0.0,286.0211486816406,0.0,0.0,9.032953676069155e-05,299.9447631835937,303.1499938964844,285.1499938964844,0.0,-0.0,286.0209655761719,0.0,0.0,9.51213514781557e-05,300.3450012207031,303.1499938964844,285.1499938964844,0.0,-0.0,286.0274353027344,0.0,0.0,7.02563047525473e-05,299.67999267578125,303.1499938964844,285.1499938964844,0.0,-0.0,286.0135498046875,0.0,0.0,9.51213514781557e-05,300.1622314453125,303.1499938964844,285.1499938964844,0.0,-0.0,286.01910400390625,0.0,0.0,0.0004512147279456,286.03765869140625,294.1499938964844,281.9923095703125,281.10308837890625,283.61492919921875,281.4979553222656,285.3193359375,0.0,0.0,0.0,0.050000000745058,1.0,1.0,-0.0009624579688534,3.297560624559992e-07,0.0009621282224543,-0.0029132154304534,0.0,0.0,0.0,-0.005543581675738,60.0,-2.1869733333587646,-0.0,-6.315718792393454e-08,0.0,283.1596069335937,285.4110412597656,288.68438720703125,288.9065246582031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-6.1998099717580066e-21,-3.099904985879004e-21,-3.099904985879004e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12112440,300.02215576171875,303.1499938964844,285.1499938964844,0.0,-0.0,286.0211486816406,0.0,0.0,9.032953676069155e-05,299.9447631835937,303.1499938964844,285.1499938964844,0.0,-0.0,286.0209655761719,0.0,0.0,9.51213514781557e-05,300.3450012207031,303.1499938964844,285.1499938964844,0.0,-0.0,286.0274353027344,0.0,0.0,7.02563047525473e-05,299.67999267578125,303.1499938964844,285.1499938964844,0.0,-0.0,286.0135498046875,0.0,0.0,9.51213514781557e-05,300.1622314453125,303.1499938964844,285.1499938964844,0.0,-0.0,286.01910400390625,0.0,0.0,0.0004512147279456,286.03765869140625,294.1499938964844,281.9923095703125,281.10308837890625,283.61492919921875,281.4979553222656,285.3193359375,0.0,0.0,0.0,0.050000000745058,1.0,1.0,-0.0009624579688534,3.297560624559992e-07,0.0009621282224543,-0.0029132154304534,0.0,0.0,0.0,-0.005543581675738,60.0,-2.1869733333587646,-0.0,-6.315718792393454e-08,0.0,283.1596069335937,285.4110412597656,288.68438720703125,288.9065246582031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-6.1998099717580066e-21,-3.099904985879004e-21,-3.099904985879004e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12112500,300.02197265625,303.1499938964844,285.1499938964844,0.0,-0.0,286.0190734863281,0.0,0.0,9.027420310303567e-05,299.9423828125,303.1499938964844,285.1499938964844,0.0,-0.0,286.0189208984375,0.0,0.0,9.506308560958132e-05,300.3407287597656,303.1499938964844,285.1499938964844,0.0,-0.0,286.0253295898437,0.0,0.0,7.02132674632594e-05,299.67889404296875,303.1499938964844,285.1499938964844,0.0,-0.0,286.01153564453125,0.0,0.0,9.506308560958132e-05,300.16131591796875,303.1499938964844,285.1499938964844,0.0,-0.0,286.0170593261719,0.0,0.0,0.0004509383288677,286.0345764160156,294.1499938964844,281.9848022460937,281.09649658203125,283.6010437011719,281.5057373046875,285.3190002441406,0.0,0.0,0.0,0.050000000745058,1.0,1.0,-0.0009618684998713,3.143366313906881e-07,0.0009615541785024,-0.00273257936351,0.0,0.0,0.0,-0.0055094109848141,60.0,-2.1930737495422363,-0.0,-6.30798382417197e-08,0.0,283.1596069335937,285.4110412597656,288.68438720703125,288.9065246582031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-6.1998099717580066e-21,-3.099904985879004e-21,-3.099904985879004e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12112560,300.0218505859375,303.1499938964844,285.1499938964844,0.0,-0.0,286.0170288085937,0.0,0.0,9.025328472489492e-05,299.94097900390625,303.1499938964844,285.1499938964844,0.0,-0.0,286.016845703125,0.0,0.0,9.504105400992556e-05,300.3353271484375,303.1499938964844,285.1499938964844,0.0,-0.0,286.0232238769531,0.0,0.0,7.019699842203408e-05,299.6777038574219,303.1499938964844,285.1499938964844,0.0,-0.0,286.009521484375,0.0,0.0,9.504105400992556e-05,300.1604309082031,303.1499938964844,285.1499938964844,0.0,-0.0,286.0150146484375,0.0,0.0,0.0004508338461164,286.0315246582031,294.1499938964844,281.9776306152344,281.0902099609375,283.5871887207031,281.5128173828125,285.31866455078125,0.0,0.0,0.0,0.050000000745058,1.0,1.0,-0.000961645215284,3.085069124608708e-07,0.0009613367146812,-0.0026642857119441,0.0,0.0,0.0,-0.0054964902810752,60.0,-2.1978776454925537,-0.0,-6.305059940814317e-08,0.0,283.1596069335937,285.4110412597656,288.68438720703125,288.9065246582031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-6.1998099717580066e-21,-3.099904985879004e-21,-3.099904985879004e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12112620,300.02117919921875,303.1499938964844,285.1499938964844,0.0,-0.0,286.0129089355469,0.0,0.0,9.046948252944276e-05,299.94073486328125,303.1499938964844,285.1499938964844,0.0,-0.0,286.0127258300781,0.0,0.0,9.5268725999631e-05,300.32275390625,303.1499938964844,285.1499938964844,0.0,-0.0,286.01904296875,0.0,0.0,7.036515307845548e-05,299.6747436523437,303.1499938964844,285.1499938964844,0.0,-0.0,286.0054931640625,0.0,0.0,9.5268725999631e-05,300.1587219238281,303.1499938964844,285.1499938964844,0.0,-0.0,286.0108947753906,0.0,0.0,0.0004519138019531,286.025390625,294.1499938964844,281.96453857421875,281.0787658691406,283.55963134765625,281.5290832519531,285.3179931640625,0.0,0.0,0.0,0.050000000745058,1.0,1.0,-0.0009639475028961,3.68749226709042e-07,0.0009635787573643,-0.0033700133208185,0.0,0.0,0.0,-0.0056299874559044,60.0,-2.209061622619629,-0.0,-6.335302771276474e-08,0.0,283.1596069335937,285.4110412597656,288.68438720703125,288.9065246582031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-6.1998099717580066e-21,-3.099904985879004e-21,-3.099904985879004e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12112680,300.02117919921875,303.1499938964844,285.1499938964844,0.0,-0.0,286.0129089355469,0.0,0.0,9.046948252944276e-05,299.94073486328125,303.1499938964844,285.1499938964844,0.0,-0.0,286.0127258300781,0.0,0.0,9.5268725999631e-05,300.32275390625,303.1499938964844,285.1499938964844,0.0,-0.0,286.01904296875,0.0,0.0,7.036515307845548e-05,299.6747436523437,303.1499938964844,285.1499938964844,0.0,-0.0,286.0054931640625,0.0,0.0,9.5268725999631e-05,300.1587219238281,303.1499938964844,285.1499938964844,0.0,-0.0,286.0108947753906,0.0,0.0,0.0004519138019531,286.025390625,294.1499938964844,281.96453857421875,281.0787658691406,283.55963134765625,281.5290832519531,285.3179931640625,0.0,0.0,0.0,0.050000000745058,1.0,1.0,-0.0009639475028961,3.68749226709042e-07,0.0009635787573643,-0.0033700133208185,0.0,0.0,0.0,-0.0056299874559044,60.0,-2.209061622619629,-0.0,-6.335302771276474e-08,0.0,283.1596069335937,285.4110412597656,288.68438720703125,288.9065246582031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-6.1998099717580066e-21,-3.099904985879004e-21,-3.099904985879004e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12112740,300.0194396972656,303.1499938964844,285.1499938964844,0.0,-0.0,286.0087280273437,0.0,0.0,9.086613135877995e-05,299.943603515625,303.1499938964844,285.1499938964844,0.0,-0.0,286.0085754394531,0.0,0.0,9.568641689838842e-05,300.3091735839844,303.1499938964844,285.1499938964844,0.0,-0.0,286.0148010253906,0.0,0.0,7.067366095725447e-05,299.6706237792969,303.1499938964844,285.1499938964844,0.0,-0.0,286.0014038085937,0.0,0.0,9.568641689838842e-05,300.1571350097656,303.1499938964844,285.1499938964844,0.0,-0.0,286.0067749023437,0.0,0.0,0.0004538951616268,286.0192565917969,294.1499938964844,281.95343017578125,281.069091796875,283.5322570800781,281.552734375,285.3172607421875,0.0,0.0,0.0,0.050000000745058,1.0,1.0,-0.0009681735537014,4.792760819327668e-07,0.0009676942718215,-0.0046647996641695,0.0,0.0,0.0,-0.0058749252930283,60.0,-2.22430682182312,-0.0,-6.390975926251485e-08,0.0,283.1596069335937,285.4110412597656,288.68438720703125,288.9065246582031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-6.1998099717580066e-21,-3.099904985879004e-21,-3.099904985879004e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12112800,300.0194396972656,303.1499938964844,285.1499938964844,0.0,-0.0,286.0087280273437,0.0,0.0,9.086613135877995e-05,299.943603515625,303.1499938964844,285.1499938964844,0.0,-0.0,286.0085754394531,0.0,0.0,9.568641689838842e-05,300.3091735839844,303.1499938964844,285.1499938964844,0.0,-0.0,286.0148010253906,0.0,0.0,7.067366095725447e-05,299.6706237792969,303.1499938964844,285.1499938964844,0.0,-0.0,286.0014038085937,0.0,0.0,9.568641689838842e-05,300.1571350097656,303.1499938964844,285.1499938964844,0.0,-0.0,286.0067749023437,0.0,0.0,0.0004538951616268,286.0192565917969,294.1499938964844,281.95343017578125,281.069091796875,283.5322570800781,281.552734375,285.3172607421875,0.0,0.0,0.0,0.050000000745058,1.0,1.0,-0.0009681735537014,4.792760819327668e-07,0.0009676942718215,-0.0046647996641695,0.0,0.0,0.0,-0.0058749252930283,60.0,-2.22430682182312,-0.0,-6.390975926251485e-08,0.0,283.1596069335937,285.4110412597656,288.68438720703125,288.9065246582031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-6.1998099717580066e-21,-3.099904985879004e-21,-3.099904985879004e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12112860,300.0173645019531,303.1499938964844,285.1499938964844,0.0,-0.0,286.0045471191406,0.0,0.0,9.118681191466747e-05,299.9441833496094,303.1499938964844,285.1499938964844,0.0,-0.0,286.00439453125,0.0,0.0,9.602410136722028e-05,300.2964782714844,303.1499938964844,285.1499938964844,0.0,-0.0,286.0105285644531,0.0,0.0,7.092307350831106e-05,299.6656799316406,303.1499938964844,285.1499938964844,0.0,-0.0,285.997314453125,0.0,0.0,9.602410136722028e-05,300.1555480957031,303.1499938964844,285.1499938964844,0.0,-0.0,286.0025939941406,0.0,0.0,0.0004554969782475,286.0131225585937,294.1499938964844,281.9447631835937,281.06158447265625,283.5050964355469,281.5826416015625,285.3164978027344,0.0,0.0,0.0,0.050000000745058,1.0,1.0,-0.0009715909254737,5.686320037057158e-07,0.0009710222948342,-0.0057115578092634,0.0,0.0,0.0,-0.0060729505494236,60.0,-2.2388932704925537,-0.0,-6.436162891532149e-08,0.0,283.1596069335937,285.4110412597656,288.68438720703125,288.9065246582031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-6.1998099717580066e-21,-3.099904985879004e-21,-3.099904985879004e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12112920,300.0173645019531,303.1499938964844,285.1499938964844,0.0,-0.0,286.0045471191406,0.0,0.0,9.118681191466747e-05,299.9441833496094,303.1499938964844,285.1499938964844,0.0,-0.0,286.00439453125,0.0,0.0,9.602410136722028e-05,300.2964782714844,303.1499938964844,285.1499938964844,0.0,-0.0,286.0105285644531,0.0,0.0,7.092307350831106e-05,299.6656799316406,303.1499938964844,285.1499938964844,0.0,-0.0,285.997314453125,0.0,0.0,9.602410136722028e-05,300.1555480957031,303.1499938964844,285.1499938964844,0.0,-0.0,286.0025939941406,0.0,0.0,0.0004554969782475,286.0131225585937,294.1499938964844,281.9447631835937,281.06158447265625,283.5050964355469,281.5826416015625,285.3164978027344,0.0,0.0,0.0,0.050000000745058,1.0,1.0,-0.0009715909254737,5.686320037057158e-07,0.0009710222948342,-0.0057115578092634,0.0,0.0,0.0,-0.0060729505494236,60.0,-2.2388932704925537,-0.0,-6.436162891532149e-08,0.0,283.1596069335937,285.4110412597656,288.68438720703125,288.9065246582031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-6.1998099717580066e-21,-3.099904985879004e-21,-3.099904985879004e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12112980,300.016357421875,303.1499938964844,285.1499938964844,0.0,-0.0,286.0003662109375,0.0,0.0,9.115474676946178e-05,299.9433288574219,303.1499938964844,285.1499938964844,0.0,-0.0,286.00018310546875,0.0,0.0,9.599034092389049e-05,300.28692626953125,303.1499938964844,285.1499938964844,0.0,-0.0,286.0062561035156,0.0,0.0,7.089813880156726e-05,299.6612548828125,303.1499938964844,285.1499938964844,0.0,-0.0,285.9931945800781,0.0,0.0,9.599034092389049e-05,300.1539001464844,303.1499938964844,285.1499938964844,0.0,-0.0,285.9984436035156,0.0,0.0,0.0004553368489723,286.0069885253906,294.1499938964844,281.9389953613281,281.0566711425781,283.4783020019531,281.6107177734375,285.315673828125,0.0,0.0,0.0,0.050000000745058,1.0,1.0,-0.000971250294242,5.596969572252419e-07,0.0009706905693747,-0.0056068878620862,0.0,0.0,0.0,-0.0060531543567776,60.0,-2.2459912300109863,-0.0,-6.431637444848094e-08,0.0,283.1596069335937,285.4110412597656,288.68438720703125,288.9065246582031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-6.1998099717580066e-21,-3.099904985879004e-21,-3.099904985879004e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12113040,300.016357421875,303.1499938964844,285.1499938964844,0.0,-0.0,286.0003662109375,0.0,0.0,9.115474676946178e-05,299.9433288574219,303.1499938964844,285.1499938964844,0.0,-0.0,286.00018310546875,0.0,0.0,9.599034092389049e-05,300.28692626953125,303.1499938964844,285.1499938964844,0.0,-0.0,286.0062561035156,0.0,0.0,7.089813880156726e-05,299.6612548828125,303.1499938964844,285.1499938964844,0.0,-0.0,285.9931945800781,0.0,0.0,9.599034092389049e-05,300.1539001464844,303.1499938964844,285.1499938964844,0.0,-0.0,285.9984436035156,0.0,0.0,0.0004553368489723,286.0069885253906,294.1499938964844,281.9389953613281,281.0566711425781,283.4783020019531,281.6107177734375,285.315673828125,0.0,0.0,0.0,0.050000000745058,1.0,1.0,-0.000971250294242,5.596969572252419e-07,0.0009706905693747,-0.0056068878620862,0.0,0.0,0.0,-0.0060531543567776,60.0,-2.2459912300109863,-0.0,-6.431637444848094e-08,0.0,283.1596069335937,285.4110412597656,288.68438720703125,288.9065246582031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-6.1998099717580066e-21,-3.099904985879004e-21,-3.099904985879004e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12113100,300.0163269042969,303.1499938964844,285.1499938964844,0.0,-0.0,285.9982604980469,0.0,0.0,9.108846279559656e-05,299.9427490234375,303.1499938964844,285.1499938964844,0.0,-0.0,285.9980773925781,0.0,0.0,9.592053538654e-05,300.28338623046875,303.1499938964844,285.1499938964844,0.0,-0.0,286.0041198730469,0.0,0.0,7.084658136591315e-05,299.65869140625,303.1499938964844,285.1499938964844,0.0,-0.0,285.9911499023437,0.0,0.0,9.592053538654e-05,300.1531066894531,303.1499938964844,285.1499938964844,0.0,-0.0,285.996337890625,0.0,0.0,0.0004550057346932,286.0039367675781,294.1499938964844,281.93731689453125,281.0552978515625,283.46502685546875,281.6231384277344,285.31524658203125,0.0,0.0,0.0,0.050000000745058,1.0,1.0,-0.0009705444099381,5.412251766756526e-07,0.0009700031951069,-0.0053905011154711,0.0,0.0,0.0,-0.0060122213326394,60.0,-2.2470593452453613,-0.0,-6.42228670244549e-08,0.0,283.1596069335937,285.4110412597656,288.68438720703125,288.9065246582031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-6.1998099717580066e-21,-3.099904985879004e-21,-3.099904985879004e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12113160,300.0165100097656,303.1499938964844,285.1499938964844,0.0,-0.0,285.99615478515625,0.0,0.0,9.1003421403002e-05,299.9421691894531,303.1499938964844,285.1499938964844,0.0,-0.0,285.9959716796875,0.0,0.0,9.583098290022464e-05,300.28057861328125,303.1499938964844,285.1499938964844,0.0,-0.0,286.0019836425781,0.0,0.0,7.078043563524261e-05,299.6549377441406,303.1499938964844,285.1499938964844,0.0,-0.0,285.98907470703125,0.0,0.0,9.583098290022464e-05,300.1522521972656,303.1499938964844,285.1499938964844,0.0,-0.0,285.9942626953125,0.0,0.0,0.0004545809351839,286.0009155273437,294.1499938964844,281.9365539550781,281.0547180175781,283.4518737792969,281.6346435546875,285.3148193359375,0.0,0.0,0.0,0.050000000745058,1.0,1.0,-0.0009696383494883,5.175260184842045e-07,0.0009691208251751,-0.0051128775812685,0.0,0.0,0.0,-0.0059597021900117,60.0,-2.246903419494629,-0.0,-6.410299135950481e-08,0.0,283.1596069335937,285.4110412597656,288.68438720703125,288.9065246582031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-6.1998099717580066e-21,-3.099904985879004e-21,-3.099904985879004e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12113220,300.01763916015625,303.1499938964844,285.1499938964844,0.0,-0.0,285.991943359375,0.0,0.0,9.086350473808125e-05,299.9408569335937,303.1499938964844,285.1499938964844,0.0,-0.0,285.9917907714844,0.0,0.0,9.56836447585374e-05,300.2777404785156,303.1499938964844,285.1499938964844,0.0,-0.0,285.9977111816406,0.0,0.0,7.067161641316488e-05,299.64410400390625,303.1499938964844,285.1499938964844,0.0,-0.0,285.9849853515625,0.0,0.0,9.56836447585374e-05,300.1504211425781,303.1499938964844,285.1499938964844,0.0,-0.0,285.9900817871094,0.0,0.0,0.0004538820066954,285.9948425292969,294.1499938964844,281.9378967285156,281.05615234375,283.4259338378906,281.6545715332031,285.3139343261719,0.0,0.0,0.0,0.050000000745058,1.0,1.0,-0.0009681469528004,4.785356395586859e-07,0.0009676683694124,-0.0046561239287257,0.0,0.0,0.0,-0.005873292684555,60.0,-2.243615865707397,-0.0,-6.390602180772478e-08,0.0,283.1596069335937,285.4110412597656,288.68438720703125,288.9065246582031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-6.1998099717580066e-21,-3.099904985879004e-21,-3.099904985879004e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12113280,300.01763916015625,303.1499938964844,285.1499938964844,0.0,-0.0,285.991943359375,0.0,0.0,9.086350473808125e-05,299.9408569335937,303.1499938964844,285.1499938964844,0.0,-0.0,285.9917907714844,0.0,0.0,9.56836447585374e-05,300.2777404785156,303.1499938964844,285.1499938964844,0.0,-0.0,285.9977111816406,0.0,0.0,7.067161641316488e-05,299.64410400390625,303.1499938964844,285.1499938964844,0.0,-0.0,285.9849853515625,0.0,0.0,9.56836447585374e-05,300.1504211425781,303.1499938964844,285.1499938964844,0.0,-0.0,285.9900817871094,0.0,0.0,0.0004538820066954,285.9948425292969,294.1499938964844,281.9378967285156,281.05615234375,283.4259338378906,281.6545715332031,285.3139343261719,0.0,0.0,0.0,0.050000000745058,1.0,1.0,-0.0009681469528004,4.785356395586859e-07,0.0009676683694124,-0.0046561239287257,0.0,0.0,0.0,-0.005873292684555,60.0,-2.243615865707397,-0.0,-6.390602180772478e-08,0.0,283.1596069335937,285.4110412597656,288.68438720703125,288.9065246582031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-6.1998099717580066e-21,-3.099904985879004e-21,-3.099904985879004e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12113340,300.01910400390625,303.1499938964844,285.1499938964844,0.0,-0.0,285.9877319335937,0.0,0.0,9.08805086510256e-05,299.9390869140625,303.1499938964844,285.1499938964844,0.0,-0.0,285.9875793457031,0.0,0.0,9.570155089022592e-05,300.2781677246094,303.1499938964844,285.1499938964844,0.0,-0.0,285.9934387207031,0.0,0.0,7.068483682814986e-05,299.631591796875,303.1499938964844,285.1499938964844,0.0,-0.0,285.9808349609375,0.0,0.0,9.570155089022592e-05,300.1482849121094,303.1499938964844,285.1499938964844,0.0,-0.0,285.98590087890625,0.0,0.0,0.0004539669316727,285.9888000488281,294.1499938964844,281.94342041015625,281.0613098144531,283.4005432128906,281.6727600097656,285.31298828125,0.0,0.0,0.0,0.050000000745058,1.0,1.0,-0.0009683274547569,4.832716626879119e-07,0.000967844214756,-0.0047116046771407,0.0,0.0,0.0,-0.0058837854303419,60.0,-2.2394778728485107,-0.0,-6.392993157078308e-08,0.0,283.1596069335937,285.4110412597656,288.68438720703125,288.9065246582031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-6.1998099717580066e-21,-3.099904985879004e-21,-3.099904985879004e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12113400,300.01910400390625,303.1499938964844,285.1499938964844,0.0,-0.0,285.9877319335937,0.0,0.0,9.08805086510256e-05,299.9390869140625,303.1499938964844,285.1499938964844,0.0,-0.0,285.9875793457031,0.0,0.0,9.570155089022592e-05,300.2781677246094,303.1499938964844,285.1499938964844,0.0,-0.0,285.9934387207031,0.0,0.0,7.068483682814986e-05,299.631591796875,303.1499938964844,285.1499938964844,0.0,-0.0,285.9808349609375,0.0,0.0,9.570155089022592e-05,300.1482849121094,303.1499938964844,285.1499938964844,0.0,-0.0,285.98590087890625,0.0,0.0,0.0004539669316727,285.9888000488281,294.1499938964844,281.94342041015625,281.0613098144531,283.4005432128906,281.6727600097656,285.31298828125,0.0,0.0,0.0,0.050000000745058,1.0,1.0,-0.0009683274547569,4.832716626879119e-07,0.000967844214756,-0.0047116046771407,0.0,0.0,0.0,-0.0058837854303419,60.0,-2.2394778728485107,-0.0,-6.392993157078308e-08,0.0,283.1596069335937,285.4110412597656,288.68438720703125,288.9065246582031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-6.1998099717580066e-21,-3.099904985879004e-21,-3.099904985879004e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12113460,300.0204162597656,303.1499938964844,285.1499938964844,0.0,-0.0,285.9835205078125,0.0,0.0,9.103155025513844e-05,299.9366149902344,303.1499938964844,285.1499938964844,0.0,-0.0,285.9833679199219,0.0,0.0,9.586061059962958e-05,300.28082275390625,303.1499938964844,285.1499938964844,0.0,-0.0,285.9891662597656,0.0,0.0,7.080232171574607e-05,299.619384765625,303.1499938964844,285.1499938964844,0.0,-0.0,285.9767150878906,0.0,0.0,9.586061059962958e-05,300.1459350585937,303.1499938964844,285.1499938964844,0.0,-0.0,285.981689453125,0.0,0.0,0.0004547214484773,285.9827880859375,294.1499938964844,281.9536437988281,281.07061767578125,283.3757019042969,281.6919250488281,285.31201171875,0.0,0.0,0.0,0.050000000745058,1.0,1.0,-0.0009699364891275,5.253601784716011e-07,0.0009694111067801,-0.0052046519704163,0.0,0.0,0.0,-0.0059770564548671,60.0,-2.2357430458068848,-0.0,-6.414260411702345e-08,0.0,283.1596069335937,285.4110412597656,288.68438720703125,288.9065246582031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-6.1998099717580066e-21,-3.099904985879004e-21,-3.099904985879004e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12113520,300.0204162597656,303.1499938964844,285.1499938964844,0.0,-0.0,285.9835205078125,0.0,0.0,9.103155025513844e-05,299.9366149902344,303.1499938964844,285.1499938964844,0.0,-0.0,285.9833679199219,0.0,0.0,9.586061059962958e-05,300.28082275390625,303.1499938964844,285.1499938964844,0.0,-0.0,285.9891662597656,0.0,0.0,7.080232171574607e-05,299.619384765625,303.1499938964844,285.1499938964844,0.0,-0.0,285.9767150878906,0.0,0.0,9.586061059962958e-05,300.1459350585937,303.1499938964844,285.1499938964844,0.0,-0.0,285.981689453125,0.0,0.0,0.0004547214484773,285.9827880859375,294.1499938964844,281.9536437988281,281.07061767578125,283.3757019042969,281.6919250488281,285.31201171875,0.0,0.0,0.0,0.050000000745058,1.0,1.0,-0.0009699364891275,5.253601784716011e-07,0.0009694111067801,-0.0052046519704163,0.0,0.0,0.0,-0.0059770564548671,60.0,-2.2357430458068848,-0.0,-6.414260411702345e-08,0.0,283.1596069335937,285.4110412597656,288.68438720703125,288.9065246582031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-6.1998099717580066e-21,-3.099904985879004e-21,-3.099904985879004e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12113580,300.02166748046875,303.1499938964844,285.1499938964844,0.0,-0.0,285.97930908203125,0.0,0.0,9.12117466214113e-05,299.9336242675781,303.1499938964844,285.1499938964844,0.0,-0.0,285.9791259765625,0.0,0.0,9.605036029824988e-05,300.2844543457031,303.1499938964844,285.1499938964844,0.0,-0.0,285.98486328125,0.0,0.0,7.094247121131048e-05,299.6091003417969,303.1499938964844,285.1499938964844,0.0,-0.0,285.9725646972656,0.0,0.0,9.605036029824988e-05,300.1434936523437,303.1499938964844,285.1499938964844,0.0,-0.0,285.9774780273437,0.0,0.0,0.0004556215717457,285.9767761230469,294.1499938964844,281.9689636230469,281.0844421386719,283.3515014648437,281.7133178710937,285.3110046386719,0.0,0.0,0.0,0.050000000745058,1.0,1.0,-0.0009718562941998,5.755703682552848e-07,0.0009712807368487,-0.0057928361929953,0.0,0.0,0.0,-0.0060883271507918,60.0,-2.2304575443267822,-0.0,-6.43967865698869e-08,0.0,283.1596069335937,285.4110412597656,288.68438720703125,288.9065246582031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-6.1998099717580066e-21,-3.099904985879004e-21,-3.099904985879004e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12113640,300.02166748046875,303.1499938964844,285.1499938964844,0.0,-0.0,285.97930908203125,0.0,0.0,9.12117466214113e-05,299.9336242675781,303.1499938964844,285.1499938964844,0.0,-0.0,285.9791259765625,0.0,0.0,9.605036029824988e-05,300.2844543457031,303.1499938964844,285.1499938964844,0.0,-0.0,285.98486328125,0.0,0.0,7.094247121131048e-05,299.6091003417969,303.1499938964844,285.1499938964844,0.0,-0.0,285.9725646972656,0.0,0.0,9.605036029824988e-05,300.1434936523437,303.1499938964844,285.1499938964844,0.0,-0.0,285.9774780273437,0.0,0.0,0.0004556215717457,285.9767761230469,294.1499938964844,281.9689636230469,281.0844421386719,283.3515014648437,281.7133178710937,285.3110046386719,0.0,0.0,0.0,0.050000000745058,1.0,1.0,-0.0009718562941998,5.755703682552848e-07,0.0009712807368487,-0.0057928361929953,0.0,0.0,0.0,-0.0060883271507918,60.0,-2.2304575443267822,-0.0,-6.43967865698869e-08,0.0,283.1596069335937,285.4110412597656,288.68438720703125,288.9065246582031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-6.1998099717580066e-21,-3.099904985879004e-21,-3.099904985879004e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12113700,300.0223999023437,303.1499938964844,285.1499938964844,0.0,-0.0,285.9771728515625,0.0,0.0,9.128860983764751e-05,299.9320068359375,303.1499938964844,285.1499938964844,0.0,-0.0,285.9770202636719,0.0,0.0,9.613130532670766e-05,300.2863464355469,303.1499938964844,285.1499938964844,0.0,-0.0,285.9826965332031,0.0,0.0,7.100225047906861e-05,299.6047668457031,303.1499938964844,285.1499938964844,0.0,-0.0,285.9704895019531,0.0,0.0,9.613130532670766e-05,300.1423034667969,303.1499938964844,285.1499938964844,0.0,-0.0,285.9753723144531,0.0,0.0,0.0004560055094771,285.9737548828125,294.1499938964844,281.9786682128906,281.0931701660156,283.3396301269531,281.7247314453125,285.3104858398437,0.0,0.0,0.0,0.050000000745058,1.0,1.0,-0.0009726754506118,5.96987888457079e-07,0.0009720784728415,-0.0060437284409999,0.0,0.0,0.0,-0.0061357915401458,60.0,-2.226758480072021,-0.0,-6.450535749991104e-08,0.0,283.1596069335937,285.4110412597656,288.68438720703125,288.9065246582031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-6.1998099717580066e-21,-3.099904985879004e-21,-3.099904985879004e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12113760,300.0232849121094,303.1499938964844,285.1499938964844,0.0,-0.0,285.9750671386719,0.0,0.0,9.13385156309232e-05,299.9304504394531,303.1499938964844,285.1499938964844,0.0,-0.0,285.9748840332031,0.0,0.0,9.618385956855492e-05,300.2879638671875,303.1499938964844,285.1499938964844,0.0,-0.0,285.9805603027344,0.0,0.0,7.104106771294028e-05,299.6012878417969,303.1499938964844,285.1499938964844,0.0,-0.0,285.9684143066406,0.0,0.0,9.618385956855492e-05,300.14117431640625,303.1499938964844,285.1499938964844,0.0,-0.0,285.9732666015625,0.0,0.0,0.0004562548128888,285.97076416015625,294.1499938964844,281.9898376464844,281.1031799316406,283.3279724121094,281.7365417480469,285.3099365234375,0.0,0.0,0.0,0.050000000745058,1.0,1.0,-0.0009732074104249,6.108944035077002e-07,0.0009725965210236,-0.0062066330574452,0.0,0.0,0.0,-0.006166610866785,60.0,-2.2216479778289795,-0.0,-6.457590728814466e-08,0.0,283.1596069335937,285.4110412597656,288.68438720703125,288.9065246582031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-6.1998099717580066e-21,-3.099904985879004e-21,-3.099904985879004e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12113820,300.0256652832031,303.1499938964844,285.1499938964844,0.0,-0.0,285.9707946777344,0.0,0.0,9.13656986085698e-05,299.9275207519531,303.1499938964844,285.1499938964844,0.0,-0.0,285.9706420898437,0.0,0.0,9.621247590985148e-05,300.2900695800781,303.1499938964844,285.1499938964844,0.0,-0.0,285.9762268066406,0.0,0.0,7.106221164576709e-05,299.596435546875,303.1499938964844,285.1499938964844,0.0,-0.0,285.9642333984375,0.0,0.0,9.621247590985148e-05,300.1390991210937,303.1499938964844,285.1499938964844,0.0,-0.0,285.9690246582031,0.0,0.0,0.0004563905822578,285.9647827148437,294.1499938964844,282.0166931152344,281.12725830078125,283.3052062988281,281.7607116699219,285.3088684082031,0.0,0.0,0.0,0.050000000745058,1.0,1.0,-0.0009734971099533,6.184664584907296e-07,0.0009728786535561,-0.0062953340820968,0.0,0.0,0.0,-0.006183392368257,60.0,-2.2074244022369385,-0.0,-6.461433343929457e-08,0.0,283.1596069335937,285.4110412597656,288.68438720703125,288.9065246582031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-6.1998099717580066e-21,-3.099904985879004e-21,-3.099904985879004e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12113880,300.0256652832031,303.1499938964844,285.1499938964844,0.0,-0.0,285.9707946777344,0.0,0.0,9.13656986085698e-05,299.9275207519531,303.1499938964844,285.1499938964844,0.0,-0.0,285.9706420898437,0.0,0.0,9.621247590985148e-05,300.2900695800781,303.1499938964844,285.1499938964844,0.0,-0.0,285.9762268066406,0.0,0.0,7.106221164576709e-05,299.596435546875,303.1499938964844,285.1499938964844,0.0,-0.0,285.9642333984375,0.0,0.0,9.621247590985148e-05,300.1390991210937,303.1499938964844,285.1499938964844,0.0,-0.0,285.9690246582031,0.0,0.0,0.0004563905822578,285.9647827148437,294.1499938964844,282.0166931152344,281.12725830078125,283.3052062988281,281.7607116699219,285.3088684082031,0.0,0.0,0.0,0.050000000745058,1.0,1.0,-0.0009734971099533,6.184664584907296e-07,0.0009728786535561,-0.0062953340820968,0.0,0.0,0.0,-0.006183392368257,60.0,-2.2074244022369385,-0.0,-6.461433343929457e-08,0.0,283.1596069335937,285.4110412597656,288.68438720703125,288.9065246582031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-6.1998099717580066e-21,-3.099904985879004e-21,-3.099904985879004e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12113940,300.0294494628906,303.1499938964844,285.1499938964844,0.0,-0.0,285.966552734375,0.0,0.0,9.129050886258484e-05,299.9252014160156,303.1499938964844,285.1499938964844,0.0,-0.0,285.9664001464844,0.0,0.0,9.613330621505156e-05,300.2895812988281,303.1499938964844,285.1499938964844,0.0,-0.0,285.971923828125,0.0,0.0,7.10037347744219e-05,299.5950622558594,303.1499938964844,285.1499938964844,0.0,-0.0,285.9600524902344,0.0,0.0,9.613330621505156e-05,300.1374206542969,303.1499938964844,285.1499938964844,0.0,-0.0,285.9648132324219,0.0,0.0,0.0004560149973258,285.9588317871094,294.1499938964844,282.04998779296875,281.1570129394531,283.2833251953125,281.78497314453125,285.3077392578125,0.0,0.0,0.0,0.050000000745058,1.0,1.0,-0.0009726964053697,5.97513860611798e-07,0.0009720989037305,-0.006049889139831,0.0,0.0,0.0,-0.0061369612812995,60.0,-2.1864559650421143,-0.0,-6.450802203517014e-08,0.0,283.1596069335937,285.4110412597656,288.68438720703125,288.9065246582031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-6.1998099717580066e-21,-3.099904985879004e-21,-3.099904985879004e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12114000,300.0294494628906,303.1499938964844,285.1499938964844,0.0,-0.0,285.966552734375,0.0,0.0,9.129050886258484e-05,299.9252014160156,303.1499938964844,285.1499938964844,0.0,-0.0,285.9664001464844,0.0,0.0,9.613330621505156e-05,300.2895812988281,303.1499938964844,285.1499938964844,0.0,-0.0,285.971923828125,0.0,0.0,7.10037347744219e-05,299.5950622558594,303.1499938964844,285.1499938964844,0.0,-0.0,285.9600524902344,0.0,0.0,9.613330621505156e-05,300.1374206542969,303.1499938964844,285.1499938964844,0.0,-0.0,285.9648132324219,0.0,0.0,0.0004560149973258,285.9588317871094,294.1499938964844,282.04998779296875,281.1570129394531,283.2833251953125,281.78497314453125,285.3077392578125,0.0,0.0,0.0,0.050000000745058,1.0,1.0,-0.0009726964053697,5.97513860611798e-07,0.0009720989037305,-0.006049889139831,0.0,0.0,0.0,-0.0061369612812995,60.0,-2.1864559650421143,-0.0,-6.450802203517014e-08,0.0,283.1596069335937,285.4110412597656,288.68438720703125,288.9065246582031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-6.1998099717580066e-21,-3.099904985879004e-21,-3.099904985879004e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12114060,300.0351257324219,303.1499938964844,285.1499938964844,0.0,-0.0,285.9623107910156,0.0,0.0,9.113211126532406e-05,299.9237670898437,303.1499938964844,285.1499938964844,0.0,-0.0,285.962158203125,0.0,0.0,9.59665048867464e-05,300.2861328125,303.1499938964844,285.1499938964844,0.0,-0.0,285.9676208496094,0.0,0.0,7.088053098414093e-05,299.5972595214844,303.1499938964844,285.1499938964844,0.0,-0.0,285.9559020996094,0.0,0.0,9.59665048867464e-05,300.1363830566406,303.1499938964844,285.1499938964844,0.0,-0.0,285.9605712890625,0.0,0.0,0.000455223780591,285.95294189453125,294.1499938964844,282.0881042480469,281.1910400390625,283.2625732421875,281.8082580566406,285.3065795898437,0.0,0.0,0.0,0.050000000745058,1.0,1.0,-0.0009710087324492,5.533734110940713e-07,0.0009704553522169,-0.0055328109301626,0.0,0.0,0.0,-0.0060391421429812,60.0,-2.1592087745666504,-0.0,-6.428435739280759e-08,0.0,283.1596069335937,285.4110412597656,288.68438720703125,288.9065246582031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-6.1998099717580066e-21,-3.099904985879004e-21,-3.099904985879004e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
