time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12114120,300.0351257324219,303.1499938964844,285.1499938964844,0.0,-0.0,285.9623107910156,0.0,0.0,9.113211126532406e-05,299.9237670898437,303.1499938964844,285.1499938964844,0.0,-0.0,285.962158203125,0.0,0.0,9.59665048867464e-05,300.2861328125,303.1499938964844,285.1499938964844,0.0,-0.0,285.9676208496094,0.0,0.0,7.088053098414093e-05,299.5972595214844,303.1499938964844,285.1499938964844,0.0,-0.0,285.9559020996094,0.0,0.0,9.59665048867464e-05,300.1363830566406,303.1499938964844,285.1499938964844,0.0,-0.0,285.9605712890625,0.0,0.0,0.000455223780591,285.95294189453125,294.1499938964844,282.0881042480469,281.1910400390625,283.2625732421875,281.8082580566406,285.3065795898437,0.0,0.0,0.0,0.050000000745058,1.0,1.0,-0.0009710087324492,5.533734110940713e-07,0.0009704553522169,-0.0055328109301626,0.0,0.0,0.0,-0.0060391421429812,60.0,-2.1592087745666504,-0.0,-6.428435739280759e-08,0.0,283.1596069335937,285.4110412597656,288.68438720703125,288.9065246582031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-6.1998099717580066e-21,-3.099904985879004e-21,-3.099904985879004e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12114180,300.04254150390625,303.1499938964844,285.1499938964844,0.0,-0.0,285.95806884765625,0.0,0.0,9.09495065570809e-05,299.92315673828125,303.1499938964844,285.1499938964844,0.0,-0.0,285.9579162597656,0.0,0.0,9.577420860296117e-05,300.28076171875,303.1499938964844,285.1499938964844,0.0,-0.0,285.9633178710937,0.0,0.0,7.073850429151207e-05,299.60235595703125,303.1499938964844,285.1499938964844,0.0,-0.0,285.95172119140625,0.0,0.0,9.577420860296117e-05,300.1360168457031,303.1499938964844,285.1499938964844,0.0,-0.0,285.95635986328125,0.0,0.0,0.0004543116083368,285.9470520019531,294.1499938964844,282.1290588378906,281.2275390625,283.2429504394531,281.8299560546875,285.3053894042969,0.0,0.0,0.0,0.050000000745058,1.0,1.0,-0.0009690630831755,5.024867277825251e-07,0.0009685605764389,-0.0049366997554898,0.0,0.0,0.0,-0.0059263724833726,60.0,-2.128401279449463,-0.0,-6.40269774976332e-08,0.0,283.1596069335937,285.4110412597656,288.68438720703125,288.9065246582031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-6.1998099717580066e-21,-3.099904985879004e-21,-3.099904985879004e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12114240,300.04254150390625,303.1499938964844,285.1499938964844,0.0,-0.0,285.95806884765625,0.0,0.0,9.09495065570809e-05,299.92315673828125,303.1499938964844,285.1499938964844,0.0,-0.0,285.9579162597656,0.0,0.0,9.577420860296117e-05,300.28076171875,303.1499938964844,285.1499938964844,0.0,-0.0,285.9633178710937,0.0,0.0,7.073850429151207e-05,299.60235595703125,303.1499938964844,285.1499938964844,0.0,-0.0,285.95172119140625,0.0,0.0,9.577420860296117e-05,300.1360168457031,303.1499938964844,285.1499938964844,0.0,-0.0,285.95635986328125,0.0,0.0,0.0004543116083368,285.9470520019531,294.1499938964844,282.1290588378906,281.2275390625,283.2429504394531,281.8299560546875,285.3053894042969,0.0,0.0,0.0,0.050000000745058,1.0,1.0,-0.0009690630831755,5.024867277825251e-07,0.0009685605764389,-0.0049366997554898,0.0,0.0,0.0,-0.0059263724833726,60.0,-2.128401279449463,-0.0,-6.40269774976332e-08,0.0,283.1596069335937,285.4110412597656,288.68438720703125,288.9065246582031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-6.1998099717580066e-21,-3.099904985879004e-21,-3.099904985879004e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12114300,300.0467224121094,303.1499938964844,285.1499938964844,0.0,-0.0,285.9559326171875,0.0,0.0,9.08643560251221e-05,299.923095703125,303.1499938964844,285.1499938964844,0.0,-0.0,285.955810546875,0.0,0.0,9.568454697728156e-05,300.27764892578125,303.1499938964844,285.1499938964844,0.0,-0.0,285.9611511230469,0.0,0.0,7.067227852530777e-05,299.60577392578125,303.1499938964844,285.1499938964844,0.0,-0.0,285.9496459960937,0.0,0.0,9.568454697728156e-05,300.13604736328125,303.1499938964844,285.1499938964844,0.0,-0.0,285.9542541503906,0.0,0.0,0.0004538862849585,285.9441223144531,294.1499938964844,282.1506042480469,281.2467041015625,283.2335205078125,281.8402709960937,285.3048095703125,0.0,0.0,0.0,0.050000000745058,1.0,1.0,-0.0009681553347036,4.787596026289975e-07,0.0009676765766926,-0.0046587479300796,0.0,0.0,0.0,-0.0058737881481647,60.0,-2.112240791320801,-0.0,-6.390715157067461e-08,0.0,283.1596069335937,285.4110412597656,288.68438720703125,288.9065246582031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-6.1998099717580066e-21,-3.099904985879004e-21,-3.099904985879004e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12114360,300.0511474609375,303.1499938964844,285.1499938964844,0.0,-0.0,285.9538269042969,0.0,0.0,9.080021845875308e-05,299.9231872558594,303.1499938964844,285.1499938964844,0.0,-0.0,285.95367431640625,0.0,0.0,9.561699698679148e-05,300.2743835449219,303.1499938964844,285.1499938964844,0.0,-0.0,285.9590148925781,0.0,0.0,7.062238728394732e-05,299.6097717285156,303.1499938964844,285.1499938964844,0.0,-0.0,285.94757080078125,0.0,0.0,9.561699698679148e-05,300.1362609863281,303.1499938964844,285.1499938964844,0.0,-0.0,285.9521484375,0.0,0.0,0.000453565880889,285.94122314453125,294.1499938964844,282.1728210449219,281.2664489746094,283.224365234375,281.850341796875,285.30419921875,0.0,0.0,0.0,0.050000000745058,1.0,1.0,-0.0009674719185568,4.60885161146507e-07,0.0009670110302977,-0.0044493554159998,0.0,0.0,0.0,-0.0058341771364212,60.0,-2.0958151817321777,-0.0,-6.381694817036987e-08,0.0,283.1596069335937,285.4110412597656,288.68438720703125,288.9065246582031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-6.1998099717580066e-21,-3.099904985879004e-21,-3.099904985879004e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12114420,300.0604858398437,303.1499938964844,285.1499938964844,0.0,-0.0,285.9495849609375,0.0,0.0,9.075586422113702e-05,299.9234924316406,303.1499938964844,285.1499938964844,0.0,-0.0,285.949462890625,0.0,0.0,9.557029261486603e-05,300.26788330078125,303.1499938964844,285.1499938964844,0.0,-0.0,285.9547119140625,0.0,0.0,7.058789196889848e-05,299.6191101074219,303.1499938964844,285.1499938964844,0.0,-0.0,285.94342041015625,0.0,0.0,9.557029261486603e-05,300.1371154785156,303.1499938964844,285.1499938964844,0.0,-0.0,285.94793701171875,0.0,0.0,0.0004533443425316,285.9353942871094,294.1499938964844,282.2193603515625,281.3077697753906,283.2068176269531,281.8706359863281,285.3029479980469,0.0,0.0,0.0,0.050000000745058,1.0,1.0,-0.0009669991559349,4.485245597152243e-07,0.0009665506076999,-0.0043045561760663,0.0,0.0,0.0,-0.005806784145534,60.0,-2.062949180603028,-0.0,-6.375461225616165e-08,0.0,283.1596069335937,285.4110412597656,288.68438720703125,288.9065246582031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-6.1998099717580066e-21,-3.099904985879004e-21,-3.099904985879004e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12114480,300.0604858398437,303.1499938964844,285.1499938964844,0.0,-0.0,285.9495849609375,0.0,0.0,9.075586422113702e-05,299.9234924316406,303.1499938964844,285.1499938964844,0.0,-0.0,285.949462890625,0.0,0.0,9.557029261486603e-05,300.26788330078125,303.1499938964844,285.1499938964844,0.0,-0.0,285.9547119140625,0.0,0.0,7.058789196889848e-05,299.6191101074219,303.1499938964844,285.1499938964844,0.0,-0.0,285.94342041015625,0.0,0.0,9.557029261486603e-05,300.1371154785156,303.1499938964844,285.1499938964844,0.0,-0.0,285.94793701171875,0.0,0.0,0.0004533443425316,285.9353942871094,294.1499938964844,282.2193603515625,281.3077697753906,283.2068176269531,281.8706359863281,285.3029479980469,0.0,0.0,0.0,0.050000000745058,1.0,1.0,-0.0009669991559349,4.485245597152243e-07,0.0009665506076999,-0.0043045561760663,0.0,0.0,0.0,-0.005806784145534,60.0,-2.062949180603028,-0.0,-6.375461225616165e-08,0.0,283.1596069335937,285.4110412597656,288.68438720703125,288.9065246582031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-6.1998099717580066e-21,-3.099904985879004e-21,-3.099904985879004e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12114540,300.0702819824219,303.1499938964844,285.1499938964844,0.0,-0.0,285.94537353515625,0.0,0.0,9.082704491447656e-05,299.9237976074219,303.1499938964844,285.1499938964844,0.0,-0.0,285.9452209472656,0.0,0.0,9.564524953020737e-05,300.2619934082031,303.1499938964844,285.1499938964844,0.0,-0.0,285.9504089355469,0.0,0.0,7.06432547303848e-05,299.6302185058594,303.1499938964844,285.1499938964844,0.0,-0.0,285.93927001953125,0.0,0.0,9.564524953020737e-05,300.1385192871094,303.1499938964844,285.1499938964844,0.0,-0.0,285.9437255859375,0.0,0.0,0.0004536999040283,285.9296264648437,294.1499938964844,282.26861572265625,281.3514099121094,283.1903991699219,281.89306640625,285.3016967773437,0.0,0.0,0.0,0.050000000745058,1.0,1.0,-0.0009677571360953,4.68357939098496e-07,0.0009672887390479,-0.004536896944046,0.0,0.0,0.0,-0.005850734654814,60.0,-2.0307326316833496,-0.0,-6.385465667335667e-08,0.0,283.1596069335937,285.4110412597656,288.68438720703125,288.9065246582031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-6.1998099717580066e-21,-3.099904985879004e-21,-3.099904985879004e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12114600,300.0702819824219,303.1499938964844,285.1499938964844,0.0,-0.0,285.94537353515625,0.0,0.0,9.082704491447656e-05,299.9237976074219,303.1499938964844,285.1499938964844,0.0,-0.0,285.9452209472656,0.0,0.0,9.564524953020737e-05,300.2619934082031,303.1499938964844,285.1499938964844,0.0,-0.0,285.9504089355469,0.0,0.0,7.06432547303848e-05,299.6302185058594,303.1499938964844,285.1499938964844,0.0,-0.0,285.93927001953125,0.0,0.0,9.564524953020737e-05,300.1385192871094,303.1499938964844,285.1499938964844,0.0,-0.0,285.9437255859375,0.0,0.0,0.0004536999040283,285.9296264648437,294.1499938964844,282.26861572265625,281.3514099121094,283.1903991699219,281.89306640625,285.3016967773437,0.0,0.0,0.0,0.050000000745058,1.0,1.0,-0.0009677571360953,4.68357939098496e-07,0.0009672887390479,-0.004536896944046,0.0,0.0,0.0,-0.005850734654814,60.0,-2.0307326316833496,-0.0,-6.385465667335667e-08,0.0,283.1596069335937,285.4110412597656,288.68438720703125,288.9065246582031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-6.1998099717580066e-21,-3.099904985879004e-21,-3.099904985879004e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12114660,300.08056640625,303.1499938964844,285.1499938964844,0.0,-0.0,285.9411315917969,0.0,0.0,9.09439695533365e-05,299.9239807128906,303.1499938964844,285.1499938964844,0.0,-0.0,285.94097900390625,0.0,0.0,9.57683805609122e-05,300.2577514648437,303.1499938964844,285.1499938964844,0.0,-0.0,285.94610595703125,0.0,0.0,7.073419692460448e-05,299.6422119140625,303.1499938964844,285.1499938964844,0.0,-0.0,285.9350891113281,0.0,0.0,9.57683805609122e-05,300.1404724121094,303.1499938964844,285.1499938964844,0.0,-0.0,285.93951416015625,0.0,0.0,0.0004542839596979,285.9238586425781,294.1499938964844,282.3205261230469,281.3973083496094,283.17535400390625,281.9203186035156,285.3004150390625,0.0,0.0,0.0,0.050000000745058,1.0,1.0,-0.0009690029546618,5.009386541132699e-07,0.000968502019532,-0.0049185655079782,0.0,0.0,0.0,-0.0059229373000562,60.0,-1.99827253818512,-0.0,-6.401916152753985e-08,0.0,283.1596069335937,285.4110412597656,288.68438720703125,288.9065246582031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-6.1998099717580066e-21,-3.099904985879004e-21,-3.099904985879004e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12114720,300.08056640625,303.1499938964844,285.1499938964844,0.0,-0.0,285.9411315917969,0.0,0.0,9.09439695533365e-05,299.9239807128906,303.1499938964844,285.1499938964844,0.0,-0.0,285.94097900390625,0.0,0.0,9.57683805609122e-05,300.2577514648437,303.1499938964844,285.1499938964844,0.0,-0.0,285.94610595703125,0.0,0.0,7.073419692460448e-05,299.6422119140625,303.1499938964844,285.1499938964844,0.0,-0.0,285.9350891113281,0.0,0.0,9.57683805609122e-05,300.1404724121094,303.1499938964844,285.1499938964844,0.0,-0.0,285.93951416015625,0.0,0.0,0.0004542839596979,285.9238586425781,294.1499938964844,282.3205261230469,281.3973083496094,283.17535400390625,281.9203186035156,285.3004150390625,0.0,0.0,0.0,0.050000000745058,1.0,1.0,-0.0009690029546618,5.009386541132699e-07,0.000968502019532,-0.0049185655079782,0.0,0.0,0.0,-0.0059229373000562,60.0,-1.99827253818512,-0.0,-6.401916152753985e-08,0.0,283.1596069335937,285.4110412597656,288.68438720703125,288.9065246582031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-6.1998099717580066e-21,-3.099904985879004e-21,-3.099904985879004e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12114780,300.0914001464844,303.1499938964844,285.1499938964844,0.0,-0.0,285.9368896484375,0.0,0.0,9.10252711037174e-05,299.9242553710937,303.1499938964844,285.1499938964844,0.0,-0.0,285.9367370605469,0.0,0.0,9.585398947820067e-05,300.25506591796875,303.1499938964844,285.1499938964844,0.0,-0.0,285.9418029785156,0.0,0.0,7.079743227222934e-05,299.65362548828125,303.1499938964844,285.1499938964844,0.0,-0.0,285.930908203125,0.0,0.0,9.585398947820067e-05,300.14276123046875,303.1499938964844,285.1499938964844,0.0,-0.0,285.9352722167969,0.0,0.0,0.0004546900454442,285.9180908203125,294.1499938964844,282.37506103515625,281.44537353515625,283.1612243652344,281.9510498046875,285.29913330078125,0.0,0.0,0.0,0.050000000745058,1.0,1.0,-0.0009698693174868,5.235905859990453e-07,0.0009693457395769,-0.0051839221268892,0.0,0.0,0.0,-0.0059731374494731,60.0,-1.9645568132400515,-0.0,-6.413365838398022e-08,0.0,283.1596069335937,285.4110412597656,288.68438720703125,288.9065246582031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-6.1998099717580066e-21,-3.099904985879004e-21,-3.099904985879004e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12114840,300.0914001464844,303.1499938964844,285.1499938964844,0.0,-0.0,285.9368896484375,0.0,0.0,9.10252711037174e-05,299.9242553710937,303.1499938964844,285.1499938964844,0.0,-0.0,285.9367370605469,0.0,0.0,9.585398947820067e-05,300.25506591796875,303.1499938964844,285.1499938964844,0.0,-0.0,285.9418029785156,0.0,0.0,7.079743227222934e-05,299.65362548828125,303.1499938964844,285.1499938964844,0.0,-0.0,285.930908203125,0.0,0.0,9.585398947820067e-05,300.14276123046875,303.1499938964844,285.1499938964844,0.0,-0.0,285.9352722167969,0.0,0.0,0.0004546900454442,285.9180908203125,294.1499938964844,282.37506103515625,281.44537353515625,283.1612243652344,281.9510498046875,285.29913330078125,0.0,0.0,0.0,0.050000000745058,1.0,1.0,-0.0009698693174868,5.235905859990453e-07,0.0009693457395769,-0.0051839221268892,0.0,0.0,0.0,-0.0059731374494731,60.0,-1.9645568132400515,-0.0,-6.413365838398022e-08,0.0,283.1596069335937,285.4110412597656,288.68438720703125,288.9065246582031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-6.1998099717580066e-21,-3.099904985879004e-21,-3.099904985879004e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12114900,300.09716796875,303.1499938964844,285.1499938964844,0.0,-0.0,285.93475341796875,0.0,0.0,9.102212789002806e-05,299.9245300292969,303.1499938964844,285.1499938964844,0.0,-0.0,285.93463134765625,0.0,0.0,9.585067891748622e-05,300.254638671875,303.1499938964844,285.1499938964844,0.0,-0.0,285.9396667480469,0.0,0.0,7.079498755047098e-05,299.6578063964844,303.1499938964844,285.1499938964844,0.0,-0.0,285.9288330078125,0.0,0.0,9.585067891748622e-05,300.1439514160156,303.1499938964844,285.1499938964844,0.0,-0.0,285.93316650390625,0.0,0.0,0.0004546743584796,285.9152526855469,294.1499938964844,282.4032897949219,281.4702453613281,283.1546630859375,281.9673767089844,285.2984619140625,0.0,0.0,0.0,0.050000000745058,1.0,1.0,-0.0009698361391201,5.227146289144002e-07,0.0009693134343251,-0.0051736603491008,0.0,0.0,0.0,-0.0059711975045502,60.0,-1.9463064670562744,-0.0,-6.412922459730909e-08,0.0,283.1596069335937,285.4110412597656,288.68438720703125,288.9065246582031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-6.1998099717580066e-21,-3.099904985879004e-21,-3.099904985879004e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12114960,300.10321044921875,303.1499938964844,285.1499938964844,0.0,-0.0,285.9326477050781,0.0,0.0,9.095501445699485e-05,299.92498779296875,303.1499938964844,285.1499938964844,0.0,-0.0,285.9324951171875,0.0,0.0,9.578000754117966e-05,300.25494384765625,303.1499938964844,285.1499938964844,0.0,-0.0,285.9375,0.0,0.0,7.074278983054683e-05,299.6615295410156,303.1499938964844,285.1499938964844,0.0,-0.0,285.9267578125,0.0,0.0,9.578000754117966e-05,300.1451416015625,303.1499938964844,285.1499938964844,0.0,-0.0,285.9310607910156,0.0,0.0,0.0004543391114566,285.9123840332031,294.1499938964844,282.43218994140625,281.49560546875,283.1483764648437,281.9836120605469,285.2978210449219,0.0,0.0,0.0,0.050000000745058,1.0,1.0,-0.0009691215236671,5.040121209276549e-07,0.0009686175035312,-0.0049545685760676,0.0,0.0,0.0,-0.0059297536499798,60.0,-1.9268829822540283,-0.0,-6.40346868863162e-08,0.0,283.1596069335937,285.4110412597656,288.68438720703125,288.9065246582031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-6.1998099717580066e-21,-3.099904985879004e-21,-3.099904985879004e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12115020,300.1162414550781,303.1499938964844,285.1499938964844,0.0,-0.0,285.92840576171875,0.0,0.0,9.066304482985288e-05,299.9266357421875,303.1499938964844,285.1499938964844,0.0,-0.0,285.92828369140625,0.0,0.0,9.547255467623472e-05,300.2579650878906,303.1499938964844,285.1499938964844,0.0,-0.0,285.9332275390625,0.0,0.0,7.051569991745055e-05,299.66864013671875,303.1499938964844,285.1499938964844,0.0,-0.0,285.922607421875,0.0,0.0,9.547255467623472e-05,300.14752197265625,303.1499938964844,285.1499938964844,0.0,-0.0,285.9268493652344,0.0,0.0,0.0004528806894086,285.9067077636719,294.1499938964844,282.4918212890625,281.54791259765625,283.13671875,282.01220703125,285.2965087890625,0.0,0.0,0.0,0.050000000745058,1.0,1.0,-0.0009660109644755,4.226532155371389e-07,0.0009655883186496,-0.0040014814585447,0.0,0.0,0.0,-0.005749455653131,60.0,-1.8835209608078003,-0.0,-6.362423476957701e-08,0.0,283.1596069335937,285.4110412597656,288.68438720703125,288.9065246582031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-6.1998099717580066e-21,-3.099904985879004e-21,-3.099904985879004e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12115080,300.1162414550781,303.1499938964844,285.1499938964844,0.0,-0.0,285.92840576171875,0.0,0.0,9.066304482985288e-05,299.9266357421875,303.1499938964844,285.1499938964844,0.0,-0.0,285.92828369140625,0.0,0.0,9.547255467623472e-05,300.2579650878906,303.1499938964844,285.1499938964844,0.0,-0.0,285.9332275390625,0.0,0.0,7.051569991745055e-05,299.66864013671875,303.1499938964844,285.1499938964844,0.0,-0.0,285.922607421875,0.0,0.0,9.547255467623472e-05,300.14752197265625,303.1499938964844,285.1499938964844,0.0,-0.0,285.9268493652344,0.0,0.0,0.0004528806894086,285.9067077636719,294.1499938964844,282.4918212890625,281.54791259765625,283.13671875,282.01220703125,285.2965087890625,0.0,0.0,0.0,0.050000000745058,1.0,1.0,-0.0009660109644755,4.226532155371389e-07,0.0009655883186496,-0.0040014814585447,0.0,0.0,0.0,-0.005749455653131,60.0,-1.8835209608078003,-0.0,-6.362423476957701e-08,0.0,283.1596069335937,285.4110412597656,288.68438720703125,288.9065246582031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-6.1998099717580066e-21,-3.099904985879004e-21,-3.099904985879004e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12115140,300.1304016113281,303.1499938964844,285.1499938964844,0.0,-0.0,285.9241943359375,0.0,0.0,9.035738185048103e-05,299.9268798828125,303.1499938964844,285.1499938964844,0.0,-0.0,285.924072265625,0.0,0.0,9.515067358734086e-05,300.26397705078125,303.1499938964844,285.1499938964844,0.0,-0.0,285.928955078125,0.0,0.0,7.027796527836472e-05,299.6757507324219,303.1499938964844,285.1499938964844,0.0,-0.0,285.91845703125,0.0,0.0,9.515067358734086e-05,300.14990234375,303.1499938964844,285.1499938964844,0.0,-0.0,285.92266845703125,0.0,0.0,0.0004513538151513,285.90106201171875,294.1499938964844,282.5539855957031,281.6022644042969,283.1263427734375,282.0340576171875,285.295166015625,0.0,0.0,0.0,0.050000000745058,1.0,1.0,-0.0009627538383938,3.37476791401059e-07,0.0009624163503758,-0.0030036615207791,0.0,0.0,0.0,-0.0055606947280466,60.0,-1.8365801572799685,-0.0,-6.31959409247429e-08,0.0,283.1596069335937,285.4110412597656,288.68438720703125,288.9065246582031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-6.1998099717580066e-21,-3.099904985879004e-21,-3.099904985879004e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12115200,300.1304016113281,303.1499938964844,285.1499938964844,0.0,-0.0,285.9241943359375,0.0,0.0,9.035738185048103e-05,299.9268798828125,303.1499938964844,285.1499938964844,0.0,-0.0,285.924072265625,0.0,0.0,9.515067358734086e-05,300.26397705078125,303.1499938964844,285.1499938964844,0.0,-0.0,285.928955078125,0.0,0.0,7.027796527836472e-05,299.6757507324219,303.1499938964844,285.1499938964844,0.0,-0.0,285.91845703125,0.0,0.0,9.515067358734086e-05,300.14990234375,303.1499938964844,285.1499938964844,0.0,-0.0,285.92266845703125,0.0,0.0,0.0004513538151513,285.90106201171875,294.1499938964844,282.5539855957031,281.6022644042969,283.1263427734375,282.0340576171875,285.295166015625,0.0,0.0,0.0,0.050000000745058,1.0,1.0,-0.0009627538383938,3.37476791401059e-07,0.0009624163503758,-0.0030036615207791,0.0,0.0,0.0,-0.0055606947280466,60.0,-1.8365801572799685,-0.0,-6.31959409247429e-08,0.0,283.1596069335937,285.4110412597656,288.68438720703125,288.9065246582031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-6.1998099717580066e-21,-3.099904985879004e-21,-3.099904985879004e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12115260,300.14556884765625,303.1499938964844,285.1499938964844,0.0,-0.0,285.9200134277344,0.0,0.0,9.017808770295233e-05,299.92449951171875,303.1499938964844,285.1499938964844,0.0,-0.0,285.9198608398437,0.0,0.0,9.496186976321042e-05,300.2722473144531,303.1499938964844,285.1499938964844,0.0,-0.0,285.9247131347656,0.0,0.0,7.013851427473128e-05,299.682861328125,303.1499938964844,285.1499938964844,0.0,-0.0,285.914306640625,0.0,0.0,9.496186976321042e-05,300.1521911621094,303.1499938964844,285.1499938964844,0.0,-0.0,285.9184875488281,0.0,0.0,0.0004504582029767,285.8954772949219,294.1499938964844,282.6185607910156,281.6585388183594,283.11724853515625,282.05010986328125,285.2938537597656,0.0,0.0,0.0,0.050000000745058,1.0,1.0,-0.0009608428226783,2.875141547065141e-07,0.0009605552768334,-0.0024183585774153,0.0,0.0,0.0,-0.0054499693214893,60.0,-1.7890461683273315,-0.0,-6.294538223983184e-08,0.0,283.1596069335937,285.4110412597656,288.68438720703125,288.9065246582031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-6.1998099717580066e-21,-3.099904985879004e-21,-3.099904985879004e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12115320,300.14556884765625,303.1499938964844,285.1499938964844,0.0,-0.0,285.9200134277344,0.0,0.0,9.017808770295233e-05,299.92449951171875,303.1499938964844,285.1499938964844,0.0,-0.0,285.9198608398437,0.0,0.0,9.496186976321042e-05,300.2722473144531,303.1499938964844,285.1499938964844,0.0,-0.0,285.9247131347656,0.0,0.0,7.013851427473128e-05,299.682861328125,303.1499938964844,285.1499938964844,0.0,-0.0,285.914306640625,0.0,0.0,9.496186976321042e-05,300.1521911621094,303.1499938964844,285.1499938964844,0.0,-0.0,285.9184875488281,0.0,0.0,0.0004504582029767,285.8954772949219,294.1499938964844,282.6185607910156,281.6585388183594,283.11724853515625,282.05010986328125,285.2938537597656,0.0,0.0,0.0,0.050000000745058,1.0,1.0,-0.0009608428226783,2.875141547065141e-07,0.0009605552768334,-0.0024183585774153,0.0,0.0,0.0,-0.0054499693214893,60.0,-1.7890461683273315,-0.0,-6.294538223983184e-08,0.0,283.1596069335937,285.4110412597656,288.68438720703125,288.9065246582031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-6.1998099717580066e-21,-3.099904985879004e-21,-3.099904985879004e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12115380,300.16168212890625,303.1499938964844,285.1499938964844,0.0,-0.0,285.9158020019531,0.0,0.0,9.020824654726312e-05,299.92156982421875,303.1499938964844,285.1499938964844,0.0,-0.0,285.9156799316406,0.0,0.0,9.499362931819633e-05,300.2821350097656,303.1499938964844,285.1499938964844,0.0,-0.0,285.9204406738281,0.0,0.0,7.01619719620794e-05,299.6895751953125,303.1499938964844,285.1499938964844,0.0,-0.0,285.9101867675781,0.0,0.0,9.499362931819633e-05,300.1542663574219,303.1499938964844,285.1499938964844,0.0,-0.0,285.914306640625,0.0,0.0,0.000450608873507,285.8899230957031,294.1499938964844,282.685546875,281.7167358398437,283.1095275878906,282.0660400390625,285.2925109863281,0.0,0.0,0.0,0.050000000745058,1.0,1.0,-0.0009611634886823,2.9591677730422816e-07,0.0009608676191419,-0.0025167947169393,0.0,0.0,0.0,-0.0054685873910784,60.0,-1.743486404418945,-0.0,-6.298748900235296e-08,0.0,283.1596069335937,285.4110412597656,288.68438720703125,288.9065246582031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-6.1998099717580066e-21,-3.099904985879004e-21,-3.099904985879004e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12115440,300.16168212890625,303.1499938964844,285.1499938964844,0.0,-0.0,285.9158020019531,0.0,0.0,9.020824654726312e-05,299.92156982421875,303.1499938964844,285.1499938964844,0.0,-0.0,285.9156799316406,0.0,0.0,9.499362931819633e-05,300.2821350097656,303.1499938964844,285.1499938964844,0.0,-0.0,285.9204406738281,0.0,0.0,7.01619719620794e-05,299.6895751953125,303.1499938964844,285.1499938964844,0.0,-0.0,285.9101867675781,0.0,0.0,9.499362931819633e-05,300.1542663574219,303.1499938964844,285.1499938964844,0.0,-0.0,285.914306640625,0.0,0.0,0.000450608873507,285.8899230957031,294.1499938964844,282.685546875,281.7167358398437,283.1095275878906,282.0660400390625,285.2925109863281,0.0,0.0,0.0,0.050000000745058,1.0,1.0,-0.0009611634886823,2.9591677730422816e-07,0.0009608676191419,-0.0025167947169393,0.0,0.0,0.0,-0.0054685873910784,60.0,-1.743486404418945,-0.0,-6.298748900235296e-08,0.0,283.1596069335937,285.4110412597656,288.68438720703125,288.9065246582031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-6.1998099717580066e-21,-3.099904985879004e-21,-3.099904985879004e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12115500,300.169921875,303.1499938964844,285.1499938964844,0.0,-0.0,285.9136962890625,0.0,0.0,9.025390318129212e-05,299.9202880859375,303.1499938964844,285.1499938964844,0.0,-0.0,285.91357421875,0.0,0.0,9.504170884611084e-05,300.2874755859375,303.1499938964844,285.1499938964844,0.0,-0.0,285.9183349609375,0.0,0.0,7.019747863523662e-05,299.69287109375,303.1499938964844,285.1499938964844,0.0,-0.0,285.9081420898437,0.0,0.0,9.504170884611084e-05,300.1552429199219,303.1499938964844,285.1499938964844,0.0,-0.0,285.9122009277344,0.0,0.0,0.0004508369311224,285.8871765136719,294.1499938964844,282.7199401855469,281.7465209960937,283.10614013671875,282.0756530761719,285.2918395996094,0.0,0.0,0.0,0.050000000745058,1.0,1.0,-0.0009616499883122,3.0863839128869586e-07,0.0009613413712941,-0.0026658263523131,0.0,0.0,0.0,-0.0054967803880572,60.0,-1.721198797225952,-0.0,-6.305126021288744e-08,0.0,283.1596069335937,285.4110412597656,288.68438720703125,288.9065246582031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-6.1998099717580066e-21,-3.099904985879004e-21,-3.099904985879004e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12115560,300.1781616210937,303.1499938964844,285.1499938964844,0.0,-0.0,285.91162109375,0.0,0.0,9.025816689245404e-05,299.9194641113281,303.1499938964844,285.1499938964844,0.0,-0.0,285.9114685058594,0.0,0.0,9.50461981119588e-05,300.2922058105469,303.1499938964844,285.1499938964844,0.0,-0.0,285.91619873046875,0.0,0.0,7.020079647190869e-05,299.6961975097656,303.1499938964844,285.1499938964844,0.0,-0.0,285.90606689453125,0.0,0.0,9.50461981119588e-05,300.1562194824219,303.1499938964844,285.1499938964844,0.0,-0.0,285.9101257324219,0.0,0.0,0.0004508582351263,285.8843994140625,294.1499938964844,282.7548828125,281.7767639160156,283.1031188964844,282.0859069824219,285.2911682128906,0.0,0.0,0.0,0.050000000745058,1.0,1.0,-0.000961695681326,3.0982624821263016e-07,0.000961385841947,-0.0026797417085617,0.0,0.0,0.0,-0.0054994141682982,60.0,-1.6984515190124512,-0.0,-6.30572145610131e-08,0.0,283.1596069335937,285.4110412597656,288.68438720703125,288.9065246582031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-6.1998099717580066e-21,-3.099904985879004e-21,-3.099904985879004e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12115620,300.19451904296875,303.1499938964844,285.1499938964844,0.0,-0.0,285.90740966796875,0.0,0.0,9.020719153340906e-05,299.9195556640625,303.1499938964844,285.1499938964844,0.0,-0.0,285.90728759765625,0.0,0.0,9.499251609668136e-05,300.2987976074219,303.1499938964844,285.1499938964844,0.0,-0.0,285.9119567871094,0.0,0.0,7.0161149778869e-05,299.7030944824219,303.1499938964844,285.1499938964844,0.0,-0.0,285.9019470214844,0.0,0.0,9.499251609668136e-05,300.1581726074219,303.1499938964844,285.1499938964844,0.0,-0.0,285.90594482421875,0.0,0.0,0.0004506036057136,285.87890625,294.1499938964844,282.8265380859375,281.83856201171875,283.0979919433594,282.1059875488281,285.2898254394531,0.0,0.0,0.0,0.050000000745058,1.0,1.0,-0.0009611525456421,2.956199978143559e-07,0.0009608569089323,-0.0025133178569376,0.0,0.0,0.0,-0.0054679317399859,60.0,-1.6508526802062988,-0.0,-6.298600396803522e-08,0.0,283.1596069335937,285.4110412597656,288.68438720703125,288.9065246582031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-6.1998099717580066e-21,-3.099904985879004e-21,-3.099904985879004e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12115680,300.19451904296875,303.1499938964844,285.1499938964844,0.0,-0.0,285.90740966796875,0.0,0.0,9.020719153340906e-05,299.9195556640625,303.1499938964844,285.1499938964844,0.0,-0.0,285.90728759765625,0.0,0.0,9.499251609668136e-05,300.2987976074219,303.1499938964844,285.1499938964844,0.0,-0.0,285.9119567871094,0.0,0.0,7.0161149778869e-05,299.7030944824219,303.1499938964844,285.1499938964844,0.0,-0.0,285.9019470214844,0.0,0.0,9.499251609668136e-05,300.1581726074219,303.1499938964844,285.1499938964844,0.0,-0.0,285.90594482421875,0.0,0.0,0.0004506036057136,285.87890625,294.1499938964844,282.8265380859375,281.83856201171875,283.0979919433594,282.1059875488281,285.2898254394531,0.0,0.0,0.0,0.050000000745058,1.0,1.0,-0.0009611525456421,2.956199978143559e-07,0.0009608569089323,-0.0025133178569376,0.0,0.0,0.0,-0.0054679317399859,60.0,-1.6508526802062988,-0.0,-6.298600396803522e-08,0.0,283.1596069335937,285.4110412597656,288.68438720703125,288.9065246582031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-6.1998099717580066e-21,-3.099904985879004e-21,-3.099904985879004e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12115740,300.2104797363281,303.1499938964844,285.1499938964844,0.0,-0.0,285.9032287597656,0.0,0.0,9.007452899822964e-05,299.9223327636719,303.1499938964844,285.1499938964844,0.0,-0.0,285.9031066894531,0.0,0.0,9.485281771048903e-05,300.3031616210937,303.1499938964844,285.1499938964844,0.0,-0.0,285.90771484375,0.0,0.0,7.005796942394227e-05,299.710205078125,303.1499938964844,285.1499938964844,0.0,-0.0,285.8978271484375,0.0,0.0,9.485281771048903e-05,300.1602783203125,303.1499938964844,285.1499938964844,0.0,-0.0,285.9017944335937,0.0,0.0,0.0004499409114941,285.8734436035156,294.1499938964844,282.90045166015625,281.9020690917969,283.0941772460937,282.1236877441406,285.2884826660156,0.0,0.0,0.0,0.050000000745058,1.0,1.0,-0.0009597392636351,2.5865242037070857e-07,0.00095948058879,-0.0020802475046366,0.0,0.0,0.0,-0.0053860088810324,60.0,-1.6006847620010376,-0.0,-6.280087205823294e-08,0.0,283.1596069335937,285.4110412597656,288.68438720703125,288.9065246582031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-6.1998099717580066e-21,-3.099904985879004e-21,-3.099904985879004e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12115800,300.2104797363281,303.1499938964844,285.1499938964844,0.0,-0.0,285.9032287597656,0.0,0.0,9.007452899822964e-05,299.9223327636719,303.1499938964844,285.1499938964844,0.0,-0.0,285.9031066894531,0.0,0.0,9.485281771048903e-05,300.3031616210937,303.1499938964844,285.1499938964844,0.0,-0.0,285.90771484375,0.0,0.0,7.005796942394227e-05,299.710205078125,303.1499938964844,285.1499938964844,0.0,-0.0,285.8978271484375,0.0,0.0,9.485281771048903e-05,300.1602783203125,303.1499938964844,285.1499938964844,0.0,-0.0,285.9017944335937,0.0,0.0,0.0004499409114941,285.8734436035156,294.1499938964844,282.90045166015625,281.9020690917969,283.0941772460937,282.1236877441406,285.2884826660156,0.0,0.0,0.0,0.050000000745058,1.0,1.0,-0.0009597392636351,2.5865242037070857e-07,0.00095948058879,-0.0020802475046366,0.0,0.0,0.0,-0.0053860088810324,60.0,-1.6006847620010376,-0.0,-6.280087205823294e-08,0.0,283.1596069335937,285.4110412597656,288.68438720703125,288.9065246582031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-6.1998099717580066e-21,-3.099904985879004e-21,-3.099904985879004e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12115860,300.225830078125,303.1499938964844,285.1499938964844,0.0,-0.0,285.9004821777344,0.0,0.0,9.003825107356533e-05,299.9276428222656,303.1499938964844,285.1499938964844,0.0,-0.0,285.9003295898437,0.0,0.0,9.481461165705696e-05,300.3064270019531,303.1499938964844,285.1499938964844,0.0,-0.0,285.9049072265625,0.0,0.0,7.002974598435685e-05,299.7174987792969,303.1499938964844,285.1499938964844,0.0,-0.0,285.89508056640625,0.0,0.0,9.481461165705696e-05,300.16259765625,303.1499938964844,285.1499938964844,0.0,-0.0,285.8990173339844,0.0,0.0,0.0004497597110457,285.8694763183594,294.1499938964844,282.9765930175781,281.9672546386719,283.0919494628906,282.1370849609375,285.28717041015625,0.0,0.0,0.0,0.050000000745058,1.0,1.0,-0.000706840888597,1.919729726296282e-07,0.0007066489197313,-0.0015494521940127,0.0,0.0,0.0,-0.0039798482321202,60.0,-1.4085915088653564,-0.0,-6.275028852087416e-08,0.0,283.1596069335937,285.4110412597656,288.68438720703125,288.9065246582031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-6.1998099717580066e-21,-3.099904985879004e-21,-3.099904985879004e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12115920,300.225830078125,303.1499938964844,285.1499938964844,0.0,-0.0,285.9004821777344,0.0,0.0,9.003825107356533e-05,299.9276428222656,303.1499938964844,285.1499938964844,0.0,-0.0,285.9003295898437,0.0,0.0,9.481461165705696e-05,300.3064270019531,303.1499938964844,285.1499938964844,0.0,-0.0,285.9049072265625,0.0,0.0,7.002974598435685e-05,299.7174987792969,303.1499938964844,285.1499938964844,0.0,-0.0,285.89508056640625,0.0,0.0,9.481461165705696e-05,300.16259765625,303.1499938964844,285.1499938964844,0.0,-0.0,285.8990173339844,0.0,0.0,0.0004497597110457,285.8694763183594,294.1499938964844,282.9765930175781,281.9672546386719,283.0919494628906,282.1370849609375,285.28717041015625,0.0,0.0,0.0,0.050000000745058,1.0,1.0,-0.000706840888597,1.919729726296282e-07,0.0007066489197313,-0.0015494521940127,0.0,0.0,0.0,-0.0039798482321202,60.0,-1.4085915088653564,-0.0,-6.275028852087416e-08,0.0,283.1596069335937,285.4110412597656,288.68438720703125,288.9065246582031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-6.1998099717580066e-21,-3.099904985879004e-21,-3.099904985879004e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12115980,300.239013671875,303.1499938964844,285.1499938964844,0.0,-0.0,285.8986511230469,0.0,0.0,3.9996823034016415e-05,299.9344482421875,303.1499938964844,285.1499938964844,0.0,-0.0,285.8985290527344,0.0,0.0,4.211858322378248e-05,300.309326171875,303.1499938964844,285.1499938964844,0.0,-0.0,285.9030456542969,0.0,0.0,3.110864054178819e-05,299.72491455078125,303.1499938964844,285.1499938964844,0.0,-0.0,285.893310546875,0.0,0.0,4.211858322378248e-05,300.16522216796875,303.1499938964844,285.1499938964844,0.0,-0.0,285.897216796875,0.0,0.0,0.0001997924118768,285.86358642578125,294.1499938964844,283.0549011230469,282.03399658203125,283.0919494628906,282.1492004394531,285.28582763671875,0.0,0.0,0.0,0.050000000745058,1.0,1.0,-0.0004261690774001,1.1922077192139113e-07,0.0004260498681105,-0.0009750549215823,0.0,0.0,0.0,-0.0024004515726119,60.0,-0.8983896374702454,-0.0,-1.2382622038842328e-08,0.0,283.1596069335937,285.4110412597656,288.68438720703125,288.9065246582031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-6.1998099717580066e-21,-3.099904985879004e-21,-3.099904985879004e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12116040,300.239013671875,303.1499938964844,285.1499938964844,0.0,-0.0,285.8986511230469,0.0,0.0,3.9996823034016415e-05,299.9344482421875,303.1499938964844,285.1499938964844,0.0,-0.0,285.8985290527344,0.0,0.0,4.211858322378248e-05,300.309326171875,303.1499938964844,285.1499938964844,0.0,-0.0,285.9030456542969,0.0,0.0,3.110864054178819e-05,299.72491455078125,303.1499938964844,285.1499938964844,0.0,-0.0,285.893310546875,0.0,0.0,4.211858322378248e-05,300.16522216796875,303.1499938964844,285.1499938964844,0.0,-0.0,285.897216796875,0.0,0.0,0.0001997924118768,285.86358642578125,294.1499938964844,283.0549011230469,282.03399658203125,283.0919494628906,282.1492004394531,285.28582763671875,0.0,0.0,0.0,0.050000000745058,1.0,1.0,-0.0004261690774001,1.1922077192139113e-07,0.0004260498681105,-0.0009750549215823,0.0,0.0,0.0,-0.0024004515726119,60.0,-0.8983896374702454,-0.0,-1.2382622038842328e-08,0.0,283.1596069335937,285.4110412597656,288.68438720703125,288.9065246582031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-6.1998099717580066e-21,-3.099904985879004e-21,-3.099904985879004e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12116100,300.2451477050781,303.1499938964844,285.1499938964844,0.0,-0.0,285.9027099609375,0.0,0.0,3.524963540257886e-05,299.93817138671875,303.1499938964844,285.1499938964844,0.0,-0.0,285.9024658203125,0.0,0.0,3.7119563785381615e-05,300.3106689453125,303.1499938964844,285.1499938964844,0.0,-0.0,285.9071350097656,0.0,0.0,2.741638309089467e-05,299.72857666015625,303.1499938964844,285.1499938964844,0.0,-0.0,285.897216796875,0.0,0.0,3.7119563785381615e-05,300.1666564941406,303.1499938964844,285.1499938964844,0.0,-0.0,285.9012451171875,0.0,0.0,0.0001760792220011,285.8659973144531,294.1499938964844,283.0948486328125,282.0679626464844,283.09259033203125,282.1560974121094,285.2851867675781,0.0,0.0,0.0,0.050000000745058,1.0,1.0,-0.0003655303153209,1.0281750917329192e-07,0.0003654274914879,-0.0008429032750427,0.0,0.0,0.0,-0.0020604315213859,60.0,-0.7175713777542114,-0.0,-9.617691532071149e-09,0.0,283.1596069335937,285.4110412597656,288.68438720703125,288.9065246582031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-6.1998099717580066e-21,-3.099904985879004e-21,-3.099904985879004e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12116160,300.2513122558594,303.1499938964844,285.1499938964844,0.0,-0.0,285.90582275390625,0.0,0.0,3.2868127163965255e-05,299.94195556640625,303.1499938964844,285.1499938964844,0.0,-0.0,285.905517578125,0.0,0.0,3.461172309471294e-05,300.3120422363281,303.1499938964844,285.1499938964844,0.0,-0.0,285.9102478027344,0.0,0.0,2.556409890530631e-05,299.7322692871094,303.1499938964844,285.1499938964844,0.0,-0.0,285.90020751953125,0.0,0.0,3.461172309471294e-05,300.1681213378906,303.1499938964844,285.1499938964844,0.0,-0.0,285.90435791015625,0.0,0.0,0.0001641831040615,285.8681335449219,294.1499938964844,283.1353454589844,282.102294921875,283.0933532714844,282.16363525390625,285.2845458984375,0.0,0.0,0.0,0.050000000745058,1.0,1.0,-0.0003502089530229,9.797108901921092e-08,0.0003501109895296,-0.0008012637263163,0.0,0.0,0.0,-0.0019725956954061,60.0,-0.6118067502975464,-0.0,-8.362025738506418e-09,0.0,283.1596069335937,285.4110412597656,288.68438720703125,288.9065246582031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-6.1998099717580066e-21,-3.099904985879004e-21,-3.099904985879004e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12116220,300.2640380859375,303.1499938964844,285.1499938964844,0.0,-0.0,285.9139404296875,0.0,0.0,3.189032941008918e-05,299.94927978515625,303.1499938964844,285.1499938964844,0.0,-0.0,285.9134521484375,0.0,0.0,3.358205140102655e-05,300.31475830078125,303.1499938964844,285.1499938964844,0.0,-0.0,285.9183959960937,0.0,0.0,2.4803590349620208e-05,299.7395935058594,303.1499938964844,285.1499938964844,0.0,-0.0,285.90802001953125,0.0,0.0,3.358205140102655e-05,300.1711730957031,303.1499938964844,285.1499938964844,0.0,-0.0,285.91241455078125,0.0,0.0,0.0001592987973708,285.87506103515625,294.1499938964844,283.21783447265625,282.1720275878906,283.0950927734375,282.1795654296875,285.2832946777344,0.0,0.0,0.0,0.050000000745058,1.0,1.0,-0.0003498173027765,9.730275252195497e-08,0.0003497200086712,-0.0007938002818264,0.0,0.0,0.0,-0.0019688575994223,60.0,-0.5200653672218323,-0.0,-7.871900464806458e-09,0.0,283.1596069335937,285.4110412597656,288.68438720703125,288.9065246582031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-6.1998099717580066e-21,-3.099904985879004e-21,-3.099904985879004e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12116280,300.2640380859375,303.1499938964844,285.1499938964844,0.0,-0.0,285.9139404296875,0.0,0.0,3.189032941008918e-05,299.94927978515625,303.1499938964844,285.1499938964844,0.0,-0.0,285.9134521484375,0.0,0.0,3.358205140102655e-05,300.31475830078125,303.1499938964844,285.1499938964844,0.0,-0.0,285.9183959960937,0.0,0.0,2.4803590349620208e-05,299.7395935058594,303.1499938964844,285.1499938964844,0.0,-0.0,285.90802001953125,0.0,0.0,3.358205140102655e-05,300.1711730957031,303.1499938964844,285.1499938964844,0.0,-0.0,285.91241455078125,0.0,0.0,0.0001592987973708,285.87506103515625,294.1499938964844,283.21783447265625,282.1720275878906,283.0950927734375,282.1795654296875,285.2832946777344,0.0,0.0,0.0,0.050000000745058,1.0,1.0,-0.0003498173027765,9.730275252195497e-08,0.0003497200086712,-0.0007938002818264,0.0,0.0,0.0,-0.0019688575994223,60.0,-0.5200653672218323,-0.0,-7.871900464806458e-09,0.0,283.1596069335937,285.4110412597656,288.68438720703125,288.9065246582031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-6.1998099717580066e-21,-3.099904985879004e-21,-3.099904985879004e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12116340,300.27734375,303.1499938964844,285.1499938964844,0.0,-0.0,285.9164123535156,0.0,0.0,1.5309153241105378e-05,299.9558410644531,303.1499938964844,285.1499938964844,0.0,-0.0,285.91583251953125,0.0,0.0,1.6121275621117093e-05,300.3175354003906,303.1499938964844,285.1499938964844,0.0,-0.0,285.9208374023437,0.0,0.0,1.1907118278031705e-05,299.7469787597656,303.1499938964844,285.1499938964844,0.0,-0.0,285.9103698730469,0.0,0.0,1.6121275621117093e-05,300.1742553710937,303.1499938964844,285.1499938964844,0.0,-0.0,285.91485595703125,0.0,0.0,7.647238817298785e-05,285.87646484375,294.1499938964844,283.3023986816406,282.2431640625,283.0878601074219,282.1898803710937,285.28204345703125,0.0,0.0,0.0,0.050000000745058,1.0,1.0,-0.0003882405871991,9.606484496771373e-08,0.0003881445445585,-0.0007408276433125,0.0,0.0,0.0,-0.0021524175535887,60.0,-0.4031195044517517,-0.0,-1.814110972553351e-09,0.0,283.1596069335937,285.4110412597656,288.68438720703125,288.9065246582031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-6.1998099717580066e-21,-3.099904985879004e-21,-3.099904985879004e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
