time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12116400,300.27734375,303.1499938964844,285.1499938964844,0.0,-0.0,285.9164123535156,0.0,0.0,1.5309153241105378e-05,299.9558410644531,303.1499938964844,285.1499938964844,0.0,-0.0,285.91583251953125,0.0,0.0,1.6121275621117093e-05,300.3175354003906,303.1499938964844,285.1499938964844,0.0,-0.0,285.9208374023437,0.0,0.0,1.1907118278031705e-05,299.7469787597656,303.1499938964844,285.1499938964844,0.0,-0.0,285.9103698730469,0.0,0.0,1.6121275621117093e-05,300.1742553710937,303.1499938964844,285.1499938964844,0.0,-0.0,285.91485595703125,0.0,0.0,7.647238817298785e-05,285.87646484375,294.1499938964844,283.3023986816406,282.2431640625,283.0878601074219,282.1898803710937,285.28204345703125,0.0,0.0,0.0,0.050000000745058,1.0,1.0,-0.0003882405871991,9.606484496771373e-08,0.0003881445445585,-0.0007408276433125,0.0,0.0,0.0,-0.0021524175535887,60.0,-0.4031195044517517,-0.0,-1.814110972553351e-09,0.0,283.1596069335937,285.4110412597656,288.68438720703125,288.9065246582031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-6.1998099717580066e-21,-3.099904985879004e-21,-3.099904985879004e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12116460,300.2911376953125,303.1499938964844,285.1499938964844,0.0,-0.0,285.9931335449219,0.0,0.0,2.1558304069912992e-05,299.9608154296875,303.1499938964844,285.1499938964844,0.0,-0.0,285.99078369140625,0.0,0.0,2.270193181175273e-05,300.3204040527344,303.1499938964844,285.1499938964844,0.0,-0.0,285.9977111816406,0.0,0.0,1.676756983215455e-05,299.75445556640625,303.1499938964844,285.1499938964844,0.0,-0.0,285.9842529296875,0.0,0.0,2.270193181175273e-05,300.17742919921875,303.1499938964844,285.1499938964844,0.0,-0.0,285.99102783203125,0.0,0.0,0.0001076881890185,285.9849853515625,294.1499938964844,283.3889465332031,282.315673828125,283.1134948730469,282.2212829589844,285.2811279296875,0.0,0.0,0.0,0.050000000745058,1.0,1.0,-0.0002297050959896,6.425995024983422e-08,0.0002296408347319,-0.0005255544092506,0.0,0.0,0.0,-0.0012938412837684,60.0,-0.2259905934333801,-0.0,-3.597416142753218e-09,0.0,283.1596069335937,285.4110412597656,288.68438720703125,288.9065246582031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-6.1998099717580066e-21,-3.099904985879004e-21,-3.099904985879004e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12116520,300.2911376953125,303.1499938964844,285.1499938964844,0.0,-0.0,285.9931335449219,0.0,0.0,2.1558304069912992e-05,299.9608154296875,303.1499938964844,285.1499938964844,0.0,-0.0,285.99078369140625,0.0,0.0,2.270193181175273e-05,300.3204040527344,303.1499938964844,285.1499938964844,0.0,-0.0,285.9977111816406,0.0,0.0,1.676756983215455e-05,299.75445556640625,303.1499938964844,285.1499938964844,0.0,-0.0,285.9842529296875,0.0,0.0,2.270193181175273e-05,300.17742919921875,303.1499938964844,285.1499938964844,0.0,-0.0,285.99102783203125,0.0,0.0,0.0001076881890185,285.9849853515625,294.1499938964844,283.3889465332031,282.315673828125,283.1134948730469,282.2212829589844,285.2811279296875,0.0,0.0,0.0,0.050000000745058,1.0,1.0,-0.0002297050959896,6.425995024983422e-08,0.0002296408347319,-0.0005255544092506,0.0,0.0,0.0,-0.0012938412837684,60.0,-0.2259905934333801,-0.0,-3.597416142753218e-09,0.0,283.1596069335937,285.4110412597656,288.68438720703125,288.9065246582031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-6.1998099717580066e-21,-3.099904985879004e-21,-3.099904985879004e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12116580,300.3054504394531,303.1499938964844,285.1499938964844,0.0,-0.0,285.9962463378906,0.0,0.0,1.3402200238488147e-05,299.96636962890625,303.1499938964844,285.1499938964844,0.0,-0.0,285.9938049316406,0.0,0.0,1.4113162251305766e-05,300.323486328125,303.1499938964844,285.1499938964844,0.0,-0.0,286.0008239746094,0.0,0.0,1.0423933417769147e-05,299.76177978515625,303.1499938964844,285.1499938964844,0.0,-0.0,285.9872436523437,0.0,0.0,1.4113162251305766e-05,300.1806945800781,303.1499938964844,285.1499938964844,0.0,-0.0,285.9941101074219,0.0,0.0,6.694676267215982e-05,285.9887390136719,294.1499938964844,283.4774475097656,282.389404296875,283.11456298828125,282.2322082519531,285.2798156738281,0.0,0.0,0.0,0.050000000745058,1.0,1.0,-0.0001413074351148,3.9613972546703735e-08,0.0001412678248016,-0.0003242831444367,0.0,0.0,0.0,-0.0007961589144542,60.0,-0.2193658053874969,-0.0,-1.3903165285711339e-09,0.0,283.1596069335937,285.4110412597656,288.68438720703125,288.9065246582031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-6.1998099717580066e-21,-3.099904985879004e-21,-3.099904985879004e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12116640,300.3054504394531,303.1499938964844,285.1499938964844,0.0,-0.0,285.9962463378906,0.0,0.0,1.3402200238488147e-05,299.96636962890625,303.1499938964844,285.1499938964844,0.0,-0.0,285.9938049316406,0.0,0.0,1.4113162251305766e-05,300.323486328125,303.1499938964844,285.1499938964844,0.0,-0.0,286.0008239746094,0.0,0.0,1.0423933417769147e-05,299.76177978515625,303.1499938964844,285.1499938964844,0.0,-0.0,285.9872436523437,0.0,0.0,1.4113162251305766e-05,300.1806945800781,303.1499938964844,285.1499938964844,0.0,-0.0,285.9941101074219,0.0,0.0,6.694676267215982e-05,285.9887390136719,294.1499938964844,283.4774475097656,282.389404296875,283.11456298828125,282.2322082519531,285.2798156738281,0.0,0.0,0.0,0.050000000745058,1.0,1.0,-0.0001413074351148,3.9613972546703735e-08,0.0001412678248016,-0.0003242831444367,0.0,0.0,0.0,-0.0007961589144542,60.0,-0.2193658053874969,-0.0,-1.3903165285711339e-09,0.0,283.1596069335937,285.4110412597656,288.68438720703125,288.9065246582031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-6.1998099717580066e-21,-3.099904985879004e-21,-3.099904985879004e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12116700,300.3125915527344,303.1499938964844,285.1499938964844,0.0,-0.0,285.995849609375,0.0,0.0,1.0078962077386676e-05,299.9691772460937,303.1499938964844,285.1499938964844,0.0,-0.0,285.9934387207031,0.0,0.0,1.061363309418084e-05,300.3250732421875,303.1499938964844,285.1499938964844,0.0,-0.0,286.0004272460937,0.0,0.0,7.839193131076172e-06,299.7652893066406,303.1499938964844,285.1499938964844,0.0,-0.0,285.98687744140625,0.0,0.0,1.061363309418084e-05,300.1823425292969,303.1499938964844,285.1499938964844,0.0,-0.0,285.99371337890625,0.0,0.0,5.034650530433282e-05,285.9879150390625,294.1499938964844,283.5223999023437,282.4267578125,283.11480712890625,282.2351989746094,285.2792358398437,0.0,0.0,0.0,0.050000000745058,1.0,1.0,-0.0001073926323442,3.004303650300244e-08,0.0001073625899152,-0.0002457088266965,0.0,0.0,0.0,-0.0006049014045856,60.0,-0.1792876720428466,-0.0,-7.863088513637703e-10,0.0,283.1596069335937,285.4110412597656,288.68438720703125,288.9065246582031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-6.1998099717580066e-21,-3.099904985879004e-21,-3.099904985879004e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12116760,300.3196716308594,303.1499938964844,285.1499938964844,0.0,-0.0,285.9962158203125,0.0,0.0,7.57967018216732e-06,299.97198486328125,303.1499938964844,285.1499938964844,0.0,-0.0,285.9938049316406,0.0,0.0,7.98175733507378e-06,300.32672119140625,303.1499938964844,285.1499938964844,0.0,-0.0,286.0008239746094,0.0,0.0,5.895299182157032e-06,299.7687683105469,303.1499938964844,285.1499938964844,0.0,-0.0,285.9872131347656,0.0,0.0,7.98175733507378e-06,300.1839904785156,303.1499938964844,285.1499938964844,0.0,-0.0,285.9940795898437,0.0,0.0,3.786202069022693e-05,285.98846435546875,294.1499938964844,283.5678405761719,282.4643859863281,283.1149597167969,282.2369384765625,285.2786865234375,0.0,0.0,0.0,0.050000000745058,1.0,1.0,-8.076205995166674e-05,2.2593164672457533e-08,8.07394681032747e-05,-0.0001847796374931,0.0,0.0,0.0,-0.0004549016884993,60.0,-0.1401086002588272,-0.0,-4.4469489202114687e-10,0.0,283.1596069335937,285.4110412597656,288.68438720703125,288.9065246582031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-6.1998099717580066e-21,-3.099904985879004e-21,-3.099904985879004e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12116820,300.3335876464844,303.1499938964844,285.1499938964844,0.0,-0.0,285.9963073730469,0.0,0.0,4.661180355469696e-06,299.9776611328125,303.1499938964844,285.1499938964844,0.0,-0.0,285.993896484375,0.0,0.0,4.908447408524808e-06,300.3300476074219,303.1499938964844,285.1499938964844,0.0,-0.0,286.0009155273437,0.0,0.0,3.625362296588719e-06,299.7757263183594,303.1499938964844,285.1499938964844,0.0,-0.0,285.9873046875,0.0,0.0,4.908447408524808e-06,300.18731689453125,303.1499938964844,285.1499938964844,0.0,-0.0,285.9941711425781,0.0,0.0,2.328356094949413e-05,285.9886474609375,294.1499938964844,283.6600646972656,282.5404968261719,283.1150207519531,282.23858642578125,285.2776184082031,0.0,0.0,0.0,0.050000000745058,1.0,1.0,-4.9665301048662513e-05,1.3893848738177894e-08,4.965140760759823e-05,-0.0001136317659984,0.0,0.0,0.0,-0.0002797455526888,60.0,-0.0956039503216743,-0.0,-1.6817183756678844e-10,0.0,283.1596069335937,285.4110412597656,288.68438720703125,288.9065246582031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-6.1998099717580066e-21,-3.099904985879004e-21,-3.099904985879004e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12116880,300.3335876464844,303.1499938964844,285.1499938964844,0.0,-0.0,285.9963073730469,0.0,0.0,4.661180355469696e-06,299.9776611328125,303.1499938964844,285.1499938964844,0.0,-0.0,285.993896484375,0.0,0.0,4.908447408524808e-06,300.3300476074219,303.1499938964844,285.1499938964844,0.0,-0.0,286.0009155273437,0.0,0.0,3.625362296588719e-06,299.7757263183594,303.1499938964844,285.1499938964844,0.0,-0.0,285.9873046875,0.0,0.0,4.908447408524808e-06,300.18731689453125,303.1499938964844,285.1499938964844,0.0,-0.0,285.9941711425781,0.0,0.0,2.328356094949413e-05,285.9886474609375,294.1499938964844,283.6600646972656,282.5404968261719,283.1150207519531,282.23858642578125,285.2776184082031,0.0,0.0,0.0,0.050000000745058,1.0,1.0,-4.9665301048662513e-05,1.3893848738177894e-08,4.965140760759823e-05,-0.0001136317659984,0.0,0.0,0.0,-0.0002797455526888,60.0,-0.0956039503216743,-0.0,-1.6817183756678844e-10,0.0,283.1596069335937,285.4110412597656,288.68438720703125,288.9065246582031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-6.1998099717580066e-21,-3.099904985879004e-21,-3.099904985879004e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12116940,300.3470153808594,303.1499938964844,285.1499938964844,0.0,-0.0,285.9964904785156,0.0,0.0,3.2639441087667365e-06,299.9833984375,303.1499938964844,285.1499938964844,0.0,-0.0,285.9940490722656,0.0,0.0,3.437090299485135e-06,300.3334655761719,303.1499938964844,285.1499938964844,0.0,-0.0,286.0010681152344,0.0,0.0,2.5386232209712034e-06,299.7828369140625,303.1499938964844,285.1499938964844,0.0,-0.0,285.98748779296875,0.0,0.0,3.437090299485135e-06,300.1907043457031,303.1499938964844,285.1499938964844,0.0,-0.0,285.9943542480469,0.0,0.0,1.6304076780215837e-05,285.9888916015625,294.1499938964844,283.7541198730469,282.61767578125,283.1150817871094,282.2393493652344,285.276611328125,0.0,0.0,0.0,0.050000000745058,1.0,1.0,-3.477753125480376e-05,9.729005157055326e-09,3.47678032994736e-05,-7.956934132380411e-05,0.0,0.0,0.0,-0.000195888482267,60.0,-0.0567046366631984,-0.0,-8.246067717543326e-11,0.0,283.1596069335937,285.4110412597656,288.68438720703125,288.9065246582031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-6.1998099717580066e-21,-3.099904985879004e-21,-3.099904985879004e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12117000,300.3470153808594,303.1499938964844,285.1499938964844,0.0,-0.0,285.9964904785156,0.0,0.0,3.2639441087667365e-06,299.9833984375,303.1499938964844,285.1499938964844,0.0,-0.0,285.9940490722656,0.0,0.0,3.437090299485135e-06,300.3334655761719,303.1499938964844,285.1499938964844,0.0,-0.0,286.0010681152344,0.0,0.0,2.5386232209712034e-06,299.7828369140625,303.1499938964844,285.1499938964844,0.0,-0.0,285.98748779296875,0.0,0.0,3.437090299485135e-06,300.1907043457031,303.1499938964844,285.1499938964844,0.0,-0.0,285.9943542480469,0.0,0.0,1.6304076780215837e-05,285.9888916015625,294.1499938964844,283.7541198730469,282.61767578125,283.1150817871094,282.2393493652344,285.276611328125,0.0,0.0,0.0,0.050000000745058,1.0,1.0,-3.477753125480376e-05,9.729005157055326e-09,3.47678032994736e-05,-7.956934132380411e-05,0.0,0.0,0.0,-0.000195888482267,60.0,-0.0567046366631984,-0.0,-8.246067717543326e-11,0.0,283.1596069335937,285.4110412597656,288.68438720703125,288.9065246582031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-6.1998099717580066e-21,-3.099904985879004e-21,-3.099904985879004e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12117060,300.3600769042969,303.1499938964844,285.1499938964844,0.0,-0.0,285.9965515136719,0.0,0.0,2.142560106221936e-06,299.9891967773437,303.1499938964844,285.1499938964844,0.0,-0.0,285.9941101074219,0.0,0.0,2.256218976981472e-06,300.3370361328125,303.1499938964844,285.1499938964844,0.0,-0.0,286.00115966796875,0.0,0.0,1.6664356508044875e-06,299.7900695800781,303.1499938964844,285.1499938964844,0.0,-0.0,285.987548828125,0.0,0.0,2.256218976981472e-06,300.1941223144531,303.1499938964844,285.1499938964844,0.0,-0.0,285.9944152832031,0.0,0.0,1.0702531653805636e-05,285.989013671875,294.1499938964844,283.8499450683594,282.69586181640625,283.1151123046875,282.2396850585937,285.275634765625,0.0,0.0,0.0,0.050000000745058,1.0,1.0,-2.28291883104248e-05,6.38644737094296e-09,2.2822801838628948e-05,-5.2232047892175615e-05,0.0,0.0,0.0,-0.0001285880280192,60.0,-0.0344055034220218,-0.0,-3.553264280031776e-11,0.0,283.1596069335937,285.4110412597656,288.68438720703125,288.9065246582031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-6.1998099717580066e-21,-3.099904985879004e-21,-3.099904985879004e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12117120,300.3600769042969,303.1499938964844,285.1499938964844,0.0,-0.0,285.9965515136719,0.0,0.0,2.142560106221936e-06,299.9891967773437,303.1499938964844,285.1499938964844,0.0,-0.0,285.9941101074219,0.0,0.0,2.256218976981472e-06,300.3370361328125,303.1499938964844,285.1499938964844,0.0,-0.0,286.00115966796875,0.0,0.0,1.6664356508044875e-06,299.7900695800781,303.1499938964844,285.1499938964844,0.0,-0.0,285.987548828125,0.0,0.0,2.256218976981472e-06,300.1941223144531,303.1499938964844,285.1499938964844,0.0,-0.0,285.9944152832031,0.0,0.0,1.0702531653805636e-05,285.989013671875,294.1499938964844,283.8499450683594,282.69586181640625,283.1151123046875,282.2396850585937,285.275634765625,0.0,0.0,0.0,0.050000000745058,1.0,1.0,-2.28291883104248e-05,6.38644737094296e-09,2.2822801838628948e-05,-5.2232047892175615e-05,0.0,0.0,0.0,-0.0001285880280192,60.0,-0.0344055034220218,-0.0,-3.553264280031776e-11,0.0,283.1596069335937,285.4110412597656,288.68438720703125,288.9065246582031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-6.1998099717580066e-21,-3.099904985879004e-21,-3.099904985879004e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12117180,300.372802734375,303.1499938964844,285.1499938964844,0.0,-0.0,285.9965209960937,0.0,0.0,1.1322222235321533e-06,299.9951171875,303.1499938964844,285.1499938964844,0.0,-0.0,285.9940795898437,0.0,0.0,1.1922845715162111e-06,300.3406677246094,303.1499938964844,285.1499938964844,0.0,-0.0,286.0010986328125,0.0,0.0,8.80617335496936e-07,299.79736328125,303.1499938964844,285.1499938964844,0.0,-0.0,285.9875183105469,0.0,0.0,1.1922845715162111e-06,300.1976013183594,303.1499938964844,285.1499938964844,0.0,-0.0,285.994384765625,0.0,0.0,5.655684617522638e-06,285.98895263671875,294.1499938964844,283.947509765625,282.7749938964844,283.1151123046875,282.23974609375,285.2747497558594,0.0,0.0,0.0,0.050000000745058,1.0,1.0,-1.206407068821136e-05,3.374903023711795e-09,1.2060696462867782e-05,-2.7601909096119925e-05,0.0,0.0,0.0,-6.795223453082144e-05,60.0,-0.0197279565036296,-0.0,-9.922586190203033e-12,0.0,283.1596069335937,285.4110412597656,288.68438720703125,288.9065246582031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-6.1998099717580066e-21,-3.099904985879004e-21,-3.099904985879004e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12117240,300.372802734375,303.1499938964844,285.1499938964844,0.0,-0.0,285.9965209960937,0.0,0.0,1.1322222235321533e-06,299.9951171875,303.1499938964844,285.1499938964844,0.0,-0.0,285.9940795898437,0.0,0.0,1.1922845715162111e-06,300.3406677246094,303.1499938964844,285.1499938964844,0.0,-0.0,286.0010986328125,0.0,0.0,8.80617335496936e-07,299.79736328125,303.1499938964844,285.1499938964844,0.0,-0.0,285.9875183105469,0.0,0.0,1.1922845715162111e-06,300.1976013183594,303.1499938964844,285.1499938964844,0.0,-0.0,285.994384765625,0.0,0.0,5.655684617522638e-06,285.98895263671875,294.1499938964844,283.947509765625,282.7749938964844,283.1151123046875,282.23974609375,285.2747497558594,0.0,0.0,0.0,0.050000000745058,1.0,1.0,-1.206407068821136e-05,3.374903023711795e-09,1.2060696462867782e-05,-2.7601909096119925e-05,0.0,0.0,0.0,-6.795223453082144e-05,60.0,-0.0197279565036296,-0.0,-9.922586190203033e-12,0.0,283.1596069335937,285.4110412597656,288.68438720703125,288.9065246582031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-6.1998099717580066e-21,-3.099904985879004e-21,-3.099904985879004e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12117300,300.3790588378906,303.1499938964844,285.1499938964844,0.0,-0.0,285.9965209960937,0.0,0.0,7.228684353322024e-07,299.99810791015625,303.1499938964844,285.1499938964844,0.0,-0.0,285.9940795898437,0.0,0.0,7.612152899127977e-07,300.3424987792969,303.1499938964844,285.1499938964844,0.0,-0.0,286.0010986328125,0.0,0.0,5.622310368380568e-07,299.801025390625,303.1499938964844,285.1499938964844,0.0,-0.0,285.9875183105469,0.0,0.0,7.612152899127977e-07,300.1993408203125,303.1499938964844,285.1499938964844,0.0,-0.0,285.994384765625,0.0,0.0,3.6108776839682832e-06,285.98895263671875,294.1499938964844,283.9969177246094,282.8149108886719,283.1151123046875,282.2397766113281,285.2742919921875,0.0,0.0,0.0,0.050000000745058,1.0,1.0,-7.702366929152049e-06,2.154732836601169e-09,7.700212336203549e-06,-1.7622547602513805e-05,0.0,0.0,0.0,-4.338445432949811e-05,60.0,-0.0136011475697159,-0.0,-4.044641791628445e-12,0.0,283.1596069335937,285.4110412597656,288.68438720703125,288.9065246582031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-6.1998099717580066e-21,-3.099904985879004e-21,-3.099904985879004e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12117360,300.38525390625,303.1499938964844,285.1499938964844,0.0,-0.0,285.9965209960937,0.0,0.0,4.3316859432707133e-07,300.0010986328125,303.1499938964844,285.1499938964844,0.0,-0.0,285.9940795898437,0.0,0.0,4.561473758712964e-07,300.3443908691406,303.1499938964844,285.1499938964844,0.0,-0.0,286.0010986328125,0.0,0.0,3.369088972249301e-07,299.8046875,303.1499938964844,285.1499938964844,0.0,-0.0,285.9875183105469,0.0,0.0,4.561473758712964e-07,300.2011108398437,303.1499938964844,285.1499938964844,0.0,-0.0,285.994384765625,0.0,0.0,2.163766794183175e-06,285.98895263671875,294.1499938964844,284.0467224121094,282.8550109863281,283.1151123046875,282.2397766113281,285.2738647460937,0.0,0.0,0.0,0.050000000745058,1.0,1.0,-4.615892066794913e-06,1.2912757529903727e-09,4.614601039065747e-06,-1.0560645023360848e-05,0.0,0.0,0.0,-2.599948493298143e-05,60.0,-0.009147273376584,-0.0,-1.4523638368346692e-12,0.0,283.1596069335937,285.4110412597656,288.68438720703125,288.9065246582031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-6.1998099717580066e-21,-3.099904985879004e-21,-3.099904985879004e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12117420,300.39215087890625,303.1499938964844,285.1499938964844,0.0,-0.0,285.9965209960937,0.0,0.0,2.019268947606179e-07,300.0045166015625,303.1499938964844,285.1499938964844,0.0,-0.0,285.9940795898437,0.0,0.0,2.126387528278429e-07,300.34649658203125,303.1499938964844,285.1499938964844,0.0,-0.0,286.0010986328125,0.0,0.0,1.5705425937539985e-07,299.8088073730469,303.1499938964844,285.1499938964844,0.0,-0.0,285.9875183105469,0.0,0.0,2.126387528278429e-07,300.2030639648437,303.1499938964844,285.1499938964844,0.0,-0.0,285.994384765625,0.0,0.0,1.0086666861752749e-06,285.98895263671875,294.1499938964844,284.1029968261719,282.9001770019531,283.1151123046875,282.2397766113281,285.2734069824219,0.0,0.0,0.0,0.050000000745058,1.0,1.0,-2.1516445940505946e-06,6.019155174286084e-10,2.1510427359316964e-06,-4.922793323203223e-06,0.0,0.0,0.0,-1.2119358871132135e-05,60.0,-0.0053823334164917,-0.0,-3.1560932795167433e-13,0.0,283.1596069335937,285.4110412597656,288.68438720703125,288.9065246582031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-6.1998099717580066e-21,-3.099904985879004e-21,-3.099904985879004e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12117480,300.3974914550781,303.1499938964844,285.1499938964844,0.0,-0.0,285.9965209960937,0.0,0.0,1.2100662161174114e-07,300.0072021484375,303.1499938964844,285.1499938964844,0.0,-0.0,285.9940795898437,0.0,0.0,1.2742579258429032e-07,300.3481750488281,303.1499938964844,285.1499938964844,0.0,-0.0,286.0010986328125,0.0,0.0,9.411625967459258e-08,299.8119812011719,303.1499938964844,285.1499938964844,0.0,-0.0,285.9875183105469,0.0,0.0,1.2742579258429032e-07,300.20465087890625,303.1499938964844,285.1499938964844,0.0,-0.0,285.994384765625,0.0,0.0,6.044531346560689e-07,285.98895263671875,294.1499938964844,284.1475524902344,282.93585205078125,283.1151123046875,282.2397766113281,285.2730712890625,0.0,0.0,0.0,0.050000000745058,1.0,1.0,-1.289412466576323e-06,3.6071484688093847e-10,1.2890517382402322e-06,-2.950063390017021e-06,0.0,0.0,0.0,-7.262759027071297e-06,60.0,-0.0038765482604503,-0.0,-1.1333910020358205e-13,0.0,283.1596069335937,285.4110412597656,288.68438720703125,288.9065246582031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-6.1998099717580066e-21,-3.099904985879004e-21,-3.099904985879004e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12117540,300.4095153808594,297.1499938964844,293.1499938964844,0.0,-0.0,285.9965209960937,0.0,0.050000000745058,1.4745921816938793e-08,300.0133972167969,297.1499938964844,293.1499938964844,0.0,-0.0,285.9940795898437,0.0,0.050000000745058,1.552816542016444e-08,300.35205078125,297.1499938964844,293.1499938964844,0.0,-0.0,286.0010986328125,0.0,0.050000000745058,1.1469050598122976e-08,299.81915283203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.9875183105469,0.0,0.050000000745058,1.552816542016444e-08,300.208251953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.994384765625,0.0,0.050000000745058,7.365893139876789e-08,285.98895263671875,291.1499938964844,284.25,283.0174255371094,283.1151123046875,282.2397766113281,285.2723083496094,1.0,0.1000000014901161,0.0,0.050000000745058,1.0,1.0,-1.5714583412318461e-07,4.396660466254865e-11,1.571018657386958e-07,-3.595256714561401e-07,0.0,0.0,0.0,-8.851493475958705e-07,60.0,-0.0014474821509793,-0.0,-1.683082312402436e-15,1.0,283.1596069335937,285.4110412597656,288.68438720703125,288.9065246582031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-6.1998099717580066e-21,-3.099904985879004e-21,-3.099904985879004e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12117600,300.4095153808594,297.1499938964844,293.1499938964844,0.0,-0.0,285.9965209960937,0.0,0.050000000745058,1.4745921816938793e-08,300.0133972167969,297.1499938964844,293.1499938964844,0.0,-0.0,285.9940795898437,0.0,0.050000000745058,1.552816542016444e-08,300.35205078125,297.1499938964844,293.1499938964844,0.0,-0.0,286.0010986328125,0.0,0.050000000745058,1.1469050598122976e-08,299.81915283203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.9875183105469,0.0,0.050000000745058,1.552816542016444e-08,300.208251953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.994384765625,0.0,0.050000000745058,7.365893139876789e-08,285.98895263671875,291.1499938964844,284.25,283.0174255371094,283.1151123046875,282.2397766113281,285.2723083496094,1.0,0.1000000014901161,0.0,0.050000000745058,1.0,1.0,-1.5714583412318461e-07,4.396660466254865e-11,1.571018657386958e-07,-3.595256714561401e-07,0.0,0.0,0.0,-8.851493475958705e-07,60.0,-0.0014474821509793,-0.0,-1.683082312402436e-15,1.0,283.1596069335937,285.4110412597656,288.68438720703125,288.9065246582031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-6.1998099717580066e-21,-3.099904985879004e-21,-3.099904985879004e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12117660,300.3632507324219,297.1499938964844,293.1499938964844,0.0,-0.0,285.53375244140625,0.6342955827713013,0.050000000745058,0.0408307611942291,299.9823608398437,297.1499938964844,293.1499938964844,0.0,-0.0,285.5332336425781,0.6342955827713013,0.050000000745058,0.0429967567324638,300.3135070800781,297.1499938964844,293.1499938964844,0.0,-0.0,285.5346984863281,0.6342955827713013,0.050000000745058,0.0317572578787803,299.7875671386719,297.1499938964844,293.1499938964844,0.0,-0.0,285.5318908691406,0.6342955827713013,0.050000000745058,0.0429967567324638,300.1744384765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.5332946777344,0.6342955827713013,0.050000000745058,0.2039580941200256,285.4649963378906,291.1499938964844,284.3018493652344,283.05841064453125,293.9902648925781,296.3484191894531,285.4209289550781,1.0,0.1097170189023017,0.2000000029802322,0.050000000745058,0.8883677124977112,1.0,-0.4359262883663177,5.296654853736982e-05,0.4358733296394348,-0.1333115994930267,0.0,0.0,0.0,10.159574508666992,60.0,1233.23876953125,0.0,12.275593757629396,1.0,283.1596069335937,285.4110412597656,288.68438720703125,288.9065246582031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-6.1998099717580066e-21,-3.099904985879004e-21,-3.099904985879004e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12117720,300.2857666015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.94171142578125,0.6313896179199219,0.050000000745058,0.0452321805059909,299.9263610839844,297.1499938964844,293.1499938964844,0.0,-0.0,285.9416809082031,0.6313896179199219,0.050000000745058,0.0476316660642623,300.248779296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.9417419433594,0.6313896179199219,0.050000000745058,0.0351805835962295,299.7278137207031,297.1499938964844,293.1499938964844,0.0,-0.0,285.94158935546875,0.6313896179199219,0.050000000745058,0.0476316660642623,300.1122436523437,297.1499938964844,293.1499938964844,0.0,-0.0,285.9416809082031,0.6313896179199219,0.050000000745058,0.2259441167116165,286.0237731933594,291.1499938964844,284.35418701171875,283.0994873046875,295.3939514160156,299.9254455566406,286.6863708496094,1.0,0.1210947185754776,0.4000000059604645,0.050000000745058,0.7767354846000671,1.0,-0.4819578230381012,6.204211967997253e-05,0.48189577460289,-0.143820658326149,0.0,0.0,0.0,12.493776321411133,60.0,2526.79638671875,0.0,16.680099487304688,1.0,283.1596069335937,285.4110412597656,288.68438720703125,288.9065246582031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-6.1998099717580066e-21,-3.099904985879004e-21,-3.099904985879004e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12117780,300.2235717773437,297.1499938964844,293.1499938964844,0.0,-0.0,287.33709716796875,0.594131588935852,0.050000000745058,0.0455582179129123,299.876708984375,297.1499938964844,293.1499938964844,0.0,-0.0,287.33709716796875,0.594131588935852,0.050000000745058,0.0479749999940395,300.1938781738281,297.1499938964844,293.1499938964844,0.0,-0.0,287.33709716796875,0.594131588935852,0.050000000745058,0.0354341715574264,299.6717529296875,297.1499938964844,293.1499938964844,0.0,-0.0,287.33709716796875,0.594131588935852,0.050000000745058,0.0479749999940395,300.0528259277344,297.1499938964844,293.1499938964844,0.0,-0.0,287.33709716796875,0.594131588935852,0.050000000745058,0.2275727391242981,287.45166015625,291.1499938964844,284.41534423828125,283.1470947265625,295.4040832519531,300.0624084472656,287.9685363769531,1.0,0.1328465491533279,0.6315008401870728,0.050000000745058,0.6475206613540649,1.0,-0.4854313731193542,7.294296665349975e-05,0.4853584170341491,-0.1446398645639419,0.0,0.0,0.0,16.815082550048828,60.0,2630.607177734375,0.0,20.47869300842285,1.0,283.1596069335937,285.4110412597656,288.68438720703125,288.9065246582031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-6.1998099717580066e-21,-3.099904985879004e-21,-3.099904985879004e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12117840,300.19354248046875,297.1499938964844,293.1499938964844,0.0,-0.0,288.1473388671875,0.571416974067688,0.050000000745058,0.0456782132387161,299.850341796875,297.1499938964844,293.1499938964844,0.0,-0.0,288.1473388671875,0.571416974067688,0.050000000745058,0.048101358115673,300.1654663085937,297.1499938964844,293.1499938964844,0.0,-0.0,288.1473388671875,0.571416974067688,0.050000000745058,0.0355274975299835,299.64031982421875,297.1499938964844,293.1499938964844,0.0,-0.0,288.1473388671875,0.571416974067688,0.050000000745058,0.048101358115673,300.0186767578125,297.1499938964844,293.1499938964844,0.0,-0.0,288.1473388671875,0.571416974067688,0.050000000745058,0.2281721234321594,288.2370910644531,291.1499938964844,284.4602355957031,283.1817932128906,295.39453125,300.0312194824219,288.6429138183594,1.0,0.1406283527612686,0.800000011920929,0.050000000745058,0.5534709692001343,1.0,-0.4867100119590759,9.532915282761678e-05,0.4866146743297577,-0.1449320465326309,0.0,0.0,0.0,19.947509765625,60.0,2464.15185546875,0.0,23.197404861450195,1.0,283.1596069335937,285.4110412597656,288.68438720703125,288.9065246582031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-6.1998099717580066e-21,-3.099904985879004e-21,-3.099904985879004e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12117900,300.16912841796875,297.1499938964844,293.1499938964844,0.0,-0.0,288.920654296875,0.5502254962921143,0.050000000745058,0.0458110310137271,299.8271789550781,297.1499938964844,293.1499938964844,0.0,-0.0,288.920654296875,0.5502254962921143,0.050000000745058,0.0482412204146385,300.1405334472656,297.1499938964844,293.1499938964844,0.0,-0.0,288.920654296875,0.5502254962921143,0.050000000745058,0.0356307998299598,299.6112060546875,297.1499938964844,293.1499938964844,0.0,-0.0,288.920654296875,0.5502254962921143,0.050000000745058,0.0482412204146385,299.9861145019531,297.1499938964844,293.1499938964844,0.0,-0.0,288.920654296875,0.5502254962921143,0.050000000745058,0.2288355827331543,288.99322509765625,291.1499938964844,284.513916015625,283.2229919433594,295.3885803222656,299.9963073730469,289.3427124023437,1.0,0.1490929275751114,1.0,0.050000000745058,0.4418386816978454,1.0,-0.4881253838539123,0.0001667883916525,0.4879586100578308,-0.1452087312936782,0.0,0.0,0.0,23.495407104492188,60.0,2234.807861328125,0.0,26.36851501464844,1.0,283.1596069335937,285.4110412597656,288.68438720703125,288.9065246582031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-6.1998099717580066e-21,-3.099904985879004e-21,-3.099904985879004e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12117960,300.15386962890625,297.1499938964844,293.1499938964844,0.0,-0.0,289.5987548828125,0.5326896905899048,0.050000000745058,0.0459472127258777,299.8111572265625,297.1499938964844,293.1499938964844,0.0,-0.0,289.5987548828125,0.5326896905899048,0.050000000745058,0.0483846254646778,300.1229248046875,297.1499938964844,293.1499938964844,0.0,-0.0,289.5987548828125,0.5326896905899048,0.050000000745058,0.035736721009016,299.58953857421875,297.1499938964844,293.1499938964844,0.0,-0.0,289.5987548828125,0.5326896905899048,0.050000000745058,0.0483846254646778,299.9610595703125,297.1499938964844,293.1499938964844,0.0,-0.0,289.5987548828125,0.5326896905899048,0.050000000745058,0.2295158356428146,289.6635131835937,291.1499938964844,284.5679931640625,283.26416015625,295.3880920410156,299.9688415527344,289.9824523925781,1.0,0.156659334897995,1.0,0.050000000745058,0.5508025288581848,1.0,-0.4895743429660797,0.0001025587771437,0.4894717633724212,-0.1456270664930343,0.0,0.0,0.0,27.13677215576172,60.0,2012.756103515625,0.0,29.41006660461425,1.0,283.1596069335937,285.4110412597656,288.68438720703125,288.9065246582031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-6.1998099717580066e-21,-3.099904985879004e-21,-3.099904985879004e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12118020,300.1419982910156,297.1499938964844,293.1499938964844,0.0,-0.0,290.7891540527344,0.5095710158348083,0.050000000745058,0.0461890920996665,299.7952880859375,297.1499938964844,293.1499938964844,0.0,-0.0,290.7891540527344,0.5095710158348083,0.050000000745058,0.0486393384635448,300.1033935546875,297.1499938964844,293.1499938964844,0.0,-0.0,290.7891540527344,0.5095710158348083,0.050000000745058,0.0359248481690883,299.563720703125,297.1499938964844,293.1499938964844,0.0,-0.0,290.7891540527344,0.5095710158348083,0.050000000745058,0.0486393384635448,299.9289855957031,297.1499938964844,293.1499938964844,0.0,-0.0,290.7891540527344,0.5095710158348083,0.050000000745058,0.2307240813970565,290.8433837890625,291.1499938964844,284.67730712890625,283.34649658203125,295.40045166015625,299.9330444335937,291.1103515625,1.0,0.1694923937320709,1.0,0.050000000745058,0.7687302231788635,1.0,-0.4921548664569855,6.455921538872644e-05,0.4920903146266937,-0.146297886967659,0.0,0.0,0.0,33.604618072509766,60.0,1615.414794921875,0.0,34.98514175415039,1.0,283.1596069335937,285.4110412597656,288.68438720703125,288.9065246582031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-6.1998099717580066e-21,-3.099904985879004e-21,-3.099904985879004e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12118080,300.1419982910156,297.1499938964844,293.1499938964844,0.0,-0.0,290.7891540527344,0.5095710158348083,0.050000000745058,0.0461890920996665,299.7952880859375,297.1499938964844,293.1499938964844,0.0,-0.0,290.7891540527344,0.5095710158348083,0.050000000745058,0.0486393384635448,300.1033935546875,297.1499938964844,293.1499938964844,0.0,-0.0,290.7891540527344,0.5095710158348083,0.050000000745058,0.0359248481690883,299.563720703125,297.1499938964844,293.1499938964844,0.0,-0.0,290.7891540527344,0.5095710158348083,0.050000000745058,0.0486393384635448,299.9289855957031,297.1499938964844,293.1499938964844,0.0,-0.0,290.7891540527344,0.5095710158348083,0.050000000745058,0.2307240813970565,290.8433837890625,291.1499938964844,284.67730712890625,283.34649658203125,295.40045166015625,299.9330444335937,291.1103515625,1.0,0.1694923937320709,1.0,0.050000000745058,0.7687302231788635,1.0,-0.4921548664569855,6.455921538872644e-05,0.4920903146266937,-0.146297886967659,0.0,0.0,0.0,33.604618072509766,60.0,1615.414794921875,0.0,34.98514175415039,1.0,283.1596069335937,285.4110412597656,288.68438720703125,288.9065246582031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-6.1998099717580066e-21,-3.099904985879004e-21,-3.099904985879004e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12118140,300.1458435058594,297.1499938964844,293.1499938964844,0.0,-0.0,291.7828674316406,0.4954310655593872,0.050000000745058,0.0463935695588588,299.79376220703125,297.1499938964844,293.1499938964844,0.0,-0.0,291.7828674316406,0.4954310655593872,0.050000000745058,0.0488546639680862,300.09783935546875,297.1499938964844,293.1499938964844,0.0,-0.0,291.7828674316406,0.4954310655593872,0.050000000745058,0.0360838882625103,299.5545654296875,297.1499938964844,293.1499938964844,0.0,-0.0,291.7828674316406,0.4954310655593872,0.050000000745058,0.0488546639680862,299.9147033691406,297.1499938964844,293.1499938964844,0.0,-0.0,291.7828674316406,0.4954310655593872,0.050000000745058,0.23174549639225,291.8275756835937,291.1499938964844,284.7879943847656,283.4286499023437,295.4399108886719,299.9346618652344,292.04705810546875,1.0,0.1796609908342361,1.0,0.050000000745058,0.9866579174995422,1.0,-0.4943331778049469,5.9856538427993655e-05,0.4942733347415924,-0.146832600235939,0.0,0.0,0.0,39.07236099243164,60.0,1285.939453125,0.0,39.7892951965332,1.0,283.1596069335937,285.4110412597656,288.68438720703125,288.9065246582031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-6.1998099717580066e-21,-3.099904985879004e-21,-3.099904985879004e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12118200,300.1458435058594,297.1499938964844,293.1499938964844,0.0,-0.0,291.7828674316406,0.4954310655593872,0.050000000745058,0.0463935695588588,299.79376220703125,297.1499938964844,293.1499938964844,0.0,-0.0,291.7828674316406,0.4954310655593872,0.050000000745058,0.0488546639680862,300.09783935546875,297.1499938964844,293.1499938964844,0.0,-0.0,291.7828674316406,0.4954310655593872,0.050000000745058,0.0360838882625103,299.5545654296875,297.1499938964844,293.1499938964844,0.0,-0.0,291.7828674316406,0.4954310655593872,0.050000000745058,0.0488546639680862,299.9147033691406,297.1499938964844,293.1499938964844,0.0,-0.0,291.7828674316406,0.4954310655593872,0.050000000745058,0.23174549639225,291.8275756835937,291.1499938964844,284.7879943847656,283.4286499023437,295.4399108886719,299.9346618652344,292.04705810546875,1.0,0.1796609908342361,1.0,0.050000000745058,0.9866579174995422,1.0,-0.4943331778049469,5.9856538427993655e-05,0.4942733347415924,-0.146832600235939,0.0,0.0,0.0,39.07236099243164,60.0,1285.939453125,0.0,39.7892951965332,1.0,283.1596069335937,285.4110412597656,288.68438720703125,288.9065246582031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-6.1998099717580066e-21,-3.099904985879004e-21,-3.099904985879004e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12118260,300.1584777832031,297.1499938964844,293.1499938964844,0.0,-0.0,292.6012878417969,0.4857432246208191,0.050000000745058,0.0465625859797,299.7994689941406,297.1499938964844,293.1499938964844,0.0,-0.0,292.6012878417969,0.4857432246208191,0.050000000745058,0.0490326471626758,300.1007080078125,297.1499938964844,293.1499938964844,0.0,-0.0,292.6012878417969,0.4857432246208191,0.050000000745058,0.0362153463065624,299.5559387207031,297.1499938964844,293.1499938964844,0.0,-0.0,292.6012878417969,0.4857432246208191,0.050000000745058,0.0490326471626758,299.912109375,297.1499938964844,293.1499938964844,0.0,-0.0,292.6012878417969,0.4857432246208191,0.050000000745058,0.232589766383171,292.6378479003906,290.6499938964844,284.8999328613281,283.510498046875,295.501220703125,299.9702453613281,292.8169860839844,1.0,0.1876305490732193,1.0,0.050000000745058,0.9816561341285706,1.0,-0.4961339831352234,6.008548371028155e-05,0.4960739016532898,-0.1472693383693695,0.0,0.0,0.0,43.59186935424805,48.0,1022.8404541015624,0.0,43.79846954345703,1.0,283.1596069335937,285.4110412597656,288.68438720703125,288.9065246582031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-6.1998099717580066e-21,-3.099904985879004e-21,-3.099904985879004e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12118320,300.1584777832031,297.1499938964844,293.1499938964844,0.0,-0.0,292.6012878417969,0.4857432246208191,0.050000000745058,0.0465625859797,299.7994689941406,297.1499938964844,293.1499938964844,0.0,-0.0,292.6012878417969,0.4857432246208191,0.050000000745058,0.0490326471626758,300.1007080078125,297.1499938964844,293.1499938964844,0.0,-0.0,292.6012878417969,0.4857432246208191,0.050000000745058,0.0362153463065624,299.5559387207031,297.1499938964844,293.1499938964844,0.0,-0.0,292.6012878417969,0.4857432246208191,0.050000000745058,0.0490326471626758,299.912109375,297.1499938964844,293.1499938964844,0.0,-0.0,292.6012878417969,0.4857432246208191,0.050000000745058,0.232589766383171,292.6378479003906,290.6499938964844,284.8999328613281,283.510498046875,295.501220703125,299.9702453613281,292.8169860839844,1.0,0.1876305490732193,1.0,0.050000000745058,0.9816561341285706,1.0,-0.4961339831352234,6.008548371028155e-05,0.4960739016532898,-0.1472693383693695,0.0,0.0,0.0,43.59186935424805,48.0,1022.8404541015624,0.0,43.79846954345703,1.0,283.1596069335937,285.4110412597656,288.68438720703125,288.9065246582031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-6.1998099717580066e-21,-3.099904985879004e-21,-3.099904985879004e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12118380,300.16815185546875,297.1499938964844,293.1499938964844,0.0,-0.0,293.0039978027344,0.4835526943206787,0.050000000745058,0.0466029606759548,299.8047790527344,297.1499938964844,293.1499938964844,0.0,-0.0,293.0039978027344,0.4835526943206787,0.050000000745058,0.0490751639008522,300.10479736328125,297.1499938964844,293.1499938964844,0.0,-0.0,293.0039978027344,0.4835526943206787,0.2769717574119568,0.0362467467784881,299.55987548828125,297.1499938964844,293.1499938964844,0.0,-0.0,293.0039978027344,0.4835526943206787,0.050000000745058,0.0490751639008522,299.9141540527344,297.1499938964844,293.1499938964844,0.0,-0.0,293.0039978027344,0.4835526943206787,0.050000000745058,0.2327914386987686,293.036376953125,290.6499938964844,284.9652099609375,283.55767822265625,295.5358581542969,299.9906616210937,293.1945495605469,1.0,0.1891353726387024,1.0,0.050000000745058,0.9787613153457642,1.0,-0.4965644478797912,6.016842962708324e-05,0.4965042769908905,-0.1473707109689712,0.0,0.0,0.0,44.67157745361328,48.0,894.2659912109375,0.0,44.760498046875,1.0,283.1596069335937,285.4110412597656,288.68438720703125,288.9065246582031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-6.1998099717580066e-21,-3.099904985879004e-21,-3.099904985879004e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12118440,300.146728515625,297.1499938964844,293.1499938964844,0.0,-0.0,293.5762634277344,0.9036148190498352,0.2950516641139984,0.108913704752922,299.79815673828125,297.1499938964844,293.1499938964844,0.0,-0.0,293.5789489746094,0.9036148190498352,0.2681561112403869,0.1146914362907409,300.0780029296875,297.1499938964844,293.1499938964844,0.0,-0.0,293.57916259765625,0.9036148190498352,0.2901325821876526,0.0847106203436851,299.5684509277344,297.1499938964844,293.1499938964844,0.0,-0.0,293.4323425292969,0.7055004835128784,0.2449929863214492,0.0539085902273654,299.90057373046875,297.1499938964844,293.1499938964844,0.0,-0.0,293.5780334472656,0.9036148190498352,0.2723119258880615,0.5440464019775391,293.6153564453125,290.1499938964844,285.012939453125,283.5918884277344,296.3502197265625,299.971435546875,293.8822326660156,1.0,0.1999016404151916,1.0,0.050000000745058,0.976654291152954,1.0,-1.08757746219635,0.0001674661034485,1.0874099731445312,-0.2622282803058624,0.0,0.0,0.0,15.355063438415527,68.0,1474.130615234375,0.0,101.8700942993164,1.0,283.1596069335937,285.4110412597656,288.68438720703125,288.9065246582031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-6.1998099717580066e-21,-3.099904985879004e-21,-3.099904985879004e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12118500,300.1195068359375,297.1499938964844,293.1499938964844,0.0,-0.0,294.5281066894531,0.9042727947235109,0.311346560716629,0.1094051226973533,299.7752685546875,297.1499938964844,293.1499938964844,0.0,-0.0,294.52813720703125,0.9042727947235109,0.2826716601848602,0.1152088642120361,300.05615234375,297.1499938964844,293.1499938964844,0.0,-0.0,294.52813720703125,0.9042727947235109,0.3065227568149566,0.0850928723812103,299.5417785644531,297.1499938964844,293.1499938964844,0.0,-0.0,294.5289001464844,0.9042727947235109,0.2576964497566223,0.1152088716626167,299.87701416015625,297.1499938964844,293.1499938964844,0.0,-0.0,294.52813720703125,0.9042727947235109,0.2874115109443664,0.5465012192726135,294.5581359863281,290.1499938964844,285.0697937011719,283.63238525390625,296.4064636230469,299.9568176269531,294.6880187988281,1.0,0.2112399786710739,1.0,0.050000000745058,0.9741533994674684,1.0,-1.153863549232483,0.0001839386677602,1.153679609298706,-0.2742354571819305,0.0,0.0,0.0,16.284433364868164,68.0,1537.4639892578125,0.0,120.91551971435548,1.0,283.1596069335937,285.4110412597656,288.68438720703125,288.9065246582031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-6.1998099717580066e-21,-3.099904985879004e-21,-3.099904985879004e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
