time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12118560,300.1042785644531,297.1499938964844,293.1499938964844,0.0,-0.0,295.0311279296875,0.9128206968307496,0.3286528289318084,0.1157203316688537,299.7602233886719,297.1499938964844,293.1499938964844,0.0,-0.0,295.0311279296875,0.9128206968307496,0.2978187799453735,0.1218590810894966,300.0423583984375,297.1499938964844,293.1499938964844,0.0,-0.0,295.0311279296875,0.9128206968307496,0.3235730826854706,0.0900046974420547,299.5217590332031,297.1499938964844,293.1499938964844,0.0,-0.0,295.0311279296875,0.9128206968307496,0.2708760201931,0.1218590810894966,299.8601989746094,297.1499938964844,293.1499938964844,0.0,-0.0,295.0311279296875,0.9128206968307496,0.3030303418636322,0.578046977519989,295.047607421875,289.6499938964844,285.1268615722656,283.6727294921875,296.4498596191406,299.9408569335937,295.1274719238281,1.0,0.2245330810546875,1.0,0.050000000745058,0.9502124786376952,1.0,-1.2330634593963623,0.0002059319085674,1.232857584953308,-0.2905734777450561,0.0,0.0,0.0,17.79762840270996,88.0,1300.8927001953125,0.0,144.37158203125,1.0,283.1596069335937,285.4110412597656,288.68438720703125,288.9065246582031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-6.1998099717580066e-21,-3.099904985879004e-21,-3.099904985879004e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12118620,300.09197998046875,297.1499938964844,293.1499938964844,0.0,-0.0,295.4871826171875,0.927212417125702,0.3513812124729156,0.1265848875045776,299.7463684082031,297.1499938964844,293.1499938964844,0.0,-0.0,295.4871826171875,0.927212417125702,0.3176042139530182,0.1332999765872955,300.02947998046875,297.1499938964844,293.1499938964844,0.0,-0.0,295.4871826171875,0.927212417125702,0.3457429409027099,0.0984549075365066,299.5033264160156,297.1499938964844,293.1499938964844,0.0,-0.0,295.4871826171875,0.927212417125702,0.2882717549800873,0.1332999765872955,299.84344482421875,297.1499938964844,293.1499938964844,0.0,-0.0,295.4871826171875,0.927212417125702,0.3233374953269958,0.6323177218437195,295.4985046386719,289.6499938964844,285.2001953125,283.7240905761719,296.5052185058594,299.9284973144531,295.55474853515625,1.0,0.2443497776985168,1.0,0.050000000745058,0.9195680618286132,1.0,-1.3488496541976929,0.0002413773181615,1.3486082553863523,-0.3135601580142975,0.0,0.0,0.0,20.290359497070312,88.0,1026.5958251953125,0.0,186.6653747558593,1.0,283.1596069335937,285.4110412597656,288.68438720703125,288.9065246582031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-6.1998099717580066e-21,-3.099904985879004e-21,-3.099904985879004e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12118680,300.0868835449219,297.1499938964844,293.1499938964844,0.0,-0.0,295.6953430175781,0.9356554746627808,0.3643011748790741,0.1334175765514373,299.7401733398437,297.1499938964844,293.1499938964844,0.0,-0.0,295.6953430175781,0.9356554746627808,0.3288401067256927,0.1404951214790344,300.0234680175781,297.1499938964844,293.1499938964844,0.0,-0.0,295.6953430175781,0.9356554746627808,0.3582876622676849,0.1037692204117775,299.4952087402344,297.1499938964844,293.1499938964844,0.0,-0.0,295.6953430175781,0.9356554746627808,0.2982120811939239,0.1404951214790344,299.8354797363281,297.1499938964844,293.1499938964844,0.0,-0.0,295.6953430175781,0.9356554746627808,0.3348457217216491,0.6664484143257141,295.7045593261719,289.1499938964844,285.2415466308594,283.7528381347656,296.5342712402344,299.9232788085937,295.7505798339844,1.0,0.2568123340606689,1.0,0.050000000745058,0.9023305773735046,1.0,-1.4216259717941284,0.0002658092998899,1.4213601350784302,-0.3282413184642792,0.0,0.0,0.0,21.95635223388672,108.0,893.7149047851562,0.0,217.1400756835937,1.0,283.1596069335937,285.4110412597656,288.68438720703125,288.9065246582031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-6.1998099717580066e-21,-3.099904985879004e-21,-3.099904985879004e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12118740,300.0746154785156,297.1499938964844,293.1499938964844,0.0,-0.0,296.1252746582031,0.9581013917922974,0.4002589583396911,0.1548689752817154,299.7254333496094,297.1499938964844,293.1499938964844,0.0,-0.0,296.1252746582031,0.9581013917922974,0.3601531684398651,0.163084477186203,300.0079650878906,297.1499938964844,293.1499938964844,0.0,-0.0,296.1252746582031,0.9581013917922974,0.393114298582077,0.1204536408185958,299.4768371582031,297.1499938964844,293.1499938964844,0.0,-0.0,296.1252746582031,0.9581013917922974,0.3260530233383178,0.163084477186203,299.8159484863281,297.1499938964844,293.1499938964844,0.0,-0.0,296.1252746582031,0.9581013917922974,0.3668789267539978,0.7736025452613831,296.1302185058594,288.6499938964844,285.3568725585937,283.8321228027344,296.6002502441406,299.90997314453125,296.1554870605469,1.0,0.2960434556007385,1.0,0.050000000745058,0.854448676109314,1.0,-1.6502914428710938,0.0003543376515153,1.6499371528625488,-0.3754925727844238,0.0,0.0,0.0,27.72070503234864,128.0,592.3970947265625,0.0,334.48443603515625,1.0,283.1596069335937,285.4110412597656,288.68438720703125,288.9065246582031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-6.1998099717580066e-21,-3.099904985879004e-21,-3.099904985879004e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12118800,300.0746154785156,297.1499938964844,293.1499938964844,0.0,-0.0,296.1252746582031,0.9581013917922974,0.4002589583396911,0.1548689752817154,299.7254333496094,297.1499938964844,293.1499938964844,0.0,-0.0,296.1252746582031,0.9581013917922974,0.3601531684398651,0.163084477186203,300.0079650878906,297.1499938964844,293.1499938964844,0.0,-0.0,296.1252746582031,0.9581013917922974,0.393114298582077,0.1204536408185958,299.4768371582031,297.1499938964844,293.1499938964844,0.0,-0.0,296.1252746582031,0.9581013917922974,0.3260530233383178,0.163084477186203,299.8159484863281,297.1499938964844,293.1499938964844,0.0,-0.0,296.1252746582031,0.9581013917922974,0.3668789267539978,0.7736025452613831,296.1302185058594,288.6499938964844,285.3568725585937,283.8321228027344,296.6002502441406,299.90997314453125,296.1554870605469,1.0,0.2960434556007385,1.0,0.050000000745058,0.854448676109314,1.0,-1.6502914428710938,0.0003543376515153,1.6499371528625488,-0.3754925727844238,0.0,0.0,0.0,27.72070503234864,128.0,592.3970947265625,0.0,334.48443603515625,1.0,283.1596069335937,285.4110412597656,288.68438720703125,288.9065246582031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-6.1998099717580066e-21,-3.099904985879004e-21,-3.099904985879004e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12118860,300.0600891113281,297.1499938964844,293.1499938964844,0.0,-0.0,296.38433837890625,0.976492702960968,0.4358344078063965,0.1792848855257034,299.71026611328125,297.1499938964844,293.1499938964844,0.0,-0.0,296.38433837890625,0.976492702960968,0.3912414312362671,0.1887956112623214,299.9906005859375,297.1499938964844,293.1499938964844,0.0,-0.0,296.38433837890625,0.976492702960968,0.4275572299957275,0.1394437998533249,299.4596252441406,297.1499938964844,293.1499938964844,0.0,-0.0,296.38433837890625,0.976492702960968,0.3537828028202057,0.1887956112623214,299.7962341308594,297.1499938964844,293.1499938964844,0.0,-0.0,296.38433837890625,0.976492702960968,0.3986525237560272,0.8955650925636292,296.3868103027344,288.1499938964844,285.4726257324219,283.9104309082031,296.6413269042969,299.89361572265625,296.39996337890625,1.0,0.3413152992725372,1.0,0.050000000745058,0.5775909423828125,1.0,-1.9103955030441284,0.0007040544296614,1.9096914529800413,-0.4307968616485595,0.0,0.0,0.0,35.33650588989258,148.0,373.1217651367188,0.0,514.703369140625,1.0,283.1596069335937,285.4110412597656,288.68438720703125,288.9065246582031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-6.1998099717580066e-21,-3.099904985879004e-21,-3.099904985879004e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12118920,300.0600891113281,297.1499938964844,293.1499938964844,0.0,-0.0,296.38433837890625,0.976492702960968,0.4358344078063965,0.1792848855257034,299.71026611328125,297.1499938964844,293.1499938964844,0.0,-0.0,296.38433837890625,0.976492702960968,0.3912414312362671,0.1887956112623214,299.9906005859375,297.1499938964844,293.1499938964844,0.0,-0.0,296.38433837890625,0.976492702960968,0.4275572299957275,0.1394437998533249,299.4596252441406,297.1499938964844,293.1499938964844,0.0,-0.0,296.38433837890625,0.976492702960968,0.3537828028202057,0.1887956112623214,299.7962341308594,297.1499938964844,293.1499938964844,0.0,-0.0,296.38433837890625,0.976492702960968,0.3986525237560272,0.8955650925636292,296.3868103027344,288.1499938964844,285.4726257324219,283.9104309082031,296.6413269042969,299.89361572265625,296.39996337890625,1.0,0.3413152992725372,1.0,0.050000000745058,0.5775909423828125,1.0,-1.9103955030441284,0.0007040544296614,1.9096914529800413,-0.4307968616485595,0.0,0.0,0.0,35.33650588989258,148.0,373.1217651367188,0.0,514.703369140625,1.0,283.1596069335937,285.4110412597656,288.68438720703125,288.9065246582031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-6.1998099717580066e-21,-3.099904985879004e-21,-3.099904985879004e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12118980,300.0401306152344,297.1499938964844,293.1499938964844,0.0,-0.0,296.5268249511719,0.9883829355239868,0.4706757068634033,0.2027115076780319,299.69140625,297.1499938964844,293.1499938964844,0.0,-0.0,296.5268249511719,0.9883829355239868,0.4217628538608551,0.2134649753570556,299.9686584472656,297.1499938964844,293.1499938964844,0.0,-0.0,296.5268249511719,0.9883829355239868,0.461318165063858,0.1576645076274871,299.43963623046875,297.1499938964844,293.1499938964844,0.0,-0.0,296.5268249511719,0.9883829355239868,0.3810137808322906,0.2134649753570556,299.7729187011719,297.1499938964844,293.1499938964844,0.0,-0.0,296.5268249511719,0.9883829355239868,0.4298111796379089,1.0125858783721924,296.5279541015625,287.6499938964844,285.5886535644531,283.9876708984375,296.6655578613281,299.871337890625,296.53497314453125,1.0,0.3921370506286621,1.0,0.050000000745058,0.3007331788539886,1.0,-2.159731864929199,0.0051531610079109,2.154578685760498,-0.4799645543098449,0.0,0.0,0.0,43.835411071777344,168.0,221.8303680419922,0.0,770.9176025390625,1.0,283.1596069335937,285.4110412597656,288.68438720703125,288.9065246582031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-6.1998099717580066e-21,-3.099904985879004e-21,-3.099904985879004e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12119040,300.0401306152344,297.1499938964844,293.1499938964844,0.0,-0.0,296.5268249511719,0.9883829355239868,0.4706757068634033,0.2027115076780319,299.69140625,297.1499938964844,293.1499938964844,0.0,-0.0,296.5268249511719,0.9883829355239868,0.4217628538608551,0.2134649753570556,299.9686584472656,297.1499938964844,293.1499938964844,0.0,-0.0,296.5268249511719,0.9883829355239868,0.461318165063858,0.1576645076274871,299.43963623046875,297.1499938964844,293.1499938964844,0.0,-0.0,296.5268249511719,0.9883829355239868,0.3810137808322906,0.2134649753570556,299.7729187011719,297.1499938964844,293.1499938964844,0.0,-0.0,296.5268249511719,0.9883829355239868,0.4298111796379089,1.0125858783721924,296.5279541015625,287.6499938964844,285.5886535644531,283.9876708984375,296.6655578613281,299.871337890625,296.53497314453125,1.0,0.3921370506286621,1.0,0.050000000745058,0.3007331788539886,1.0,-2.159731864929199,0.0051531610079109,2.154578685760498,-0.4799645543098449,0.0,0.0,0.0,43.835411071777344,168.0,221.8303680419922,0.0,770.9176025390625,1.0,283.1596069335937,285.4110412597656,288.68438720703125,288.9065246582031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-6.1998099717580066e-21,-3.099904985879004e-21,-3.099904985879004e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12119100,300.0289001464844,297.1499938964844,293.1499938964844,0.0,-0.0,296.5712280273437,0.9897632598876952,0.4878773391246795,0.2062296718358993,299.68035888671875,297.1499938964844,293.1499938964844,0.0,-0.0,296.5712280273437,0.9897632598876952,0.4367721378803253,0.217169776558876,299.9562072753906,297.1499938964844,293.1499938964844,0.0,-0.0,296.5712280273437,0.9897632598876952,0.477945327758789,0.1604008674621582,299.4281005859375,297.1499938964844,293.1499938964844,0.0,-0.0,296.5712280273437,0.9897632598876952,0.3943820893764496,0.217169776558876,299.7595520019531,297.1499938964844,293.1499938964844,0.0,-0.0,296.5712280273437,0.9897632598876952,0.4451091587543487,1.0301599502563477,296.57208251953125,287.6499938964844,285.6467590332031,284.0258483886719,296.686767578125,299.8598022460937,296.5782775878906,1.0,0.4205932319164276,1.0,0.050000000745058,0.1623042970895767,1.0,-2.1977035999298096,0.0179741699248552,2.179729461669922,-0.4734116196632385,0.0,0.0,0.0,45.30777740478516,168.0,172.5438232421875,0.0,907.8236083984376,1.0,283.1596069335937,285.4110412597656,288.68438720703125,288.9065246582031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-6.1998099717580066e-21,-3.099904985879004e-21,-3.099904985879004e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12119160,300.020263671875,297.1499938964844,293.1499938964844,0.0,-0.0,296.6022033691406,0.9894067645072936,0.5052627921104431,0.2052960991859436,299.670654296875,297.1499938964844,293.1499938964844,0.0,-0.0,296.6022033691406,0.9894067645072936,0.4518469274044037,0.2161866724491119,299.9455261230469,297.1499938964844,293.1499938964844,0.0,-0.0,296.6022033691406,0.9894067645072936,0.4946714341640472,0.159674733877182,299.4178466796875,297.1499938964844,293.1499938964844,0.0,-0.0,296.6022033691406,0.9894067645072936,0.4078052937984466,0.2161866724491119,299.7474365234375,297.1499938964844,293.1499938964844,0.0,-0.0,296.6022033691406,0.9894067645072936,0.4604496955871582,1.025496482849121,296.6028137207031,287.1499938964844,285.7048645019531,284.0636901855469,296.70489501953125,299.85107421875,296.6086120605469,1.0,0.4517267346382141,1.0,0.050000000745058,0.1298434287309646,1.0,-2.187894344329834,0.0379092618823051,2.149985074996948,-0.4493709206581116,0.0,0.0,0.0,45.01820373535156,188.0,132.51773071289062,0.0,1048.1986083984375,1.0,283.1596069335937,285.4110412597656,288.68438720703125,288.9065246582031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-6.1998099717580066e-21,-3.099904985879004e-21,-3.099904985879004e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12119220,300.0419006347656,297.1499938964844,293.1499938964844,0.0,-0.0,296.62628173828125,0.8627825379371643,0.5436902642250061,0.0816653370857238,299.6722412109375,297.1499938964844,293.1499938964844,0.0,-0.0,296.62628173828125,0.8627825379371643,0.4838545620441437,0.08599753677845,299.9513854980469,297.1499938964844,293.1499938964844,0.0,-0.0,296.62628173828125,0.8627825379371643,0.5305787920951843,0.0635174885392189,299.4169616699219,297.1499938964844,293.1499938964844,0.0,-0.0,296.62628173828125,0.8627825379371643,0.4363607168197632,0.08599753677845,299.74365234375,297.1499938964844,293.1499938964844,0.0,-0.0,296.62628173828125,0.8627825379371643,0.4928853511810303,0.4079352915287018,296.62451171875,286.6499938964844,285.821044921875,284.1383361816406,296.5661926269531,299.9091491699219,296.6239013671875,1.0,0.5368757843971252,1.0,0.050000000745058,0.0649217143654823,1.0,-0.8698365092277527,0.192178800702095,0.6776577234268188,-0.0200640726834535,0.0,0.0,0.0,11.26117706298828,208.0,23.59980010986328,0.0,642.236572265625,1.0,283.1596069335937,285.4110412597656,288.68438720703125,288.9065246582031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-6.1998099717580066e-21,-3.099904985879004e-21,-3.099904985879004e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12119280,300.0419006347656,297.1499938964844,293.1499938964844,0.0,-0.0,296.62628173828125,0.8627825379371643,0.5436902642250061,0.0816653370857238,299.6722412109375,297.1499938964844,293.1499938964844,0.0,-0.0,296.62628173828125,0.8627825379371643,0.4838545620441437,0.08599753677845,299.9513854980469,297.1499938964844,293.1499938964844,0.0,-0.0,296.62628173828125,0.8627825379371643,0.5305787920951843,0.0635174885392189,299.4169616699219,297.1499938964844,293.1499938964844,0.0,-0.0,296.62628173828125,0.8627825379371643,0.4363607168197632,0.08599753677845,299.74365234375,297.1499938964844,293.1499938964844,0.0,-0.0,296.62628173828125,0.8627825379371643,0.4928853511810303,0.4079352915287018,296.62451171875,286.6499938964844,285.821044921875,284.1383361816406,296.5661926269531,299.9091491699219,296.6239013671875,1.0,0.5368757843971252,1.0,0.050000000745058,0.0649217143654823,1.0,-0.8698365092277527,0.192178800702095,0.6776577234268188,-0.0200640726834535,0.0,0.0,0.0,11.26117706298828,208.0,23.59980010986328,0.0,642.236572265625,1.0,283.1596069335937,285.4110412597656,288.68438720703125,288.9065246582031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-6.1998099717580066e-21,-3.099904985879004e-21,-3.099904985879004e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12119340,300.1661376953125,297.1499938964844,293.1499938964844,0.0,-0.0,296.35064697265625,0.7278426885604858,0.5929173827171326,0.0281999204307794,299.7566833496094,297.1499938964844,293.1499938964844,0.0,-0.0,296.35064697265625,0.7278426885604858,0.5243467688560486,0.0296958740800619,300.0456237792969,297.1499938964844,293.1499938964844,0.0,-0.0,296.35064697265625,0.7278426885604858,0.5756099224090576,0.0219332706183195,299.5000305175781,297.1499938964844,293.1499938964844,0.0,-0.0,296.35064697265625,0.7278426885604858,0.473477840423584,0.0296958740800619,299.826904296875,297.1499938964844,293.1499938964844,0.0,-0.0,296.35064697265625,0.7278426885604858,0.534151554107666,0.1408644318580627,296.3120422363281,286.1499938964844,285.9370422363281,284.2115478515625,286.6941223144531,300.13153076171875,295.9881896972656,1.0,0.6379818320274353,1.0,0.050000000745058,0.0,1.0,-0.299421489238739,0.2976194322109222,0.0018020608695223,0.2027633041143417,0.0,0.0,0.0,3.3572475910186768,228.0,-1536.464111328125,-0.0,326.2415466308594,1.0,283.1596069335937,285.4110412597656,288.68438720703125,288.9065246582031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-6.1998099717580066e-21,-3.099904985879004e-21,-3.099904985879004e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12119400,300.1661376953125,297.1499938964844,293.1499938964844,0.0,-0.0,296.35064697265625,0.7278426885604858,0.5929173827171326,0.0281999204307794,299.7566833496094,297.1499938964844,293.1499938964844,0.0,-0.0,296.35064697265625,0.7278426885604858,0.5243467688560486,0.0296958740800619,300.0456237792969,297.1499938964844,293.1499938964844,0.0,-0.0,296.35064697265625,0.7278426885604858,0.5756099224090576,0.0219332706183195,299.5000305175781,297.1499938964844,293.1499938964844,0.0,-0.0,296.35064697265625,0.7278426885604858,0.473477840423584,0.0296958740800619,299.826904296875,297.1499938964844,293.1499938964844,0.0,-0.0,296.35064697265625,0.7278426885604858,0.534151554107666,0.1408644318580627,296.3120422363281,286.1499938964844,285.9370422363281,284.2115478515625,286.6941223144531,300.13153076171875,295.9881896972656,1.0,0.6379818320274353,1.0,0.050000000745058,0.0,1.0,-0.299421489238739,0.2976194322109222,0.0018020608695223,0.2027633041143417,0.0,0.0,0.0,3.3572475910186768,228.0,-1536.464111328125,-0.0,326.2415466308594,1.0,283.1596069335937,285.4110412597656,288.68438720703125,288.9065246582031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-6.1998099717580066e-21,-3.099904985879004e-21,-3.099904985879004e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12119460,300.23931884765625,297.1499938964844,293.1499938964844,0.0,-0.0,294.9773864746094,0.7607660889625549,0.6386010050773621,0.037368644028902,299.8145446777344,297.1499938964844,293.1499938964844,0.0,-0.0,294.9773864746094,0.7607660889625549,0.5632702708244324,0.0393509827554225,300.1040954589844,297.1499938964844,293.1499938964844,0.0,-0.0,294.9773864746094,0.7607660889625549,0.6182624101638794,0.0290645025670528,299.5599365234375,297.1499938964844,293.1499938964844,0.0,-0.0,294.9773864746094,0.7607660889625549,0.509355902671814,0.0393509827554225,299.888427734375,297.1499938964844,293.1499938964844,0.0,-0.0,294.9773864746094,0.7607660889625549,0.5743338465690613,0.1866641193628311,294.8665771484375,286.1499938964844,286.0527038574219,284.2831726074219,286.1061706542969,300.226806640625,294.3262939453125,1.0,0.7470107674598694,1.0,0.050000000745058,0.0,1.0,-0.3968328237533569,0.3949324190616607,0.001900395960547,0.2720212638378143,0.0,0.0,0.0,4.514200210571289,248.0,-2234.942626953125,-0.0,593.8328247070312,1.0,283.1596069335937,285.4110412597656,288.68438720703125,288.9065246582031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-6.1998099717580066e-21,-3.099904985879004e-21,-3.099904985879004e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12119520,300.23931884765625,297.1499938964844,293.1499938964844,0.0,-0.0,294.9773864746094,0.7607660889625549,0.6386010050773621,0.037368644028902,299.8145446777344,297.1499938964844,293.1499938964844,0.0,-0.0,294.9773864746094,0.7607660889625549,0.5632702708244324,0.0393509827554225,300.1040954589844,297.1499938964844,293.1499938964844,0.0,-0.0,294.9773864746094,0.7607660889625549,0.6182624101638794,0.0290645025670528,299.5599365234375,297.1499938964844,293.1499938964844,0.0,-0.0,294.9773864746094,0.7607660889625549,0.509355902671814,0.0393509827554225,299.888427734375,297.1499938964844,293.1499938964844,0.0,-0.0,294.9773864746094,0.7607660889625549,0.5743338465690613,0.1866641193628311,294.8665771484375,286.1499938964844,286.0527038574219,284.2831726074219,286.1061706542969,300.226806640625,294.3262939453125,1.0,0.7470107674598694,1.0,0.050000000745058,0.0,1.0,-0.3968328237533569,0.3949324190616607,0.001900395960547,0.2720212638378143,0.0,0.0,0.0,4.514200210571289,248.0,-2234.942626953125,-0.0,593.8328247070312,1.0,283.1596069335937,285.4110412597656,288.68438720703125,288.9065246582031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-6.1998099717580066e-21,-3.099904985879004e-21,-3.099904985879004e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12119580,300.2593994140625,297.1499938964844,293.1499938964844,0.0,-0.0,293.0220642089844,0.7930230498313904,0.6798171997070312,0.0478828437626361,299.83380126953125,297.1499938964844,293.1499938964844,0.0,-0.0,293.0220642089844,0.7930230498313904,0.5990110635757446,0.0504229366779327,300.1190185546875,297.1499938964844,293.1499938964844,0.0,-0.0,293.0220642089844,0.7930230498313904,0.6572350859642029,0.0372422114014625,299.5818176269531,297.1499938964844,293.1499938964844,0.0,-0.0,293.0220642089844,0.7930230498313904,0.5421392917633057,0.0504229366779327,299.9102478027344,297.1499938964844,293.1499938964844,0.0,-0.0,293.0220642089844,0.7930230498313904,0.6112746000289917,0.2391847074031829,292.9271545410156,286.1499938964844,286.1679077148437,284.3530578613281,286.22528076171875,300.25830078125,292.5062561035156,1.0,0.8651227951049805,1.0,0.050000000745058,0.0,1.0,-0.5085353255271912,0.5059908628463745,0.00254448200576,0.3544422388076782,0.0,0.0,0.0,5.919992923736572,268.0,-2362.1396484375,-0.0,1023.1007080078124,1.0,283.1596069335937,285.4110412597656,288.68438720703125,288.9065246582031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-6.1998099717580066e-21,-3.099904985879004e-21,-3.099904985879004e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12119640,300.2593994140625,297.1499938964844,293.1499938964844,0.0,-0.0,293.0220642089844,0.7930230498313904,0.6798171997070312,0.0478828437626361,299.83380126953125,297.1499938964844,293.1499938964844,0.0,-0.0,293.0220642089844,0.7930230498313904,0.5990110635757446,0.0504229366779327,300.1190185546875,297.1499938964844,293.1499938964844,0.0,-0.0,293.0220642089844,0.7930230498313904,0.6572350859642029,0.0372422114014625,299.5818176269531,297.1499938964844,293.1499938964844,0.0,-0.0,293.0220642089844,0.7930230498313904,0.5421392917633057,0.0504229366779327,299.9102478027344,297.1499938964844,293.1499938964844,0.0,-0.0,293.0220642089844,0.7930230498313904,0.6112746000289917,0.2391847074031829,292.9271545410156,286.1499938964844,286.1679077148437,284.3530578613281,286.22528076171875,300.25830078125,292.5062561035156,1.0,0.8651227951049805,1.0,0.050000000745058,0.0,1.0,-0.5085353255271912,0.5059908628463745,0.00254448200576,0.3544422388076782,0.0,0.0,0.0,5.919992923736572,268.0,-2362.1396484375,-0.0,1023.1007080078124,1.0,283.1596069335937,285.4110412597656,288.68438720703125,288.9065246582031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-6.1998099717580066e-21,-3.099904985879004e-21,-3.099904985879004e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12119700,300.2525939941406,297.1499938964844,293.1499938964844,0.0,-0.0,292.05767822265625,0.8080894351005554,0.6988462805747986,0.0535416156053543,299.829833984375,297.1499938964844,293.1499938964844,0.0,-0.0,292.05767822265625,0.8080894351005554,0.6156225800514221,0.0563818961381912,300.1119689941406,297.1499938964844,293.1499938964844,0.0,-0.0,292.05767822265625,0.8080894351005554,0.6753510236740112,0.0416434779763221,299.5787353515625,297.1499938964844,293.1499938964844,0.0,-0.0,292.05767822265625,0.8080894351005554,0.5572419166564941,0.0563818961381912,299.9064636230469,297.1499938964844,293.1499938964844,0.0,-0.0,292.05767822265625,0.8080894351005554,0.6283888220787048,0.2674514353275299,291.9757080078125,286.1499938964844,286.2252502441406,284.3873596191406,286.2855224609375,300.2289123535156,291.6185913085937,1.0,0.9275476932525636,1.0,0.050000000745058,0.0,1.0,-0.5686191320419312,0.5656965374946594,0.0029226031620055,0.4007057547569275,0.0,0.0,0.0,6.722727298736572,268.0,-2310.965576171875,-0.0,1317.083251953125,1.0,283.1596069335937,285.4110412597656,288.68438720703125,288.9065246582031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-6.1998099717580066e-21,-3.099904985879004e-21,-3.099904985879004e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12119760,300.23565673828125,297.1499938964844,293.1499938964844,0.0,-0.0,291.143310546875,0.8214365839958191,0.7168388366699219,0.0594108365476131,299.8173217773437,297.1499938964844,293.1499938964844,0.0,-0.0,291.143310546875,0.8214365839958191,0.6313716769218445,0.0625624731183052,300.0960693359375,297.1499938964844,293.1499938964844,0.0,-0.0,291.143310546875,0.8214365839958191,0.6925510764122009,0.0462084300816059,299.566650390625,297.1499938964844,293.1499938964844,0.0,-0.0,291.143310546875,0.8214365839958191,0.5714394450187683,0.0625624731183052,299.8933410644531,297.1499938964844,293.1499938964844,0.0,-0.0,291.143310546875,0.8214365839958191,0.644560694694519,0.2967694401741028,291.0743103027344,286.1499938964844,286.2824401855469,284.421142578125,286.3455505371094,300.1842041015625,290.78057861328125,1.0,0.9921906590461732,1.0,0.050000000745058,0.0,1.0,-0.6309622526168823,0.62762051820755,0.0033417304512113,0.4501302242279053,0.0,0.0,0.0,7.595620632171631,288.0,-2196.6767578125,-0.0,1675.2095947265625,1.0,283.1596069335937,285.4110412597656,288.68438720703125,288.9065246582031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-6.1998099717580066e-21,-3.099904985879004e-21,-3.099904985879004e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12119820,300.20281982421875,297.1499938964844,293.1499938964844,0.0,-0.0,290.14764404296875,0.8241035342216492,0.7417085766792297,0.0606857426464557,299.7904663085937,297.1499938964844,293.1499938964844,0.0,-0.0,290.14764404296875,0.8241035342216492,0.6530248522758484,0.0639050081372261,300.0647277832031,297.1499938964844,293.1499938964844,0.0,-0.0,290.14764404296875,0.8241035342216492,0.7162989974021912,0.0472000241279602,299.53936767578125,297.1499938964844,293.1499938964844,0.0,-0.0,290.14764404296875,0.8241035342216492,0.5907663702964783,0.0639050081372261,299.8638916015625,297.1499938964844,293.1499938964844,0.0,-0.0,290.14764404296875,0.8241035342216492,0.6666513681411743,0.3031378388404846,290.1045837402344,286.1499938964844,286.36444091796875,284.4689636230469,286.4283752441406,300.1426086425781,289.89825439453125,1.0,1.0,1.0,0.050000000745058,0.0,1.0,-0.6467081904411316,0.6432559490203857,0.003452212549746,0.4614939391613006,0.0,0.0,0.0,7.796120643615723,288.0,-1783.9901123046875,-0.0,1768.8365478515625,1.0,283.1596069335937,285.4110412597656,288.68438720703125,288.9065246582031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-6.1998099717580066e-21,-3.099904985879004e-21,-3.099904985879004e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12119880,300.1910095214844,297.1499938964844,293.1499938964844,0.0,-0.0,289.845703125,0.8241178393363953,0.7513906955718994,0.0606926791369915,299.7799377441406,297.1499938964844,293.1499938964844,0.0,-0.0,289.845703125,0.8241178393363953,0.6613708138465881,0.0639123171567916,300.0528564453125,297.1499938964844,293.1499938964844,0.0,-0.0,289.845703125,0.8241178393363953,0.725488543510437,0.0472054183483123,299.5284118652344,297.1499938964844,293.1499938964844,0.0,-0.0,289.845703125,0.8241178393363953,0.5981816649436951,0.0639123171567916,299.8518981933594,297.1499938964844,293.1499938964844,0.0,-0.0,289.845703125,0.8241178393363953,0.6751171946525574,0.3031724989414215,289.80633544921875,286.1499938964844,286.39617919921875,284.4872741699219,286.4599304199219,300.1337585449219,289.61602783203125,1.0,1.0,1.0,0.050000000745058,0.0,1.0,-0.6467243432998657,0.6432719826698303,0.003452326869592,0.4615054428577423,0.0,0.0,0.0,7.796655654907227,308.0,-1624.8526611328125,-0.0,1769.0987548828125,1.0,283.1596069335937,285.4110412597656,288.68438720703125,288.9065246582031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-6.1998099717580066e-21,-3.099904985879004e-21,-3.099904985879004e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12119940,300.1532592773437,297.1499938964844,293.1499938964844,0.0,-0.0,288.95416259765625,0.8241159915924072,0.7860791087150574,0.0606917850673198,299.74383544921875,297.1499938964844,293.1499938964844,0.0,-0.0,288.95416259765625,0.8241159915924072,0.6910210847854614,0.0639113709330558,300.0131225585937,297.1499938964844,293.1499938964844,0.0,-0.0,288.95416259765625,0.8241159915924072,0.7582263350486755,0.0472047217190265,299.4901733398437,297.1499938964844,293.1499938964844,0.0,-0.0,288.95416259765625,0.8241159915924072,0.6244288682937622,0.0639113709330558,299.8094177246094,297.1499938964844,293.1499938964844,0.0,-0.0,288.95416259765625,0.8241159915924072,0.7050331234931946,0.3031680285930633,288.9252319335937,286.1499938964844,286.50897216796875,284.5513610839844,286.5721130371094,300.1163024902344,288.7861633300781,1.0,1.0,1.0,0.050000000745058,0.0,1.0,-0.6466922163963318,0.6432400941848755,0.0034520996268838,0.4614859223365783,0.0,0.0,0.0,7.796385765075684,328.0,-1150.0150146484375,-0.0,1768.9542236328125,1.0,283.1596069335937,285.4110412597656,288.68438720703125,288.9065246582031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-6.1998099717580066e-21,-3.099904985879004e-21,-3.099904985879004e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12120000,300.1532592773437,297.1499938964844,293.1499938964844,0.0,-0.0,288.95416259765625,0.8241159915924072,0.7860791087150574,0.0606917850673198,299.74383544921875,297.1499938964844,293.1499938964844,0.0,-0.0,288.95416259765625,0.8241159915924072,0.6910210847854614,0.0639113709330558,300.0131225585937,297.1499938964844,293.1499938964844,0.0,-0.0,288.95416259765625,0.8241159915924072,0.7582263350486755,0.0472047217190265,299.4901733398437,297.1499938964844,293.1499938964844,0.0,-0.0,288.95416259765625,0.8241159915924072,0.6244288682937622,0.0639113709330558,299.8094177246094,297.1499938964844,293.1499938964844,0.0,-0.0,288.95416259765625,0.8241159915924072,0.7050331234931946,0.3031680285930633,288.9252319335937,286.1499938964844,286.50897216796875,284.5513610839844,286.5721130371094,300.1163024902344,288.7861633300781,1.0,1.0,1.0,0.050000000745058,0.0,1.0,-0.6466922163963318,0.6432400941848755,0.0034520996268838,0.4614859223365783,0.0,0.0,0.0,7.796385765075684,328.0,-1150.0150146484375,-0.0,1768.9542236328125,1.0,283.1596069335937,285.4110412597656,288.68438720703125,288.9065246582031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-6.1998099717580066e-21,-3.099904985879004e-21,-3.099904985879004e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12120060,300.1224365234375,297.1499938964844,293.1499938964844,0.0,-0.0,288.3124389648437,0.8241159915924072,0.8209879398345947,0.0606917850673198,299.7115783691406,297.1499938964844,293.1499938964844,0.0,-0.0,288.3124389648437,0.8241159915924072,0.7206007242202759,0.0639113709330558,299.9782409667969,297.1499938964844,293.1499938964844,0.0,-0.0,288.3124389648437,0.8241159915924072,0.7909525632858276,0.0472047217190265,299.4552917480469,297.1499938964844,293.1499938964844,0.0,-0.0,288.3124389648437,0.8241159915924072,0.650532066822052,0.0639113709330558,299.7699584960937,297.1499938964844,293.1499938964844,0.0,-0.0,288.3124389648437,0.8241159915924072,0.7347152233123779,0.3031680285930633,288.2919616699219,286.1499938964844,286.62066650390625,284.6132507324219,286.68328857421875,300.1148376464844,288.194091796875,1.0,1.0,1.0,0.050000000745058,0.0,1.0,-0.6466922163963318,0.6432400941848755,0.0034520996268838,0.4614859223365783,0.0,0.0,0.0,7.796385765075684,348.0,-793.8699340820312,-0.0,1768.9542236328125,1.0,283.1596069335937,285.4110412597656,288.68438720703125,288.9065246582031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-6.1998099717580066e-21,-3.099904985879004e-21,-3.099904985879004e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12120120,300.1224365234375,297.1499938964844,293.1499938964844,0.0,-0.0,288.3124389648437,0.8241159915924072,0.8209879398345947,0.0606917850673198,299.7115783691406,297.1499938964844,293.1499938964844,0.0,-0.0,288.3124389648437,0.8241159915924072,0.7206007242202759,0.0639113709330558,299.9782409667969,297.1499938964844,293.1499938964844,0.0,-0.0,288.3124389648437,0.8241159915924072,0.7909525632858276,0.0472047217190265,299.4552917480469,297.1499938964844,293.1499938964844,0.0,-0.0,288.3124389648437,0.8241159915924072,0.650532066822052,0.0639113709330558,299.7699584960937,297.1499938964844,293.1499938964844,0.0,-0.0,288.3124389648437,0.8241159915924072,0.7347152233123779,0.3031680285930633,288.2919616699219,286.1499938964844,286.62066650390625,284.6132507324219,286.68328857421875,300.1148376464844,288.194091796875,1.0,1.0,1.0,0.050000000745058,0.0,1.0,-0.6466922163963318,0.6432400941848755,0.0034520996268838,0.4614859223365783,0.0,0.0,0.0,7.796385765075684,348.0,-793.8699340820312,-0.0,1768.9542236328125,1.0,283.1596069335937,285.4110412597656,288.68438720703125,288.9065246582031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-6.1998099717580066e-21,-3.099904985879004e-21,-3.099904985879004e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12120180,300.0983581542969,297.1499938964844,293.1499938964844,0.0,-0.0,287.86688232421875,0.8241159915924072,0.8561931848526001,0.0606917850673198,299.68414306640625,297.1499938964844,293.1499938964844,0.0,-0.0,287.86688232421875,0.8241159915924072,0.7502632141113281,0.0639113709330558,299.94879150390625,297.1499938964844,293.1499938964844,0.0,-0.0,287.86688232421875,0.8241159915924072,0.8237841725349426,0.0472047217190265,299.4253234863281,297.1499938964844,293.1499938964844,0.0,-0.0,287.86688232421875,0.8241159915924072,0.6766875982284546,0.0639113709330558,299.7356262207031,297.1499938964844,293.1499938964844,0.0,-0.0,287.86688232421875,0.8241159915924072,0.7644146084785461,0.3031680285930633,287.8529052734375,286.1499938964844,286.7310791015625,284.6728515625,286.79315185546875,300.1014709472656,287.78662109375,1.0,1.0,1.0,0.050000000745058,0.0,1.0,-0.6466922163963318,0.6432400941848755,0.0034520996268838,0.4614859223365783,0.0,0.0,0.0,7.796385765075684,368.0,-530.2532958984375,-0.0,1768.9542236328125,1.0,283.1596069335937,285.4110412597656,288.68438720703125,288.9065246582031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-6.1998099717580066e-21,-3.099904985879004e-21,-3.099904985879004e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12120240,300.0983581542969,297.1499938964844,293.1499938964844,0.0,-0.0,287.86688232421875,0.8241159915924072,0.8561931848526001,0.0606917850673198,299.68414306640625,297.1499938964844,293.1499938964844,0.0,-0.0,287.86688232421875,0.8241159915924072,0.7502632141113281,0.0639113709330558,299.94879150390625,297.1499938964844,293.1499938964844,0.0,-0.0,287.86688232421875,0.8241159915924072,0.8237841725349426,0.0472047217190265,299.4253234863281,297.1499938964844,293.1499938964844,0.0,-0.0,287.86688232421875,0.8241159915924072,0.6766875982284546,0.0639113709330558,299.7356262207031,297.1499938964844,293.1499938964844,0.0,-0.0,287.86688232421875,0.8241159915924072,0.7644146084785461,0.3031680285930633,287.8529052734375,286.1499938964844,286.7310791015625,284.6728515625,286.79315185546875,300.1014709472656,287.78662109375,1.0,1.0,1.0,0.050000000745058,0.0,1.0,-0.6466922163963318,0.6432400941848755,0.0034520996268838,0.4614859223365783,0.0,0.0,0.0,7.796385765075684,368.0,-530.2532958984375,-0.0,1768.9542236328125,1.0,283.1596069335937,285.4110412597656,288.68438720703125,288.9065246582031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-6.1998099717580066e-21,-3.099904985879004e-21,-3.099904985879004e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12120300,300.0888061523437,297.1499938964844,293.1499938964844,0.0,-0.0,287.7032470703125,0.8241159915924072,0.8739268779754639,0.0606917850673198,299.6723937988281,297.1499938964844,293.1499938964844,0.0,-0.0,287.7032470703125,0.8241159915924072,0.7651559114456177,0.0639113709330558,299.9361267089844,297.1499938964844,293.1499938964844,0.0,-0.0,287.7032470703125,0.8241159915924072,0.8402653932571411,0.0472047217190265,299.412353515625,297.1499938964844,293.1499938964844,0.0,-0.0,287.7032470703125,0.8241159915924072,0.6898232102394104,0.0639113709330558,299.7207336425781,297.1499938964844,293.1499938964844,0.0,-0.0,287.7032470703125,0.8241159915924072,0.7793262600898743,0.3031680285930633,287.69189453125,286.1499938964844,286.7857666015625,284.7017517089844,286.8475341796875,300.09100341796875,287.6383056640625,1.0,1.0,1.0,0.050000000745058,0.0,1.0,-0.6466922163963318,0.6432400941848755,0.0034520996268838,0.4614859223365783,0.0,0.0,0.0,7.796385765075684,368.0,-426.5396728515625,-0.0,1768.9542236328125,1.0,283.1596069335937,285.4110412597656,288.68438720703125,288.9065246582031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-6.1998099717580066e-21,-3.099904985879004e-21,-3.099904985879004e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12120360,300.080810546875,297.1499938964844,293.1499938964844,0.0,-0.0,287.5716552734375,0.8241159915924072,0.8917522430419922,0.0606917850673198,299.6618957519531,297.1499938964844,293.1499938964844,0.0,-0.0,287.5716552734375,0.8241159915924072,0.7800990343093872,0.0639113709330558,299.9248046875,297.1499938964844,293.1499938964844,0.0,-0.0,287.5716552734375,0.8241159915924072,0.8567984700202942,0.0472047217190265,299.4007568359375,297.1499938964844,293.1499938964844,0.0,-0.0,287.5716552734375,0.8241159915924072,0.7030097246170044,0.0639113709330558,299.7073669433594,297.1499938964844,293.1499938964844,0.0,-0.0,287.5716552734375,0.8241159915924072,0.7942920327186584,0.3031680285930633,287.56256103515625,286.1499938964844,286.8400573730469,284.73004150390625,286.9015808105469,300.0826721191406,287.5198974609375,1.0,1.0,1.0,0.050000000745058,0.0,1.0,-0.6466922163963318,0.6432400941848755,0.0034520996268838,0.4614859223365783,0.0,0.0,0.0,7.796385765075684,388.0,-338.1197509765625,-0.0,1768.9542236328125,1.0,283.1596069335937,285.4110412597656,288.68438720703125,288.9065246582031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-6.1998099717580066e-21,-3.099904985879004e-21,-3.099904985879004e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12120420,300.0706787109375,297.1499938964844,293.1499938964844,0.0,-0.0,287.4096069335937,0.8241159915924072,0.9220373034477234,0.0606917850673198,299.6469116210937,297.1499938964844,293.1499938964844,0.0,-0.0,287.4096069335937,0.8241159915924072,0.8054238557815552,0.0639113709330558,299.9085998535156,297.1499938964844,293.1499938964844,0.0,-0.0,287.4096069335937,0.8241159915924072,0.8848064541816711,0.0472047217190265,299.38409423828125,297.1499938964844,293.1499938964844,0.0,-0.0,287.4096069335937,0.8241159915924072,0.7253752946853638,0.0639113709330558,299.68804931640625,297.1499938964844,293.1499938964844,0.0,-0.0,287.4096069335937,0.8241159915924072,0.8196662664413452,0.3031680285930633,287.40362548828125,286.1499938964844,286.9307556152344,284.7763366699219,286.9918518066406,300.0719299316406,287.37603759765625,1.0,1.0,1.0,0.050000000745058,0.0,1.0,-0.6466922163963318,0.6432400941848755,0.0034520996268838,0.4614859223365783,0.0,0.0,0.0,7.796385765075684,388.0,-217.7368011474609,-0.0,1768.9542236328125,1.0,283.1596069335937,285.4110412597656,288.68438720703125,288.9065246582031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-6.1998099717580066e-21,-3.099904985879004e-21,-3.099904985879004e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12120480,300.0692749023437,297.1499938964844,293.1499938964844,0.0,-0.0,287.38702392578125,0.8241159915924072,0.9276983141899108,0.0606917850673198,299.64453125,297.1499938964844,293.1499938964844,0.0,-0.0,287.38702392578125,0.8241159915924072,0.8101482391357422,0.0639113709330558,299.9059753417969,297.1499938964844,293.1499938964844,0.0,-0.0,287.38702392578125,0.8241159915924072,0.8900294899940491,0.0472047217190265,299.38140869140625,297.1499938964844,293.1499938964844,0.0,-0.0,287.38702392578125,0.8241159915924072,0.7295504808425903,0.0639113709330558,299.6849060058594,297.1499938964844,293.1499938964844,0.0,-0.0,287.38702392578125,0.8241159915924072,0.8244017362594604,0.3031680285930633,287.38153076171875,286.1499938964844,286.9474792480469,284.7847595214844,287.00848388671875,300.0704040527344,287.3563232421875,1.0,1.0,1.0,0.050000000745058,0.0,1.0,-0.6466922163963318,0.6432400941848755,0.0034520996268838,0.4614859223365783,0.0,0.0,0.0,7.796385765075684,408.0,-198.9985809326172,-0.0,1768.9542236328125,1.0,283.1596069335937,285.4110412597656,288.68438720703125,288.9065246582031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-6.1998099717580066e-21,-3.099904985879004e-21,-3.099904985879004e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12120540,300.0551452636719,297.1499938964844,293.1499938964844,0.0,-0.0,285.8769226074219,0.8241159915924072,0.9632746577262878,0.0606917850673198,299.62603759765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.8769226074219,0.8241159915924072,0.8398900032043457,0.0639113709330558,299.8853759765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.8769226074219,0.8241159915924072,0.9228739142417908,0.0472047217190265,299.3612365722656,297.1499938964844,293.1499938964844,0.0,-0.0,285.8769226074219,0.8241159915924072,0.7557898759841919,0.0639113709330558,299.6621398925781,297.1499938964844,293.1499938964844,0.0,-0.0,285.8769226074219,0.8241159915924072,0.8542194962501526,0.3031680285930633,285.72613525390625,286.1499938964844,287.0531616210937,284.8368225097656,287.1136779785156,300.05877685546875,285.00244140625,1.0,1.0,1.0,0.050000000745058,0.0,1.0,-0.6466922163963318,0.6432400941848755,0.0034520996268838,0.4614859223365783,0.9419589042663574,0.9419589042663574,0.0,7.796385765075684,410.0,3275.987548828125,-0.0,1768.9542236328125,1.0,283.1769104003906,285.3143920898437,289.068359375,289.5337829589844,293.1499938964844,293.1499938964844,283.1499938964844,1718.41796875,19080.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0502133481204509,1.0,0.0,0.0,0.8394356966018677,0.8394378423690796,5.067950681336698e-08,4.259260654449463,4.259250640869141,9.842688996286595e-06,0.0,0.0,-0.0,2424.39111328125,0.0,18.625408172607425,1894.5196533203125,0.0,0.0,0.2190749496221542,1.0,0.0,3.0,1.0,0.0
