time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12120600,300.0551452636719,297.1499938964844,293.1499938964844,0.0,-0.0,285.8769226074219,0.8241159915924072,0.9632746577262878,0.0606917850673198,299.62603759765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.8769226074219,0.8241159915924072,0.8398900032043457,0.0639113709330558,299.8853759765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.8769226074219,0.8241159915924072,0.9228739142417908,0.0472047217190265,299.3612365722656,297.1499938964844,293.1499938964844,0.0,-0.0,285.8769226074219,0.8241159915924072,0.7557898759841919,0.0639113709330558,299.6621398925781,297.1499938964844,293.1499938964844,0.0,-0.0,285.8769226074219,0.8241159915924072,0.8542194962501526,0.3031680285930633,285.72613525390625,286.1499938964844,287.0531616210937,284.8368225097656,287.1136779785156,300.05877685546875,285.00244140625,1.0,1.0,1.0,0.050000000745058,0.0,1.0,-0.6466922163963318,0.6432400941848755,0.0034520996268838,0.4614859223365783,0.9419589042663574,0.9419589042663574,0.0,7.796385765075684,410.0,3275.987548828125,-0.0,1768.9542236328125,1.0,283.1769104003906,285.3143920898437,289.068359375,289.5337829589844,293.1499938964844,293.1499938964844,283.1499938964844,1718.41796875,19080.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0502133481204509,1.0,0.0,0.0,0.8394356966018677,0.8394378423690796,5.067950681336698e-08,4.259260654449463,4.259250640869141,9.842688996286595e-06,0.0,0.0,-0.0,2424.39111328125,0.0,18.625408172607425,1894.5196533203125,0.0,0.0,0.2190749496221542,1.0,0.0,3.0,1.0,0.0
12120660,300.0115051269531,297.1499938964844,293.1499938964844,0.0,-0.0,283.8768615722656,0.8241159915924072,0.9956502914428712,0.0606917850673198,299.58563232421875,297.1499938964844,293.1499938964844,0.0,-0.0,283.8768615722656,0.8241159915924072,0.8671632409095764,0.0639113709330558,299.84039306640625,297.1499938964844,293.1499938964844,0.0,-0.0,283.8768615722656,0.8241159915924072,0.9529647827148438,0.0472047217190265,299.3187866210937,297.1499938964844,293.1499938964844,0.0,-0.0,283.8768615722656,0.8241159915924072,0.7795030474662781,0.0639113709330558,299.6166076660156,297.1499938964844,293.1499938964844,0.0,-0.0,283.8768615722656,0.8241159915924072,0.8814324736595154,0.3031680285930633,283.8503723144531,286.1499938964844,287.15692138671875,284.8861999511719,287.21685791015625,300.0165100097656,283.7677307128906,1.0,1.0,1.0,0.050000000745058,0.0,1.0,-0.6466922163963318,0.6432400941848755,0.0034520996268838,0.4614859223365783,0.8948068022727966,0.8948068022727966,0.0,7.796385765075684,410.0,2431.652099609375,-0.0,1768.9542236328125,1.0,283.15887451171875,283.6362609863281,289.3128967285156,289.5463256835937,293.1499938964844,293.1499938964844,283.1499938964844,4929.2255859375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.1855540871620178,1.0,0.0,0.0,1.350818753242493,1.3508220911026,1.217606921954939e-07,4.265920639038086,4.265910625457764,9.785961083252914e-06,0.0,0.0,-0.0,870.9744873046875,0.0,77.71016693115234,1895.4365234375,0.0,0.0,0.3390975594520569,1.0,0.0,3.0,1.0,0.0
12120720,300.0115051269531,297.1499938964844,293.1499938964844,0.0,-0.0,283.8768615722656,0.8241159915924072,0.9956502914428712,0.0606917850673198,299.58563232421875,297.1499938964844,293.1499938964844,0.0,-0.0,283.8768615722656,0.8241159915924072,0.8671632409095764,0.0639113709330558,299.84039306640625,297.1499938964844,293.1499938964844,0.0,-0.0,283.8768615722656,0.8241159915924072,0.9529647827148438,0.0472047217190265,299.3187866210937,297.1499938964844,293.1499938964844,0.0,-0.0,283.8768615722656,0.8241159915924072,0.7795030474662781,0.0639113709330558,299.6166076660156,297.1499938964844,293.1499938964844,0.0,-0.0,283.8768615722656,0.8241159915924072,0.8814324736595154,0.3031680285930633,283.8503723144531,286.1499938964844,287.15692138671875,284.8861999511719,287.21685791015625,300.0165100097656,283.7677307128906,1.0,1.0,1.0,0.050000000745058,0.0,1.0,-0.6466922163963318,0.6432400941848755,0.0034520996268838,0.4614859223365783,0.8948068022727966,0.8948068022727966,0.0,7.796385765075684,410.0,2431.652099609375,-0.0,1768.9542236328125,1.0,283.15887451171875,283.6362609863281,289.3128967285156,289.5463256835937,293.1499938964844,293.1499938964844,283.1499938964844,4929.2255859375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.1855540871620178,1.0,0.0,0.0,1.350818753242493,1.3508220911026,1.217606921954939e-07,4.265920639038086,4.265910625457764,9.785961083252914e-06,0.0,0.0,-0.0,870.9744873046875,0.0,77.71016693115234,1895.4365234375,0.0,0.0,0.3390975594520569,1.0,0.0,3.0,1.0,0.0
12120780,299.9819641113281,297.1499938964844,293.1499938964844,0.0,-0.0,283.6679992675781,0.8241159915924072,1.0,0.0606917850673198,299.5523681640625,297.1499938964844,293.1499938964844,0.0,-0.0,283.6679992675781,0.8241159915924072,0.8946307897567749,0.0639113709330558,299.8044738769531,297.1499938964844,293.1499938964844,0.0,-0.0,283.6679992675781,0.8241159915924072,0.9833880066871644,0.0472047217190265,299.2833251953125,297.1499938964844,293.1499938964844,0.0,-0.0,283.6679992675781,0.8241159915924072,0.8033660650253296,0.0639113709330558,299.5776672363281,297.1499938964844,293.1499938964844,0.0,-0.0,283.6679992675781,0.8241159915924072,0.908717155456543,0.3031680285930633,283.66534423828125,286.1499938964844,287.2586669921875,284.9327087402344,287.31805419921875,299.98468017578125,283.65545654296875,1.0,1.0,1.0,0.050000000745058,0.0,1.0,-0.6466922163963318,0.6432400941848755,0.0034520996268838,0.4614859223365783,0.8600037097930908,0.8600037097930908,0.0,7.796385765075684,410.0,2430.200439453125,-0.0,1768.9542236328125,1.0,283.15191650390625,283.5047302246094,289.1842956542969,289.42303466796875,293.1499938964844,293.1499938964844,283.1499938964844,8405.2421875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.2837432622909546,1.0,0.0,0.0,1.683985471725464,1.683990716934204,1.892213390419784e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,786.7855224609375,0.0,153.12744140625,1895.4371337890625,0.0,39.83278274536133,0.4242817461490631,1.0,0.0,3.0,1.0,0.0
12120840,299.9819641113281,297.1499938964844,293.1499938964844,0.0,-0.0,283.6679992675781,0.8241159915924072,1.0,0.0606917850673198,299.5523681640625,297.1499938964844,293.1499938964844,0.0,-0.0,283.6679992675781,0.8241159915924072,0.8946307897567749,0.0639113709330558,299.8044738769531,297.1499938964844,293.1499938964844,0.0,-0.0,283.6679992675781,0.8241159915924072,0.9833880066871644,0.0472047217190265,299.2833251953125,297.1499938964844,293.1499938964844,0.0,-0.0,283.6679992675781,0.8241159915924072,0.8033660650253296,0.0639113709330558,299.5776672363281,297.1499938964844,293.1499938964844,0.0,-0.0,283.6679992675781,0.8241159915924072,0.908717155456543,0.3031680285930633,283.66534423828125,286.1499938964844,287.2586669921875,284.9327087402344,287.31805419921875,299.98468017578125,283.65545654296875,1.0,1.0,1.0,0.050000000745058,0.0,1.0,-0.6466922163963318,0.6432400941848755,0.0034520996268838,0.4614859223365783,0.8600037097930908,0.8600037097930908,0.0,7.796385765075684,410.0,2430.200439453125,-0.0,1768.9542236328125,1.0,283.15191650390625,283.5047302246094,289.1842956542969,289.42303466796875,293.1499938964844,293.1499938964844,283.1499938964844,8405.2421875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.2837432622909546,1.0,0.0,0.0,1.683985471725464,1.683990716934204,1.892213390419784e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,786.7855224609375,0.0,153.12744140625,1895.4371337890625,0.0,39.83278274536133,0.4242817461490631,1.0,0.0,3.0,1.0,0.0
12120900,299.9734191894531,297.1499938964844,293.1499938964844,0.0,-0.0,283.6464538574219,0.8241159915924072,1.0,0.0606917850673198,299.5397644042969,297.1499938964844,293.1499938964844,0.0,-0.0,283.6464538574219,0.8241159915924072,0.9086076617240906,0.0639113709330558,299.7910461425781,297.1499938964844,293.1499938964844,0.0,-0.0,283.6464538574219,0.8241159915924072,0.9988802671432496,0.0472047217190265,299.26971435546875,297.1499938964844,293.1499938964844,0.0,-0.0,283.6464538574219,0.8241159915924072,0.8155409097671509,0.0639113709330558,299.5624694824219,297.1499938964844,293.1499938964844,0.0,-0.0,283.6464538574219,0.8241159915924072,0.9226001501083374,0.3031680285930633,283.64520263671875,286.1499938964844,287.3087158203125,284.95489501953125,287.3678894042969,299.97528076171875,283.64019775390625,1.0,1.0,1.0,0.050000000745058,0.0,1.0,-0.6466922163963318,0.6432400941848755,0.0034520996268838,0.4614859223365783,0.8430958986282349,0.8430958986282349,0.0,7.796385765075684,410.0,2458.340576171875,-0.0,1768.9542236328125,1.0,283.1508178710937,283.4801330566406,288.904052734375,289.21893310546875,293.1499938964844,293.1499938964844,283.1499938964844,10193.0107421875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.2887244522571563,1.0,0.0,0.0,1.8081473112106323,1.8081533908844,2.181529055178545e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,778.5665893554688,0.0,191.4198760986328,1895.4371337890625,0.0,68.59797668457031,0.4555401504039764,1.0,0.0,3.0,1.0,0.0
12120960,299.9678955078125,297.1499938964844,293.1499938964844,0.0,-0.0,283.63555908203125,0.8241159915924072,1.0,0.0606917850673198,299.5293273925781,297.1499938964844,293.1499938964844,0.0,-0.0,283.63555908203125,0.8241159915924072,0.9227186441421508,0.0639113709330558,299.77996826171875,297.1499938964844,293.1499938964844,0.0,-0.0,283.63555908203125,0.8241159915924072,1.0,0.0472047217190265,299.2583923339844,297.1499938964844,293.1499938964844,0.0,-0.0,283.63555908203125,0.8241159915924072,0.827853798866272,0.0639113709330558,299.5497436523437,297.1499938964844,293.1499938964844,0.0,-0.0,283.63555908203125,0.8241159915924072,0.9366272687911988,0.3031680285930633,283.6348876953125,286.1499938964844,287.3581848144531,284.976318359375,287.41717529296875,299.96905517578125,283.63238525390625,1.0,1.0,1.0,0.050000000745058,0.0,1.0,-0.6466922163963318,0.6432400941848755,0.0034520996268838,0.4614859223365783,0.826221764087677,0.826221764087677,0.0,7.796385765075684,410.0,2486.762939453125,-0.0,1768.9542236328125,1.0,283.1503295898437,283.4652404785156,288.7420349121094,289.00848388671875,293.1499938964844,293.1499938964844,283.1499938964844,11912.88671875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.2826814949512481,1.0,0.0,0.0,1.9020962715148928,1.9021031856536863,2.414117261650972e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,777.6354370117188,0.0,225.30352783203125,1895.4371337890625,0.0,34.18878555297852,0.4796473085880279,1.0,0.0,3.0,1.0,0.0
12121020,299.9637756347656,297.1499938964844,293.1499938964844,0.0,-0.0,283.629150390625,0.8241159915924072,1.0,0.0606917850673198,299.51629638671875,297.1499938964844,293.1499938964844,0.0,-0.0,283.629150390625,0.8241159915924072,0.9455204606056212,0.0639113709330558,299.7660827636719,297.1499938964844,293.1499938964844,0.0,-0.0,283.629150390625,0.8241159915924072,1.0,0.0472047217190265,299.244140625,297.1499938964844,293.1499938964844,0.0,-0.0,283.629150390625,0.8241159915924072,0.8477892279624939,0.0639113709330558,299.5335693359375,297.1499938964844,293.1499938964844,0.0,-0.0,283.629150390625,0.8241159915924072,0.9593233466148376,0.3031680285930633,283.6290283203125,286.1499938964844,287.4361267089844,285.009033203125,287.49481201171875,299.9641418457031,283.6288452148437,1.0,1.0,1.0,0.050000000745058,0.0,1.0,-0.6466922163963318,0.6432400941848755,0.0034520996268838,0.4614859223365783,0.7992759346961975,0.7992759346961975,0.0,7.796385765075684,410.0,2530.614990234375,-0.0,1768.9542236328125,1.0,283.1500549316406,283.4539794921875,288.675048828125,288.8758544921875,293.1499938964844,293.1499938964844,283.1499938964844,14423.556640625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.2739846110343933,1.0,0.0,0.0,1.9947760105133057,1.994783878326416,2.655104935911368e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,784.4298706054688,0.0,265.2717590332031,1895.4371337890625,0.0,0.8593765497207642,0.5046607851982117,1.0,0.0,3.0,1.0,0.0
12121080,299.9634704589844,297.1499938964844,293.1499938964844,0.0,-0.0,283.62896728515625,0.8241159915924072,1.0,0.0606917850673198,299.5136108398437,297.1499938964844,293.1499938964844,0.0,-0.0,283.62896728515625,0.8241159915924072,0.9512566328048706,0.0639113709330558,299.7632141113281,297.1499938964844,293.1499938964844,0.0,-0.0,283.62896728515625,0.8241159915924072,1.0,0.0472047217190265,299.2412109375,297.1499938964844,293.1499938964844,0.0,-0.0,283.62896728515625,0.8241159915924072,0.8528109192848206,0.0639113709330558,299.5302429199219,297.1499938964844,293.1499938964844,0.0,-0.0,283.62896728515625,0.8241159915924072,0.9650387763977052,0.3031680285930633,283.6289367675781,286.1499938964844,287.4553527832031,285.01690673828125,287.51397705078125,299.9636535644531,283.629150390625,1.0,1.0,1.0,0.050000000745058,0.0,1.0,-0.6466922163963318,0.6432400941848755,0.0034520996268838,0.4614859223365783,0.7925519347190857,0.7925519347190857,0.0,7.796385765075684,410.0,2541.1904296875,-0.0,1768.9542236328125,1.0,283.1500549316406,283.45294189453125,288.6702575683594,288.8663635253906,293.1499938964844,293.1499938964844,283.1499938964844,14994.5126953125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.2720138430595398,1.0,0.0,0.0,2.007899284362793,2.0079073905944824,2.690154872198036e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,786.6975708007812,0.0,272.1081848144531,1895.4371337890625,0.0,0.0067231338471174,0.5085609555244446,1.0,0.0,3.0,1.0,0.0
12121140,299.9652099609375,297.1499938964844,293.1499938964844,0.0,-0.0,283.6337585449219,0.8241159915924072,1.0,0.0606917850673198,299.5028991699219,297.1499938964844,293.1499938964844,0.0,-0.0,283.6337585449219,0.8241159915924072,0.9801074862480164,0.0639113709330558,299.7516174316406,297.1499938964844,293.1499938964844,0.0,-0.0,283.6337585449219,0.8241159915924072,1.0,0.0472047217190265,299.2294311523437,297.1499938964844,293.1499938964844,0.0,-0.0,283.6337585449219,0.8241159915924072,0.8781008720397949,0.0639113709330558,299.5167541503906,297.1499938964844,293.1499938964844,0.0,-0.0,283.6337585449219,0.8241159915924072,0.9938178658485411,0.3031680285930633,283.6340637207031,286.1499938964844,287.54998779296875,285.05438232421875,287.6083374023437,299.9647827148437,283.6358642578125,1.0,1.0,1.0,0.050000000745058,0.0,1.0,-0.6466922163963318,0.6432400941848755,0.0034520996268838,0.4614859223365783,0.7590333819389343,0.7590333819389343,0.0,7.796385288238525,410.0,2591.479248046875,-0.0,1768.9542236328125,1.0,283.1499938964844,283.4555358886719,288.64532470703125,288.84002685546875,293.1499938964844,293.1499938964844,283.1499938964844,17461.51171875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.2589372992515564,1.0,0.0,0.0,2.0218346118927,2.0218429565429688,2.7276246328256093e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,798.2041015625,0.0,287.1719970703125,1895.4371337890625,0.0,0.0,0.5160353779792786,1.0,0.0,3.0,1.0,0.0
12121200,299.9652099609375,297.1499938964844,293.1499938964844,0.0,-0.0,283.6337585449219,0.8241159915924072,1.0,0.0606917850673198,299.5028991699219,297.1499938964844,293.1499938964844,0.0,-0.0,283.6337585449219,0.8241159915924072,0.9801074862480164,0.0639113709330558,299.7516174316406,297.1499938964844,293.1499938964844,0.0,-0.0,283.6337585449219,0.8241159915924072,1.0,0.0472047217190265,299.2294311523437,297.1499938964844,293.1499938964844,0.0,-0.0,283.6337585449219,0.8241159915924072,0.8781008720397949,0.0639113709330558,299.5167541503906,297.1499938964844,293.1499938964844,0.0,-0.0,283.6337585449219,0.8241159915924072,0.9938178658485411,0.3031680285930633,283.6340637207031,286.1499938964844,287.54998779296875,285.05438232421875,287.6083374023437,299.9647827148437,283.6358642578125,1.0,1.0,1.0,0.050000000745058,0.0,1.0,-0.6466922163963318,0.6432400941848755,0.0034520996268838,0.4614859223365783,0.7590333819389343,0.7590333819389343,0.0,7.796385288238525,410.0,2591.479248046875,-0.0,1768.9542236328125,1.0,283.1499938964844,283.4555358886719,288.64532470703125,288.84002685546875,293.1499938964844,293.1499938964844,283.1499938964844,17461.51171875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.2589372992515564,1.0,0.0,0.0,2.0218346118927,2.0218429565429688,2.7276246328256093e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,798.2041015625,0.0,287.1719970703125,1895.4371337890625,0.0,0.0,0.5160353779792786,1.0,0.0,3.0,1.0,0.0
12121260,299.9710998535156,297.1499938964844,293.1499938964844,0.0,-0.0,283.6458740234375,0.8241159915924072,1.0,0.0606917850673198,299.4957275390625,297.1499938964844,293.1499938964844,0.0,-0.0,283.6458740234375,0.8241159915924072,1.0,0.0639113709330558,299.7435913085937,297.1499938964844,293.1499938964844,0.0,-0.0,283.6458740234375,0.8241159915924072,1.0,0.0472047217190265,299.221435546875,297.1499938964844,293.1499938964844,0.0,-0.0,283.6458740234375,0.8241159915924072,0.9036275744438172,0.0639113709330558,299.507568359375,297.1499938964844,293.1499938964844,0.0,-0.0,283.6458740234375,0.8241159915924072,1.0,0.3031680285930633,283.6464233398437,286.1499938964844,287.6433410644531,285.0887756347656,287.70123291015625,299.9702453613281,283.6493835449219,1.0,1.0,1.0,0.050000000745058,0.0,1.0,-0.6466922163963318,0.6432401537895203,0.0034520996268838,0.4614843726158142,0.7257285714149475,0.7257285714149475,0.0,7.796368598937988,410.0,2637.755615234375,-0.0,1768.9542236328125,1.0,283.1499938964844,283.4688415527344,288.6307678222656,288.8255310058594,293.1499938964844,293.1499938964844,283.1499938964844,19270.353515625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.2429139018058776,1.0,0.0,0.0,1.966172337532044,1.9661809206008911,2.579506030997436e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,809.5146484375,0.0,275.2131042480469,1895.4371337890625,0.0,0.0,0.5074717402458191,1.0,0.0,3.0,1.0,0.0
12121320,299.9710998535156,297.1499938964844,293.1499938964844,0.0,-0.0,283.6458740234375,0.8241159915924072,1.0,0.0606917850673198,299.4957275390625,297.1499938964844,293.1499938964844,0.0,-0.0,283.6458740234375,0.8241159915924072,1.0,0.0639113709330558,299.7435913085937,297.1499938964844,293.1499938964844,0.0,-0.0,283.6458740234375,0.8241159915924072,1.0,0.0472047217190265,299.221435546875,297.1499938964844,293.1499938964844,0.0,-0.0,283.6458740234375,0.8241159915924072,0.9036275744438172,0.0639113709330558,299.507568359375,297.1499938964844,293.1499938964844,0.0,-0.0,283.6458740234375,0.8241159915924072,1.0,0.3031680285930633,283.6464233398437,286.1499938964844,287.6433410644531,285.0887756347656,287.70123291015625,299.9702453613281,283.6493835449219,1.0,1.0,1.0,0.050000000745058,0.0,1.0,-0.6466922163963318,0.6432401537895203,0.0034520996268838,0.4614843726158142,0.7257285714149475,0.7257285714149475,0.0,7.796368598937988,410.0,2637.755615234375,-0.0,1768.9542236328125,1.0,283.1499938964844,283.4688415527344,288.6307678222656,288.8255310058594,293.1499938964844,293.1499938964844,283.1499938964844,19270.353515625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.2429139018058776,1.0,0.0,0.0,1.966172337532044,1.9661809206008911,2.579506030997436e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,809.5146484375,0.0,275.2131042480469,1895.4371337890625,0.0,0.0,0.5074717402458191,1.0,0.0,3.0,1.0,0.0
12121380,299.9798278808594,297.1499938964844,293.1499938964844,0.0,-0.0,283.66387939453125,0.8241159915924072,1.0,0.0606917850673198,299.49090576171875,297.1499938964844,293.1499938964844,0.0,-0.0,283.66387939453125,0.8241159915924072,1.0,0.0639113709330558,299.73797607421875,297.1499938964844,293.1499938964844,0.0,-0.0,283.66387939453125,0.8241159915924072,1.0,0.0472047217190265,299.216064453125,297.1499938964844,293.1499938964844,0.0,-0.0,283.66387939453125,0.8241159915924072,0.9293198585510254,0.0639113709330558,299.5014343261719,297.1499938964844,293.1499938964844,0.0,-0.0,283.66387939453125,0.8241159915924072,1.0,0.3031680285930633,283.6646423339844,286.1499938964844,287.7366638183594,285.120361328125,287.7940979003906,299.9786682128906,283.66864013671875,1.0,1.0,1.0,0.050000000745058,0.0,1.0,-0.6466922163963318,0.6432401537895203,0.0034520998597145,0.4614785015583038,0.6927064061164856,0.6927064061164856,0.0,7.796303749084473,410.0,2680.830322265625,-0.0,1768.9542236328125,1.0,283.1499938964844,283.4911193847656,288.62548828125,288.8205261230469,293.1499938964844,293.1499938964844,283.1499938964844,20478.009765625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.225873976945877,1.0,0.0,0.0,1.862726330757141,1.86273455619812,2.315215823500694e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,820.3298950195312,0.0,246.1694183349609,1895.4371337890625,0.0,0.0,0.4881123006343841,1.0,0.0,3.0,1.0,0.0
12121440,299.9798278808594,297.1499938964844,293.1499938964844,0.0,-0.0,283.66387939453125,0.8241159915924072,1.0,0.0606917850673198,299.49090576171875,297.1499938964844,293.1499938964844,0.0,-0.0,283.66387939453125,0.8241159915924072,1.0,0.0639113709330558,299.73797607421875,297.1499938964844,293.1499938964844,0.0,-0.0,283.66387939453125,0.8241159915924072,1.0,0.0472047217190265,299.216064453125,297.1499938964844,293.1499938964844,0.0,-0.0,283.66387939453125,0.8241159915924072,0.9293198585510254,0.0639113709330558,299.5014343261719,297.1499938964844,293.1499938964844,0.0,-0.0,283.66387939453125,0.8241159915924072,1.0,0.3031680285930633,283.6646423339844,286.1499938964844,287.7366638183594,285.120361328125,287.7940979003906,299.9786682128906,283.66864013671875,1.0,1.0,1.0,0.050000000745058,0.0,1.0,-0.6466922163963318,0.6432401537895203,0.0034520998597145,0.4614785015583038,0.6927064061164856,0.6927064061164856,0.0,7.796303749084473,410.0,2680.830322265625,-0.0,1768.9542236328125,1.0,283.1499938964844,283.4911193847656,288.62548828125,288.8205261230469,293.1499938964844,293.1499938964844,283.1499938964844,20478.009765625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.225873976945877,1.0,0.0,0.0,1.862726330757141,1.86273455619812,2.315215823500694e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,820.3298950195312,0.0,246.1694183349609,1895.4371337890625,0.0,0.0,0.4881123006343841,1.0,0.0,3.0,1.0,0.0
12121500,299.9849548339844,297.1499938964844,293.1499938964844,0.0,-0.0,283.67498779296875,0.8241159915924072,1.0,0.0606917887926101,299.4891967773437,297.1499938964844,293.1499938964844,0.0,-0.0,283.67498779296875,0.8241159915924072,1.0,0.0639113783836364,299.7358703613281,297.1499938964844,293.1499938964844,0.0,-0.0,283.67498779296875,0.8241159915924072,1.0,0.0472047254443168,299.2141418457031,297.1499938964844,293.1499938964844,0.0,-0.0,283.67498779296875,0.8241159915924072,0.9422140717506408,0.0639113783836364,299.49920654296875,297.1499938964844,293.1499938964844,0.0,-0.0,283.67498779296875,0.8241159915924072,1.0,0.3031680583953857,283.67584228515625,286.1499938964844,287.7833251953125,285.1351318359375,287.8405456542969,299.98370361328125,283.6803283691406,1.0,1.0,1.0,0.050000000745058,0.0,1.0,-0.6466922760009766,0.6432401537895203,0.0034520998597145,0.4614733457565307,0.6763265132904053,0.6763265132904053,0.0,7.7962470054626465,410.0,2701.12744140625,-0.0,1768.9542236328125,1.0,283.1499938964844,283.5054931640625,288.6258850097656,288.8211975097656,293.1499938964844,293.1499938964844,283.1499938964844,20878.724609375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.2174746990203857,1.0,0.0,0.0,1.7987724542617798,1.7987804412841797,2.158966196930124e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,825.486572265625,0.0,228.24786376953125,1895.4371337890625,0.0,0.0,0.4757404029369354,1.0,0.0,3.0,1.0,0.0
12121560,299.9905090332031,297.1499938964844,293.1499938964844,0.0,-0.0,283.6874084472656,0.824116051197052,1.0,0.0606917887926101,299.4878234863281,297.1499938964844,293.1499938964844,0.0,-0.0,283.6874084472656,0.824116051197052,1.0,0.0639113783836364,299.734130859375,297.1499938964844,293.1499938964844,0.0,-0.0,283.6874084472656,0.824116051197052,1.0,0.0472047254443168,299.21258544921875,297.1499938964844,293.1499938964844,0.0,-0.0,283.6874084472656,0.824116051197052,0.955133855342865,0.0639113783836364,299.4974365234375,297.1499938964844,293.1499938964844,0.0,-0.0,283.6874084472656,0.824116051197052,1.0,0.3031680583953857,283.6883544921875,286.1499938964844,287.8299865722656,285.1492919921875,287.8869934082031,299.9891357421875,283.693359375,1.0,1.0,1.0,0.050000000745058,0.0,1.0,-0.6466922760009766,0.643240213394165,0.0034521000925451,0.4614666402339935,0.6600447297096252,0.6600447297096252,0.0,7.796173095703125,410.0,2720.566162109375,-0.0,1768.954345703125,1.0,283.1499938964844,283.5219116210937,288.6280517578125,288.8236389160156,293.1499938964844,293.1499938964844,283.1499938964844,21165.322265625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.2093909680843353,1.0,0.0,0.0,1.7295676469802856,1.7295753955841064,1.9960367581006722e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,830.4193115234375,0.0,209.5064392089844,1895.4371337890625,0.0,0.0,0.4622649550437927,1.0,0.0,3.0,1.0,0.0
12121620,300.0025634765625,297.1499938964844,293.1499938964844,0.0,-0.0,283.7162475585937,0.824116051197052,1.0,0.0606917962431907,299.4859313964844,297.1499938964844,293.1499938964844,0.0,-0.0,283.7162475585937,0.824116051197052,1.0,0.063911385834217,299.7314453125,297.1499938964844,293.1499938964844,0.0,-0.0,283.7162475585937,0.824116051197052,1.0,0.0472047291696071,299.2103881835937,297.1499938964844,293.1499938964844,0.0,-0.0,283.7162475585937,0.824116051197052,0.9810369610786438,0.063911385834217,299.4949951171875,297.1499938964844,293.1499938964844,0.0,-0.0,283.7162475585937,0.824116051197052,1.0,0.3031680881977081,283.7174072265625,286.1499938964844,287.92333984375,285.1757202148437,287.9798889160156,300.00103759765625,283.72344970703125,1.0,1.0,1.0,0.050000000745058,0.0,1.0,-0.6466923356056213,0.643240213394165,0.0034521005582064,0.461450457572937,0.6278045773506165,0.6278045773506165,0.0,7.795995235443115,410.0,2756.752197265625,-0.0,1768.9544677734375,1.0,283.1499938964844,283.5608825683594,288.6368408203125,288.8330383300781,293.1499938964844,293.1499938964844,283.1499938964844,21454.412109375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.1947056949138641,1.0,0.0,0.0,1.582266092300415,1.582273244857788,1.670522919994255e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,839.4755249023438,0.0,172.53985595703125,1895.4371337890625,0.0,0.0,0.4336282014846802,1.0,0.0,3.0,1.0,0.0
12121680,300.0025634765625,297.1499938964844,293.1499938964844,0.0,-0.0,283.7162475585937,0.824116051197052,1.0,0.0606917962431907,299.4859313964844,297.1499938964844,293.1499938964844,0.0,-0.0,283.7162475585937,0.824116051197052,1.0,0.063911385834217,299.7314453125,297.1499938964844,293.1499938964844,0.0,-0.0,283.7162475585937,0.824116051197052,1.0,0.0472047291696071,299.2103881835937,297.1499938964844,293.1499938964844,0.0,-0.0,283.7162475585937,0.824116051197052,0.9810369610786438,0.063911385834217,299.4949951171875,297.1499938964844,293.1499938964844,0.0,-0.0,283.7162475585937,0.824116051197052,1.0,0.3031680881977081,283.7174072265625,286.1499938964844,287.92333984375,285.1757202148437,287.9798889160156,300.00103759765625,283.72344970703125,1.0,1.0,1.0,0.050000000745058,0.0,1.0,-0.6466923356056213,0.643240213394165,0.0034521005582064,0.461450457572937,0.6278045773506165,0.6278045773506165,0.0,7.795995235443115,410.0,2756.752197265625,-0.0,1768.9544677734375,1.0,283.1499938964844,283.5608825683594,288.6368408203125,288.8330383300781,293.1499938964844,293.1499938964844,283.1499938964844,21454.412109375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.1947056949138641,1.0,0.0,0.0,1.582266092300415,1.582273244857788,1.670522919994255e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,839.4755249023438,0.0,172.53985595703125,1895.4371337890625,0.0,0.0,0.4336282014846802,1.0,0.0,3.0,1.0,0.0
12121740,300.0159912109375,297.1499938964844,293.1499938964844,0.0,-0.0,283.75067138671875,0.824116051197052,1.0,0.060691799968481,299.48492431640625,297.1499938964844,293.1499938964844,0.0,-0.0,283.75067138671875,0.824116051197052,1.0,0.063911385834217,299.729736328125,297.1499938964844,293.1499938964844,0.0,-0.0,283.75067138671875,0.824116051197052,1.0,0.0472047328948974,299.209228515625,297.1499938964844,293.1499938964844,0.0,-0.0,283.75067138671875,0.824116051197052,1.0,0.063911385834217,299.49371337890625,297.1499938964844,293.1499938964844,0.0,-0.0,283.75067138671875,0.824116051197052,1.0,0.3031681180000305,283.7520446777344,286.1499938964844,288.01666259765625,285.1998291015625,288.07281494140625,300.0142822265625,283.7591552734375,1.0,1.0,1.0,0.050000000745058,0.0,1.0,-0.6466923952102661,0.6432402729988098,0.003452100791037,0.4614331126213074,0.5960636734962463,0.5960636734962463,0.0,7.795804500579834,410.0,2789.18408203125,-0.0,1768.95458984375,1.0,283.1499938964844,283.6081848144531,288.6505126953125,288.8473815917969,293.1499938964844,293.1499938964844,283.1499938964844,21443.4375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.1827818304300308,1.0,0.0,0.0,1.431772232055664,1.4317787885665894,1.3678588572929584e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,847.4566650390625,0.0,139.2179718017578,1895.4371337890625,0.0,0.0,0.4047552049160003,1.0,0.0,3.0,1.0,0.0
12121800,300.0159912109375,297.1499938964844,293.1499938964844,0.0,-0.0,283.75067138671875,0.824116051197052,1.0,0.060691799968481,299.48492431640625,297.1499938964844,293.1499938964844,0.0,-0.0,283.75067138671875,0.824116051197052,1.0,0.063911385834217,299.729736328125,297.1499938964844,293.1499938964844,0.0,-0.0,283.75067138671875,0.824116051197052,1.0,0.0472047328948974,299.209228515625,297.1499938964844,293.1499938964844,0.0,-0.0,283.75067138671875,0.824116051197052,1.0,0.063911385834217,299.49371337890625,297.1499938964844,293.1499938964844,0.0,-0.0,283.75067138671875,0.824116051197052,1.0,0.3031681180000305,283.7520446777344,286.1499938964844,288.01666259765625,285.1998291015625,288.07281494140625,300.0142822265625,283.7591552734375,1.0,1.0,1.0,0.050000000745058,0.0,1.0,-0.6466923952102661,0.6432402729988098,0.003452100791037,0.4614331126213074,0.5960636734962463,0.5960636734962463,0.0,7.795804500579834,410.0,2789.18408203125,-0.0,1768.95458984375,1.0,283.1499938964844,283.6081848144531,288.6505126953125,288.8473815917969,293.1499938964844,293.1499938964844,283.1499938964844,21443.4375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.1827818304300308,1.0,0.0,0.0,1.431772232055664,1.4317787885665894,1.3678588572929584e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,847.4566650390625,0.0,139.2179718017578,1895.4371337890625,0.0,0.0,0.4047552049160003,1.0,0.0,3.0,1.0,0.0
12121860,300.0316467285156,297.1499938964844,293.1499938964844,0.0,-0.0,283.7908935546875,0.824116051197052,1.0,0.0606918111443519,299.48468017578125,297.1499938964844,293.1499938964844,0.0,-0.0,283.7908935546875,0.824116051197052,1.0,0.0639114007353782,299.7287902832031,297.1499938964844,293.1499938964844,0.0,-0.0,283.7908935546875,0.824116051197052,1.0,0.047204740345478,299.2089538574219,297.1499938964844,293.1499938964844,0.0,-0.0,283.7908935546875,0.824116051197052,1.0,0.0639114007353782,299.49334716796875,297.1499938964844,293.1499938964844,0.0,-0.0,283.7908935546875,0.824116051197052,1.0,0.3031681478023529,283.79248046875,286.1499938964844,288.1099853515625,285.2218017578125,288.16571044921875,300.0296936035156,283.8007507324219,1.0,1.0,1.0,0.050000000745058,0.0,1.0,-0.6466925144195557,0.6432403922080994,0.003452101489529,0.4614056646823883,0.5648950338363647,0.5648950338363647,0.0,7.795502185821533,410.0,2817.741943359375,-0.0,1768.9549560546875,1.0,283.1499938964844,283.6639709472656,288.66778564453125,288.8653869628906,293.1499938964844,293.1499938964844,283.1499938964844,21229.78125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.1742971688508987,1.0,0.0,0.0,1.28598952293396,1.2859954833984375,1.1034896374439997e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,854.2703247070312,0.0,111.23748016357422,1895.4371337890625,0.0,0.0,0.377440869808197,1.0,0.0,3.0,1.0,0.0
12121920,300.0316467285156,297.1499938964844,293.1499938964844,0.0,-0.0,283.7908935546875,0.824116051197052,1.0,0.0606918111443519,299.48468017578125,297.1499938964844,293.1499938964844,0.0,-0.0,283.7908935546875,0.824116051197052,1.0,0.0639114007353782,299.7287902832031,297.1499938964844,293.1499938964844,0.0,-0.0,283.7908935546875,0.824116051197052,1.0,0.047204740345478,299.2089538574219,297.1499938964844,293.1499938964844,0.0,-0.0,283.7908935546875,0.824116051197052,1.0,0.0639114007353782,299.49334716796875,297.1499938964844,293.1499938964844,0.0,-0.0,283.7908935546875,0.824116051197052,1.0,0.3031681478023529,283.79248046875,286.1499938964844,288.1099853515625,285.2218017578125,288.16571044921875,300.0296936035156,283.8007507324219,1.0,1.0,1.0,0.050000000745058,0.0,1.0,-0.6466925144195557,0.6432403922080994,0.003452101489529,0.4614056646823883,0.5648950338363647,0.5648950338363647,0.0,7.795502185821533,410.0,2817.741943359375,-0.0,1768.9549560546875,1.0,283.1499938964844,283.6639709472656,288.66778564453125,288.8653869628906,293.1499938964844,293.1499938964844,283.1499938964844,21229.78125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.1742971688508987,1.0,0.0,0.0,1.28598952293396,1.2859954833984375,1.1034896374439997e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,854.2703247070312,0.0,111.23748016357422,1895.4371337890625,0.0,0.0,0.377440869808197,1.0,0.0,3.0,1.0,0.0
12121980,300.04833984375,297.1499938964844,293.1499938964844,0.0,-0.0,283.83721923828125,0.8241161108016968,1.0,0.0606918297708034,299.4850769042969,297.1499938964844,293.1499938964844,0.0,-0.0,283.83721923828125,0.8241161108016968,1.0,0.0639114156365394,299.7284545898437,297.1499938964844,293.1499938964844,0.0,-0.0,283.83721923828125,0.8241161108016968,1.0,0.0472047552466392,299.2094116210937,297.1499938964844,293.1499938964844,0.0,-0.0,283.83721923828125,0.8241161108016968,1.0,0.0639114156365394,299.4938049316406,297.1499938964844,293.1499938964844,0.0,-0.0,283.83721923828125,0.8241161108016968,1.0,0.30316823720932,283.83905029296875,286.1499938964844,288.2033386230469,285.2417907714844,288.2586364746094,300.0462951660156,283.84844970703125,1.0,1.0,1.0,0.050000000745058,0.0,1.0,-0.64669269323349,0.6432405710220337,0.0034521028865128,0.4613466560840606,0.5343906283378601,0.5343906283378601,0.0,7.794853210449219,410.0,2842.369873046875,-0.0,1768.9554443359375,1.0,283.1499938964844,283.7281799316406,288.6876220703125,288.88592529296875,293.1499938964844,293.1499938964844,283.1499938964844,20899.302734375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.1698197275400161,1.0,0.0,0.0,1.1500695943832395,1.1500749588012695,8.825547581636783e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,859.9163818359375,0.0,88.80545806884766,1895.4371337890625,0.0,0.0,0.3527851402759552,1.0,0.0,3.0,1.0,0.0
12122040,300.04833984375,297.1499938964844,293.1499938964844,0.0,-0.0,283.83721923828125,0.8241161108016968,1.0,0.0606918297708034,299.4850769042969,297.1499938964844,293.1499938964844,0.0,-0.0,283.83721923828125,0.8241161108016968,1.0,0.0639114156365394,299.7284545898437,297.1499938964844,293.1499938964844,0.0,-0.0,283.83721923828125,0.8241161108016968,1.0,0.0472047552466392,299.2094116210937,297.1499938964844,293.1499938964844,0.0,-0.0,283.83721923828125,0.8241161108016968,1.0,0.0639114156365394,299.4938049316406,297.1499938964844,293.1499938964844,0.0,-0.0,283.83721923828125,0.8241161108016968,1.0,0.30316823720932,283.83905029296875,286.1499938964844,288.2033386230469,285.2417907714844,288.2586364746094,300.0462951660156,283.84844970703125,1.0,1.0,1.0,0.050000000745058,0.0,1.0,-0.64669269323349,0.6432405710220337,0.0034521028865128,0.4613466560840606,0.5343906283378601,0.5343906283378601,0.0,7.794853210449219,410.0,2842.369873046875,-0.0,1768.9554443359375,1.0,283.1499938964844,283.7281799316406,288.6876220703125,288.88592529296875,293.1499938964844,293.1499938964844,283.1499938964844,20899.302734375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.1698197275400161,1.0,0.0,0.0,1.1500695943832395,1.1500749588012695,8.825547581636783e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,859.9163818359375,0.0,88.80545806884766,1895.4371337890625,0.0,0.0,0.3527851402759552,1.0,0.0,3.0,1.0,0.0
12122100,300.056884765625,297.1499938964844,293.1499938964844,0.0,-0.0,283.8627319335937,0.8241161108016968,1.0,0.0606918446719646,299.4854736328125,297.1499938964844,293.1499938964844,0.0,-0.0,283.8627319335937,0.8241161108016968,1.0,0.0639114305377006,299.7284851074219,297.1499938964844,293.1499938964844,0.0,-0.0,283.8627319335937,0.8241161108016968,1.0,0.0472047664225101,299.2098388671875,297.1499938964844,293.1499938964844,0.0,-0.0,283.8627319335937,0.8241161108016968,1.0,0.0639114305377006,299.4942932128906,297.1499938964844,293.1499938964844,0.0,-0.0,283.8627319335937,0.8241161108016968,1.0,0.3031683266162872,283.8646545410156,286.1499938964844,288.25,285.2510986328125,288.3051147460937,300.0548095703125,283.8746643066406,1.0,1.0,1.0,0.050000000745058,0.0,1.0,-0.6466928124427795,0.643240749835968,0.003452104050666,0.4613002836704254,0.5194145441055298,0.5194145441055298,0.0,7.794342994689941,410.0,2853.203369140625,-0.0,1768.9559326171875,1.0,283.1499938964844,283.76336669921875,288.6982421875,288.8968505859375,293.1499938964844,293.1499938964844,283.1499938964844,20711.21484375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.1691945493221283,1.0,0.0,0.0,1.0867162942886353,1.0867215394973757,7.879992125481294e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,862.3128051757812,0.0,79.50142669677734,1895.4371337890625,0.0,0.0,0.3416324257850647,1.0,0.0,3.0,1.0,0.0
12122160,300.0654602050781,297.1499938964844,293.1499938964844,0.0,-0.0,283.8898010253906,0.8241161704063416,1.0,0.0606918632984161,299.4859924316406,297.1499938964844,293.1499938964844,0.0,-0.0,283.8898010253906,0.8241161704063416,1.0,0.0639114528894424,299.7286682128906,297.1499938964844,293.1499938964844,0.0,-0.0,283.8898010253906,0.8241161704063416,1.0,0.0472047813236713,299.2104187011719,297.1499938964844,293.1499938964844,0.0,-0.0,283.8898010253906,0.8241161704063416,1.0,0.0639114528894424,299.4949035644531,297.1499938964844,293.1499938964844,0.0,-0.0,283.8898010253906,0.8241161704063416,1.0,0.3031684160232544,283.891845703125,286.1499938964844,288.2966613769531,285.2599792480469,288.3515625,300.0633850097656,283.9024658203125,1.0,1.0,1.0,0.050000000745058,0.0,1.0,-0.6466930508613586,0.6432409286499023,0.0034521052148193,0.4612432718276977,0.5046354532241821,0.5046354532241821,0.0,7.793715953826904,410.0,2863.024658203125,-0.0,1768.9564208984375,1.0,283.1499938964844,283.80059814453125,288.7091369628906,288.9080810546875,293.1499938964844,293.1499938964844,283.1499938964844,20516.017578125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.169674202799797,1.0,0.0,0.0,1.02665913105011,1.026664137840271,7.033087001673266e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,864.3927612304688,0.0,71.33316040039062,1895.4371337890625,0.0,0.0,0.331299751996994,1.0,0.0,3.0,1.0,0.0
12122220,300.0806884765625,297.1499938964844,293.1499938964844,0.0,-0.0,283.9412841796875,0.8241162300109863,1.0,0.0606919005513191,299.4871520996094,297.1499938964844,293.1499938964844,0.0,-0.0,283.9412841796875,0.8241162300109863,1.0,0.0639114901423454,299.72918701171875,297.1499938964844,293.1499938964844,0.0,-0.0,283.9412841796875,0.8241162300109863,1.0,0.0472048111259937,299.21173095703125,297.1499938964844,293.1499938964844,0.0,-0.0,283.9412841796875,0.8241162300109863,1.0,0.0639114901423454,299.496337890625,297.1499938964844,293.1499938964844,0.0,-0.0,283.9412841796875,0.8241162300109863,1.0,0.3031685948371887,283.94354248046875,286.1499938964844,288.3788146972656,285.274658203125,288.433349609375,300.07861328125,283.9552001953125,1.0,1.0,1.0,0.050000000745058,0.0,1.0,-0.6466934084892273,0.6432413458824158,0.003452108008787,0.4611228406429291,0.4791330695152282,0.4791330695152282,0.0,7.792391300201416,410.0,2877.9150390625,-0.0,1768.95751953125,1.0,283.1499938964844,283.8708801269531,288.72869873046875,288.9281616210937,293.1499938964844,293.1499938964844,283.1499938964844,20171.6328125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.1732229888439178,1.0,0.0,0.0,0.9291686415672302,0.9291733503341676,5.7607966397199575e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,867.3443603515625,0.0,59.36935043334961,1895.4371337890625,0.0,0.0,0.3150876462459564,1.0,0.0,3.0,1.0,0.0
12122280,300.082763671875,297.1499938964844,293.1499938964844,0.0,-0.0,283.9486999511719,0.8241162896156311,1.0,0.0606919080018997,299.4873352050781,297.1499938964844,293.1499938964844,0.0,-0.0,283.9486999511719,0.8241162896156311,1.0,0.063911497592926,299.72930908203125,297.1499938964844,293.1499938964844,0.0,-0.0,283.9486999511719,0.8241162896156311,1.0,0.047204814851284,299.2119140625,297.1499938964844,293.1499938964844,0.0,-0.0,283.9486999511719,0.8241162896156311,1.0,0.063911497592926,299.4965515136719,297.1499938964844,293.1499938964844,0.0,-0.0,283.9486999511719,0.8241162896156311,1.0,0.3031686246395111,283.9509582519531,286.1499938964844,288.3900146484375,285.2765808105469,288.4444885253906,300.0806884765625,283.9627685546875,1.0,1.0,1.0,0.050000000745058,0.0,1.0,-0.6466934680938721,0.6432414054870605,0.0034521084744483,0.4611043930053711,0.4757079184055328,0.4757079184055328,0.0,7.792188167572021,410.0,2879.73193359375,-0.0,1768.9576416015625,1.0,283.1499938964844,283.88092041015625,288.7313842773437,288.930908203125,293.1499938964844,293.1499938964844,283.1499938964844,20125.82421875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.1739732027053833,1.0,0.0,0.0,0.9166889190673828,0.9166935682296752,5.6070881271352846e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,867.6874389648438,0.0,57.94953918457031,1895.4371337890625,0.0,0.0,0.313065767288208,1.0,0.0,3.0,1.0,0.0
12122340,300.10015869140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.01385498046875,0.8241163492202759,1.0,0.0606919378042221,299.48907470703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.01385498046875,0.8241163492202759,1.0,0.063911534845829,299.7303466796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.01385498046875,0.8241163492202759,1.0,0.0472048409283161,299.2138977050781,297.1499938964844,293.1499938964844,0.0,-0.0,284.01385498046875,0.8241163492202759,1.0,0.063911534845829,299.4986877441406,297.1499938964844,293.1499938964844,0.0,-0.0,284.01385498046875,0.8241163492202759,1.0,0.3031688034534454,284.016357421875,286.1499938964844,288.4833374023437,285.291748046875,288.53741455078125,300.0980529785156,284.0293273925781,1.0,1.0,1.0,0.050000000745058,0.0,1.0,-0.6466938257217407,0.6432417035102844,0.0034521108027547,0.4610051214694977,0.4476951658725738,0.4476951658725738,0.0,7.7910966873168945,410.0,2892.80224609375,-0.0,1768.9586181640625,1.0,283.1499938964844,283.96856689453125,288.7537841796875,288.95379638671875,293.1499938964844,293.1499938964844,283.1499938964844,19767.693359375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.1827557384967804,1.0,0.0,0.0,0.8201908469200134,0.8201952576637268,4.4887279671002034e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,870.0302124023438,0.0,47.78512573242188,1895.4371337890625,0.0,0.0,0.2978744208812713,1.0,0.0,3.0,1.0,0.0
12122400,300.10015869140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.01385498046875,0.8241163492202759,1.0,0.0606919378042221,299.48907470703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.01385498046875,0.8241163492202759,1.0,0.063911534845829,299.7303466796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.01385498046875,0.8241163492202759,1.0,0.0472048409283161,299.2138977050781,297.1499938964844,293.1499938964844,0.0,-0.0,284.01385498046875,0.8241163492202759,1.0,0.063911534845829,299.4986877441406,297.1499938964844,293.1499938964844,0.0,-0.0,284.01385498046875,0.8241163492202759,1.0,0.3031688034534454,284.016357421875,286.1499938964844,288.4833374023437,285.291748046875,288.53741455078125,300.0980529785156,284.0293273925781,1.0,1.0,1.0,0.050000000745058,0.0,1.0,-0.6466938257217407,0.6432417035102844,0.0034521108027547,0.4610051214694977,0.4476951658725738,0.4476951658725738,0.0,7.7910966873168945,410.0,2892.80224609375,-0.0,1768.9586181640625,1.0,283.1499938964844,283.96856689453125,288.7537841796875,288.95379638671875,293.1499938964844,293.1499938964844,283.1499938964844,19767.693359375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.1827557384967804,1.0,0.0,0.0,0.8201908469200134,0.8201952576637268,4.4887279671002034e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,870.0302124023438,0.0,47.78512573242188,1895.4371337890625,0.0,0.0,0.2978744208812713,1.0,0.0,3.0,1.0,0.0
12122460,300.1175842285156,297.1499938964844,293.1499938964844,0.0,-0.0,284.0849914550781,0.8241163492202759,1.0,0.060691948980093,299.4911499023437,297.1499938964844,293.1499938964844,0.0,-0.0,284.0849914550781,0.8241163492202759,1.0,0.0639115422964096,299.7317810058594,297.1499938964844,293.1499938964844,0.0,-0.0,284.0849914550781,0.8241163492202759,1.0,0.0472048483788967,299.2162780761719,297.1499938964844,293.1499938964844,0.0,-0.0,284.0849914550781,0.8241163492202759,1.0,0.0639115422964096,299.501220703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.0849914550781,0.8241163492202759,1.0,0.3031688332557678,284.0877380371094,286.1499938964844,288.57666015625,285.3056945800781,288.6303405761719,300.115478515625,284.1017761230469,1.0,1.0,1.0,0.050000000745058,0.0,1.0,-0.6466939449310303,0.643241822719574,0.0034521115012466,0.4609712660312652,0.4206795394420624,0.4206795394420624,0.0,7.790724277496338,410.0,2902.517822265625,-0.0,1768.9588623046875,1.0,283.1499938964844,284.0626525878906,288.7757568359375,288.9761962890625,293.1499938964844,293.1499938964844,283.1499938964844,19463.759765625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.1959643363952636,1.0,0.0,0.0,0.7363786101341248,0.7363828420639038,3.618226784851687e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,871.5228881835938,0.0,40.06052017211914,1895.4371337890625,0.0,0.0,0.2853093445301056,1.0,0.0,3.0,1.0,0.0
