time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12122520,300.1175842285156,297.1499938964844,293.1499938964844,0.0,-0.0,284.0849914550781,0.8241163492202759,1.0,0.060691948980093,299.4911499023437,297.1499938964844,293.1499938964844,0.0,-0.0,284.0849914550781,0.8241163492202759,1.0,0.0639115422964096,299.7317810058594,297.1499938964844,293.1499938964844,0.0,-0.0,284.0849914550781,0.8241163492202759,1.0,0.0472048483788967,299.2162780761719,297.1499938964844,293.1499938964844,0.0,-0.0,284.0849914550781,0.8241163492202759,1.0,0.0639115422964096,299.501220703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.0849914550781,0.8241163492202759,1.0,0.3031688332557678,284.0877380371094,286.1499938964844,288.57666015625,285.3056945800781,288.6303405761719,300.115478515625,284.1017761230469,1.0,1.0,1.0,0.050000000745058,0.0,1.0,-0.6466939449310303,0.643241822719574,0.0034521115012466,0.4609712660312652,0.4206795394420624,0.4206795394420624,0.0,7.790724277496338,410.0,2902.517822265625,-0.0,1768.9588623046875,1.0,283.1499938964844,284.0626525878906,288.7757568359375,288.9761962890625,293.1499938964844,293.1499938964844,283.1499938964844,19463.759765625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.1959643363952636,1.0,0.0,0.0,0.7363786101341248,0.7363828420639038,3.618226784851687e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,871.5228881835938,0.0,40.06052017211914,1895.4371337890625,0.0,0.0,0.2853093445301056,1.0,0.0,3.0,1.0,0.0
12122580,300.1349792480469,297.1499938964844,293.1499938964844,0.0,-0.0,284.1617126464844,0.8241163492202759,1.0,0.060691948980093,299.4935913085937,297.1499938964844,293.1499938964844,0.0,-0.0,284.1617126464844,0.8241163492202759,1.0,0.0639115422964096,299.7335510253906,297.1499938964844,293.1499938964844,0.0,-0.0,284.1617126464844,0.8241163492202759,1.0,0.0472048483788967,299.21905517578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.1617126464844,0.8241163492202759,1.0,0.0639115422964096,299.5041198730469,297.1499938964844,293.1499938964844,0.0,-0.0,284.1617126464844,0.8241163492202759,1.0,0.3031688630580902,284.1646423339844,286.1499938964844,288.6700134277344,285.318603515625,288.7232666015625,300.1329040527344,284.1797180175781,1.0,1.0,1.0,0.050000000745058,0.0,1.0,-0.6466939449310303,0.643241822719574,0.0034521117340773,0.4609687030315399,0.394727349281311,0.394727349281311,0.0,7.790696144104004,410.0,2909.112060546875,-0.0,1768.9588623046875,1.0,283.1499938964844,284.162353515625,288.7969055175781,288.9976806640625,293.1499938964844,293.1499938964844,283.1499938964844,19217.8671875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.2134067714214325,1.0,0.0,0.0,0.6639246940612793,0.663928747177124,2.9412442259513227e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,872.2153930664062,0.0,34.13492965698242,1895.4371337890625,0.0,0.0,0.2748676538467407,1.0,0.0,3.0,1.0,0.0
12122640,300.1349792480469,297.1499938964844,293.1499938964844,0.0,-0.0,284.1617126464844,0.8241163492202759,1.0,0.060691948980093,299.4935913085937,297.1499938964844,293.1499938964844,0.0,-0.0,284.1617126464844,0.8241163492202759,1.0,0.0639115422964096,299.7335510253906,297.1499938964844,293.1499938964844,0.0,-0.0,284.1617126464844,0.8241163492202759,1.0,0.0472048483788967,299.21905517578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.1617126464844,0.8241163492202759,1.0,0.0639115422964096,299.5041198730469,297.1499938964844,293.1499938964844,0.0,-0.0,284.1617126464844,0.8241163492202759,1.0,0.3031688630580902,284.1646423339844,286.1499938964844,288.6700134277344,285.318603515625,288.7232666015625,300.1329040527344,284.1797180175781,1.0,1.0,1.0,0.050000000745058,0.0,1.0,-0.6466939449310303,0.643241822719574,0.0034521117340773,0.4609687030315399,0.394727349281311,0.394727349281311,0.0,7.790696144104004,410.0,2909.112060546875,-0.0,1768.9588623046875,1.0,283.1499938964844,284.162353515625,288.7969055175781,288.9976806640625,293.1499938964844,293.1499938964844,283.1499938964844,19217.8671875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.2134067714214325,1.0,0.0,0.0,0.6639246940612793,0.663928747177124,2.9412442259513227e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,872.2153930664062,0.0,34.13492965698242,1895.4371337890625,0.0,0.0,0.2748676538467407,1.0,0.0,3.0,1.0,0.0
12122700,300.1436767578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.2020874023437,0.8241163492202759,1.0,0.0606919601559639,299.49493408203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.2020874023437,0.8241163492202759,1.0,0.0639115571975708,299.73455810546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.2020874023437,0.8241163492202759,1.0,0.0472048595547676,299.2205810546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.2020874023437,0.8241163492202759,1.0,0.0639115571975708,299.5057067871094,297.1499938964844,293.1499938964844,0.0,-0.0,284.2020874023437,0.8241163492202759,1.0,0.303168922662735,284.2051086425781,286.1499938964844,288.7166748046875,285.3247375488281,288.7697448730469,300.1416015625,284.2206420898437,1.0,1.0,1.0,0.050000000745058,0.0,1.0,-0.6466940641403198,0.6432419419288635,0.0034521124325692,0.4609322547912597,0.3821792602539062,0.3821792602539062,0.0,7.790295124053955,410.0,2911.335205078125,-0.0,1768.959228515625,1.0,283.1499938964844,284.214111328125,288.8070983886719,289.00799560546875,293.1499938964844,293.1499938964844,283.1499938964844,19113.828125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.2236779332160949,1.0,0.0,0.0,0.631507158279419,0.6315111517906189,2.6610317505060266e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,872.3196411132812,0.0,31.689172744750977,1895.4371337890625,0.0,0.0,0.2703210115432739,1.0,0.0,3.0,1.0,0.0
12122760,300.1523742675781,297.1499938964844,293.1499938964844,0.0,-0.0,284.24371337890625,0.8241164088249207,1.0,0.0606919936835765,299.4963684082031,297.1499938964844,293.1499938964844,0.0,-0.0,284.24371337890625,0.8241164088249207,1.0,0.0639115869998931,299.73565673828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.24371337890625,0.8241164088249207,1.0,0.0472048819065094,299.2221984863281,297.1499938964844,293.1499938964844,0.0,-0.0,284.24371337890625,0.8241164088249207,1.0,0.0639115869998931,299.5073547363281,297.1499938964844,293.1499938964844,0.0,-0.0,284.24371337890625,0.8241164088249207,1.0,0.3031690716743469,284.246826171875,286.1499938964844,288.7633361816406,285.3306884765625,288.8161926269531,300.1502685546875,284.2628173828125,1.0,1.0,1.0,0.050000000745058,0.0,1.0,-0.6466943621635437,0.6432422995567322,0.0034521147608757,0.4608363211154938,0.369925320148468,0.369925320148468,0.0,7.78924036026001,410.0,2912.70703125,-0.0,1768.9600830078125,1.0,283.1499938964844,284.2669982910156,288.81695556640625,289.0179443359375,293.1499938964844,293.1499938964844,283.1499938964844,19013.53515625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.2349276095628738,1.0,0.0,0.0,0.6012747287750244,0.6012786626815796,2.4123448127966185e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,872.116455078125,0.0,29.505977630615234,1895.4371337890625,0.0,0.0,0.2661941051483154,1.0,0.0,3.0,1.0,0.0
12122820,300.169677734375,297.1499938964844,293.1499938964844,0.0,-0.0,284.33056640625,0.8241166472434998,1.0,0.0606921054422855,299.4994812011719,297.1499938964844,293.1499938964844,0.0,-0.0,284.33056640625,0.8241166472434998,1.0,0.0639117062091827,299.73809814453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.33056640625,0.8241166472434998,1.0,0.0472049713134765,299.2257385253906,297.1499938964844,293.1499938964844,0.0,-0.0,284.33056640625,0.8241166472434998,1.0,0.0639117062091827,299.51092529296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.33056640625,0.8241166472434998,1.0,0.3031696379184723,284.3338623046875,286.1499938964844,288.8566589355469,285.3421325683594,288.9091186523437,300.1676025390625,284.35076904296875,1.0,1.0,1.0,0.050000000745058,0.0,1.0,-0.6466955542564392,0.6432434320449829,0.0034521226771175,0.4604867696762085,0.3463073372840881,0.3463073372840881,0.0,7.785397529602051,410.0,2913.33935546875,-0.0,1768.96337890625,1.0,283.1499938964844,284.3759460449219,288.8355407714844,289.0366516113281,293.1499938964844,293.1499938964844,283.1499938964844,18829.486328125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.2601290643215179,1.0,0.0,0.0,0.5468759536743164,0.546879768371582,1.9955891161771443e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,871.109130859375,0.0,25.806026458740234,1895.4371337890625,0.0,0.0,0.2590678334236145,1.0,0.0,3.0,1.0,0.0
12122880,300.169677734375,297.1499938964844,293.1499938964844,0.0,-0.0,284.33056640625,0.8241166472434998,1.0,0.0606921054422855,299.4994812011719,297.1499938964844,293.1499938964844,0.0,-0.0,284.33056640625,0.8241166472434998,1.0,0.0639117062091827,299.73809814453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.33056640625,0.8241166472434998,1.0,0.0472049713134765,299.2257385253906,297.1499938964844,293.1499938964844,0.0,-0.0,284.33056640625,0.8241166472434998,1.0,0.0639117062091827,299.51092529296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.33056640625,0.8241166472434998,1.0,0.3031696379184723,284.3338623046875,286.1499938964844,288.8566589355469,285.3421325683594,288.9091186523437,300.1676025390625,284.35076904296875,1.0,1.0,1.0,0.050000000745058,0.0,1.0,-0.6466955542564392,0.6432434320449829,0.0034521226771175,0.4604867696762085,0.3463073372840881,0.3463073372840881,0.0,7.785397529602051,410.0,2913.33935546875,-0.0,1768.96337890625,1.0,283.1499938964844,284.3759460449219,288.8355407714844,289.0366516113281,293.1499938964844,293.1499938964844,283.1499938964844,18829.486328125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.2601290643215179,1.0,0.0,0.0,0.5468759536743164,0.546879768371582,1.9955891161771443e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,871.109130859375,0.0,25.806026458740234,1895.4371337890625,0.0,0.0,0.2590678334236145,1.0,0.0,3.0,1.0,0.0
12122940,300.1869201660156,297.1499938964844,293.1499938964844,0.0,-0.0,284.42193603515625,0.8241168260574341,1.0,0.0606921948492527,299.5029296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.42193603515625,0.8241168260574341,1.0,0.0639118030667305,299.7408752441406,297.1499938964844,293.1499938964844,0.0,-0.0,284.42193603515625,0.8241168260574341,1.0,0.0472050420939922,299.2296447753906,297.1499938964844,293.1499938964844,0.0,-0.0,284.42193603515625,0.8241168260574341,1.0,0.0639118030667305,299.5147705078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.42193603515625,0.8241168260574341,1.0,0.3031700849533081,284.4253845214844,286.1499938964844,288.95001220703125,285.3531494140625,289.0020446777344,300.1848449707031,284.44305419921875,1.0,1.0,1.0,0.050000000745058,0.0,1.0,-0.6466965079307556,0.6432443857192993,0.0034521294292062,0.4602005779743194,0.323929101228714,0.323929101228714,0.0,7.782251834869385,410.0,2911.882568359375,-0.0,1768.9659423828125,1.0,283.1499938964844,284.48846435546875,288.798095703125,289.02838134765625,293.1499938964844,293.1499938964844,283.1499938964844,18675.333984375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.281000941991806,1.0,0.0,0.0,0.4998691380023956,0.4998749792575836,1.667270765892681e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,868.170166015625,0.0,22.837158203125,1895.4371337890625,0.0,25.62733268737793,0.2532558739185333,1.0,0.0,3.0,1.0,0.0
12123000,300.1869201660156,297.1499938964844,293.1499938964844,0.0,-0.0,284.42193603515625,0.8241168260574341,1.0,0.0606921948492527,299.5029296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.42193603515625,0.8241168260574341,1.0,0.0639118030667305,299.7408752441406,297.1499938964844,293.1499938964844,0.0,-0.0,284.42193603515625,0.8241168260574341,1.0,0.0472050420939922,299.2296447753906,297.1499938964844,293.1499938964844,0.0,-0.0,284.42193603515625,0.8241168260574341,1.0,0.0639118030667305,299.5147705078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.42193603515625,0.8241168260574341,1.0,0.3031700849533081,284.4253845214844,286.1499938964844,288.95001220703125,285.3531494140625,289.0020446777344,300.1848449707031,284.44305419921875,1.0,1.0,1.0,0.050000000745058,0.0,1.0,-0.6466965079307556,0.6432443857192993,0.0034521294292062,0.4602005779743194,0.323929101228714,0.323929101228714,0.0,7.782251834869385,410.0,2911.882568359375,-0.0,1768.9659423828125,1.0,283.1499938964844,284.48846435546875,288.798095703125,289.02838134765625,293.1499938964844,293.1499938964844,283.1499938964844,18675.333984375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.281000941991806,1.0,0.0,0.0,0.4998691380023956,0.4998749792575836,1.667270765892681e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,868.170166015625,0.0,22.837158203125,1895.4371337890625,0.0,25.62733268737793,0.2532558739185333,1.0,0.0,3.0,1.0,0.0
12123060,300.2040405273437,297.1499938964844,293.1499938964844,0.0,-0.0,284.5171813964844,0.8241170048713684,1.0,0.0606922805309295,299.5067443847656,297.1499938964844,293.1499938964844,0.0,-0.0,284.5171813964844,0.8241170048713684,1.0,0.0639118924736976,299.74395751953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.5171813964844,0.8241170048713684,1.0,0.0472051054239273,299.2339172363281,297.1499938964844,293.1499938964844,0.0,-0.0,284.5171813964844,0.8241170048713684,1.0,0.0639118924736976,299.5188903808594,297.1499938964844,293.1499938964844,0.0,-0.0,284.5171813964844,0.8241170048713684,1.0,0.3031705021858215,284.5207824707031,286.1499938964844,289.0433349609375,285.3639831542969,289.094970703125,300.2019958496094,284.53924560546875,1.0,1.0,1.0,0.050000000745058,0.0,1.0,-0.6466974020004272,0.643245279788971,0.0034521357156336,0.459927886724472,0.302840381860733,0.302840381860733,0.0,7.779255390167236,410.0,2907.28955078125,-0.0,1768.9683837890625,1.0,283.1499938964844,284.603759765625,288.7076110839844,288.9289245605469,293.1499938964844,293.1499938964844,283.1499938964844,18494.216796875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.2786546051502228,1.0,0.0,0.0,0.4586282670497894,0.4687506258487701,1.4035087758657028e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,866.373291015625,0.0,20.825225830078125,1895.4371337890625,0.0,14.67580509185791,0.2488041073083877,1.0,0.0,3.0,1.0,0.0
12123120,300.2040405273437,297.1499938964844,293.1499938964844,0.0,-0.0,284.5171813964844,0.8241170048713684,1.0,0.0606922805309295,299.5067443847656,297.1499938964844,293.1499938964844,0.0,-0.0,284.5171813964844,0.8241170048713684,1.0,0.0639118924736976,299.74395751953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.5171813964844,0.8241170048713684,1.0,0.0472051054239273,299.2339172363281,297.1499938964844,293.1499938964844,0.0,-0.0,284.5171813964844,0.8241170048713684,1.0,0.0639118924736976,299.5188903808594,297.1499938964844,293.1499938964844,0.0,-0.0,284.5171813964844,0.8241170048713684,1.0,0.3031705021858215,284.5207824707031,286.1499938964844,289.0433349609375,285.3639831542969,289.094970703125,300.2019958496094,284.53924560546875,1.0,1.0,1.0,0.050000000745058,0.0,1.0,-0.6466974020004272,0.643245279788971,0.0034521357156336,0.459927886724472,0.302840381860733,0.302840381860733,0.0,7.779255390167236,410.0,2907.28955078125,-0.0,1768.9683837890625,1.0,283.1499938964844,284.603759765625,288.7076110839844,288.9289245605469,293.1499938964844,293.1499938964844,283.1499938964844,18494.216796875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.2786546051502228,1.0,0.0,0.0,0.4586282670497894,0.4687506258487701,1.4035087758657028e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,866.373291015625,0.0,20.825225830078125,1895.4371337890625,0.0,14.67580509185791,0.2488041073083877,1.0,0.0,3.0,1.0,0.0
12123180,300.2210693359375,297.1499938964844,293.1499938964844,0.0,-0.0,284.6172180175781,0.8241170644760132,1.0,0.0606923028826713,299.51092529296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.6172180175781,0.8241170644760132,1.0,0.06391192227602,299.74737548828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.6172180175781,0.8241170644760132,1.0,0.0472051240503788,299.2384948730469,297.1499938964844,293.1499938964844,0.0,-0.0,284.6172180175781,0.8241170644760132,1.0,0.06391192227602,299.5233154296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.6172180175781,0.8241170644760132,1.0,0.3031706213951111,284.6209716796875,286.1499938964844,289.1366577148437,285.3748474121094,289.1878967285156,300.2190246582031,284.6402893066406,1.0,1.0,1.0,0.050000000745058,0.0,1.0,-0.6466976404190063,0.64324551820755,0.0034521373454481,0.4598581194877624,0.2831214070320129,0.2831214070320129,0.0,7.778489589691162,410.0,2900.445068359375,-0.0,1768.968994140625,1.0,283.1499938964844,284.7229309082031,288.7009582519531,288.9059143066406,293.1499938964844,293.1499938964844,283.1499938964844,18256.275390625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.2762160897254944,1.0,0.0,0.0,0.4221943616867065,0.471329927444458,1.1893736662216272e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,866.4732055664062,0.0,20.46025848388672,1895.4371337890625,0.0,5.527232646942139,0.2463980764150619,1.0,0.0,3.0,1.0,0.0
12123240,300.2210693359375,297.1499938964844,293.1499938964844,0.0,-0.0,284.6172180175781,0.8241170644760132,1.0,0.0606923028826713,299.51092529296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.6172180175781,0.8241170644760132,1.0,0.06391192227602,299.74737548828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.6172180175781,0.8241170644760132,1.0,0.0472051240503788,299.2384948730469,297.1499938964844,293.1499938964844,0.0,-0.0,284.6172180175781,0.8241170644760132,1.0,0.06391192227602,299.5233154296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.6172180175781,0.8241170644760132,1.0,0.3031706213951111,284.6209716796875,286.1499938964844,289.1366577148437,285.3748474121094,289.1878967285156,300.2190246582031,284.6402893066406,1.0,1.0,1.0,0.050000000745058,0.0,1.0,-0.6466976404190063,0.64324551820755,0.0034521373454481,0.4598581194877624,0.2831214070320129,0.2831214070320129,0.0,7.778489589691162,410.0,2900.445068359375,-0.0,1768.968994140625,1.0,283.1499938964844,284.7229309082031,288.7009582519531,288.9059143066406,293.1499938964844,293.1499938964844,283.1499938964844,18256.275390625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.2762160897254944,1.0,0.0,0.0,0.4221943616867065,0.471329927444458,1.1893736662216272e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,866.4732055664062,0.0,20.46025848388672,1895.4371337890625,0.0,5.527232646942139,0.2463980764150619,1.0,0.0,3.0,1.0,0.0
12123300,300.2295837402344,297.1499938964844,293.1499938964844,0.0,-0.0,284.6683959960937,0.8241170644760132,1.0,0.060692299157381,299.5131530761719,297.1499938964844,293.1499938964844,0.0,-0.0,284.6683959960937,0.8241170644760132,1.0,0.0639119148254394,299.74920654296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.6683959960937,0.8241170644760132,1.0,0.0472051203250885,299.2408752441406,297.1499938964844,293.1499938964844,0.0,-0.0,284.6683959960937,0.8241170644760132,1.0,0.0639119148254394,299.5256042480469,297.1499938964844,293.1499938964844,0.0,-0.0,284.6683959960937,0.8241170644760132,1.0,0.3031705915927887,284.67218017578125,286.1419982910156,289.1833190917969,285.3803405761719,289.234375,300.2275085449219,284.6914978027344,1.0,1.0,1.0,0.050000000745058,0.0,1.0,-0.6466975808143616,0.6432454586029053,0.0034521368797868,0.4598714411258697,0.2739230692386627,0.2739230692386627,0.0,7.778635501861572,410.0,2898.307373046875,-0.0,1768.9688720703125,1.0,283.1499938964844,284.7828369140625,288.7054138183594,288.9086608886719,293.1499938964844,293.1499938964844,283.1499938964844,18182.685546875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.2759955525398254,1.0,0.0,0.0,0.4064932763576507,0.475532054901123,1.1025549362386757e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,865.9480590820312,0.0,20.478073120117188,1895.4371337890625,0.0,4.878269195556641,0.2457060366868972,1.0,0.0,3.0,1.0,0.0
12123360,300.238037109375,297.1499938964844,293.1499938964844,0.0,-0.0,284.7193298339844,0.8241170048713684,1.0,0.0606922656297683,299.5154724121094,297.1499938964844,293.1499938964844,0.0,-0.0,284.7193298339844,0.8241170048713684,1.0,0.0639118775725364,299.7510986328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.7193298339844,0.8241170048713684,1.0,0.0472050979733467,299.2433776855469,297.1499938964844,293.1499938964844,0.0,-0.0,284.7193298339844,0.8241170048713684,1.0,0.0639118775725364,299.5279846191406,297.1499938964844,293.1499938964844,0.0,-0.0,284.7193298339844,0.8241170048713684,1.0,0.3031704425811767,284.7231140136719,286.1307983398437,289.2300109863281,285.3859558105469,289.28082275390625,300.2359924316406,284.7421875,1.0,1.0,1.0,0.050000000745058,0.0,1.0,-0.6466972827911377,0.6432451605796814,0.003452134784311,0.4599700272083282,0.2651755213737488,0.2651755213737488,0.0,7.779718399047852,410.0,2896.976806640625,-0.0,1768.968017578125,1.0,283.1499938964844,284.8418884277344,288.7091369628906,288.9125061035156,293.1499938964844,293.1499938964844,283.1499938964844,18135.802734375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.2761200964450836,1.0,0.0,0.0,0.3923768699169159,0.4791989922523498,1.0273955020068117e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,865.7979736328125,0.0,20.508275985717773,1895.4371337890625,0.0,5.240254878997803,0.2451857626438141,1.0,0.0,3.0,1.0,0.0
12123420,300.2542419433594,297.1499938964844,293.1499938964844,0.0,-0.0,284.8152770996094,0.8241168856620789,1.0,0.0606922283768653,299.5201721191406,297.1499938964844,293.1499938964844,0.0,-0.0,284.8152770996094,0.8241168856620789,1.0,0.0639118403196334,299.7549133300781,297.1499938964844,293.1499938964844,0.0,-0.0,284.8152770996094,0.8241168856620789,1.0,0.047205064445734,299.24835205078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8152770996094,0.8241168856620789,1.0,0.0639118403196334,299.5326538085937,297.1499938964844,293.1499938964844,0.0,-0.0,284.8152770996094,0.8241168856620789,1.0,0.30317023396492,284.8189392089844,286.1092834472656,289.3196105957031,285.39703369140625,289.3700256347656,300.252197265625,284.8375244140625,1.0,1.0,1.0,0.050000000745058,0.0,1.0,-0.6466968655586243,0.643244743347168,0.0034521317575126,0.4600991308689117,0.2494968771934509,0.2494968771934509,0.0,7.781136989593506,410.0,2895.578125,-0.0,1768.966796875,1.0,283.1499938964844,284.9521179199219,288.7116394042969,288.91650390625,293.1499938964844,293.1499938964844,283.1499938964844,18090.650390625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.2765196859836578,1.0,0.0,0.0,0.3686330020427704,0.4840807914733886,9.116272181586282e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,865.8314819335938,0.0,20.53542709350586,1895.4371337890625,0.0,6.478427886962891,0.2444314509630203,1.0,0.0,3.0,1.0,0.0
12123480,300.2549133300781,297.1499938964844,293.1499938964844,0.0,-0.0,284.8192138671875,0.8241168856620789,1.0,0.0606922283768653,299.5203552246094,297.1499938964844,293.1499938964844,0.0,-0.0,284.8192138671875,0.8241168856620789,1.0,0.0639118403196334,299.75506591796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8192138671875,0.8241168856620789,1.0,0.047205064445734,299.2485656738281,297.1499938964844,293.1499938964844,0.0,-0.0,284.8192138671875,0.8241168856620789,1.0,0.0639118403196334,299.5328674316406,297.1499938964844,293.1499938964844,0.0,-0.0,284.8192138671875,0.8241168856620789,1.0,0.30317023396492,284.8228759765625,286.1083984375,289.3233337402344,285.39752197265625,289.3737487792969,300.2528686523437,284.8414306640625,1.0,1.0,1.0,0.050000000745058,0.0,1.0,-0.6466968655586243,0.643244743347168,0.0034521317575126,0.4600968658924103,0.2488744705915451,0.2488744705915451,0.0,7.781112194061279,410.0,2895.5556640625,-0.0,1768.966796875,1.0,283.1499938964844,284.9566345214844,288.7116394042969,288.9165344238281,293.1499938964844,293.1499938964844,283.1499938964844,18089.517578125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.2765320837497711,1.0,0.0,0.0,0.367726057767868,0.4842344522476196,9.075388440749066e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,865.8383178710938,0.0,20.535627365112305,1895.4371337890625,0.0,6.5186614990234375,0.2444043308496475,1.0,0.0,3.0,1.0,0.0
12123540,300.2716064453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9161682128906,0.824117124080658,1.0,0.0606923326849937,299.5255126953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9161682128906,0.824117124080658,1.0,0.0639119446277618,299.7592163085937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9161682128906,0.824117124080658,1.0,0.0472051464021205,299.2539978027344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9161682128906,0.824117124080658,1.0,0.0639119446277618,299.5378723144531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9161682128906,0.824117124080658,1.0,0.303170770406723,284.9197082519531,286.08599853515625,289.4166564941406,285.4097900390625,289.4666748046875,300.26959228515625,284.93768310546875,1.0,1.0,1.0,0.050000000745058,0.0,1.0,-0.6466979384422302,0.6432457566261292,0.0034521392080932,0.4597772657871246,0.2341556549072265,0.2341556549072265,0.0,7.77760124206543,410.0,2896.068603515625,-0.0,1768.9698486328125,1.0,283.1499938964844,285.0672912597656,288.7108154296875,288.9164123535156,293.1499938964844,293.1499938964844,283.1499938964844,18070.55078125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.2767018675804138,1.0,0.0,0.0,0.3469639122486114,0.4871845841407776,8.204061430205911e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,866.510498046875,0.0,20.52313804626465,1895.4371337890625,0.0,7.079687118530273,0.2437991946935653,1.0,0.0,3.0,1.0,0.0
12123600,300.2716064453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9161682128906,0.824117124080658,1.0,0.0606923326849937,299.5255126953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9161682128906,0.824117124080658,1.0,0.0639119446277618,299.7592163085937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9161682128906,0.824117124080658,1.0,0.0472051464021205,299.2539978027344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9161682128906,0.824117124080658,1.0,0.0639119446277618,299.5378723144531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9161682128906,0.824117124080658,1.0,0.303170770406723,284.9197082519531,286.08599853515625,289.4166564941406,285.4097900390625,289.4666748046875,300.26959228515625,284.93768310546875,1.0,1.0,1.0,0.050000000745058,0.0,1.0,-0.6466979384422302,0.6432457566261292,0.0034521392080932,0.4597772657871246,0.2341556549072265,0.2341556549072265,0.0,7.77760124206543,410.0,2896.068603515625,-0.0,1768.9698486328125,1.0,283.1499938964844,285.0672912597656,288.7108154296875,288.9164123535156,293.1499938964844,293.1499938964844,283.1499938964844,18070.55078125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.2767018675804138,1.0,0.0,0.0,0.3469639122486114,0.4871845841407776,8.204061430205911e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,866.510498046875,0.0,20.52313804626465,1895.4371337890625,0.0,7.079687118530273,0.2437991946935653,1.0,0.0,3.0,1.0,0.0
12123660,300.2881774902344,297.1499938964844,293.1499938964844,0.0,-0.0,285.0098571777344,0.8241175413131714,1.0,0.0606925338506698,299.5309143066406,297.1499938964844,293.1499938964844,0.0,-0.0,285.0098571777344,0.8241175413131714,1.0,0.0639121606945991,299.76348876953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0098571777344,0.8241175413131714,1.0,0.0472053065896034,299.25958251953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0098571777344,0.8241175413131714,1.0,0.0639121606945991,299.5429992675781,297.1499938964844,293.1499938964844,0.0,-0.0,285.0098571777344,0.8241175413131714,1.0,0.3031717836856842,285.0133056640625,286.0635986328125,289.510009765625,285.4230041503906,289.5596008300781,300.28619384765625,285.0306396484375,1.0,1.0,1.0,0.050000000745058,0.0,1.0,-0.6467000246047974,0.6432479023933411,0.0034521538764238,0.459142118692398,0.2209803760051727,0.2209803760051727,0.0,7.770627021789551,410.0,2898.85595703125,-0.0,1768.9757080078125,1.0,283.1499938964844,285.17413330078125,288.7104187011719,288.9161376953125,293.1499938964844,293.1499938964844,283.1499938964844,18058.83984375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.2767731547355652,1.0,0.0,0.0,0.3293791115283966,0.4891478419303894,7.550733371886054e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,868.0725708007812,0.0,20.495534896850582,1895.4371337890625,0.0,7.320898056030273,0.2432969957590103,1.0,0.0,3.0,1.0,0.0
12123720,300.2881774902344,297.1499938964844,293.1499938964844,0.0,-0.0,285.0098571777344,0.8241175413131714,1.0,0.0606925338506698,299.5309143066406,297.1499938964844,293.1499938964844,0.0,-0.0,285.0098571777344,0.8241175413131714,1.0,0.0639121606945991,299.76348876953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0098571777344,0.8241175413131714,1.0,0.0472053065896034,299.25958251953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0098571777344,0.8241175413131714,1.0,0.0639121606945991,299.5429992675781,297.1499938964844,293.1499938964844,0.0,-0.0,285.0098571777344,0.8241175413131714,1.0,0.3031717836856842,285.0133056640625,286.0635986328125,289.510009765625,285.4230041503906,289.5596008300781,300.28619384765625,285.0306396484375,1.0,1.0,1.0,0.050000000745058,0.0,1.0,-0.6467000246047974,0.6432479023933411,0.0034521538764238,0.459142118692398,0.2209803760051727,0.2209803760051727,0.0,7.770627021789551,410.0,2898.85595703125,-0.0,1768.9757080078125,1.0,283.1499938964844,285.17413330078125,288.7104187011719,288.9161376953125,293.1499938964844,293.1499938964844,283.1499938964844,18058.83984375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.2767731547355652,1.0,0.0,0.0,0.3293791115283966,0.4891478419303894,7.550733371886054e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,868.0725708007812,0.0,20.495534896850582,1895.4371337890625,0.0,7.320898056030273,0.2432969957590103,1.0,0.0,3.0,1.0,0.0
12123780,300.30499267578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0999450683594,0.82411789894104,1.0,0.0606927275657653,299.5365905761719,297.1499938964844,293.1499938964844,0.0,-0.0,285.0999450683594,0.82411789894104,1.0,0.0639123618602752,299.7679138183594,297.1499938964844,293.1499938964844,0.0,-0.0,285.0999450683594,0.82411789894104,1.0,0.0472054556012153,299.2652587890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0999450683594,0.82411789894104,1.0,0.0639123618602752,299.5481872558594,297.1499938964844,293.1499938964844,0.0,-0.0,285.0999450683594,0.82411789894104,1.0,0.3031727373600006,285.1032409667969,286.04119873046875,289.60333251953125,285.4374084472656,289.65252685546875,300.30291748046875,285.1198425292969,1.0,1.0,1.0,0.050000000745058,0.0,1.0,-0.6467020511627197,0.6432498693466187,0.0034521678462624,0.4585393369197845,0.2092960029840469,0.2092960029840469,0.0,7.764011859893799,410.0,2904.287841796875,-0.0,1768.9810791015625,1.0,283.1499938964844,285.2770080566406,288.7106018066406,288.916748046875,293.1499938964844,293.1499938964844,283.1499938964844,18049.111328125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.2768951058387756,1.0,0.0,0.0,0.3145015835762024,0.4906604290008545,7.046453642800543e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,870.6718139648438,0.0,20.46777534484864,1895.4371337890625,0.0,7.740921020507812,0.2428783327341079,1.0,0.0,3.0,1.0,0.0
12123840,300.30499267578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0999450683594,0.82411789894104,1.0,0.0606927275657653,299.5365905761719,297.1499938964844,293.1499938964844,0.0,-0.0,285.0999450683594,0.82411789894104,1.0,0.0639123618602752,299.7679138183594,297.1499938964844,293.1499938964844,0.0,-0.0,285.0999450683594,0.82411789894104,1.0,0.0472054556012153,299.2652587890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0999450683594,0.82411789894104,1.0,0.0639123618602752,299.5481872558594,297.1499938964844,293.1499938964844,0.0,-0.0,285.0999450683594,0.82411789894104,1.0,0.3031727373600006,285.1032409667969,286.04119873046875,289.60333251953125,285.4374084472656,289.65252685546875,300.30291748046875,285.1198425292969,1.0,1.0,1.0,0.050000000745058,0.0,1.0,-0.6467020511627197,0.6432498693466187,0.0034521678462624,0.4585393369197845,0.2092960029840469,0.2092960029840469,0.0,7.764011859893799,410.0,2904.287841796875,-0.0,1768.9810791015625,1.0,283.1499938964844,285.2770080566406,288.7106018066406,288.916748046875,293.1499938964844,293.1499938964844,283.1499938964844,18049.111328125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.2768951058387756,1.0,0.0,0.0,0.3145015835762024,0.4906604290008545,7.046453642800543e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,870.6718139648438,0.0,20.46777534484864,1895.4371337890625,0.0,7.740921020507812,0.2428783327341079,1.0,0.0,3.0,1.0,0.0
12123900,300.3136291503906,297.1499938964844,293.1499938964844,0.0,-0.0,285.1434936523437,0.8241180777549744,1.0,0.0606928095221519,299.53955078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.1434936523437,0.8241180777549744,1.0,0.0639124512672424,299.77020263671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.1434936523437,0.8241180777549744,1.0,0.0472055189311504,299.26812744140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.1434936523437,0.8241180777549744,1.0,0.0639124512672424,299.5508117675781,297.1499938964844,293.1499938964844,0.0,-0.0,285.1434936523437,0.8241180777549744,1.0,0.303173154592514,285.146728515625,286.0299987792969,289.6499938964844,285.4451599121094,289.698974609375,300.3115234375,285.1629333496094,1.0,1.0,1.0,0.050000000745058,0.0,1.0,-0.6467028856277466,0.6432507038116455,0.0034521736670285,0.4582824409008026,0.2039911299943924,0.2039911299943924,0.0,7.761194229125977,410.0,2908.078125,-0.0,1768.9835205078125,1.0,283.1499938964844,285.3268737792969,288.71075439453125,288.917236328125,293.1499938964844,293.1499938964844,283.1499938964844,18044.66015625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.2769778966903686,1.0,0.0,0.0,0.3079586029052734,0.4913227260112762,6.836480270777656e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,872.3801879882812,0.0,20.45586204528809,1895.4371337890625,0.0,8.031342506408691,0.2426972240209579,1.0,0.0,3.0,1.0,0.0
12123960,300.3222961425781,297.1499938964844,293.1499938964844,0.0,-0.0,285.1860046386719,0.8241181969642639,1.0,0.0606928505003452,299.5425720214844,297.1499938964844,293.1499938964844,0.0,-0.0,285.1860046386719,0.8241181969642639,1.0,0.063912495970726,299.7725524902344,297.1499938964844,293.1499938964844,0.0,-0.0,285.1860046386719,0.8241181969642639,1.0,0.0472055524587631,299.27099609375,297.1499938964844,293.1499938964844,0.0,-0.0,285.1860046386719,0.8241181969642639,1.0,0.063912495970726,299.553466796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.1860046386719,0.8241181969642639,1.0,0.3031733632087707,285.1891174316406,286.018798828125,289.6966552734375,285.4532775878906,289.7454528808594,300.3201904296875,285.2049255371094,1.0,1.0,1.0,0.050000000745058,0.0,1.0,-0.6467033624649048,0.6432511806488037,0.0034521769266575,0.4581381678581238,0.1990295201539993,0.1990295201539993,0.0,7.759612083435059,410.0,2912.609619140625,-0.0,1768.9847412109375,1.0,283.1499938964844,285.3755798339844,288.7108459472656,288.9178161621094,293.1499938964844,293.1499938964844,283.1499938964844,18040.44140625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.2770706713199615,1.0,0.0,0.0,0.3019547164440155,0.4919443428516388,6.649424122429082e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,874.3624877929688,0.0,20.44573211669922,1895.4371337890625,0.0,8.361570358276367,0.2425333112478256,1.0,0.0,3.0,1.0,0.0
12124020,300.3396301269531,297.1499938964844,293.1499938964844,0.0,-0.0,285.2676696777344,0.8241180777549744,1.0,0.060692798346281,299.5487060546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.2676696777344,0.8241180777549744,1.0,0.0639124363660812,299.7772521972656,297.1499938964844,293.1499938964844,0.0,-0.0,285.2676696777344,0.8241180777549744,1.0,0.0472055077552795,299.2767333984375,297.1499938964844,293.1499938964844,0.0,-0.0,285.2676696777344,0.8241180777549744,1.0,0.0639124363660812,299.558837890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.2676696777344,0.8241180777549744,1.0,0.3031730949878692,285.2706298828125,285.99639892578125,289.7900085449219,285.4708251953125,289.83837890625,300.3375244140625,285.2855529785156,1.0,1.0,1.0,0.050000000745058,0.0,1.0,-0.6467028260231018,0.6432506442070007,0.0034521729685366,0.4583081603050232,0.1900933980941772,0.1900933980941772,0.0,7.761476039886475,410.0,2923.9345703125,-0.0,1768.983154296875,1.0,283.1499938964844,285.46954345703125,288.7110290527344,288.9190673828125,293.1499938964844,293.1499938964844,283.1499938964844,18032.728515625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.2772789895534515,1.0,0.0,0.0,0.2914154529571533,0.4930924475193023,6.3328378097082805e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,879.13623046875,0.0,20.430892944335938,1895.4371337890625,0.0,9.12142562866211,0.2422523945569992,1.0,0.0,3.0,1.0,0.0
12124080,300.3396301269531,297.1499938964844,293.1499938964844,0.0,-0.0,285.2676696777344,0.8241180777549744,1.0,0.060692798346281,299.5487060546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.2676696777344,0.8241180777549744,1.0,0.0639124363660812,299.7772521972656,297.1499938964844,293.1499938964844,0.0,-0.0,285.2676696777344,0.8241180777549744,1.0,0.0472055077552795,299.2767333984375,297.1499938964844,293.1499938964844,0.0,-0.0,285.2676696777344,0.8241180777549744,1.0,0.0639124363660812,299.558837890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.2676696777344,0.8241180777549744,1.0,0.3031730949878692,285.2706298828125,285.99639892578125,289.7900085449219,285.4708251953125,289.83837890625,300.3375244140625,285.2855529785156,1.0,1.0,1.0,0.050000000745058,0.0,1.0,-0.6467028260231018,0.6432506442070007,0.0034521729685366,0.4583081603050232,0.1900933980941772,0.1900933980941772,0.0,7.761476039886475,410.0,2923.9345703125,-0.0,1768.983154296875,1.0,283.1499938964844,285.46954345703125,288.7110290527344,288.9190673828125,293.1499938964844,293.1499938964844,283.1499938964844,18032.728515625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.2772789895534515,1.0,0.0,0.0,0.2914154529571533,0.4930924475193023,6.3328378097082805e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,879.13623046875,0.0,20.430892944335938,1895.4371337890625,0.0,9.12142562866211,0.2422523945569992,1.0,0.0,3.0,1.0,0.0
12124140,300.35675048828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.3446350097656,0.82411789894104,1.0,0.0606927052140235,299.5549621582031,297.1499938964844,293.1499938964844,0.0,-0.0,285.3446350097656,0.82411789894104,1.0,0.0639123395085334,299.7820129394531,297.1499938964844,293.1499938964844,0.0,-0.0,285.3446350097656,0.82411789894104,1.0,0.0472054369747638,299.2824401855469,297.1499938964844,293.1499938964844,0.0,-0.0,285.3446350097656,0.82411789894104,1.0,0.0639123395085334,299.5642395019531,297.1499938964844,293.1499938964844,0.0,-0.0,285.3446350097656,0.82411789894104,1.0,0.3031726479530334,285.347412109375,285.9739990234375,289.8833312988281,285.4903259277344,289.9313049316406,300.353759765625,285.3614501953125,1.0,1.0,1.0,0.050000000745058,0.0,1.0,-0.6467018723487854,0.6432496905326843,0.0034521664492785,0.4585935473442077,0.1824420243501663,0.1824420243501663,0.0,7.764606475830078,410.0,2938.446044921875,-0.0,1768.98046875,1.0,283.1499938964844,285.5584716796875,288.711181640625,288.9205322265625,293.1499938964844,293.1499938964844,283.1499938964844,18026.08203125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.2775170505046844,1.0,0.0,0.0,0.2826608717441559,0.4941334724426269,6.080121295326535e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,885.0557861328125,0.0,20.422882080078125,1895.4371337890625,0.0,10.019003868103027,0.2420278638601303,1.0,0.0,3.0,1.0,0.0
12124200,300.35675048828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.3446350097656,0.82411789894104,1.0,0.0606927052140235,299.5549621582031,297.1499938964844,293.1499938964844,0.0,-0.0,285.3446350097656,0.82411789894104,1.0,0.0639123395085334,299.7820129394531,297.1499938964844,293.1499938964844,0.0,-0.0,285.3446350097656,0.82411789894104,1.0,0.0472054369747638,299.2824401855469,297.1499938964844,293.1499938964844,0.0,-0.0,285.3446350097656,0.82411789894104,1.0,0.0639123395085334,299.5642395019531,297.1499938964844,293.1499938964844,0.0,-0.0,285.3446350097656,0.82411789894104,1.0,0.3031726479530334,285.347412109375,285.9739990234375,289.8833312988281,285.4903259277344,289.9313049316406,300.353759765625,285.3614501953125,1.0,1.0,1.0,0.050000000745058,0.0,1.0,-0.6467018723487854,0.6432496905326843,0.0034521664492785,0.4585935473442077,0.1824420243501663,0.1824420243501663,0.0,7.764606475830078,410.0,2938.446044921875,-0.0,1768.98046875,1.0,283.1499938964844,285.5584716796875,288.711181640625,288.9205322265625,293.1499938964844,293.1499938964844,283.1499938964844,18026.08203125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.2775170505046844,1.0,0.0,0.0,0.2826608717441559,0.4941334724426269,6.080121295326535e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,885.0557861328125,0.0,20.422882080078125,1895.4371337890625,0.0,10.019003868103027,0.2420278638601303,1.0,0.0,3.0,1.0,0.0
12124260,300.3735656738281,297.1499938964844,293.1499938964844,0.0,-0.0,285.4166564941406,0.8241176605224609,1.0,0.0606925934553146,299.5614929199219,297.1499938964844,293.1499938964844,0.0,-0.0,285.4166564941406,0.8241176605224609,1.0,0.0639122202992439,299.7867736816406,297.1499938964844,293.1499938964844,0.0,-0.0,285.4166564941406,0.8241176605224609,1.0,0.047205351293087,299.2881164550781,297.1499938964844,293.1499938964844,0.0,-0.0,285.4166564941406,0.8241176605224609,1.0,0.0639122202992439,299.5695495605469,297.1499938964844,293.1499938964844,0.0,-0.0,285.4166564941406,0.8241176605224609,1.0,0.3031720519065857,285.41925048828125,285.9515991210937,289.9766540527344,285.5120544433594,290.0242004394531,300.3671569824219,285.4323425292969,1.0,1.0,1.0,0.050000000745058,0.0,1.0,-0.6467006802558899,0.6432484984397888,0.003452158300206,0.4589497148990631,0.1760152131319046,0.1760152131319046,0.0,7.768515110015869,410.0,2956.24169921875,-0.0,1768.977294921875,1.0,283.1499938964844,285.6419372558594,288.7113647460937,288.9223022460937,293.1499938964844,293.1499938964844,283.1499938964844,18020.390625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.2777878642082214,1.0,0.0,0.0,0.2754882574081421,0.4950840473175049,5.87929305240209e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,892.1240234375,0.0,20.42084693908692,1895.4371337890625,0.0,11.075276374816896,0.2418519109487533,1.0,0.0,3.0,1.0,0.0
12124320,300.3735656738281,297.1499938964844,293.1499938964844,0.0,-0.0,285.4166564941406,0.8241176605224609,1.0,0.0606925934553146,299.5614929199219,297.1499938964844,293.1499938964844,0.0,-0.0,285.4166564941406,0.8241176605224609,1.0,0.0639122202992439,299.7867736816406,297.1499938964844,293.1499938964844,0.0,-0.0,285.4166564941406,0.8241176605224609,1.0,0.047205351293087,299.2881164550781,297.1499938964844,293.1499938964844,0.0,-0.0,285.4166564941406,0.8241176605224609,1.0,0.0639122202992439,299.5695495605469,297.1499938964844,293.1499938964844,0.0,-0.0,285.4166564941406,0.8241176605224609,1.0,0.3031720519065857,285.41925048828125,285.9515991210937,289.9766540527344,285.5120544433594,290.0242004394531,300.3671569824219,285.4323425292969,1.0,1.0,1.0,0.050000000745058,0.0,1.0,-0.6467006802558899,0.6432484984397888,0.003452158300206,0.4589497148990631,0.1760152131319046,0.1760152131319046,0.0,7.768515110015869,410.0,2956.24169921875,-0.0,1768.977294921875,1.0,283.1499938964844,285.6419372558594,288.7113647460937,288.9223022460937,293.1499938964844,293.1499938964844,283.1499938964844,18020.390625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.2777878642082214,1.0,0.0,0.0,0.2754882574081421,0.4950840473175049,5.87929305240209e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,892.1240234375,0.0,20.42084693908692,1895.4371337890625,0.0,11.075276374816896,0.2418519109487533,1.0,0.0,3.0,1.0,0.0
12124380,300.3900451660156,297.1499938964844,293.1499938964844,0.0,-0.0,285.483642578125,0.8241174817085266,1.0,0.0606925003230571,299.5682983398437,297.1499938964844,293.1499938964844,0.0,-0.0,285.483642578125,0.8241174817085266,1.0,0.0639121234416961,299.79150390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.483642578125,0.8241174817085266,1.0,0.047205276787281,299.2937316894531,297.1499938964844,293.1499938964844,0.0,-0.0,285.483642578125,0.8241174817085266,1.0,0.0639121234416961,299.5748291015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.483642578125,0.8241174817085266,1.0,0.3031716048717499,285.4860534667969,285.92919921875,290.07000732421875,285.5362854003906,290.1170959472656,300.37908935546875,285.4981384277344,1.0,1.0,1.0,0.050000000745058,0.0,1.0,-0.6466997265815735,0.6432475447654724,0.0034521515481173,0.4592427015304565,0.1707436293363571,0.1707436293363571,0.0,7.771730899810791,410.0,2977.3515625,-0.0,1768.974609375,1.0,283.1499938964844,285.7196655273437,288.7115173339844,288.9243469238281,293.1499938964844,293.1499938964844,283.1499938964844,18015.51171875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.2780922949314117,1.0,0.0,0.0,0.2697174847126007,0.4959540665149688,5.7214473159206144e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,900.3139038085938,0.0,20.42386245727539,1895.4371337890625,0.0,12.3040132522583,0.2417175322771072,1.0,0.0,3.0,1.0,0.0
12124440,300.3900451660156,297.1499938964844,293.1499938964844,0.0,-0.0,285.483642578125,0.8241174817085266,1.0,0.0606925003230571,299.5682983398437,297.1499938964844,293.1499938964844,0.0,-0.0,285.483642578125,0.8241174817085266,1.0,0.0639121234416961,299.79150390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.483642578125,0.8241174817085266,1.0,0.047205276787281,299.2937316894531,297.1499938964844,293.1499938964844,0.0,-0.0,285.483642578125,0.8241174817085266,1.0,0.0639121234416961,299.5748291015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.483642578125,0.8241174817085266,1.0,0.3031716048717499,285.4860534667969,285.92919921875,290.07000732421875,285.5362854003906,290.1170959472656,300.37908935546875,285.4981384277344,1.0,1.0,1.0,0.050000000745058,0.0,1.0,-0.6466997265815735,0.6432475447654724,0.0034521515481173,0.4592427015304565,0.1707436293363571,0.1707436293363571,0.0,7.771730899810791,410.0,2977.3515625,-0.0,1768.974609375,1.0,283.1499938964844,285.7196655273437,288.7115173339844,288.9243469238281,293.1499938964844,293.1499938964844,283.1499938964844,18015.51171875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.2780922949314117,1.0,0.0,0.0,0.2697174847126007,0.4959540665149688,5.7214473159206144e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,900.3139038085938,0.0,20.42386245727539,1895.4371337890625,0.0,12.3040132522583,0.2417175322771072,1.0,0.0,3.0,1.0,0.0
