time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12124500,300.398193359375,297.1499938964844,293.1499938964844,0.0,-0.0,285.51513671875,0.8241174221038818,1.0,0.0606924705207347,299.57177734375,297.1499938964844,293.1499938964844,0.0,-0.0,285.51513671875,0.8241174221038818,1.0,0.0639120936393737,299.7938537597656,297.1499938964844,293.1499938964844,0.0,-0.0,285.51513671875,0.8241174221038818,1.0,0.0472052544355392,299.2965393066406,297.1499938964844,293.1499938964844,0.0,-0.0,285.51513671875,0.8241174221038818,1.0,0.0639120936393737,299.5774230957031,297.1499938964844,293.1499938964844,0.0,-0.0,285.51513671875,0.8241174221038818,1.0,0.3031714558601379,285.5174560546875,285.9179992675781,290.1166687011719,285.5494079589844,290.1635437011719,300.38458251953125,285.5290832519531,1.0,1.0,1.0,0.050000000745058,0.0,1.0,-0.6466993689537048,0.6432472467422485,0.0034521492198109,0.4593395590782165,0.1685314029455185,0.1685314029455185,0.0,7.772794246673584,410.0,2989.19140625,-0.0,1768.9737548828125,1.0,283.1499938964844,285.7562866210937,288.71160888671875,288.92547607421875,293.1499938964844,293.1499938964844,283.1499938964844,18013.345703125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.2782574892044067,1.0,0.0,0.0,0.2673219442367553,0.4963601231575012,5.656842105850046e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,904.837646484375,0.0,20.427038192749023,1895.4371337890625,0.0,12.987624168395996,0.2416644543409347,1.0,0.0,3.0,1.0,0.0
12124560,300.40625,297.1499938964844,293.1499938964844,0.0,-0.0,285.5452575683594,0.8241173624992371,1.0,0.0606924481689929,299.5753173828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.5452575683594,0.8241173624992371,1.0,0.0639120712876319,299.7961730957031,297.1499938964844,293.1499938964844,0.0,-0.0,285.5452575683594,0.8241173624992371,1.0,0.047205239534378,299.2993469238281,297.1499938964844,293.1499938964844,0.0,-0.0,285.5452575683594,0.8241173624992371,1.0,0.0639120712876319,299.5799865722656,297.1499938964844,293.1499938964844,0.0,-0.0,285.5452575683594,0.8241173624992371,1.0,0.3031713366508484,285.5474853515625,285.90679931640625,290.163330078125,285.5632629394531,290.2099914550781,300.3897705078125,285.5586242675781,1.0,1.0,1.0,0.050000000745058,0.0,1.0,-0.6466991901397705,0.6432470083236694,0.0034521478228271,0.4594018459320068,0.1666062027215957,0.1666062027215957,0.0,7.773478507995605,410.0,3001.946533203125,-0.0,1768.97314453125,1.0,283.1499938964844,285.7912292480469,288.711669921875,288.9266662597656,293.1499938964844,293.1499938964844,283.1499938964844,18011.34375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.2784318923950195,1.0,0.0,0.0,0.2652466297149658,0.4967471957206726,5.601293207035951e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,909.6615600585938,0.0,20.43126678466797,1895.4371337890625,0.0,13.721522331237791,0.2416203618049621,1.0,0.0,3.0,1.0,0.0
12124620,300.4221496582031,297.1499938964844,293.1499938964844,0.0,-0.0,285.60186767578125,0.8241173028945923,1.0,0.0606924369931221,299.5825500488281,297.1499938964844,293.1499938964844,0.0,-0.0,285.60186767578125,0.8241173028945923,1.0,0.0639120563864708,299.80078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.60186767578125,0.8241173028945923,1.0,0.0472052283585071,299.3049011230469,297.1499938964844,293.1499938964844,0.0,-0.0,285.60186767578125,0.8241173028945923,1.0,0.0639120563864708,299.5850524902344,297.1499938964844,293.1499938964844,0.0,-0.0,285.60186767578125,0.8241173028945923,1.0,0.3031712770462036,285.6039123535156,285.8843994140625,290.25665283203125,285.59326171875,290.3028869628906,300.3994445800781,285.61407470703125,1.0,1.0,1.0,0.050000000745058,0.0,1.0,-0.6466990113258362,0.6432468891143799,0.0034521468915045,0.4594470858573913,0.1634591817855835,0.1634591817855835,0.0,7.773974895477295,410.0,3029.731689453125,-0.0,1768.9727783203125,1.0,283.1499938964844,285.8568725585937,288.7118530273437,288.9292297363281,293.1499938964844,293.1499938964844,283.1499938964844,18007.66796875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.2788051068782806,1.0,0.0,0.0,0.2618668973445892,0.4974769651889801,5.511637812816161e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,920.0209350585938,0.0,20.44222068786621,1895.4371337890625,0.0,15.33083438873291,0.2415534406900406,1.0,0.0,3.0,1.0,0.0
12124680,300.4221496582031,297.1499938964844,293.1499938964844,0.0,-0.0,285.60186767578125,0.8241173028945923,1.0,0.0606924369931221,299.5825500488281,297.1499938964844,293.1499938964844,0.0,-0.0,285.60186767578125,0.8241173028945923,1.0,0.0639120563864708,299.80078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.60186767578125,0.8241173028945923,1.0,0.0472052283585071,299.3049011230469,297.1499938964844,293.1499938964844,0.0,-0.0,285.60186767578125,0.8241173028945923,1.0,0.0639120563864708,299.5850524902344,297.1499938964844,293.1499938964844,0.0,-0.0,285.60186767578125,0.8241173028945923,1.0,0.3031712770462036,285.6039123535156,285.8843994140625,290.25665283203125,285.59326171875,290.3028869628906,300.3994445800781,285.61407470703125,1.0,1.0,1.0,0.050000000745058,0.0,1.0,-0.6466990113258362,0.6432468891143799,0.0034521468915045,0.4594470858573913,0.1634591817855835,0.1634591817855835,0.0,7.773974895477295,410.0,3029.731689453125,-0.0,1768.9727783203125,1.0,283.1499938964844,285.8568725585937,288.7118530273437,288.9292297363281,293.1499938964844,293.1499938964844,283.1499938964844,18007.66796875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.2788051068782806,1.0,0.0,0.0,0.2618668973445892,0.4974769651889801,5.511637812816161e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,920.0209350585938,0.0,20.44222068786621,1895.4371337890625,0.0,15.33083438873291,0.2415534406900406,1.0,0.0,3.0,1.0,0.0
12124740,300.4377746582031,297.1499938964844,293.1499938964844,0.0,-0.0,285.6533508300781,0.8241173624992371,1.0,0.0606924369931221,299.5899353027344,297.1499938964844,293.1499938964844,0.0,-0.0,285.6533508300781,0.8241173624992371,1.0,0.0639120563864708,299.8053283691406,297.1499938964844,293.1499938964844,0.0,-0.0,285.6533508300781,0.8241173624992371,1.0,0.0472052283585071,299.3104248046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.6533508300781,0.8241173624992371,1.0,0.0639120563864708,299.59002685546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.6533508300781,0.8241173624992371,1.0,0.303171306848526,285.6552124023437,285.86199951171875,290.3500061035156,285.6266174316406,290.395751953125,300.4082946777344,285.6644592285156,1.0,1.0,1.0,0.050000000745058,0.0,1.0,-0.646699070930481,0.6432468891143799,0.0034521468915045,0.4594385027885437,0.1612771451473236,0.1612771451473236,0.0,7.773880958557129,410.0,3060.801025390625,-0.0,1768.972900390625,1.0,283.1499938964844,285.91632080078125,288.7120361328125,288.9320373535156,293.1499938964844,293.1499938964844,283.1499938964844,18004.44140625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.2792145013809204,1.0,0.0,0.0,0.2595129311084747,0.4981454312801361,5.44976863636748e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,931.4149169921876,0.0,20.456356048583984,1895.4371337890625,0.0,17.151321411132812,0.2415142804384231,1.0,0.0,3.0,1.0,0.0
12124800,300.4377746582031,297.1499938964844,293.1499938964844,0.0,-0.0,285.6533508300781,0.8241173624992371,1.0,0.0606924369931221,299.5899353027344,297.1499938964844,293.1499938964844,0.0,-0.0,285.6533508300781,0.8241173624992371,1.0,0.0639120563864708,299.8053283691406,297.1499938964844,293.1499938964844,0.0,-0.0,285.6533508300781,0.8241173624992371,1.0,0.0472052283585071,299.3104248046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.6533508300781,0.8241173624992371,1.0,0.0639120563864708,299.59002685546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.6533508300781,0.8241173624992371,1.0,0.303171306848526,285.6552124023437,285.86199951171875,290.3500061035156,285.6266174316406,290.395751953125,300.4082946777344,285.6644592285156,1.0,1.0,1.0,0.050000000745058,0.0,1.0,-0.646699070930481,0.6432468891143799,0.0034521468915045,0.4594385027885437,0.1612771451473236,0.1612771451473236,0.0,7.773880958557129,410.0,3060.801025390625,-0.0,1768.972900390625,1.0,283.1499938964844,285.91632080078125,288.7120361328125,288.9320373535156,293.1499938964844,293.1499938964844,283.1499938964844,18004.44140625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.2792145013809204,1.0,0.0,0.0,0.2595129311084747,0.4981454312801361,5.44976863636748e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,931.4149169921876,0.0,20.456356048583984,1895.4371337890625,0.0,17.151321411132812,0.2415142804384231,1.0,0.0,3.0,1.0,0.0
12124860,300.4568786621094,297.1499938964844,293.1499938964844,0.0,-0.0,285.7000427246094,0.8241173624992371,1.0,0.0606924444437027,299.6013488769531,297.1499938964844,293.1499938964844,0.0,-0.0,285.7000427246094,0.8241173624992371,1.0,0.0639120638370513,299.8136291503906,297.1499938964844,293.1499938964844,0.0,-0.0,285.7000427246094,0.8241173624992371,1.0,0.0472052358090877,299.3198547363281,297.1499938964844,293.1499938964844,0.0,-0.0,285.7000427246094,0.8241173624992371,1.0,0.0639120638370513,299.598876953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.7000427246094,0.8241173624992371,1.0,0.3031713366508484,285.7016906738281,285.839599609375,290.4433288574219,285.6615295410156,290.4886474609375,300.4197082519531,285.71002197265625,1.0,1.0,1.0,0.050000000745058,0.0,1.0,-0.6466991305351257,0.6432469487190247,0.0034521473571658,0.4594202637672424,0.1599533855915069,0.1599533855915069,0.0,7.773680210113525,410.0,3094.9365234375,-0.0,1768.9730224609375,1.0,283.1499938964844,285.9699401855469,288.7121887207031,288.93505859375,293.1499938964844,293.1499938964844,283.1499938964844,18001.560546875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.2796536386013031,1.0,0.0,0.0,0.2580498158931732,0.4987610280513763,5.411544101718846e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,943.750244140625,0.0,20.47319602966309,1895.4371337890625,0.0,19.16085624694824,0.2414987832307815,1.0,0.0,3.0,1.0,0.0
12124920,300.4568786621094,297.1499938964844,293.1499938964844,0.0,-0.0,285.7000427246094,0.8241173624992371,1.0,0.0606924444437027,299.6013488769531,297.1499938964844,293.1499938964844,0.0,-0.0,285.7000427246094,0.8241173624992371,1.0,0.0639120638370513,299.8136291503906,297.1499938964844,293.1499938964844,0.0,-0.0,285.7000427246094,0.8241173624992371,1.0,0.0472052358090877,299.3198547363281,297.1499938964844,293.1499938964844,0.0,-0.0,285.7000427246094,0.8241173624992371,1.0,0.0639120638370513,299.598876953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.7000427246094,0.8241173624992371,1.0,0.3031713366508484,285.7016906738281,285.839599609375,290.4433288574219,285.6615295410156,290.4886474609375,300.4197082519531,285.71002197265625,1.0,1.0,1.0,0.050000000745058,0.0,1.0,-0.6466991305351257,0.6432469487190247,0.0034521473571658,0.4594202637672424,0.1599533855915069,0.1599533855915069,0.0,7.773680210113525,410.0,3094.9365234375,-0.0,1768.9730224609375,1.0,283.1499938964844,285.9699401855469,288.7121887207031,288.93505859375,293.1499938964844,293.1499938964844,283.1499938964844,18001.560546875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.2796536386013031,1.0,0.0,0.0,0.2580498158931732,0.4987610280513763,5.411544101718846e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,943.750244140625,0.0,20.47319602966309,1895.4371337890625,0.0,19.16085624694824,0.2414987832307815,1.0,0.0,3.0,1.0,0.0
12124980,300.4808044433594,297.1499938964844,293.1499938964844,0.0,-0.0,285.741943359375,0.8241173624992371,1.0,0.0606924481689929,299.6182556152344,297.1499938964844,293.1499938964844,0.0,-0.0,285.741943359375,0.8241173624992371,1.0,0.0639120712876319,299.8271484375,297.1499938964844,293.1499938964844,0.0,-0.0,285.741943359375,0.8241173624992371,1.0,0.047205239534378,299.3348083496094,297.1499938964844,293.1499938964844,0.0,-0.0,285.741943359375,0.8241173624992371,1.0,0.0639120712876319,299.6134033203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.741943359375,0.8241173624992371,1.0,0.3031713366508484,285.7434387207031,285.81719970703125,290.5366516113281,285.6960754394531,290.5815734863281,300.4365234375,285.7508544921875,1.0,1.0,1.0,0.050000000745058,0.0,1.0,-0.6466991901397705,0.6432470083236694,0.0034521478228271,0.4594032764434814,0.1594353914260864,0.1594353914260864,0.0,7.773494243621826,410.0,3132.098388671875,-0.0,1768.97314453125,1.0,283.1499938964844,286.0176696777344,288.7122802734375,288.938232421875,293.1499938964844,293.1499938964844,283.1499938964844,17998.9609375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.2801083028316498,1.0,0.0,0.0,0.2574096620082855,0.4993282854557037,5.3948756573163345e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,957.0007934570312,0.0,20.492504119873047,1895.4371337890625,0.0,21.29624938964844,0.241504818201065,1.0,0.0,3.0,1.0,0.0
12125040,300.4808044433594,297.1499938964844,293.1499938964844,0.0,-0.0,285.741943359375,0.8241173624992371,1.0,0.0606924481689929,299.6182556152344,297.1499938964844,293.1499938964844,0.0,-0.0,285.741943359375,0.8241173624992371,1.0,0.0639120712876319,299.8271484375,297.1499938964844,293.1499938964844,0.0,-0.0,285.741943359375,0.8241173624992371,1.0,0.047205239534378,299.3348083496094,297.1499938964844,293.1499938964844,0.0,-0.0,285.741943359375,0.8241173624992371,1.0,0.0639120712876319,299.6134033203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.741943359375,0.8241173624992371,1.0,0.3031713366508484,285.7434387207031,285.81719970703125,290.5366516113281,285.6960754394531,290.5815734863281,300.4365234375,285.7508544921875,1.0,1.0,1.0,0.050000000745058,0.0,1.0,-0.6466991901397705,0.6432470083236694,0.0034521478228271,0.4594032764434814,0.1594353914260864,0.1594353914260864,0.0,7.773494243621826,410.0,3132.098388671875,-0.0,1768.97314453125,1.0,283.1499938964844,286.0176696777344,288.7122802734375,288.938232421875,293.1499938964844,293.1499938964844,283.1499938964844,17998.9609375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.2801083028316498,1.0,0.0,0.0,0.2574096620082855,0.4993282854557037,5.3948756573163345e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,957.0007934570312,0.0,20.492504119873047,1895.4371337890625,0.0,21.29624938964844,0.241504818201065,1.0,0.0,3.0,1.0,0.0
12125100,300.4940795898437,297.1499938964844,293.1499938964844,0.0,-0.0,285.7611083984375,0.8241173624992371,1.0,0.0606924518942832,299.6282653808594,297.1499938964844,293.1499938964844,0.0,-0.0,285.7611083984375,0.8241173624992371,1.0,0.0639120712876319,299.8353881835937,297.1499938964844,293.1499938964844,0.0,-0.0,285.7611083984375,0.8241173624992371,1.0,0.047205239534378,299.3439025878906,297.1499938964844,293.1499938964844,0.0,-0.0,285.7611083984375,0.8241173624992371,1.0,0.0639120712876319,299.622314453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.7611083984375,0.8241173624992371,1.0,0.3031713664531708,285.76251220703125,285.8059997558594,290.5833435058594,285.7132263183594,290.6280517578125,300.4466247558594,285.7694702148437,1.0,1.0,1.0,0.050000000745058,0.0,1.0,-0.6466991901397705,0.6432470679283142,0.0034521480556577,0.4593972265720367,0.1594708859920501,0.1594708859920501,0.0,7.773427486419678,410.0,3151.829833984375,-0.0,1768.9732666015625,1.0,283.1499938964844,286.039306640625,288.7135314941406,288.9404602050781,293.1499938964844,293.1499938964844,283.1499938964844,17997.75390625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.2800809741020202,1.0,0.0,0.0,0.2573882937431335,0.4995946586132049,5.394320101714811e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,964.0092163085938,0.0,20.503053665161133,1895.4371337890625,0.0,21.166534423828125,0.241515576839447,1.0,0.0,3.0,1.0,0.0
12125160,300.5080261230469,297.1499938964844,293.1499938964844,0.0,-0.0,285.7792053222656,0.8241173624992371,1.0,0.0606924518942832,299.6390380859375,297.1499938964844,293.1499938964844,0.0,-0.0,285.7792053222656,0.8241173624992371,1.0,0.0639120712876319,299.84429931640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.7792053222656,0.8241173624992371,1.0,0.047205239534378,299.3537902832031,297.1499938964844,293.1499938964844,0.0,-0.0,285.7792053222656,0.8241173624992371,1.0,0.0639120712876319,299.6320495605469,297.1499938964844,293.1499938964844,0.0,-0.0,285.7792053222656,0.8241173624992371,1.0,0.3031713664531708,285.780517578125,285.7947998046875,290.6300048828125,285.73028564453125,290.6745300292969,300.4575500488281,285.7870788574219,1.0,1.0,1.0,0.050000000745058,0.0,1.0,-0.6466991901397705,0.6432470679283142,0.0034521480556577,0.4593934118747711,0.1596706807613372,0.1596706807613372,0.0,7.773385524749756,410.0,3172.22265625,-0.0,1768.9732666015625,1.0,283.1499938964844,286.0596008300781,288.72515869140625,288.9483642578125,293.1499938964844,293.1499938964844,283.1499938964844,17996.591796875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.2792190313339233,1.0,0.0,0.0,0.2575334310531616,0.4998515248298645,5.398096192266166e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,971.5565185546876,0.0,20.51410865783692,1895.4371337890625,0.0,17.17180633544922,0.2415306568145752,1.0,0.0,3.0,1.0,0.0
12125220,300.5375366210937,297.1499938964844,293.1499938964844,0.0,-0.0,285.8119506835937,0.8241173624992371,1.0,0.0606924518942832,299.6625366210937,297.1499938964844,293.1499938964844,0.0,-0.0,285.8119506835937,0.8241173624992371,1.0,0.0639120712876319,299.864013671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.8119506835937,0.8241173624992371,1.0,0.047205239534378,299.3757019042969,297.1499938964844,293.1499938964844,0.0,-0.0,285.8119506835937,0.8241173624992371,1.0,0.0639120712876319,299.6536560058594,297.1499938964844,293.1499938964844,0.0,-0.0,285.8119506835937,0.8241173624992371,1.0,0.3031713664531708,285.8131103515625,285.7723999023437,290.72332763671875,285.7641296386719,290.7674865722656,300.48162841796875,285.8188171386719,1.0,1.0,1.0,0.050000000745058,0.0,1.0,-0.6466991901397705,0.6432470679283142,0.0034521480556577,0.4593932330608368,0.1605942398309707,0.1605942398309707,0.0,7.773383617401123,410.0,3215.175537109375,-0.0,1768.9732666015625,1.0,283.1499938964844,286.095947265625,288.7633361816406,288.9859313964844,293.1499938964844,293.1499938964844,283.1499938964844,17994.408203125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.2789947986602783,1.0,0.0,0.0,0.2583562731742859,0.5003353357315063,5.4195359311393085e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,987.806396484375,0.0,20.537841796875,1895.4371337890625,0.0,16.1676082611084,0.2415745705366134,1.0,0.0,3.0,1.0,0.0
12125280,300.5375366210937,297.1499938964844,293.1499938964844,0.0,-0.0,285.8119506835937,0.8241173624992371,1.0,0.0606924518942832,299.6625366210937,297.1499938964844,293.1499938964844,0.0,-0.0,285.8119506835937,0.8241173624992371,1.0,0.0639120712876319,299.864013671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.8119506835937,0.8241173624992371,1.0,0.047205239534378,299.3757019042969,297.1499938964844,293.1499938964844,0.0,-0.0,285.8119506835937,0.8241173624992371,1.0,0.0639120712876319,299.6536560058594,297.1499938964844,293.1499938964844,0.0,-0.0,285.8119506835937,0.8241173624992371,1.0,0.3031713664531708,285.8131103515625,285.7723999023437,290.72332763671875,285.7641296386719,290.7674865722656,300.48162841796875,285.8188171386719,1.0,1.0,1.0,0.050000000745058,0.0,1.0,-0.6466991901397705,0.6432470679283142,0.0034521480556577,0.4593932330608368,0.1605942398309707,0.1605942398309707,0.0,7.773383617401123,410.0,3215.175537109375,-0.0,1768.9732666015625,1.0,283.1499938964844,286.095947265625,288.7633361816406,288.9859313964844,293.1499938964844,293.1499938964844,283.1499938964844,17994.408203125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.2789947986602783,1.0,0.0,0.0,0.2583562731742859,0.5003353357315063,5.4195359311393085e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,987.806396484375,0.0,20.537841796875,1895.4371337890625,0.0,16.1676082611084,0.2415745705366134,1.0,0.0,3.0,1.0,0.0
12125340,300.5687561035156,297.1499938964844,293.1499938964844,0.0,-0.0,285.8402099609375,0.8241173624992371,1.0,0.0606924481689929,299.6882019042969,297.1499938964844,293.1499938964844,0.0,-0.0,285.8402099609375,0.8241173624992371,1.0,0.0639120712876319,299.8857116699219,297.1499938964844,293.1499938964844,0.0,-0.0,285.8402099609375,0.8241173624992371,1.0,0.047205239534378,299.39990234375,297.1499938964844,293.1499938964844,0.0,-0.0,285.8402099609375,0.8241173624992371,1.0,0.0639120712876319,299.67755126953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.8402099609375,0.8241173624992371,1.0,0.3031713366508484,285.8412170410156,285.75,290.8166809082031,285.797607421875,290.8604736328125,300.5080261230469,285.8460998535156,1.0,1.0,1.0,0.050000000745058,0.0,1.0,-0.6466991901397705,0.6432470083236694,0.0034521478228271,0.4594027698040008,0.1621724218130111,0.1621724218130111,0.0,7.773488521575928,410.0,3260.93310546875,-0.0,1768.97314453125,1.0,283.1499938964844,286.1266784667969,288.7995910644531,289.0269470214844,293.1499938964844,293.1499938964844,283.1499938964844,17992.3828125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.2794714570045471,1.0,0.0,0.0,0.2598505318164825,0.5007820725440979,5.458612672981644e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,1004.8305053710938,0.0,20.56365776062012,1895.4371337890625,0.0,18.320594787597656,0.2416358441114425,1.0,0.0,3.0,1.0,0.0
12125400,300.5687561035156,297.1499938964844,293.1499938964844,0.0,-0.0,285.8402099609375,0.8241173624992371,1.0,0.0606924481689929,299.6882019042969,297.1499938964844,293.1499938964844,0.0,-0.0,285.8402099609375,0.8241173624992371,1.0,0.0639120712876319,299.8857116699219,297.1499938964844,293.1499938964844,0.0,-0.0,285.8402099609375,0.8241173624992371,1.0,0.047205239534378,299.39990234375,297.1499938964844,293.1499938964844,0.0,-0.0,285.8402099609375,0.8241173624992371,1.0,0.0639120712876319,299.67755126953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.8402099609375,0.8241173624992371,1.0,0.3031713366508484,285.8412170410156,285.75,290.8166809082031,285.797607421875,290.8604736328125,300.5080261230469,285.8460998535156,1.0,1.0,1.0,0.050000000745058,0.0,1.0,-0.6466991901397705,0.6432470083236694,0.0034521478228271,0.4594027698040008,0.1621724218130111,0.1621724218130111,0.0,7.773488521575928,410.0,3260.93310546875,-0.0,1768.97314453125,1.0,283.1499938964844,286.1266784667969,288.7995910644531,289.0269470214844,293.1499938964844,293.1499938964844,283.1499938964844,17992.3828125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.2794714570045471,1.0,0.0,0.0,0.2598505318164825,0.5007820725440979,5.458612672981644e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,1004.8305053710938,0.0,20.56365776062012,1895.4371337890625,0.0,18.320594787597656,0.2416358441114425,1.0,0.0,3.0,1.0,0.0
12125460,300.60125732421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.8641967773437,0.8241173624992371,1.0,0.0606924444437027,299.7154541015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.8641967773437,0.8241173624992371,1.0,0.0639120638370513,299.90887451171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.8641967773437,0.8241173624992371,1.0,0.0472052320837974,299.42584228515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.8641967773437,0.8241173624992371,1.0,0.0639120638370513,299.7032165527344,297.1499938964844,293.1499938964844,0.0,-0.0,285.8641967773437,0.8241173624992371,1.0,0.3031713366508484,285.8650207519531,285.72760009765625,290.9100036621094,285.8307189941406,290.95343017578125,300.5360717773437,285.869140625,1.0,1.0,1.0,0.050000000745058,0.0,1.0,-0.6466991305351257,0.6432469487190247,0.0034521473571658,0.4594207108020782,0.1643469333648681,0.1643469333648681,0.0,7.773685455322266,410.0,3309.35546875,-0.0,1768.9730224609375,1.0,283.1499938964844,286.15203857421875,288.8326110839844,289.0645446777344,293.1499938964844,293.1499938964844,283.1499938964844,17990.486328125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.2798666059970855,1.0,0.0,0.0,0.2619677186012268,0.5011950731277466,5.514298351272373e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,1022.5269165039062,0.0,20.59145736694336,1895.4371337890625,0.0,20.154659271240234,0.2417133301496505,1.0,0.0,3.0,1.0,0.0
12125520,300.60125732421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.8641967773437,0.8241173624992371,1.0,0.0606924444437027,299.7154541015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.8641967773437,0.8241173624992371,1.0,0.0639120638370513,299.90887451171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.8641967773437,0.8241173624992371,1.0,0.0472052320837974,299.42584228515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.8641967773437,0.8241173624992371,1.0,0.0639120638370513,299.7032165527344,297.1499938964844,293.1499938964844,0.0,-0.0,285.8641967773437,0.8241173624992371,1.0,0.3031713366508484,285.8650207519531,285.72760009765625,290.9100036621094,285.8307189941406,290.95343017578125,300.5360717773437,285.869140625,1.0,1.0,1.0,0.050000000745058,0.0,1.0,-0.6466991305351257,0.6432469487190247,0.0034521473571658,0.4594207108020782,0.1643469333648681,0.1643469333648681,0.0,7.773685455322266,410.0,3309.35546875,-0.0,1768.9730224609375,1.0,283.1499938964844,286.15203857421875,288.8326110839844,289.0645446777344,293.1499938964844,293.1499938964844,283.1499938964844,17990.486328125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.2798666059970855,1.0,0.0,0.0,0.2619677186012268,0.5011950731277466,5.514298351272373e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,1022.5269165039062,0.0,20.59145736694336,1895.4371337890625,0.0,20.154659271240234,0.2417133301496505,1.0,0.0,3.0,1.0,0.0
12125580,300.6347045898437,297.1499938964844,293.1499938964844,0.0,-0.0,285.8839111328125,0.8241173624992371,1.0,0.0606924369931221,299.7440795898437,297.1499938964844,293.1499938964844,0.0,-0.0,285.8839111328125,0.8241173624992371,1.0,0.0639120563864708,299.9332275390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.8839111328125,0.8241173624992371,1.0,0.0472052283585071,299.4532470703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.8839111328125,0.8241173624992371,1.0,0.0639120563864708,299.73028564453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.8839111328125,0.8241173624992371,1.0,0.3031712770462036,285.88458251953125,285.7052001953125,291.0033264160156,285.8634338378906,291.04644775390625,300.5653381347656,285.8879699707031,1.0,1.0,1.0,0.050000000745058,0.0,1.0,-0.6466990113258362,0.6432468891143799,0.0034521468915045,0.4594452083110809,0.1670842319726944,0.1670842319726944,0.0,7.773954391479492,410.0,3360.38037109375,-0.0,1768.9727783203125,1.0,283.1499938964844,286.1721496582031,288.8650817871094,289.1011962890625,293.1499938964844,293.1499938964844,283.1499938964844,17988.712890625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.2801873385906219,1.0,0.0,0.0,0.2646880447864532,0.5015755295753479,5.586407336721777e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,1040.955810546875,0.0,20.6212158203125,1895.4371337890625,0.0,21.6726131439209,0.2418066412210464,1.0,0.0,3.0,1.0,0.0
12125640,300.6347045898437,297.1499938964844,293.1499938964844,0.0,-0.0,285.8839111328125,0.8241173624992371,1.0,0.0606924369931221,299.7440795898437,297.1499938964844,293.1499938964844,0.0,-0.0,285.8839111328125,0.8241173624992371,1.0,0.0639120563864708,299.9332275390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.8839111328125,0.8241173624992371,1.0,0.0472052283585071,299.4532470703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.8839111328125,0.8241173624992371,1.0,0.0639120563864708,299.73028564453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.8839111328125,0.8241173624992371,1.0,0.3031712770462036,285.88458251953125,285.7052001953125,291.0033264160156,285.8634338378906,291.04644775390625,300.5653381347656,285.8879699707031,1.0,1.0,1.0,0.050000000745058,0.0,1.0,-0.6466990113258362,0.6432468891143799,0.0034521468915045,0.4594452083110809,0.1670842319726944,0.1670842319726944,0.0,7.773954391479492,410.0,3360.38037109375,-0.0,1768.9727783203125,1.0,283.1499938964844,286.1721496582031,288.8650817871094,289.1011962890625,293.1499938964844,293.1499938964844,283.1499938964844,17988.712890625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.2801873385906219,1.0,0.0,0.0,0.2646880447864532,0.5015755295753479,5.586407336721777e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,1040.955810546875,0.0,20.6212158203125,1895.4371337890625,0.0,21.6726131439209,0.2418066412210464,1.0,0.0,3.0,1.0,0.0
12125700,300.6517639160156,297.1499938964844,293.1499938964844,0.0,-0.0,285.89227294921875,0.8241173028945923,1.0,0.0606924295425415,299.7588195800781,297.1499938964844,293.1499938964844,0.0,-0.0,285.89227294921875,0.8241173028945923,1.0,0.0639120489358902,299.9457702636719,297.1499938964844,293.1499938964844,0.0,-0.0,285.89227294921875,0.8241173028945923,1.0,0.0472052246332168,299.4674072265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.89227294921875,0.8241173028945923,1.0,0.0639120489358902,299.7442626953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.89227294921875,0.8241173028945923,1.0,0.3031712472438812,285.89288330078125,285.6940002441406,291.04998779296875,285.8796691894531,291.0929260253906,300.580322265625,285.8959045410156,1.0,1.0,1.0,0.050000000745058,0.0,1.0,-0.6466989517211914,0.6432468295097351,0.0034521464258432,0.4594594538211822,0.1686448603868484,0.1686448603868484,0.0,7.774110794067383,410.0,3386.804931640625,-0.0,1768.97265625,1.0,283.1499938964844,286.1802978515625,288.8812866210937,289.1195373535156,293.1499938964844,293.1499938964844,283.1499938964844,17987.8671875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.2803480327129364,1.0,0.0,0.0,0.2662599682807922,0.5017545819282532,5.6283688820713e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,1050.43603515625,0.0,20.63681030273437,1895.4371337890625,0.0,22.44242286682129,0.2418589144945144,1.0,0.0,3.0,1.0,0.0
12125760,300.6689453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.8998107910156,0.8241173028945923,1.0,0.0606924258172512,299.7737731933594,297.1499938964844,293.1499938964844,0.0,-0.0,285.8998107910156,0.8241173028945923,1.0,0.0639120489358902,299.9585266113281,297.1499938964844,293.1499938964844,0.0,-0.0,285.8998107910156,0.8241173028945923,1.0,0.0472052209079265,299.4817810058594,297.1499938964844,293.1499938964844,0.0,-0.0,285.8998107910156,0.8241173028945923,1.0,0.0639120489358902,299.7584533691406,297.1499938964844,293.1499938964844,0.0,-0.0,285.8998107910156,0.8241173028945923,1.0,0.3031712472438812,285.9003601074219,285.68280029296875,291.0966796875,285.89581298828125,291.1394348144531,300.595458984375,285.9030456542969,1.0,1.0,1.0,0.050000000745058,0.0,1.0,-0.6466989517211914,0.6432467699050903,0.0034521461930125,0.4594744741916656,0.170303925871849,0.170303925871849,0.0,7.774275779724121,410.0,3413.76025390625,-0.0,1768.9725341796875,1.0,283.1499938964844,286.1875,288.8974609375,289.13787841796875,293.1499938964844,293.1499938964844,283.1499938964844,17987.013671875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.2805142402648926,1.0,0.0,0.0,0.2679447829723358,0.5019288659095764,5.673588709953492e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,1060.05810546875,0.0,20.652820587158203,1895.4371337890625,0.0,23.24469757080078,0.2419142425060272,1.0,0.0,3.0,1.0,0.0
12125820,300.7037353515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.91217041015625,0.8241173028945923,1.0,0.0606924146413803,299.804443359375,297.1499938964844,293.1499938964844,0.0,-0.0,285.91217041015625,0.8241173028945923,1.0,0.063912034034729,299.9845886230469,297.1499938964844,293.1499938964844,0.0,-0.0,285.91217041015625,0.8241173028945923,1.0,0.0472052134573459,299.5113525390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.91217041015625,0.8241173028945923,1.0,0.063912034034729,299.7875671386719,297.1499938964844,293.1499938964844,0.0,-0.0,285.91217041015625,0.8241173028945923,1.0,0.3031711876392364,285.91259765625,285.660400390625,291.19000244140625,285.9278259277344,291.232421875,300.626220703125,285.91461181640625,1.0,1.0,1.0,0.050000000745058,0.0,1.0,-0.6466988325119019,0.6432466506958008,0.0034521454945206,0.459506630897522,0.173953115940094,0.173953115940094,0.0,7.774628639221191,410.0,3469.312255859375,-0.0,1768.9722900390625,1.0,283.1499938964844,286.1985168457031,288.92950439453125,289.1744079589844,293.1499938964844,293.1499938964844,283.1499938964844,17985.38671875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.2808557152748108,1.0,0.0,0.0,0.2717004120349884,0.5022569298744202,5.7753259952164634e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,1079.7762451171875,0.0,20.68620109558105,1895.4371337890625,0.0,24.91131591796875,0.2420353889465332,1.0,0.0,3.0,1.0,0.0
12125880,300.7037353515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.91217041015625,0.8241173028945923,1.0,0.0606924146413803,299.804443359375,297.1499938964844,293.1499938964844,0.0,-0.0,285.91217041015625,0.8241173028945923,1.0,0.063912034034729,299.9845886230469,297.1499938964844,293.1499938964844,0.0,-0.0,285.91217041015625,0.8241173028945923,1.0,0.0472052134573459,299.5113525390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.91217041015625,0.8241173028945923,1.0,0.063912034034729,299.7875671386719,297.1499938964844,293.1499938964844,0.0,-0.0,285.91217041015625,0.8241173028945923,1.0,0.3031711876392364,285.91259765625,285.660400390625,291.19000244140625,285.9278259277344,291.232421875,300.626220703125,285.91461181640625,1.0,1.0,1.0,0.050000000745058,0.0,1.0,-0.6466988325119019,0.6432466506958008,0.0034521454945206,0.459506630897522,0.173953115940094,0.173953115940094,0.0,7.774628639221191,410.0,3469.312255859375,-0.0,1768.9722900390625,1.0,283.1499938964844,286.1985168457031,288.92950439453125,289.1744079589844,293.1499938964844,293.1499938964844,283.1499938964844,17985.38671875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.2808557152748108,1.0,0.0,0.0,0.2717004120349884,0.5022569298744202,5.7753259952164634e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,1079.7762451171875,0.0,20.68620109558105,1895.4371337890625,0.0,24.91131591796875,0.2420353889465332,1.0,0.0,3.0,1.0,0.0
12125940,300.73907470703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.9211730957031,0.8241172432899475,1.0,0.0606924071907997,299.83599853515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.9211730957031,0.8241172432899475,1.0,0.0639120265841484,300.0113830566406,297.1499938964844,293.1499938964844,0.0,-0.0,285.9211730957031,0.8241172432899475,1.0,0.0472052060067653,299.54180908203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.9211730957031,0.8241172432899475,1.0,0.0639120265841484,299.81756591796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.9211730957031,0.8241172432899475,1.0,0.3031711280345917,285.92144775390625,285.63800048828125,291.2833251953125,285.9594421386719,291.325439453125,300.6575622558594,285.9228820800781,1.0,1.0,1.0,0.050000000745058,0.0,1.0,-0.6466987133026123,0.643246591091156,0.003452144563198,0.4595395922660827,0.1779897958040237,0.1779897958040237,0.0,7.774990558624268,410.0,3526.910400390625,-0.0,1768.971923828125,1.0,283.1499938964844,286.2054443359375,288.961181640625,289.2107238769531,293.1499938964844,293.1499938964844,283.1499938964844,17983.810546875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.2812050580978393,1.0,0.0,0.0,0.2759287655353546,0.5025618672370911,5.891475751695907e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,1100.0626220703125,0.0,20.72134780883789,1895.4371337890625,0.0,26.64071273803711,0.2421696335077285,1.0,0.0,3.0,1.0,0.0
12126000,300.73907470703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.9211730957031,0.8241172432899475,1.0,0.0606924071907997,299.83599853515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.9211730957031,0.8241172432899475,1.0,0.0639120265841484,300.0113830566406,297.1499938964844,293.1499938964844,0.0,-0.0,285.9211730957031,0.8241172432899475,1.0,0.0472052060067653,299.54180908203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.9211730957031,0.8241172432899475,1.0,0.0639120265841484,299.81756591796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.9211730957031,0.8241172432899475,1.0,0.3031711280345917,285.92144775390625,285.63800048828125,291.2833251953125,285.9594421386719,291.325439453125,300.6575622558594,285.9228820800781,1.0,1.0,1.0,0.050000000745058,0.0,1.0,-0.6466987133026123,0.643246591091156,0.003452144563198,0.4595395922660827,0.1779897958040237,0.1779897958040237,0.0,7.774990558624268,410.0,3526.910400390625,-0.0,1768.971923828125,1.0,283.1499938964844,286.2054443359375,288.961181640625,289.2107238769531,293.1499938964844,293.1499938964844,283.1499938964844,17983.810546875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.2812050580978393,1.0,0.0,0.0,0.2759287655353546,0.5025618672370911,5.891475751695907e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,1100.0626220703125,0.0,20.72134780883789,1895.4371337890625,0.0,26.64071273803711,0.2421696335077285,1.0,0.0,3.0,1.0,0.0
12126060,300.77490234375,297.1499938964844,293.1499938964844,0.0,-0.0,285.9269714355469,0.8241172432899475,1.0,0.0606923960149288,299.8683776855469,297.1499938964844,293.1499938964844,0.0,-0.0,285.9269714355469,0.8241172432899475,1.0,0.0639120116829872,300.0388488769531,297.1499938964844,293.1499938964844,0.0,-0.0,285.9269714355469,0.8241172432899475,1.0,0.0472051948308944,299.5731811523437,297.1499938964844,293.1499938964844,0.0,-0.0,285.9269714355469,0.8241172432899475,1.0,0.0639120116829872,299.8483581542969,297.1499938964844,293.1499938964844,0.0,-0.0,285.9269714355469,0.8241172432899475,1.0,0.3031710982322693,285.9271545410156,285.6156005859375,291.3766784667969,285.9906921386719,291.4184265136719,300.6893615722656,285.9280090332031,1.0,1.0,1.0,0.050000000745058,0.0,1.0,-0.6466985940933228,0.6432464718818665,0.0034521438647061,0.4595702886581421,0.1823772639036178,0.1823772639036178,0.0,7.775328159332275,410.0,3586.425048828125,-0.0,1768.9716796875,1.0,283.1499938964844,286.2085266113281,288.9924621582031,289.24676513671875,293.1499938964844,293.1499938964844,283.1499938964844,17982.279296875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.2815591096878052,1.0,0.0,0.0,0.2806095480918884,0.5028447508811951,6.022137899464042e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,1120.8778076171875,0.0,20.75824928283692,1895.4371337890625,0.0,28.416635513305664,0.2423167079687118,1.0,0.0,3.0,1.0,0.0
12126120,300.77490234375,297.1499938964844,293.1499938964844,0.0,-0.0,285.9269714355469,0.8241172432899475,1.0,0.0606923960149288,299.8683776855469,297.1499938964844,293.1499938964844,0.0,-0.0,285.9269714355469,0.8241172432899475,1.0,0.0639120116829872,300.0388488769531,297.1499938964844,293.1499938964844,0.0,-0.0,285.9269714355469,0.8241172432899475,1.0,0.0472051948308944,299.5731811523437,297.1499938964844,293.1499938964844,0.0,-0.0,285.9269714355469,0.8241172432899475,1.0,0.0639120116829872,299.8483581542969,297.1499938964844,293.1499938964844,0.0,-0.0,285.9269714355469,0.8241172432899475,1.0,0.3031710982322693,285.9271545410156,285.6156005859375,291.3766784667969,285.9906921386719,291.4184265136719,300.6893615722656,285.9280090332031,1.0,1.0,1.0,0.050000000745058,0.0,1.0,-0.6466985940933228,0.6432464718818665,0.0034521438647061,0.4595702886581421,0.1823772639036178,0.1823772639036178,0.0,7.775328159332275,410.0,3586.425048828125,-0.0,1768.9716796875,1.0,283.1499938964844,286.2085266113281,288.9924621582031,289.24676513671875,293.1499938964844,293.1499938964844,283.1499938964844,17982.279296875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.2815591096878052,1.0,0.0,0.0,0.2806095480918884,0.5028447508811951,6.022137899464042e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,1120.8778076171875,0.0,20.75824928283692,1895.4371337890625,0.0,28.416635513305664,0.2423167079687118,1.0,0.0,3.0,1.0,0.0
12126180,300.8111267089844,297.1499938964844,293.1499938964844,0.0,-0.0,285.92987060546875,0.8241172432899475,1.0,0.0606923885643482,299.90155029296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.92987060546875,0.8241172432899475,1.0,0.0639120042324066,300.0669250488281,297.1499938964844,293.1499938964844,0.0,-0.0,285.92987060546875,0.8241172432899475,1.0,0.0472051911056041,299.6053771972656,297.1499938964844,293.1499938964844,0.0,-0.0,285.92987060546875,0.8241172432899475,1.0,0.0639120042324066,299.87994384765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.92987060546875,0.8241172432899475,1.0,0.3031710386276245,285.929931640625,285.5932006835937,291.4700012207031,286.0215759277344,291.5114440917969,300.7216491699219,285.93023681640625,1.0,1.0,1.0,0.050000000745058,0.0,1.0,-0.646698534488678,0.6432464122772217,0.0034521433990448,0.4595941007137298,0.1870766729116439,0.1870766729116439,0.0,7.775589466094971,410.0,3647.713134765625,-0.0,1768.971435546875,1.0,283.1499938964844,286.2081298828125,289.0233459472656,289.2825012207031,293.1499938964844,293.1499938964844,283.1499938964844,17980.78125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.2819174528121948,1.0,0.0,0.0,0.2857193946838379,0.5031071901321411,6.1674225726449095e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,1142.18017578125,0.0,20.79690361022949,1895.4371337890625,0.0,30.23674774169922,0.2424762994050979,1.0,0.0,3.0,1.0,0.0
12126240,300.8111267089844,297.1499938964844,293.1499938964844,0.0,-0.0,285.92987060546875,0.8241172432899475,1.0,0.0606923885643482,299.90155029296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.92987060546875,0.8241172432899475,1.0,0.0639120042324066,300.0669250488281,297.1499938964844,293.1499938964844,0.0,-0.0,285.92987060546875,0.8241172432899475,1.0,0.0472051911056041,299.6053771972656,297.1499938964844,293.1499938964844,0.0,-0.0,285.92987060546875,0.8241172432899475,1.0,0.0639120042324066,299.87994384765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.92987060546875,0.8241172432899475,1.0,0.3031710386276245,285.929931640625,285.5932006835937,291.4700012207031,286.0215759277344,291.5114440917969,300.7216491699219,285.93023681640625,1.0,1.0,1.0,0.050000000745058,0.0,1.0,-0.646698534488678,0.6432464122772217,0.0034521433990448,0.4595941007137298,0.1870766729116439,0.1870766729116439,0.0,7.775589466094971,410.0,3647.713134765625,-0.0,1768.971435546875,1.0,283.1499938964844,286.2081298828125,289.0233459472656,289.2825012207031,293.1499938964844,293.1499938964844,283.1499938964844,17980.78125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.2819174528121948,1.0,0.0,0.0,0.2857193946838379,0.5031071901321411,6.1674225726449095e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,1142.18017578125,0.0,20.79690361022949,1895.4371337890625,0.0,30.23674774169922,0.2424762994050979,1.0,0.0,3.0,1.0,0.0
12126300,300.82940673828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.9302062988281,0.8241172432899475,1.0,0.0606923848390579,299.9184265136719,297.1499938964844,293.1499938964844,0.0,-0.0,285.9302062988281,0.8241172432899475,1.0,0.0639120042324066,300.0811767578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.9302062988281,0.8241172432899475,1.0,0.0472051873803138,299.621826171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.9302062988281,0.8241172432899475,1.0,0.0639120042324066,299.89605712890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.9302062988281,0.8241172432899475,1.0,0.3031710386276245,285.93023681640625,285.5820007324219,291.51666259765625,286.036865234375,291.5579528808594,300.7380065917969,285.9302673339844,1.0,1.0,1.0,0.050000000745058,0.0,1.0,-0.646698534488678,0.6432463526725769,0.0034521431662142,0.459600955247879,0.1895380020141601,0.1895380020141601,0.0,7.775664329528809,410.0,3678.97412109375,-0.0,1768.9713134765625,1.0,283.1499938964844,286.2066345214844,289.0386657714844,289.30029296875,293.1499938964844,293.1499938964844,283.1499938964844,17980.072265625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.2820973694324493,1.0,0.0,0.0,0.2884356379508972,0.5032298564910889,6.245833183982086e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,1153.0076904296875,0.0,20.81689643859864,1895.4371337890625,0.0,31.158843994140625,0.2425609081983566,1.0,0.0,3.0,1.0,0.0
12126360,300.8477783203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.9299621582031,0.8241172432899475,1.0,0.0606923848390579,299.9354858398437,297.1499938964844,293.1499938964844,0.0,-0.0,285.9299621582031,0.8241172432899475,1.0,0.0639120042324066,300.0955810546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.9299621582031,0.8241172432899475,1.0,0.0472051873803138,299.638427734375,297.1499938964844,293.1499938964844,0.0,-0.0,285.9299621582031,0.8241172432899475,1.0,0.0639120042324066,299.9123229980469,297.1499938964844,293.1499938964844,0.0,-0.0,285.9299621582031,0.8241172432899475,1.0,0.3031710386276245,285.9299621582031,285.57080078125,291.5633239746094,286.05206298828125,291.6044616699219,300.75445556640625,285.92974853515625,1.0,1.0,1.0,0.050000000745058,0.0,1.0,-0.6466984748840332,0.6432463526725769,0.0034521431662142,0.4596040844917297,0.192055195569992,0.192055195569992,0.0,7.775699138641357,410.0,3710.640380859375,-0.0,1768.9713134765625,1.0,283.1499938964844,286.2044677734375,289.0538635253906,289.3179931640625,293.1499938964844,293.1499938964844,283.1499938964844,17979.310546875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.2822796404361725,1.0,0.0,0.0,0.2912408709526062,0.5033503770828247,6.327711687958981e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,1163.9332275390625,0.0,20.83732795715332,1895.4371337890625,0.0,32.098411560058594,0.2426482588052749,1.0,0.0,3.0,1.0,0.0
12126420,300.8848571777344,297.1499938964844,293.1499938964844,0.0,-0.0,285.9276428222656,0.8241172432899475,1.0,0.0606923885643482,299.9701538085937,297.1499938964844,293.1499938964844,0.0,-0.0,285.9276428222656,0.8241172432899475,1.0,0.0639120116829872,300.12481689453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.9276428222656,0.8241172432899475,1.0,0.0472051911056041,299.6723327636719,297.1499938964844,293.1499938964844,0.0,-0.0,285.9276428222656,0.8241172432899475,1.0,0.0639120116829872,299.94549560546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.9276428222656,0.8241172432899475,1.0,0.3031710386276245,285.92755126953125,285.54840087890625,291.6566772460937,286.0821533203125,291.6974792480469,300.7877502441406,285.9268798828125,1.0,1.0,1.0,0.050000000745058,0.0,1.0,-0.646698534488678,0.6432464122772217,0.0034521433990448,0.4595921039581299,0.1972701549530029,0.1972701549530029,0.0,7.775567531585693,410.0,3775.047607421875,-0.0,1768.971435546875,1.0,283.1499938964844,286.1979675292969,289.083984375,289.3531799316406,293.1499938964844,293.1499938964844,283.1499938964844,17977.828125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.2826458811759949,1.0,0.0,0.0,0.2971436679363251,0.5035772323608398,6.503130034474225e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,1186.0899658203125,0.0,20.87952041625977,1895.4371337890625,0.0,34.002471923828125,0.2428321242332458,1.0,0.0,3.0,1.0,0.0
