time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12126480,300.8848571777344,297.1499938964844,293.1499938964844,0.0,-0.0,285.9276428222656,0.8241172432899475,1.0,0.0606923885643482,299.9701538085937,297.1499938964844,293.1499938964844,0.0,-0.0,285.9276428222656,0.8241172432899475,1.0,0.0639120116829872,300.12481689453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.9276428222656,0.8241172432899475,1.0,0.0472051911056041,299.6723327636719,297.1499938964844,293.1499938964844,0.0,-0.0,285.9276428222656,0.8241172432899475,1.0,0.0639120116829872,299.94549560546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.9276428222656,0.8241172432899475,1.0,0.3031710386276245,285.92755126953125,285.54840087890625,291.6566772460937,286.0821533203125,291.6974792480469,300.7877502441406,285.9268798828125,1.0,1.0,1.0,0.050000000745058,0.0,1.0,-0.646698534488678,0.6432464122772217,0.0034521433990448,0.4595921039581299,0.1972701549530029,0.1972701549530029,0.0,7.775567531585693,410.0,3775.047607421875,-0.0,1768.971435546875,1.0,283.1499938964844,286.1979675292969,289.083984375,289.3531799316406,293.1499938964844,293.1499938964844,283.1499938964844,17977.828125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.2826458811759949,1.0,0.0,0.0,0.2971436679363251,0.5035772323608398,6.503130034474225e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,1186.0899658203125,0.0,20.87952041625977,1895.4371337890625,0.0,34.002471923828125,0.2428321242332458,1.0,0.0,3.0,1.0,0.0
12126540,300.9223327636719,297.1499938964844,293.1499938964844,0.0,-0.0,285.9228820800781,0.8241172432899475,1.0,0.0606924034655094,300.0055847167969,297.1499938964844,293.1499938964844,0.0,-0.0,285.9228820800781,0.8241172432899475,1.0,0.0639120265841484,300.1546936035156,297.1499938964844,293.1499938964844,0.0,-0.0,285.9228820800781,0.8241172432899475,1.0,0.047205202281475,299.70721435546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.9228820800781,0.8241172432899475,1.0,0.0639120265841484,299.9795227050781,297.1499938964844,293.1499938964844,0.0,-0.0,285.9228820800781,0.8241172432899475,1.0,0.3031711280345917,285.9226989746094,285.5260009765625,291.75,286.11187744140625,291.7904663085937,300.8217163085937,285.921630859375,1.0,1.0,1.0,0.050000000745058,0.0,1.0,-0.6466987133026123,0.6432465314865112,0.003452144563198,0.4595473110675812,0.2027119845151901,0.2027119845151901,0.0,7.775075435638428,410.0,3840.829345703125,-0.0,1768.971923828125,1.0,283.1499938964844,286.18865966796875,289.1137390136719,289.3880615234375,293.1499938964844,293.1499938964844,283.1499938964844,17976.419921875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.283013105392456,1.0,0.0,0.0,0.3034354746341705,0.5037837624549866,6.695082710450606e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,1208.6259765625,0.0,20.92351150512696,1895.4371337890625,0.0,35.93290710449219,0.2430285066366195,1.0,0.0,3.0,1.0,0.0
12126600,300.9223327636719,297.1499938964844,293.1499938964844,0.0,-0.0,285.9228820800781,0.8241172432899475,1.0,0.0606924034655094,300.0055847167969,297.1499938964844,293.1499938964844,0.0,-0.0,285.9228820800781,0.8241172432899475,1.0,0.0639120265841484,300.1546936035156,297.1499938964844,293.1499938964844,0.0,-0.0,285.9228820800781,0.8241172432899475,1.0,0.047205202281475,299.70721435546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.9228820800781,0.8241172432899475,1.0,0.0639120265841484,299.9795227050781,297.1499938964844,293.1499938964844,0.0,-0.0,285.9228820800781,0.8241172432899475,1.0,0.3031711280345917,285.9226989746094,285.5260009765625,291.75,286.11187744140625,291.7904663085937,300.8217163085937,285.921630859375,1.0,1.0,1.0,0.050000000745058,0.0,1.0,-0.6466987133026123,0.6432465314865112,0.003452144563198,0.4595473110675812,0.2027119845151901,0.2027119845151901,0.0,7.775075435638428,410.0,3840.829345703125,-0.0,1768.971923828125,1.0,283.1499938964844,286.18865966796875,289.1137390136719,289.3880615234375,293.1499938964844,293.1499938964844,283.1499938964844,17976.419921875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.283013105392456,1.0,0.0,0.0,0.3034354746341705,0.5037837624549866,6.695082710450606e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,1208.6259765625,0.0,20.92351150512696,1895.4371337890625,0.0,35.93290710449219,0.2430285066366195,1.0,0.0,3.0,1.0,0.0
12126660,300.9602355957031,297.1499938964844,293.1499938964844,0.0,-0.0,285.9161376953125,0.8241173028945923,1.0,0.0606924295425415,300.0417175292969,297.1499938964844,293.1499938964844,0.0,-0.0,285.9161376953125,0.8241173028945923,1.0,0.0639120489358902,300.18511962890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.9161376953125,0.8241173028945923,1.0,0.0472052246332168,299.74298095703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.9161376953125,0.8241173028945923,1.0,0.0639120489358902,300.01434326171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.9161376953125,0.8241173028945923,1.0,0.3031712472438812,285.9158630371094,285.50360107421875,291.84332275390625,286.1412353515625,291.8835144042969,300.8563537597656,285.9143981933594,1.0,1.0,1.0,0.050000000745058,0.0,1.0,-0.6466989517211914,0.6432468295097351,0.0034521464258432,0.4594616889953613,0.2083326578140258,0.2083326578140258,0.0,7.774135589599609,410.0,3907.872314453125,-0.0,1768.97265625,1.0,283.1499938964844,286.17706298828125,289.1430969238281,289.42266845703125,293.1499938964844,293.1499938964844,283.1499938964844,17974.9140625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.2833847105503082,1.0,0.0,0.0,0.3100753128528595,0.5039790868759155,6.903685623171896e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,1231.4984130859375,0.0,20.969383239746094,1895.4371337890625,0.0,37.90755081176758,0.2432365864515304,1.0,0.0,3.0,1.0,0.0
12126720,300.9602355957031,297.1499938964844,293.1499938964844,0.0,-0.0,285.9161376953125,0.8241173028945923,1.0,0.0606924295425415,300.0417175292969,297.1499938964844,293.1499938964844,0.0,-0.0,285.9161376953125,0.8241173028945923,1.0,0.0639120489358902,300.18511962890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.9161376953125,0.8241173028945923,1.0,0.0472052246332168,299.74298095703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.9161376953125,0.8241173028945923,1.0,0.0639120489358902,300.01434326171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.9161376953125,0.8241173028945923,1.0,0.3031712472438812,285.9158630371094,285.50360107421875,291.84332275390625,286.1412353515625,291.8835144042969,300.8563537597656,285.9143981933594,1.0,1.0,1.0,0.050000000745058,0.0,1.0,-0.6466989517211914,0.6432468295097351,0.0034521464258432,0.4594616889953613,0.2083326578140258,0.2083326578140258,0.0,7.774135589599609,410.0,3907.872314453125,-0.0,1768.97265625,1.0,283.1499938964844,286.17706298828125,289.1430969238281,289.42266845703125,293.1499938964844,293.1499938964844,283.1499938964844,17974.9140625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.2833847105503082,1.0,0.0,0.0,0.3100753128528595,0.5039790868759155,6.903685623171896e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,1231.4984130859375,0.0,20.969383239746094,1895.4371337890625,0.0,37.90755081176758,0.2432365864515304,1.0,0.0,3.0,1.0,0.0
12126780,300.9986572265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.9073181152344,0.8241174221038818,1.0,0.060692474246025,300.07867431640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.9073181152344,0.8241174221038818,1.0,0.0639121010899543,300.2161865234375,297.1499938964844,293.1499938964844,0.0,-0.0,285.9073181152344,0.8241174221038818,1.0,0.0472052581608295,299.7799072265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.9073181152344,0.8241174221038818,1.0,0.0639121010899543,300.0502319335937,297.1499938964844,293.1499938964844,0.0,-0.0,285.9073181152344,0.8241174221038818,1.0,0.3031714856624603,285.906982421875,285.481201171875,291.9366760253906,286.170166015625,291.9765319824219,300.8919372558594,285.9051818847656,1.0,1.0,1.0,0.050000000745058,0.0,1.0,-0.6466994285583496,0.6432472467422485,0.0034521496854722,0.4593257009983063,0.2141292989253997,0.2141292989253997,0.0,7.772642612457275,410.0,3976.003173828125,-0.0,1768.973876953125,1.0,283.1499938964844,286.16314697265625,289.1720275878906,289.4569091796875,293.1499938964844,293.1499938964844,283.1499938964844,17973.517578125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.2837553322315216,1.0,0.0,0.0,0.3170781135559082,0.5041547417640686,7.131009116534415e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,1254.681640625,0.0,21.017139434814453,1895.4371337890625,0.0,39.89784240722656,0.2434573918581009,1.0,0.0,3.0,1.0,0.0
12126840,300.9986572265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.9073181152344,0.8241174221038818,1.0,0.060692474246025,300.07867431640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.9073181152344,0.8241174221038818,1.0,0.0639121010899543,300.2161865234375,297.1499938964844,293.1499938964844,0.0,-0.0,285.9073181152344,0.8241174221038818,1.0,0.0472052581608295,299.7799072265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.9073181152344,0.8241174221038818,1.0,0.0639121010899543,300.0502319335937,297.1499938964844,293.1499938964844,0.0,-0.0,285.9073181152344,0.8241174221038818,1.0,0.3031714856624603,285.906982421875,285.481201171875,291.9366760253906,286.170166015625,291.9765319824219,300.8919372558594,285.9051818847656,1.0,1.0,1.0,0.050000000745058,0.0,1.0,-0.6466994285583496,0.6432472467422485,0.0034521496854722,0.4593257009983063,0.2141292989253997,0.2141292989253997,0.0,7.772642612457275,410.0,3976.003173828125,-0.0,1768.973876953125,1.0,283.1499938964844,286.16314697265625,289.1720275878906,289.4569091796875,293.1499938964844,293.1499938964844,283.1499938964844,17973.517578125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.2837553322315216,1.0,0.0,0.0,0.3170781135559082,0.5041547417640686,7.131009116534415e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,1254.681640625,0.0,21.017139434814453,1895.4371337890625,0.0,39.89784240722656,0.2434573918581009,1.0,0.0,3.0,1.0,0.0
12126900,301.01806640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.9022827148437,0.8241174817085266,1.0,0.0606925040483474,300.097412109375,297.1499938964844,293.1499938964844,0.0,-0.0,285.9022827148437,0.8241174817085266,1.0,0.0639121308922767,300.2319641113281,297.1499938964844,293.1499938964844,0.0,-0.0,285.9022827148437,0.8241174817085266,1.0,0.0472052805125713,299.7987976074219,297.1499938964844,293.1499938964844,0.0,-0.0,285.9022827148437,0.8241174817085266,1.0,0.0639121308922767,300.06854248046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.9022827148437,0.8241174817085266,1.0,0.3031716048717499,285.90191650390625,285.4700012207031,291.9833374023437,286.1845092773437,292.0230407714844,300.9101257324219,285.89996337890625,1.0,1.0,1.0,0.050000000745058,0.0,1.0,-0.6466997265815735,0.6432475447654724,0.0034521515481173,0.4592394530773163,0.2170802056789398,0.2170802056789398,0.0,7.771695613861084,410.0,4010.48583984375,-0.0,1768.9747314453125,1.0,283.1499938964844,286.15545654296875,289.1863708496094,289.4739074707031,293.1499938964844,293.1499938964844,283.1499938964844,17972.751953125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.2839421927928924,1.0,0.0,0.0,0.3207030892372131,0.5042394995689392,7.25186621863827e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,1266.378173828125,0.0,21.04176902770996,1895.4371337890625,0.0,40.9091911315918,0.2435722649097442,1.0,0.0,3.0,1.0,0.0
12126960,301.03759765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.8968200683594,0.8241175413131714,1.0,0.0606925338506698,300.1163635253906,297.1499938964844,293.1499938964844,0.0,-0.0,285.8968200683594,0.8241175413131714,1.0,0.0639121606945991,300.2479248046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.8968200683594,0.8241175413131714,1.0,0.0472053028643131,299.8179931640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.8968200683594,0.8241175413131714,1.0,0.0639121606945991,300.0871276855469,297.1499938964844,293.1499938964844,0.0,-0.0,285.8968200683594,0.8241175413131714,1.0,0.3031717836856842,285.8964233398437,285.45880126953125,292.0299987792969,286.19873046875,292.0695495605469,300.9285888671875,285.8943176269531,1.0,1.0,1.0,0.050000000745058,0.0,1.0,-0.6467000246047974,0.6432479023933411,0.0034521538764238,0.4591397643089294,0.2200665026903152,0.2200665026903152,0.0,7.770601272583008,410.0,4045.18212890625,-0.0,1768.9755859375,1.0,283.1499938964844,286.1473083496094,289.2005920410156,289.4908142089844,293.1499938964844,293.1499938964844,283.1499938964844,17972.025390625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.2841285467147827,1.0,0.0,0.0,0.3244141936302185,0.5043198466300964,7.377990662860156e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,1278.1412353515625,0.0,21.06690788269043,1895.4371337890625,0.0,41.92316436767578,0.2436903864145279,1.0,0.0,3.0,1.0,0.0
12127020,301.0770874023437,297.1499938964844,293.1499938964844,0.0,-0.0,285.8848876953125,0.8241176605224609,1.0,0.0606926083564758,300.1547546386719,297.1499938964844,293.1499938964844,0.0,-0.0,285.8848876953125,0.8241176605224609,1.0,0.0639122426509857,300.2803039550781,297.1499938964844,293.1499938964844,0.0,-0.0,285.8848876953125,0.8241176605224609,1.0,0.0472053624689579,299.8573913574219,297.1499938964844,293.1499938964844,0.0,-0.0,285.8848876953125,0.8241176605224609,1.0,0.0639122426509857,300.12518310546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.8848876953125,0.8241176605224609,1.0,0.3031721413135528,285.8843994140625,285.4364013671875,292.1233215332031,286.2268981933594,292.16259765625,300.9665222167969,285.88201904296875,1.0,1.0,1.0,0.050000000745058,0.0,1.0,-0.6467007994651794,0.6432486772537231,0.0034521592315286,0.4589060544967651,0.2261197566986084,0.2261197566986084,0.0,7.768035888671875,410.0,4115.216796875,-0.0,1768.977783203125,1.0,283.1499938964844,286.1298217773437,289.228759765625,289.5244140625,293.1499938964844,293.1499938964844,283.1499938964844,17970.439453125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.2845036685466766,1.0,0.0,0.0,0.332066923379898,0.5044769644737244,7.6462614018169e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,1301.851806640625,0.0,21.118803024291992,1895.4371337890625,0.0,43.980072021484375,0.2439355105161667,1.0,0.0,3.0,1.0,0.0
12127080,301.0770874023437,297.1499938964844,293.1499938964844,0.0,-0.0,285.8848876953125,0.8241176605224609,1.0,0.0606926083564758,300.1547546386719,297.1499938964844,293.1499938964844,0.0,-0.0,285.8848876953125,0.8241176605224609,1.0,0.0639122426509857,300.2803039550781,297.1499938964844,293.1499938964844,0.0,-0.0,285.8848876953125,0.8241176605224609,1.0,0.0472053624689579,299.8573913574219,297.1499938964844,293.1499938964844,0.0,-0.0,285.8848876953125,0.8241176605224609,1.0,0.0639122426509857,300.12518310546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.8848876953125,0.8241176605224609,1.0,0.3031721413135528,285.8843994140625,285.4364013671875,292.1233215332031,286.2268981933594,292.16259765625,300.9665222167969,285.88201904296875,1.0,1.0,1.0,0.050000000745058,0.0,1.0,-0.6467007994651794,0.6432486772537231,0.0034521592315286,0.4589060544967651,0.2261197566986084,0.2261197566986084,0.0,7.768035888671875,410.0,4115.216796875,-0.0,1768.977783203125,1.0,283.1499938964844,286.1298217773437,289.228759765625,289.5244140625,293.1499938964844,293.1499938964844,283.1499938964844,17970.439453125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.2845036685466766,1.0,0.0,0.0,0.332066923379898,0.5044769644737244,7.6462614018169e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,1301.851806640625,0.0,21.118803024291992,1895.4371337890625,0.0,43.980072021484375,0.2439355105161667,1.0,0.0,3.0,1.0,0.0
12127140,301.1173095703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.8714904785156,0.8241178393363953,1.0,0.0606926940381526,300.1940002441406,297.1499938964844,293.1499938964844,0.0,-0.0,285.8714904785156,0.8241178393363953,1.0,0.0639123320579528,300.3134765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.8714904785156,0.8241178393363953,1.0,0.0472054295241832,299.8984680175781,297.1499938964844,293.1499938964844,0.0,-0.0,285.8714904785156,0.8241178393363953,1.0,0.0639123320579528,300.1646728515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.8714904785156,0.8241178393363953,1.0,0.3031725883483886,285.8709716796875,285.4140014648437,292.2166748046875,286.2546691894531,292.2556457519531,301.0062866210937,285.8683166503906,1.0,1.0,1.0,0.050000000745058,0.0,1.0,-0.6467016935348511,0.6432495713233948,0.003452165517956,0.4586392939090729,0.2322827577590942,0.2322827577590942,0.0,7.765109062194824,410.0,4186.06494140625,-0.0,1768.980224609375,1.0,283.1499938964844,286.1106872558594,289.25653076171875,289.5576477050781,293.1499938964844,293.1499938964844,283.1499938964844,17968.845703125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.2848776578903198,1.0,0.0,0.0,0.3400425612926483,0.5046215057373047,7.938647073046923e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,1325.7747802734375,0.0,21.172849655151367,1895.4371337890625,0.0,46.05218505859375,0.2441937923431396,1.0,0.0,3.0,1.0,0.0
12127200,301.1173095703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.8714904785156,0.8241178393363953,1.0,0.0606926940381526,300.1940002441406,297.1499938964844,293.1499938964844,0.0,-0.0,285.8714904785156,0.8241178393363953,1.0,0.0639123320579528,300.3134765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.8714904785156,0.8241178393363953,1.0,0.0472054295241832,299.8984680175781,297.1499938964844,293.1499938964844,0.0,-0.0,285.8714904785156,0.8241178393363953,1.0,0.0639123320579528,300.1646728515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.8714904785156,0.8241178393363953,1.0,0.3031725883483886,285.8709716796875,285.4140014648437,292.2166748046875,286.2546691894531,292.2556457519531,301.0062866210937,285.8683166503906,1.0,1.0,1.0,0.050000000745058,0.0,1.0,-0.6467016935348511,0.6432495713233948,0.003452165517956,0.4586392939090729,0.2322827577590942,0.2322827577590942,0.0,7.765109062194824,410.0,4186.06494140625,-0.0,1768.980224609375,1.0,283.1499938964844,286.1106872558594,289.25653076171875,289.5576477050781,293.1499938964844,293.1499938964844,283.1499938964844,17968.845703125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.2848776578903198,1.0,0.0,0.0,0.3400425612926483,0.5046215057373047,7.938647073046923e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,1325.7747802734375,0.0,21.172849655151367,1895.4371337890625,0.0,46.05218505859375,0.2441937923431396,1.0,0.0,3.0,1.0,0.0
12127260,301.1585693359375,297.1499938964844,293.1499938964844,0.0,-0.0,285.8567810058594,0.8241180181503296,1.0,0.0606927834451198,300.2342224121094,297.1499938964844,293.1499938964844,0.0,-0.0,285.8567810058594,0.8241180181503296,1.0,0.06391242146492,300.3475952148437,297.1499938964844,293.1499938964844,0.0,-0.0,285.8567810058594,0.8241180181503296,1.0,0.0472055003046989,299.94195556640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.8567810058594,0.8241180181503296,1.0,0.06391242146492,300.20623779296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.8567810058594,0.8241180181503296,1.0,0.3031730353832245,285.856201171875,285.3916015625,292.3099975585937,286.2820129394531,292.34869384765625,301.0491943359375,285.8533630371094,1.0,1.0,1.0,0.050000000745058,0.0,1.0,-0.6467026472091675,0.6432504653930664,0.003452172037214,0.4583561420440674,0.2385465055704116,0.2385465055704116,0.0,7.762002944946289,410.0,4257.5546875,-0.0,1768.9827880859375,1.0,283.1499938964844,286.09002685546875,289.28387451171875,289.59051513671875,293.1499938964844,293.1499938964844,283.1499938964844,17967.3828125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.2852484583854675,1.0,0.0,0.0,0.3483441174030304,0.5047515630722046,8.258377981462672e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,1349.8890380859375,0.0,21.22923851013184,1895.4371337890625,0.0,48.12768173217773,0.24446602165699,1.0,0.0,3.0,1.0,0.0
12127320,301.1585693359375,297.1499938964844,293.1499938964844,0.0,-0.0,285.8567810058594,0.8241180181503296,1.0,0.0606927834451198,300.2342224121094,297.1499938964844,293.1499938964844,0.0,-0.0,285.8567810058594,0.8241180181503296,1.0,0.06391242146492,300.3475952148437,297.1499938964844,293.1499938964844,0.0,-0.0,285.8567810058594,0.8241180181503296,1.0,0.0472055003046989,299.94195556640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.8567810058594,0.8241180181503296,1.0,0.06391242146492,300.20623779296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.8567810058594,0.8241180181503296,1.0,0.3031730353832245,285.856201171875,285.3916015625,292.3099975585937,286.2820129394531,292.34869384765625,301.0491943359375,285.8533630371094,1.0,1.0,1.0,0.050000000745058,0.0,1.0,-0.6467026472091675,0.6432504653930664,0.003452172037214,0.4583561420440674,0.2385465055704116,0.2385465055704116,0.0,7.762002944946289,410.0,4257.5546875,-0.0,1768.9827880859375,1.0,283.1499938964844,286.09002685546875,289.28387451171875,289.59051513671875,293.1499938964844,293.1499938964844,283.1499938964844,17967.3828125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.2852484583854675,1.0,0.0,0.0,0.3483441174030304,0.5047515630722046,8.258377981462672e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,1349.8890380859375,0.0,21.22923851013184,1895.4371337890625,0.0,48.12768173217773,0.24446602165699,1.0,0.0,3.0,1.0,0.0
12127380,301.2009582519531,297.1499938964844,293.1499938964844,0.0,-0.0,285.8410949707031,0.8241181969642639,1.0,0.060692872852087,300.2752990722656,297.1499938964844,293.1499938964844,0.0,-0.0,285.8410949707031,0.8241181969642639,1.0,0.0639125183224678,300.3826904296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.8410949707031,0.8241181969642639,1.0,0.0472055673599243,299.98760986328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.8410949707031,0.8241181969642639,1.0,0.0639125183224678,300.250244140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.8410949707031,0.8241181969642639,1.0,0.3031734824180603,285.8404846191406,285.36920166015625,292.4033203125,286.3089904785156,292.4418029785156,301.0962829589844,285.8374328613281,1.0,1.0,1.0,0.050000000745058,0.0,1.0,-0.6467036008834839,0.6432514190673828,0.0034521783236414,0.4580784440040588,0.2448827922344207,0.2448827922344207,0.0,7.758956909179687,410.0,4329.72265625,-0.0,1768.9853515625,1.0,283.1499938964844,286.0682373046875,289.31085205078125,289.623046875,293.1499938964844,293.1499938964844,283.1499938964844,17965.587890625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.2856230735778808,1.0,0.0,0.0,0.3569412529468536,0.5048844814300537,8.607842438834723e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,1374.1849365234375,0.0,21.28821563720703,1895.4371337890625,0.0,50.24583053588867,0.2447513788938522,1.0,0.0,3.0,1.0,0.0
12127440,301.2009582519531,297.1499938964844,293.1499938964844,0.0,-0.0,285.8410949707031,0.8241181969642639,1.0,0.060692872852087,300.2752990722656,297.1499938964844,293.1499938964844,0.0,-0.0,285.8410949707031,0.8241181969642639,1.0,0.0639125183224678,300.3826904296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.8410949707031,0.8241181969642639,1.0,0.0472055673599243,299.98760986328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.8410949707031,0.8241181969642639,1.0,0.0639125183224678,300.250244140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.8410949707031,0.8241181969642639,1.0,0.3031734824180603,285.8404846191406,285.36920166015625,292.4033203125,286.3089904785156,292.4418029785156,301.0962829589844,285.8374328613281,1.0,1.0,1.0,0.050000000745058,0.0,1.0,-0.6467036008834839,0.6432514190673828,0.0034521783236414,0.4580784440040588,0.2448827922344207,0.2448827922344207,0.0,7.758956909179687,410.0,4329.72265625,-0.0,1768.9853515625,1.0,283.1499938964844,286.0682373046875,289.31085205078125,289.623046875,293.1499938964844,293.1499938964844,283.1499938964844,17965.587890625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.2856230735778808,1.0,0.0,0.0,0.3569412529468536,0.5048844814300537,8.607842438834723e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,1374.1849365234375,0.0,21.28821563720703,1895.4371337890625,0.0,50.24583053588867,0.2447513788938522,1.0,0.0,3.0,1.0,0.0
12127500,301.2228088378906,297.1499938964844,293.1499938964844,0.0,-0.0,285.8328552246094,0.8241183161735535,1.0,0.0606929138302803,300.2962646484375,297.1499938964844,293.1499938964844,0.0,-0.0,285.8328552246094,0.8241183161735535,1.0,0.0639125630259513,300.4007568359375,297.1499938964844,293.1499938964844,0.0,-0.0,285.8328552246094,0.8241183161735535,1.0,0.047205600887537,300.01153564453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.8328552246094,0.8241183161735535,1.0,0.0639125630259513,300.2733764648437,297.1499938964844,293.1499938964844,0.0,-0.0,285.8328552246094,0.8241183161735535,1.0,0.3031736612319946,285.8322448730469,285.3580017089844,292.45001220703125,286.32232666015625,292.48834228515625,301.1221008300781,285.8291015625,1.0,1.0,1.0,0.050000000745058,0.0,1.0,-0.6467040181159973,0.6432518362998962,0.0034521813504397,0.4579483866691589,0.2480811178684234,0.2480811178684234,0.0,7.75753116607666,410.0,4365.95068359375,-0.0,1768.9864501953125,1.0,283.1499938964844,286.05682373046875,289.3241882324219,289.6391296386719,293.1499938964844,293.1499938964844,283.1499938964844,17964.837890625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.2858072817325592,1.0,0.0,0.0,0.3613611757755279,0.50494384765625,8.795374206727047e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,1386.3814697265625,0.0,21.31869506835937,1895.4371337890625,0.0,51.29545211791992,0.2448998689651489,1.0,0.0,3.0,1.0,0.0
12127560,301.2449035644531,297.1499938964844,293.1499938964844,0.0,-0.0,285.8244323730469,0.8241183757781982,1.0,0.0606929548084735,300.3174743652344,297.1499938964844,293.1499938964844,0.0,-0.0,285.8244323730469,0.8241183757781982,1.0,0.0639126002788543,300.4190673828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.8244323730469,0.8241183757781982,1.0,0.0472056306898593,300.0359802246094,297.1499938964844,293.1499938964844,0.0,-0.0,285.8244323730469,0.8241183757781982,1.0,0.0639126002788543,300.2967224121094,297.1499938964844,293.1499938964844,0.0,-0.0,285.8244323730469,0.8241183757781982,1.0,0.3031738698482513,285.82379150390625,285.3468017578125,292.4966735839844,286.3355407714844,292.534912109375,301.1484069824219,285.8205871582031,1.0,1.0,1.0,0.050000000745058,0.0,1.0,-0.6467044353485107,0.6432522535324097,0.0034521841444075,0.4578242301940918,0.2512932419776916,0.2512932419776916,0.0,7.756170272827148,410.0,4402.349609375,-0.0,1768.987548828125,1.0,283.1499938964844,286.0451965332031,289.33740234375,289.6551513671875,293.1499938964844,293.1499938964844,283.1499938964844,17963.91796875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.2859931886196136,1.0,0.0,0.0,0.3658523559570312,0.5050070881843567,8.991707822758599e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,1398.6207275390625,0.0,21.349903106689453,1895.4371337890625,0.0,52.36005401611328,0.2450518459081649,1.0,0.0,3.0,1.0,0.0
12127620,301.2895812988281,297.1499938964844,293.1499938964844,0.0,-0.0,285.8069763183594,0.8241185545921326,1.0,0.0606930255889892,300.3607177734375,297.1499938964844,293.1499938964844,0.0,-0.0,285.8069763183594,0.8241185545921326,1.0,0.0639126747846603,300.4562683105469,297.1499938964844,293.1499938964844,0.0,-0.0,285.8069763183594,0.8241185545921326,1.0,0.0472056865692138,300.086669921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.8069763183594,0.8241185545921326,1.0,0.0639126747846603,300.3434753417969,297.1499938964844,293.1499938964844,0.0,-0.0,285.8069763183594,0.8241185545921326,1.0,0.30317422747612,285.80633544921875,285.32440185546875,292.5899963378906,286.3616943359375,292.6280212402344,301.20037841796875,285.802978515625,1.0,1.0,1.0,0.050000000745058,0.0,1.0,-0.646705150604248,0.643252968788147,0.0034521894995123,0.457600325345993,0.2577618062496185,0.2577618062496185,0.0,7.753715991973877,410.0,4475.40283203125,-0.0,1768.9896240234375,1.0,283.1499938964844,286.0211486816406,289.3635559082031,289.6869201660156,293.1499938964844,293.1499938964844,283.1499938964844,17962.111328125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.2863628566265106,1.0,0.0,0.0,0.3750633001327514,0.5051319003105164,9.413324342233409e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,1423.1822509765625,0.0,21.414655685424805,1895.4371337890625,0.0,54.492820739746094,0.2453673481941223,1.0,0.0,3.0,1.0,0.0
12127680,301.2895812988281,297.1499938964844,293.1499938964844,0.0,-0.0,285.8069763183594,0.8241185545921326,1.0,0.0606930255889892,300.3607177734375,297.1499938964844,293.1499938964844,0.0,-0.0,285.8069763183594,0.8241185545921326,1.0,0.0639126747846603,300.4562683105469,297.1499938964844,293.1499938964844,0.0,-0.0,285.8069763183594,0.8241185545921326,1.0,0.0472056865692138,300.086669921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.8069763183594,0.8241185545921326,1.0,0.0639126747846603,300.3434753417969,297.1499938964844,293.1499938964844,0.0,-0.0,285.8069763183594,0.8241185545921326,1.0,0.30317422747612,285.80633544921875,285.32440185546875,292.5899963378906,286.3616943359375,292.6280212402344,301.20037841796875,285.802978515625,1.0,1.0,1.0,0.050000000745058,0.0,1.0,-0.646705150604248,0.643252968788147,0.0034521894995123,0.457600325345993,0.2577618062496185,0.2577618062496185,0.0,7.753715991973877,410.0,4475.40283203125,-0.0,1768.9896240234375,1.0,283.1499938964844,286.0211486816406,289.3635559082031,289.6869201660156,293.1499938964844,293.1499938964844,283.1499938964844,17962.111328125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.2863628566265106,1.0,0.0,0.0,0.3750633001327514,0.5051319003105164,9.413324342233409e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,1423.1822509765625,0.0,21.414655685424805,1895.4371337890625,0.0,54.492820739746094,0.2453673481941223,1.0,0.0,3.0,1.0,0.0
12127740,301.3344421386719,297.1499938964844,293.1499938964844,0.0,-0.0,285.7889404296875,0.8241186738014221,1.0,0.060693085193634,300.40496826171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.7889404296875,0.8241186738014221,1.0,0.0639127418398857,300.4940185546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.7889404296875,0.8241186738014221,1.0,0.0472057312726974,300.1382751464844,297.1499938964844,293.1499938964844,0.0,-0.0,285.7889404296875,0.8241186738014221,1.0,0.0639127418398857,300.3898010253906,297.1499938964844,293.1499938964844,0.0,-0.0,285.7889404296875,0.8241186738014221,1.0,0.3031745254993438,285.7882385253906,285.302001953125,292.6833190917969,286.387451171875,292.7211303710937,301.2493896484375,285.7847900390625,1.0,1.0,1.0,0.050000000745058,0.0,1.0,-0.6467058062553406,0.6432536244392395,0.0034521936904639,0.457412838935852,0.2642782628536224,0.2642782628536224,0.0,7.751660823822021,410.0,4548.791015625,-0.0,1768.9913330078125,1.0,283.1499938964844,285.9962158203125,289.3893127441406,289.7182922363281,293.1499938964844,293.1499938964844,283.1499938964844,17960.046875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.2867326140403747,1.0,0.0,0.0,0.3845682144165039,0.505267322063446,9.87536452612403e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,1447.85009765625,0.0,21.482833862304688,1895.4371337890625,0.0,56.64717483520508,0.2456984966993332,1.0,0.0,3.0,1.0,0.0
12127800,301.3344421386719,297.1499938964844,293.1499938964844,0.0,-0.0,285.7889404296875,0.8241186738014221,1.0,0.060693085193634,300.40496826171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.7889404296875,0.8241186738014221,1.0,0.0639127418398857,300.4940185546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.7889404296875,0.8241186738014221,1.0,0.0472057312726974,300.1382751464844,297.1499938964844,293.1499938964844,0.0,-0.0,285.7889404296875,0.8241186738014221,1.0,0.0639127418398857,300.3898010253906,297.1499938964844,293.1499938964844,0.0,-0.0,285.7889404296875,0.8241186738014221,1.0,0.3031745254993438,285.7882385253906,285.302001953125,292.6833190917969,286.387451171875,292.7211303710937,301.2493896484375,285.7847900390625,1.0,1.0,1.0,0.050000000745058,0.0,1.0,-0.6467058062553406,0.6432536244392395,0.0034521936904639,0.457412838935852,0.2642782628536224,0.2642782628536224,0.0,7.751660823822021,410.0,4548.791015625,-0.0,1768.9913330078125,1.0,283.1499938964844,285.9962158203125,289.3893127441406,289.7182922363281,293.1499938964844,293.1499938964844,283.1499938964844,17960.046875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.2867326140403747,1.0,0.0,0.0,0.3845682144165039,0.505267322063446,9.87536452612403e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,1447.85009765625,0.0,21.482833862304688,1895.4371337890625,0.0,56.64717483520508,0.2456984966993332,1.0,0.0,3.0,1.0,0.0
12127860,301.3790588378906,297.1499938964844,293.1499938964844,0.0,-0.0,285.77032470703125,0.8241187930107117,1.0,0.0606931485235691,300.4503479003906,297.1499938964844,293.1499938964844,0.0,-0.0,285.77032470703125,0.8241187930107117,1.0,0.063912808895111,300.53204345703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.77032470703125,0.8241187930107117,1.0,0.0472057834267616,300.1892395019531,297.1499938964844,293.1499938964844,0.0,-0.0,285.77032470703125,0.8241187930107117,1.0,0.063912808895111,300.4353332519531,297.1499938964844,293.1499938964844,0.0,-0.0,285.77032470703125,0.8241187930107117,1.0,0.3031748533248901,285.7696228027344,285.27960205078125,292.77667236328125,286.41278076171875,292.8141784667969,301.2929382324219,285.7660522460937,1.0,1.0,1.0,0.050000000745058,0.0,1.0,-0.6467064619064331,0.643254280090332,0.0034521983470767,0.4572142660617828,0.2708404064178467,0.2708404064178467,0.0,7.749485492706299,410.0,4622.396484375,-0.0,1768.9931640625,1.0,283.1499938964844,285.9704284667969,289.41461181640625,289.749267578125,293.1499938964844,293.1499938964844,283.1499938964844,17957.982421875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.2870985865592956,1.0,0.0,0.0,0.3943765163421631,0.5054102540016174,1.0378391479548554e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,1472.5814208984375,0.0,21.55476188659668,1895.4371337890625,0.0,58.7999382019043,0.2460468411445617,1.0,0.0,3.0,1.0,0.0
12127920,301.3790588378906,297.1499938964844,293.1499938964844,0.0,-0.0,285.77032470703125,0.8241187930107117,1.0,0.0606931485235691,300.4503479003906,297.1499938964844,293.1499938964844,0.0,-0.0,285.77032470703125,0.8241187930107117,1.0,0.063912808895111,300.53204345703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.77032470703125,0.8241187930107117,1.0,0.0472057834267616,300.1892395019531,297.1499938964844,293.1499938964844,0.0,-0.0,285.77032470703125,0.8241187930107117,1.0,0.063912808895111,300.4353332519531,297.1499938964844,293.1499938964844,0.0,-0.0,285.77032470703125,0.8241187930107117,1.0,0.3031748533248901,285.7696228027344,285.27960205078125,292.77667236328125,286.41278076171875,292.8141784667969,301.2929382324219,285.7660522460937,1.0,1.0,1.0,0.050000000745058,0.0,1.0,-0.6467064619064331,0.643254280090332,0.0034521983470767,0.4572142660617828,0.2708404064178467,0.2708404064178467,0.0,7.749485492706299,410.0,4622.396484375,-0.0,1768.9931640625,1.0,283.1499938964844,285.9704284667969,289.41461181640625,289.749267578125,293.1499938964844,293.1499938964844,283.1499938964844,17957.982421875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.2870985865592956,1.0,0.0,0.0,0.3943765163421631,0.5054102540016174,1.0378391479548554e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,1472.5814208984375,0.0,21.55476188659668,1895.4371337890625,0.0,58.7999382019043,0.2460468411445617,1.0,0.0,3.0,1.0,0.0
12127980,301.4231262207031,297.1499938964844,293.1499938964844,0.0,-0.0,285.751220703125,0.8241187334060669,1.0,0.060693122446537,300.4972839355469,297.1499938964844,293.1499938964844,0.0,-0.0,285.751220703125,0.8241187334060669,1.0,0.0639127790927887,300.5701904296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.751220703125,0.8241187334060669,1.0,0.0472057610750198,300.23876953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.751220703125,0.8241187334060669,1.0,0.0639127790927887,300.47979736328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.751220703125,0.8241187334060669,1.0,0.3031747043132782,285.7505187988281,285.2572021484375,292.8699951171875,286.4377136230469,292.9072265625,301.32891845703125,285.74688720703125,1.0,1.0,1.0,0.050000000745058,0.0,1.0,-0.6467061638832092,0.6432539820671082,0.0034521964844316,0.4572935104370117,0.2774471342563629,0.2774471342563629,0.0,7.750353336334228,410.0,4696.1845703125,-0.0,1768.9923095703125,1.0,283.1499938964844,285.9437561035156,289.43951416015625,289.77978515625,293.1499938964844,293.1499938964844,283.1499938964844,17956.07421875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.2874595820903778,1.0,0.0,0.0,0.4044985175132751,0.5055573582649231,1.09176045981485e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,1497.35302734375,0.0,21.630630493164062,1895.4371337890625,0.0,60.94345474243164,0.2464139014482498,1.0,0.0,3.0,1.0,0.0
12128040,301.4231262207031,297.1499938964844,293.1499938964844,0.0,-0.0,285.751220703125,0.8241187334060669,1.0,0.060693122446537,300.4972839355469,297.1499938964844,293.1499938964844,0.0,-0.0,285.751220703125,0.8241187334060669,1.0,0.0639127790927887,300.5701904296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.751220703125,0.8241187334060669,1.0,0.0472057610750198,300.23876953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.751220703125,0.8241187334060669,1.0,0.0639127790927887,300.47979736328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.751220703125,0.8241187334060669,1.0,0.3031747043132782,285.7505187988281,285.2572021484375,292.8699951171875,286.4377136230469,292.9072265625,301.32891845703125,285.74688720703125,1.0,1.0,1.0,0.050000000745058,0.0,1.0,-0.6467061638832092,0.6432539820671082,0.0034521964844316,0.4572935104370117,0.2774471342563629,0.2774471342563629,0.0,7.750353336334228,410.0,4696.1845703125,-0.0,1768.9923095703125,1.0,283.1499938964844,285.9437561035156,289.43951416015625,289.77978515625,293.1499938964844,293.1499938964844,283.1499938964844,17956.07421875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.2874595820903778,1.0,0.0,0.0,0.4044985175132751,0.5055573582649231,1.09176045981485e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,1497.35302734375,0.0,21.630630493164062,1895.4371337890625,0.0,60.94345474243164,0.2464139014482498,1.0,0.0,3.0,1.0,0.0
12128100,301.4449462890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.7415466308594,0.8241186141967773,1.0,0.0606930777430534,300.5213623046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.7415466308594,0.8241186141967773,1.0,0.0639127343893051,300.5892639160156,297.1499938964844,293.1499938964844,0.0,-0.0,285.7415466308594,0.8241186141967773,1.0,0.0472057275474071,300.2630310058594,297.1499938964844,293.1499938964844,0.0,-0.0,285.7415466308594,0.8241186141967773,1.0,0.0639127343893051,300.501708984375,297.1499938964844,293.1499938964844,0.0,-0.0,285.7415466308594,0.8241186141967773,1.0,0.3031744956970215,285.7408447265625,285.2460021972656,292.9166564941406,286.45001220703125,292.9537048339844,301.3442077636719,285.7371520996094,1.0,1.0,1.0,0.050000000745058,0.0,1.0,-0.6467057466506958,0.64325350522995,0.0034521932248026,0.4574334919452667,0.2807639539241791,0.2807639539241791,0.0,7.751887321472168,410.0,4733.13671875,-0.0,1768.9910888671875,1.0,283.1499938964844,285.93017578125,289.4518127441406,289.794921875,293.1499938964844,293.1499938964844,283.1499938964844,17954.83203125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.2876412868499756,1.0,0.0,0.0,0.409671276807785,0.5056488513946533,1.119861980924952e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,1509.7928466796875,0.0,21.670440673828125,1895.4371337890625,0.0,62.029518127441406,0.2466044425964355,1.0,0.0,3.0,1.0,0.0
12128160,301.4666442871094,297.1499938964844,293.1499938964844,0.0,-0.0,285.7318115234375,0.8241185545921326,1.0,0.0606930404901504,300.5458984375,297.1499938964844,293.1499938964844,0.0,-0.0,285.7318115234375,0.8241185545921326,1.0,0.0639126971364021,300.6083984375,297.1499938964844,293.1499938964844,0.0,-0.0,285.7318115234375,0.8241185545921326,1.0,0.0472056977450847,300.28692626953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.7318115234375,0.8241185545921326,1.0,0.0639126971364021,300.5233764648437,297.1499938964844,293.1499938964844,0.0,-0.0,285.7318115234375,0.8241185545921326,1.0,0.3031743168830871,285.7310791015625,285.2348022460937,292.9633483886719,286.46221923828125,293.0002136230469,301.3576965332031,285.7273864746094,1.0,1.0,1.0,0.050000000745058,0.0,1.0,-0.6467053294181824,0.6432531476020813,0.0034521906636655,0.4575453102588653,0.2840896844863891,0.2840896844863891,0.0,7.75311279296875,410.0,4770.11279296875,-0.0,1768.9901123046875,1.0,283.1499938964844,285.9164123535156,289.4640197753906,289.8099670410156,293.1499938964844,293.1499938964844,283.1499938964844,17953.66796875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.2878218591213226,1.0,0.0,0.0,0.4149229526519775,0.5057461261749268,1.1487575335422662e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,1522.2069091796875,0.0,21.71155548095703,1895.4371337890625,0.0,63.11356735229492,0.2467998564243316,1.0,0.0,3.0,1.0,0.0
12128220,301.5096435546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.7121276855469,0.8241183757781982,1.0,0.0606929548084735,300.595947265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.7121276855469,0.8241183757781982,1.0,0.0639126077294349,300.6466369628906,297.1499938964844,293.1499938964844,0.0,-0.0,285.7121276855469,0.8241183757781982,1.0,0.0472056306898593,300.3337707519531,297.1499938964844,293.1499938964844,0.0,-0.0,285.7121276855469,0.8241183757781982,1.0,0.0639126077294349,300.5661315917969,297.1499938964844,293.1499938964844,0.0,-0.0,285.7121276855469,0.8241183757781982,1.0,0.3031738698482513,285.7113952636719,285.21240234375,293.0566711425781,286.4862976074219,293.0931701660156,301.3807678222656,285.7076721191406,1.0,1.0,1.0,0.050000000745058,0.0,1.0,-0.6467044353485107,0.6432522535324097,0.0034521846100687,0.4578125774860382,0.2907640039920807,0.2907640039920807,0.0,7.756042003631592,410.0,4844.1318359375,-0.0,1768.9876708984375,1.0,283.1499938964844,285.888427734375,289.48809814453125,289.8397216796875,293.1499938964844,293.1499938964844,283.1499938964844,17950.92578125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.2881830036640167,1.0,0.0,0.0,0.4256542921066284,0.5059871673583984,1.2089476975063462e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,1547.0885009765625,0.0,21.798418045043945,1895.4371337890625,0.0,65.29519653320312,0.247206300497055,1.0,0.0,3.0,1.0,0.0
12128280,301.5096435546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.7121276855469,0.8241183757781982,1.0,0.0606929548084735,300.595947265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.7121276855469,0.8241183757781982,1.0,0.0639126077294349,300.6466369628906,297.1499938964844,293.1499938964844,0.0,-0.0,285.7121276855469,0.8241183757781982,1.0,0.0472056306898593,300.3337707519531,297.1499938964844,293.1499938964844,0.0,-0.0,285.7121276855469,0.8241183757781982,1.0,0.0639126077294349,300.5661315917969,297.1499938964844,293.1499938964844,0.0,-0.0,285.7121276855469,0.8241183757781982,1.0,0.3031738698482513,285.7113952636719,285.21240234375,293.0566711425781,286.4862976074219,293.0931701660156,301.3807678222656,285.7076721191406,1.0,1.0,1.0,0.050000000745058,0.0,1.0,-0.6467044353485107,0.6432522535324097,0.0034521846100687,0.4578125774860382,0.2907640039920807,0.2907640039920807,0.0,7.756042003631592,410.0,4844.1318359375,-0.0,1768.9876708984375,1.0,283.1499938964844,285.888427734375,289.48809814453125,289.8397216796875,293.1499938964844,293.1499938964844,283.1499938964844,17950.92578125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.2881830036640167,1.0,0.0,0.0,0.4256542921066284,0.5059871673583984,1.2089476975063462e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,1547.0885009765625,0.0,21.798418045043945,1895.4371337890625,0.0,65.29519653320312,0.247206300497055,1.0,0.0,3.0,1.0,0.0
12128340,301.55194091796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.6922607421875,0.8241181969642639,1.0,0.0606928505003452,300.6468200683594,297.1499938964844,293.1499938964844,0.0,-0.0,285.6922607421875,0.8241181969642639,1.0,0.063912495970726,300.68487548828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.6922607421875,0.8241181969642639,1.0,0.0472055487334728,300.3789978027344,297.1499938964844,293.1499938964844,0.0,-0.0,285.6922607421875,0.8241181969642639,1.0,0.063912495970726,300.6078796386719,297.1499938964844,293.1499938964844,0.0,-0.0,285.6922607421875,0.8241181969642639,1.0,0.3031733632087707,285.6915283203125,285.19000244140625,293.1499938964844,286.50994873046875,293.1861877441406,301.4004211425781,285.687744140625,1.0,1.0,1.0,0.050000000745058,0.0,1.0,-0.6467033624649048,0.6432511806488037,0.0034521769266575,0.458141952753067,0.2974718511104584,0.2974718511104584,0.0,7.759653568267822,410.0,4918.2568359375,-0.0,1768.984619140625,1.0,283.1499938964844,285.8598327636719,289.5118103027344,289.8690795898437,293.1499938964844,293.1499938964844,283.1499938964844,17948.24609375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.2885435223579407,1.0,0.0,0.0,0.4367098808288574,0.5062734484672546,1.2725637432708936e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,1571.9888916015625,0.0,21.89163589477539,1895.4371337890625,0.0,67.49029541015625,0.2476360648870468,1.0,0.0,3.0,1.0,0.0
12128400,301.55194091796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.6922607421875,0.8241181969642639,1.0,0.0606928505003452,300.6468200683594,297.1499938964844,293.1499938964844,0.0,-0.0,285.6922607421875,0.8241181969642639,1.0,0.063912495970726,300.68487548828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.6922607421875,0.8241181969642639,1.0,0.0472055487334728,300.3789978027344,297.1499938964844,293.1499938964844,0.0,-0.0,285.6922607421875,0.8241181969642639,1.0,0.063912495970726,300.6078796386719,297.1499938964844,293.1499938964844,0.0,-0.0,285.6922607421875,0.8241181969642639,1.0,0.3031733632087707,285.6915283203125,285.19000244140625,293.1499938964844,286.50994873046875,293.1861877441406,301.4004211425781,285.687744140625,1.0,1.0,1.0,0.050000000745058,0.0,1.0,-0.6467033624649048,0.6432511806488037,0.0034521769266575,0.458141952753067,0.2974718511104584,0.2974718511104584,0.0,7.759653568267822,410.0,4918.2568359375,-0.0,1768.984619140625,1.0,283.1499938964844,285.8598327636719,289.5118103027344,289.8690795898437,293.1499938964844,293.1499938964844,283.1499938964844,17948.24609375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.2885435223579407,1.0,0.0,0.0,0.4367098808288574,0.5062734484672546,1.2725637432708936e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,1571.9888916015625,0.0,21.89163589477539,1895.4371337890625,0.0,67.49029541015625,0.2476360648870468,1.0,0.0,3.0,1.0,0.0
