time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12128460,301.58990478515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.67242431640625,0.82411789894104,1.0,0.0606927163898944,300.6939697265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.67242431640625,0.82411789894104,1.0,0.0639123544096946,300.7191772460937,297.1499938964844,293.1499938964844,0.0,-0.0,285.67242431640625,0.82411789894104,1.0,0.0472054481506347,300.41876220703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.67242431640625,0.82411789894104,1.0,0.0639123544096946,300.644775390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.67242431640625,0.82411789894104,1.0,0.3031727075576782,285.67169189453125,285.1663513183594,293.24853515625,286.5373840332031,293.2834777832031,301.41619873046875,285.66802978515625,1.0,1.0,1.0,0.050000000745058,0.0,1.0,-0.646701991558075,0.6432498097419739,0.0034521673806011,0.45855513215065,0.3042365312576294,0.3042365312576294,0.0,7.764184951782227,410.0,4994.0732421875,-0.0,1768.9808349609375,1.0,283.1499938964844,285.8310546875,289.5381774902344,289.89996337890625,293.1499938964844,293.1499938964844,283.1499938964844,17944.8046875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.2886954247951507,1.0,0.0,0.0,0.4481170177459717,0.506686270236969,1.3399122700263888e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,1597.3875732421875,0.0,21.994609832763672,1895.4371337890625,0.0,68.4199447631836,0.2480927556753158,1.0,0.0,3.0,1.0,0.0
12128520,301.58990478515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.67242431640625,0.82411789894104,1.0,0.0606927163898944,300.6939697265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.67242431640625,0.82411789894104,1.0,0.0639123544096946,300.7191772460937,297.1499938964844,293.1499938964844,0.0,-0.0,285.67242431640625,0.82411789894104,1.0,0.0472054481506347,300.41876220703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.67242431640625,0.82411789894104,1.0,0.0639123544096946,300.644775390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.67242431640625,0.82411789894104,1.0,0.3031727075576782,285.67169189453125,285.1663513183594,293.24853515625,286.5373840332031,293.2834777832031,301.41619873046875,285.66802978515625,1.0,1.0,1.0,0.050000000745058,0.0,1.0,-0.646701991558075,0.6432498097419739,0.0034521673806011,0.45855513215065,0.3042365312576294,0.3042365312576294,0.0,7.764184951782227,410.0,4994.0732421875,-0.0,1768.9808349609375,1.0,283.1499938964844,285.8310546875,289.5381774902344,289.89996337890625,293.1499938964844,293.1499938964844,283.1499938964844,17944.8046875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.2886954247951507,1.0,0.0,0.0,0.4481170177459717,0.506686270236969,1.3399122700263888e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,1597.3875732421875,0.0,21.994609832763672,1895.4371337890625,0.0,68.4199447631836,0.2480927556753158,1.0,0.0,3.0,1.0,0.0
12128580,301.6221923828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.6537170410156,0.8241176009178162,1.0,0.0606925711035728,300.7350769042969,297.1499938964844,293.1499938964844,0.0,-0.0,285.6537170410156,0.8241176009178162,1.0,0.0639121979475021,300.74786376953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.6537170410156,0.8241176009178162,1.0,0.0472053326666355,300.4513854980469,297.1499938964844,293.1499938964844,0.0,-0.0,285.6537170410156,0.8241176009178162,1.0,0.0639121979475021,300.6750183105469,297.1499938964844,293.1499938964844,0.0,-0.0,285.6537170410156,0.8241176009178162,1.0,0.3031719624996185,285.6530456542969,285.14031982421875,293.3570556640625,286.5723876953125,293.3905944824219,301.4276428222656,285.6496887207031,1.0,1.0,1.0,0.050000000745058,0.0,1.0,-0.6467004418373108,0.6432482600212097,0.0034521566703915,0.4590203464031219,0.3111265003681183,0.3111265003681183,0.0,7.769289970397949,410.0,5074.94189453125,-0.0,1768.9765625,1.0,283.1499938964844,285.80322265625,289.5727844238281,289.9383239746094,293.1499938964844,293.1499938964844,283.1499938964844,17940.37890625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.2887556850910187,1.0,0.0,0.0,0.4600026309490204,0.5072909593582153,1.4119329705408744e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,1624.648681640625,0.0,22.11150932312012,1895.4371337890625,0.0,68.78948211669922,0.2485854923725128,1.0,0.0,3.0,1.0,0.0
12128640,301.6221923828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.6537170410156,0.8241176009178162,1.0,0.0606925711035728,300.7350769042969,297.1499938964844,293.1499938964844,0.0,-0.0,285.6537170410156,0.8241176009178162,1.0,0.0639121979475021,300.74786376953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.6537170410156,0.8241176009178162,1.0,0.0472053326666355,300.4513854980469,297.1499938964844,293.1499938964844,0.0,-0.0,285.6537170410156,0.8241176009178162,1.0,0.0639121979475021,300.6750183105469,297.1499938964844,293.1499938964844,0.0,-0.0,285.6537170410156,0.8241176009178162,1.0,0.3031719624996185,285.6530456542969,285.14031982421875,293.3570556640625,286.5723876953125,293.3905944824219,301.4276428222656,285.6496887207031,1.0,1.0,1.0,0.050000000745058,0.0,1.0,-0.6467004418373108,0.6432482600212097,0.0034521566703915,0.4590203464031219,0.3111265003681183,0.3111265003681183,0.0,7.769289970397949,410.0,5074.94189453125,-0.0,1768.9765625,1.0,283.1499938964844,285.80322265625,289.5727844238281,289.9383239746094,293.1499938964844,293.1499938964844,283.1499938964844,17940.37890625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.2887556850910187,1.0,0.0,0.0,0.4600026309490204,0.5072909593582153,1.4119329705408744e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,1624.648681640625,0.0,22.11150932312012,1895.4371337890625,0.0,68.78948211669922,0.2485854923725128,1.0,0.0,3.0,1.0,0.0
12128700,301.63671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.6449279785156,0.8241174817085266,1.0,0.0606925040483474,300.7538146972656,297.1499938964844,293.1499938964844,0.0,-0.0,285.6449279785156,0.8241174817085266,1.0,0.0639121308922767,300.7606201171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.6449279785156,0.8241174817085266,1.0,0.0472052805125713,300.4656066894531,297.1499938964844,293.1499938964844,0.0,-0.0,285.6449279785156,0.8241174817085266,1.0,0.0639121308922767,300.6882019042969,297.1499938964844,293.1499938964844,0.0,-0.0,285.6449279785156,0.8241174817085266,1.0,0.3031716346740722,285.644287109375,285.1264343261719,293.4148254394531,286.5924987792969,293.4476928710937,301.4325866699219,285.6410522460937,1.0,1.0,1.0,0.050000000745058,0.0,1.0,-0.6466997861862183,0.6432476043701172,0.0034521520137786,0.4592256546020508,0.314632385969162,0.314632385969162,0.0,7.771543502807617,410.0,5117.361328125,-0.0,1768.9747314453125,1.0,283.1499938964844,285.7897033691406,289.59295654296875,289.9605407714844,293.1499938964844,293.1499938964844,283.1499938964844,17937.5390625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.288799524307251,1.0,0.0,0.0,0.4661537408828735,0.5077117085456848,1.4499460299077782e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,1639.11181640625,0.0,22.17747688293457,1895.4371337890625,0.0,69.0585708618164,0.2488487064838409,1.0,0.0,3.0,1.0,0.0
12128760,301.6502990722656,297.1499938964844,293.1499938964844,0.0,-0.0,285.6365051269531,0.8241173624992371,1.0,0.0606924556195735,300.7713928222656,297.1499938964844,293.1499938964844,0.0,-0.0,285.6365051269531,0.8241173624992371,1.0,0.0639120787382125,300.7723999023437,297.1499938964844,293.1499938964844,0.0,-0.0,285.6365051269531,0.8241173624992371,1.0,0.0472052432596683,300.4785461425781,297.1499938964844,293.1499938964844,0.0,-0.0,285.6365051269531,0.8241173624992371,1.0,0.0639120787382125,300.7001953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.6365051269531,0.8241173624992371,1.0,0.3031713962554931,285.6358947753906,285.112060546875,293.47479248046875,286.6142883300781,293.50701904296875,301.4372253417969,285.6327514648437,1.0,1.0,1.0,0.050000000745058,0.0,1.0,-0.6466992497444153,0.6432470679283142,0.0034521482884883,0.4593804478645324,0.3181906342506408,0.3181906342506408,0.0,7.773243427276611,410.0,5161.203125,-0.0,1768.973388671875,1.0,283.1499938964844,285.7763977050781,289.6148986816406,289.9848327636719,293.1499938964844,293.1499938964844,283.1499938964844,17934.509765625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.2888714671134949,1.0,0.0,0.0,0.4724732637405395,0.5082111358642578,1.4895254807356652e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,1654.1962890625,0.0,22.24901580810547,1895.4371337890625,0.0,69.50059509277344,0.2491257041692733,1.0,0.0,3.0,1.0,0.0
12128820,301.67535400390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.62042236328125,0.8241173028945923,1.0,0.0606924332678318,300.8038635253906,297.1499938964844,293.1499938964844,0.0,-0.0,285.62042236328125,0.8241173028945923,1.0,0.0639120563864708,300.7939147949219,297.1499938964844,293.1499938964844,0.0,-0.0,285.62042236328125,0.8241173028945923,1.0,0.0472052283585071,300.5016784667969,297.1499938964844,293.1499938964844,0.0,-0.0,285.62042236328125,0.8241173028945923,1.0,0.0639120563864708,300.7216796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.62042236328125,0.8241173028945923,1.0,0.3031712770462036,285.6198425292969,285.08172607421875,293.60107421875,286.6625061035156,293.63189697265625,301.4465026855469,285.61688232421875,1.0,1.0,1.0,0.050000000745058,0.0,1.0,-0.6466990113258362,0.6432468891143799,0.0034521466586738,0.459450751543045,0.3254605829715729,0.3254605829715729,0.0,7.774015426635742,410.0,5252.57568359375,-0.0,1768.9727783203125,1.0,283.1499938964844,285.7501525878906,289.6632995605469,290.03826904296875,293.1499938964844,293.1499938964844,283.1499938964844,17926.140625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.2890278995037079,1.0,0.0,0.0,0.4856032133102417,0.5096871256828308,1.5734633151964772e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,1686.0501708984375,0.0,22.418739318847656,1895.4371337890625,0.0,70.46385192871094,0.2497292608022689,1.0,0.0,3.0,1.0,0.0
12128880,301.67535400390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.62042236328125,0.8241173028945923,1.0,0.0606924332678318,300.8038635253906,297.1499938964844,293.1499938964844,0.0,-0.0,285.62042236328125,0.8241173028945923,1.0,0.0639120563864708,300.7939147949219,297.1499938964844,293.1499938964844,0.0,-0.0,285.62042236328125,0.8241173028945923,1.0,0.0472052283585071,300.5016784667969,297.1499938964844,293.1499938964844,0.0,-0.0,285.62042236328125,0.8241173028945923,1.0,0.0639120563864708,300.7216796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.62042236328125,0.8241173028945923,1.0,0.3031712770462036,285.6198425292969,285.08172607421875,293.60107421875,286.6625061035156,293.63189697265625,301.4465026855469,285.61688232421875,1.0,1.0,1.0,0.050000000745058,0.0,1.0,-0.6466990113258362,0.6432468891143799,0.0034521466586738,0.459450751543045,0.3254605829715729,0.3254605829715729,0.0,7.774015426635742,410.0,5252.57568359375,-0.0,1768.9727783203125,1.0,283.1499938964844,285.7501525878906,289.6632995605469,290.03826904296875,293.1499938964844,293.1499938964844,283.1499938964844,17926.140625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.2890278995037079,1.0,0.0,0.0,0.4856032133102417,0.5096871256828308,1.5734633151964772e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,1686.0501708984375,0.0,22.418739318847656,1895.4371337890625,0.0,70.46385192871094,0.2497292608022689,1.0,0.0,3.0,1.0,0.0
12128940,301.6979064941406,297.1499938964844,293.1499938964844,0.0,-0.0,285.60516357421875,0.8241174817085266,1.0,0.0606925152242183,300.8330078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.60516357421875,0.8241174817085266,1.0,0.0639121383428573,300.81304931640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.60516357421875,0.8241174817085266,1.0,0.0472052879631519,300.5215759277344,297.1499938964844,293.1499938964844,0.0,-0.0,285.60516357421875,0.8241174817085266,1.0,0.0639121383428573,300.7401733398437,297.1499938964844,293.1499938964844,0.0,-0.0,285.60516357421875,0.8241174817085266,1.0,0.303171694278717,285.6045837402344,285.049560546875,293.7351989746094,286.7164001464844,293.7646789550781,301.4560852050781,285.6017761230469,1.0,1.0,1.0,0.050000000745058,0.0,1.0,-0.646699845790863,0.643247663974762,0.0034521524794399,0.4592015147209167,0.3329784870147705,0.3329784870147705,0.0,7.7712788581848145,410.0,5349.03662109375,-0.0,1768.97509765625,1.0,283.1499938964844,285.7240295410156,289.71746826171875,290.0982360839844,293.1499938964844,293.1499938964844,283.1499938964844,17914.220703125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.2892495095729828,1.0,0.0,0.0,0.4994945526123047,0.5121464133262634,1.6647728529051165e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,1720.3385009765625,0.0,22.64188575744629,1895.4371337890625,0.0,71.83248138427734,0.250425636768341,1.0,0.0,3.0,1.0,0.0
12129000,301.6979064941406,297.1499938964844,293.1499938964844,0.0,-0.0,285.60516357421875,0.8241174817085266,1.0,0.0606925152242183,300.8330078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.60516357421875,0.8241174817085266,1.0,0.0639121383428573,300.81304931640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.60516357421875,0.8241174817085266,1.0,0.0472052879631519,300.5215759277344,297.1499938964844,293.1499938964844,0.0,-0.0,285.60516357421875,0.8241174817085266,1.0,0.0639121383428573,300.7401733398437,297.1499938964844,293.1499938964844,0.0,-0.0,285.60516357421875,0.8241174817085266,1.0,0.303171694278717,285.6045837402344,285.049560546875,293.7351989746094,286.7164001464844,293.7646789550781,301.4560852050781,285.6017761230469,1.0,1.0,1.0,0.050000000745058,0.0,1.0,-0.646699845790863,0.643247663974762,0.0034521524794399,0.4592015147209167,0.3329784870147705,0.3329784870147705,0.0,7.7712788581848145,410.0,5349.03662109375,-0.0,1768.97509765625,1.0,283.1499938964844,285.7240295410156,289.71746826171875,290.0982360839844,293.1499938964844,293.1499938964844,283.1499938964844,17914.220703125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.2892495095729828,1.0,0.0,0.0,0.4994945526123047,0.5121464133262634,1.6647728529051165e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,1720.3385009765625,0.0,22.64188575744629,1895.4371337890625,0.0,71.83248138427734,0.250425636768341,1.0,0.0,3.0,1.0,0.0
12129060,301.7183837890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.5903625488281,0.8241176605224609,1.0,0.0606925971806049,300.85955810546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.5903625488281,0.8241176605224609,1.0,0.0639122277498245,300.83056640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.5903625488281,0.8241176605224609,1.0,0.047205351293087,300.53924560546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.5903625488281,0.8241176605224609,1.0,0.0639122277498245,300.7565002441406,297.1499938964844,293.1499938964844,0.0,-0.0,285.5903625488281,0.8241176605224609,1.0,0.3031720817089081,285.5898132324219,285.0156555175781,293.8764038085937,286.7753601074219,293.90460205078125,301.4664306640625,285.58709716796875,1.0,1.0,1.0,0.050000000745058,0.0,1.0,-0.6467006802558899,0.6432485580444336,0.003452158300206,0.4589436054229736,0.3407647311687469,0.3407647311687469,0.0,7.768448352813721,410.0,5449.9599609375,-0.0,1768.9774169921875,1.0,283.1499938964844,285.6976928710937,289.77667236328125,290.16387939453125,293.1499938964844,293.1499938964844,283.1499938964844,17892.501953125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.2895127534866333,1.0,0.0,0.0,0.5141383409500122,0.5170526504516602,1.7638166482925044e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,1757.0494384765625,0.0,22.98394203186035,1895.4371337890625,0.0,73.4637222290039,0.2512831389904022,1.0,0.0,3.0,1.0,0.0
12129120,301.7183837890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.5903625488281,0.8241176605224609,1.0,0.0606925971806049,300.85955810546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.5903625488281,0.8241176605224609,1.0,0.0639122277498245,300.83056640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.5903625488281,0.8241176605224609,1.0,0.047205351293087,300.53924560546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.5903625488281,0.8241176605224609,1.0,0.0639122277498245,300.7565002441406,297.1499938964844,293.1499938964844,0.0,-0.0,285.5903625488281,0.8241176605224609,1.0,0.3031720817089081,285.5898132324219,285.0156555175781,293.8764038085937,286.7753601074219,293.90460205078125,301.4664306640625,285.58709716796875,1.0,1.0,1.0,0.050000000745058,0.0,1.0,-0.6467006802558899,0.6432485580444336,0.003452158300206,0.4589436054229736,0.3407647311687469,0.3407647311687469,0.0,7.768448352813721,410.0,5449.9599609375,-0.0,1768.9774169921875,1.0,283.1499938964844,285.6976928710937,289.77667236328125,290.16387939453125,293.1499938964844,293.1499938964844,283.1499938964844,17892.501953125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.2895127534866333,1.0,0.0,0.0,0.5141383409500122,0.5170526504516602,1.7638166482925044e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,1757.0494384765625,0.0,22.98394203186035,1895.4371337890625,0.0,73.4637222290039,0.2512831389904022,1.0,0.0,3.0,1.0,0.0
12129180,301.7373962402344,297.1499938964844,293.1499938964844,0.0,-0.0,285.5762023925781,0.8241176605224609,1.0,0.0606926009058952,300.8839416503906,297.1499938964844,293.1499938964844,0.0,-0.0,285.5762023925781,0.8241176605224609,1.0,0.0639122277498245,300.8468933105469,297.1499938964844,293.1499938964844,0.0,-0.0,285.5762023925781,0.8241176605224609,1.0,0.0472053550183773,300.55523681640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.5762023925781,0.8241176605224609,1.0,0.0639122277498245,300.77117919921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.5762023925781,0.8241176605224609,1.0,0.3031721115112304,285.57568359375,284.980224609375,294.0240173339844,286.8387756347656,294.05096435546875,301.47772216796875,285.5731201171875,1.0,1.0,1.0,0.050000000745058,0.0,1.0,-0.6467007398605347,0.6432485580444336,0.0034521587658673,0.4589321911334991,0.3488459289073944,0.3488459289073944,0.0,7.768322944641113,410.0,5554.26904296875,-0.0,1768.9774169921875,1.0,283.1499938964844,285.6714782714844,289.8403625488281,290.2347106933594,293.1499938964844,293.1499938964844,283.1499938964844,17840.13671875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.2898274660110473,1.0,0.0,0.0,0.5293149948120117,0.5293195247650146,1.8694846559697e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,1796.4422607421875,0.0,23.66286277770996,1895.4371337890625,0.0,75.42056274414062,0.2525235116481781,1.0,0.0,3.0,1.0,0.0
12129240,301.7373962402344,297.1499938964844,293.1499938964844,0.0,-0.0,285.5762023925781,0.8241176605224609,1.0,0.0606926009058952,300.8839416503906,297.1499938964844,293.1499938964844,0.0,-0.0,285.5762023925781,0.8241176605224609,1.0,0.0639122277498245,300.8468933105469,297.1499938964844,293.1499938964844,0.0,-0.0,285.5762023925781,0.8241176605224609,1.0,0.0472053550183773,300.55523681640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.5762023925781,0.8241176605224609,1.0,0.0639122277498245,300.77117919921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.5762023925781,0.8241176605224609,1.0,0.3031721115112304,285.57568359375,284.980224609375,294.0240173339844,286.8387756347656,294.05096435546875,301.47772216796875,285.5731201171875,1.0,1.0,1.0,0.050000000745058,0.0,1.0,-0.6467007398605347,0.6432485580444336,0.0034521587658673,0.4589321911334991,0.3488459289073944,0.3488459289073944,0.0,7.768322944641113,410.0,5554.26904296875,-0.0,1768.9774169921875,1.0,283.1499938964844,285.6714782714844,289.8403625488281,290.2347106933594,293.1499938964844,293.1499938964844,283.1499938964844,17840.13671875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.2898274660110473,1.0,0.0,0.0,0.5293149948120117,0.5293195247650146,1.8694846559697e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,1796.4422607421875,0.0,23.66286277770996,1895.4371337890625,0.0,75.42056274414062,0.2525235116481781,1.0,0.0,3.0,1.0,0.0
12129300,301.7464599609375,297.1499938964844,293.1499938964844,0.0,-0.0,285.56939697265625,0.8241177201271057,1.0,0.0606926120817661,300.8954467773437,297.1499938964844,293.1499938964844,0.0,-0.0,285.56939697265625,0.8241177201271057,1.0,0.0639122426509857,300.85467529296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.56939697265625,0.8241177201271057,1.0,0.0472053661942482,300.5627136230469,297.1499938964844,293.1499938964844,0.0,-0.0,285.56939697265625,0.8241177201271057,1.0,0.0639122426509857,300.77801513671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.56939697265625,0.8241177201271057,1.0,0.3031721711158752,285.56890869140625,284.9620056152344,294.1000061035156,286.8719787597656,294.1263427734375,301.48370361328125,285.5663146972656,1.0,1.0,1.0,0.050000000745058,0.0,1.0,-0.6467008590698242,0.6432486772537231,0.0034521594643592,0.4588934481143951,0.3530076742172241,0.3530076742172241,0.0,7.767897605895996,410.0,5608.5458984375,-0.0,1768.9779052734375,1.0,283.1499938964844,285.6583251953125,289.8736267089844,290.2716979980469,293.1499938964844,293.1499938964844,283.1499938964844,17816.486328125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.2899958789348602,1.0,0.0,0.0,0.537341833114624,0.5373453497886658,1.9266142459173352e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,1816.032470703125,0.0,24.106460571289062,1895.4371337890625,0.0,76.46981048583984,0.2533078491687774,1.0,0.0,3.0,1.0,0.0
12129360,301.7552795410156,297.1499938964844,293.1499938964844,0.0,-0.0,285.5624389648437,0.8241177797317505,1.0,0.0606926679611206,300.9065246582031,297.1499938964844,293.1499938964844,0.0,-0.0,285.5624389648437,0.8241177797317505,1.0,0.0639123022556305,300.8622131347656,297.1499938964844,293.1499938964844,0.0,-0.0,285.5624389648437,0.8241177797317505,1.0,0.0472054108977317,300.5699157714844,297.1499938964844,293.1499938964844,0.0,-0.0,285.5624389648437,0.8241177797317505,1.0,0.0639123022556305,300.7846069335937,297.1499938964844,293.1499938964844,0.0,-0.0,285.5624389648437,0.8241177797317505,1.0,0.3031724393367767,285.5619201660156,284.95001220703125,294.17730712890625,286.90606689453125,294.2030639648437,301.4898681640625,285.5592346191406,1.0,1.0,1.0,0.050000000745058,0.0,1.0,-0.646701455116272,0.6432493329048157,0.0034521638881415,0.4587110579013824,0.3571504354476928,0.3571504354476928,0.0,7.765895843505859,410.0,5663.673828125,-0.0,1768.9794921875,1.0,283.1499938964844,285.6446533203125,289.90777587890625,290.30963134765625,293.1499938964844,293.1499938964844,283.1499938964844,17798.83984375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.290169894695282,1.0,0.0,0.0,0.545645534992218,0.5456491112709045,1.986619224680908e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,1836.1492919921875,0.0,24.57749366760254,1895.4371337890625,0.0,77.55509948730469,0.2541636228561401,1.0,0.0,3.0,1.0,0.0
12129420,301.7723388671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.5488586425781,0.8241175413131714,1.0,0.0606925338506698,300.9276123046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.5488586425781,0.8241175413131714,1.0,0.0639121606945991,300.87677001953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.5488586425781,0.8241175413131714,1.0,0.0472053065896034,300.58349609375,297.1499938964844,293.1499938964844,0.0,-0.0,285.5488586425781,0.8241175413131714,1.0,0.0639121606945991,300.7970886230469,297.1499938964844,293.1499938964844,0.0,-0.0,285.5488586425781,0.8241175413131714,1.0,0.3031717836856842,285.5483703613281,284.95001220703125,294.3356018066406,286.9765930175781,294.36016845703125,301.50299072265625,285.5459899902344,1.0,1.0,1.0,0.050000000745058,0.0,1.0,-0.6467000842094421,0.6432479023933411,0.0034521541092544,0.459134042263031,0.3650339841842651,0.3650339841842651,0.0,7.770538330078125,410.0,5773.568359375,-0.0,1768.9755859375,1.0,283.1499938964844,285.6178283691406,289.97833251953125,290.3876647949219,293.1499938964844,293.1499938964844,283.1499938964844,17781.91015625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.2905160784721374,1.0,0.0,0.0,0.5619872808456421,0.5619909167289734,2.1073972789054096e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,1875.2144775390625,0.0,25.539257049560547,1895.4371337890625,0.0,79.71574401855469,0.25596484541893,1.0,0.0,3.0,1.0,0.0
12129480,301.7723388671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.5488586425781,0.8241175413131714,1.0,0.0606925338506698,300.9276123046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.5488586425781,0.8241175413131714,1.0,0.0639121606945991,300.87677001953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.5488586425781,0.8241175413131714,1.0,0.0472053065896034,300.58349609375,297.1499938964844,293.1499938964844,0.0,-0.0,285.5488586425781,0.8241175413131714,1.0,0.0639121606945991,300.7970886230469,297.1499938964844,293.1499938964844,0.0,-0.0,285.5488586425781,0.8241175413131714,1.0,0.3031717836856842,285.5483703613281,284.95001220703125,294.3356018066406,286.9765930175781,294.36016845703125,301.50299072265625,285.5459899902344,1.0,1.0,1.0,0.050000000745058,0.0,1.0,-0.6467000842094421,0.6432479023933411,0.0034521541092544,0.459134042263031,0.3650339841842651,0.3650339841842651,0.0,7.770538330078125,410.0,5773.568359375,-0.0,1768.9755859375,1.0,283.1499938964844,285.6178283691406,289.97833251953125,290.3876647949219,293.1499938964844,293.1499938964844,283.1499938964844,17781.91015625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.2905160784721374,1.0,0.0,0.0,0.5619872808456421,0.5619909167289734,2.1073972789054096e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,1875.2144775390625,0.0,25.539257049560547,1895.4371337890625,0.0,79.71574401855469,0.25596484541893,1.0,0.0,3.0,1.0,0.0
12129540,301.7886657714844,297.1499938964844,293.1499938964844,0.0,-0.0,285.53717041015625,0.8241173624992371,1.0,0.0606924481689929,300.9474182128906,297.1499938964844,293.1499938964844,0.0,-0.0,285.53717041015625,0.8241173624992371,1.0,0.0639120712876319,300.8907165527344,297.1499938964844,293.1499938964844,0.0,-0.0,285.53717041015625,0.8241173624992371,1.0,0.047205239534378,300.5960998535156,297.1499938964844,293.1499938964844,0.0,-0.0,285.53717041015625,0.8241173624992371,1.0,0.0639120712876319,300.808837890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.53717041015625,0.8241173624992371,1.0,0.3031713366508484,285.5367736816406,284.95001220703125,294.4981384277344,287.0498046875,294.5215759277344,301.5164794921875,285.53472900390625,1.0,1.0,1.0,0.050000000745058,0.0,1.0,-0.6466991901397705,0.6432470083236694,0.0034521478228271,0.4593990445137024,0.3727697730064392,0.3727697730064392,0.0,7.773447513580322,410.0,5885.58984375,-0.0,1768.97314453125,1.0,283.1499938964844,285.59295654296875,290.0516052246094,290.4686584472656,293.1499938964844,293.1499938964844,283.1499938964844,17771.24609375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.290881484746933,1.0,0.0,0.0,0.5785143971443176,0.5785180330276489,2.233170093290937e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,1915.5560302734373,0.0,26.54068946838379,1895.4371337890625,0.0,81.99413299560547,0.2578619718551636,1.0,0.0,3.0,1.0,0.0
12129600,301.7886657714844,297.1499938964844,293.1499938964844,0.0,-0.0,285.53717041015625,0.8241173624992371,1.0,0.0606924481689929,300.9474182128906,297.1499938964844,293.1499938964844,0.0,-0.0,285.53717041015625,0.8241173624992371,1.0,0.0639120712876319,300.8907165527344,297.1499938964844,293.1499938964844,0.0,-0.0,285.53717041015625,0.8241173624992371,1.0,0.047205239534378,300.5960998535156,297.1499938964844,293.1499938964844,0.0,-0.0,285.53717041015625,0.8241173624992371,1.0,0.0639120712876319,300.808837890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.53717041015625,0.8241173624992371,1.0,0.3031713366508484,285.5367736816406,284.95001220703125,294.4981384277344,287.0498046875,294.5215759277344,301.5164794921875,285.53472900390625,1.0,1.0,1.0,0.050000000745058,0.0,1.0,-0.6466991901397705,0.6432470083236694,0.0034521478228271,0.4593990445137024,0.3727697730064392,0.3727697730064392,0.0,7.773447513580322,410.0,5885.58984375,-0.0,1768.97314453125,1.0,283.1499938964844,285.59295654296875,290.0516052246094,290.4686584472656,293.1499938964844,293.1499938964844,283.1499938964844,17771.24609375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.290881484746933,1.0,0.0,0.0,0.5785143971443176,0.5785180330276489,2.233170093290937e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,1915.5560302734373,0.0,26.54068946838379,1895.4371337890625,0.0,81.99413299560547,0.2578619718551636,1.0,0.0,3.0,1.0,0.0
12129660,301.8044738769531,297.1499938964844,293.1499938964844,0.0,-0.0,285.5270690917969,0.8241170048713684,1.0,0.0606922879815101,300.9660949707031,297.1499938964844,293.1499938964844,0.0,-0.0,285.5270690917969,0.8241170048713684,1.0,0.0639118999242782,300.9041442871094,297.1499938964844,293.1499938964844,0.0,-0.0,285.5270690917969,0.8241170048713684,1.0,0.0472051128745079,300.6079406738281,297.1499938964844,293.1499938964844,0.0,-0.0,285.5270690917969,0.8241170048713684,1.0,0.0639118999242782,300.8199768066406,297.1499938964844,293.1499938964844,0.0,-0.0,285.5270690917969,0.8241170048713684,1.0,0.3031705617904663,285.5267333984375,284.95001220703125,294.66424560546875,287.1250915527344,294.68658447265625,301.5302429199219,285.5249328613281,1.0,1.0,1.0,0.050000000745058,0.0,1.0,-0.6466975212097168,0.6432453989982605,0.0034521364141255,0.4598983824253082,0.3803775310516357,0.3803775310516357,0.0,7.778931617736816,410.0,5999.18310546875,-0.0,1768.9686279296875,1.0,283.1499938964844,285.5694274902344,290.1270446777344,290.5521545410156,293.1499938964844,293.1499938964844,283.1499938964844,17762.58203125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.2912787199020386,1.0,0.0,0.0,0.5952340364456177,0.5952377319335938,2.3641172575139532e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,1956.8162841796875,0.0,27.57921028137207,1895.4371337890625,0.0,84.46184539794922,0.2598356604576111,1.0,0.0,3.0,1.0,0.0
12129720,301.8044738769531,297.1499938964844,293.1499938964844,0.0,-0.0,285.5270690917969,0.8241170048713684,1.0,0.0606922879815101,300.9660949707031,297.1499938964844,293.1499938964844,0.0,-0.0,285.5270690917969,0.8241170048713684,1.0,0.0639118999242782,300.9041442871094,297.1499938964844,293.1499938964844,0.0,-0.0,285.5270690917969,0.8241170048713684,1.0,0.0472051128745079,300.6079406738281,297.1499938964844,293.1499938964844,0.0,-0.0,285.5270690917969,0.8241170048713684,1.0,0.0639118999242782,300.8199768066406,297.1499938964844,293.1499938964844,0.0,-0.0,285.5270690917969,0.8241170048713684,1.0,0.3031705617904663,285.5267333984375,284.95001220703125,294.66424560546875,287.1250915527344,294.68658447265625,301.5302429199219,285.5249328613281,1.0,1.0,1.0,0.050000000745058,0.0,1.0,-0.6466975212097168,0.6432453989982605,0.0034521364141255,0.4598983824253082,0.3803775310516357,0.3803775310516357,0.0,7.778931617736816,410.0,5999.18310546875,-0.0,1768.9686279296875,1.0,283.1499938964844,285.5694274902344,290.1270446777344,290.5521545410156,293.1499938964844,293.1499938964844,283.1499938964844,17762.58203125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.2912787199020386,1.0,0.0,0.0,0.5952340364456177,0.5952377319335938,2.3641172575139532e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,1956.8162841796875,0.0,27.57921028137207,1895.4371337890625,0.0,84.46184539794922,0.2598356604576111,1.0,0.0,3.0,1.0,0.0
12129780,301.8198547363281,297.1499938964844,293.1499938964844,0.0,-0.0,285.5182189941406,0.8241168260574341,1.0,0.0606921836733818,300.9837951660156,297.1499938964844,293.1499938964844,0.0,-0.0,285.5182189941406,0.8241168260574341,1.0,0.0639117956161499,300.917236328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.5182189941406,0.8241168260574341,1.0,0.0472050309181213,300.6192626953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.5182189941406,0.8241168260574341,1.0,0.0639117956161499,300.8306884765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.5182189941406,0.8241168260574341,1.0,0.3031700253486633,285.5179138183594,284.95001220703125,294.83319091796875,287.20184326171875,294.8544921875,301.54412841796875,285.5163269042969,1.0,1.0,1.0,0.050000000745058,0.0,1.0,-0.6466963887214661,0.6432442665100098,0.0034521287307143,0.4602314233779907,0.3878803849220276,0.3878803849220276,0.0,7.782590866088867,410.0,6114.00537109375,-0.0,1768.965576171875,1.0,283.1499938964844,285.5469055175781,290.20391845703125,290.6373596191406,293.1499938964844,293.1499938964844,283.1499938964844,17753.962890625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.2916992008686065,1.0,0.0,0.0,0.6121526956558228,0.6121563911437988,2.5004203152434457e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,1998.8123779296875,0.0,28.654630661010746,1895.4371337890625,0.0,87.05381774902344,0.2618790864944458,1.0,0.0,3.0,1.0,0.0
12129840,301.8198547363281,297.1499938964844,293.1499938964844,0.0,-0.0,285.5182189941406,0.8241168260574341,1.0,0.0606921836733818,300.9837951660156,297.1499938964844,293.1499938964844,0.0,-0.0,285.5182189941406,0.8241168260574341,1.0,0.0639117956161499,300.917236328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.5182189941406,0.8241168260574341,1.0,0.0472050309181213,300.6192626953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.5182189941406,0.8241168260574341,1.0,0.0639117956161499,300.8306884765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.5182189941406,0.8241168260574341,1.0,0.3031700253486633,285.5179138183594,284.95001220703125,294.83319091796875,287.20184326171875,294.8544921875,301.54412841796875,285.5163269042969,1.0,1.0,1.0,0.050000000745058,0.0,1.0,-0.6466963887214661,0.6432442665100098,0.0034521287307143,0.4602314233779907,0.3878803849220276,0.3878803849220276,0.0,7.782590866088867,410.0,6114.00537109375,-0.0,1768.965576171875,1.0,283.1499938964844,285.5469055175781,290.20391845703125,290.6373596191406,293.1499938964844,293.1499938964844,283.1499938964844,17753.962890625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.2916992008686065,1.0,0.0,0.0,0.6121526956558228,0.6121563911437988,2.5004203152434457e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,1998.8123779296875,0.0,28.654630661010746,1895.4371337890625,0.0,87.05381774902344,0.2618790864944458,1.0,0.0,3.0,1.0,0.0
12129900,301.827392578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.51422119140625,0.8241168260574341,1.0,0.0606921724975109,300.9924011230469,297.1499938964844,293.1499938964844,0.0,-0.0,285.51422119140625,0.8241168260574341,1.0,0.0639117807149887,300.92364501953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.51422119140625,0.8241168260574341,1.0,0.0472050234675407,300.6247253417969,297.1499938964844,293.1499938964844,0.0,-0.0,285.51422119140625,0.8241168260574341,1.0,0.0639117807149887,300.8358764648437,297.1499938964844,293.1499938964844,0.0,-0.0,285.51422119140625,0.8241168260574341,1.0,0.3031699657440185,285.5139465332031,284.95001220703125,294.91851806640625,287.2406005859375,294.9393310546875,301.5509948730469,285.512451171875,1.0,1.0,1.0,0.050000000745058,0.0,1.0,-0.6466962695121765,0.6432441473007202,0.0034521277993917,0.4602701961994171,0.3915924727916717,0.3915924727916717,0.0,7.783016681671143,410.0,6171.8095703125,-0.0,1768.9652099609375,1.0,283.1499938964844,285.5360412597656,290.2427978515625,290.68048095703125,293.1499938964844,293.1499938964844,283.1499938964844,17749.94921875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.2919241189956665,1.0,0.0,0.0,0.6206884384155273,0.6206921339035034,2.5706370365696785e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,2020.07861328125,0.0,29.20719337463379,1895.4371337890625,0.0,88.42756652832031,0.26292884349823,1.0,0.0,3.0,1.0,0.0
12129960,301.8348083496094,297.1499938964844,293.1499938964844,0.0,-0.0,285.5104675292969,0.8241168260574341,1.0,0.0606921799480915,301.0009155273437,297.1499938964844,293.1499938964844,0.0,-0.0,285.5104675292969,0.8241168260574341,1.0,0.0639117881655693,300.92999267578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.5104675292969,0.8241168260574341,1.0,0.047205027192831,300.6300964355469,297.1499938964844,293.1499938964844,0.0,-0.0,285.5104675292969,0.8241168260574341,1.0,0.0639117881655693,300.84100341796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.5104675292969,0.8241168260574341,1.0,0.3031699955463409,285.5101928710937,284.95001220703125,295.0042724609375,287.2795104980469,295.02459716796875,301.5578308105469,285.5088195800781,1.0,1.0,1.0,0.050000000745058,0.0,1.0,-0.6466963291168213,0.643244206905365,0.003452128265053,0.4602495431900024,0.3952809870243072,0.3952809870243072,0.0,7.782790184020996,410.0,6229.79833984375,-0.0,1768.9654541015625,1.0,283.1499938964844,285.5253295898437,290.2817687988281,290.7237854003906,293.1499938964844,293.1499938964844,283.1499938964844,17745.916015625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.2921560406684875,1.0,0.0,0.0,0.6292760372161865,0.6292797923088074,2.642262053598188e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,2041.4798583984373,0.0,29.76976203918457,1895.4371337890625,0.0,89.8317642211914,0.2639967501163482,1.0,0.0,3.0,1.0,0.0
12130020,301.84942626953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.5035400390625,0.8241168856620789,1.0,0.0606922022998333,301.0178527832031,297.1499938964844,293.1499938964844,0.0,-0.0,285.5035400390625,0.8241168856620789,1.0,0.0639118105173111,300.9425048828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.5035400390625,0.8241168856620789,1.0,0.0472050458192825,300.640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.5035400390625,0.8241168856620789,1.0,0.0639118105173111,300.8510131835937,297.1499938964844,293.1499938964844,0.0,-0.0,285.5035400390625,0.8241168856620789,1.0,0.3031701147556305,285.5032958984375,284.95001220703125,295.1767883300781,287.3575439453125,295.1961364746094,301.5713195800781,285.5020446777344,1.0,1.0,1.0,0.050000000745058,0.0,1.0,-0.6466965675354004,0.6432444453239441,0.0034521298948675,0.4601792395114898,0.4025967717170715,0.4025967717170715,0.0,7.782017230987549,410.0,6346.1962890625,-0.0,1768.966064453125,1.0,283.1499938964844,285.5043334960937,290.3599548339844,290.8107604980469,293.1499938964844,293.1499938964844,283.1499938964844,17738.439453125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.2926416993141174,1.0,0.0,0.0,0.646637499332428,0.6466412544250488,2.79007075221216e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,2084.63671875,0.0,30.928789138793945,1895.4371337890625,0.0,92.7207489013672,0.2661783099174499,1.0,0.0,3.0,1.0,0.0
12130080,301.84942626953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.5035400390625,0.8241168856620789,1.0,0.0606922022998333,301.0178527832031,297.1499938964844,293.1499938964844,0.0,-0.0,285.5035400390625,0.8241168856620789,1.0,0.0639118105173111,300.9425048828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.5035400390625,0.8241168856620789,1.0,0.0472050458192825,300.640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.5035400390625,0.8241168856620789,1.0,0.0639118105173111,300.8510131835937,297.1499938964844,293.1499938964844,0.0,-0.0,285.5035400390625,0.8241168856620789,1.0,0.3031701147556305,285.5032958984375,284.95001220703125,295.1767883300781,287.3575439453125,295.1961364746094,301.5713195800781,285.5020446777344,1.0,1.0,1.0,0.050000000745058,0.0,1.0,-0.6466965675354004,0.6432444453239441,0.0034521298948675,0.4601792395114898,0.4025967717170715,0.4025967717170715,0.0,7.782017230987549,410.0,6346.1962890625,-0.0,1768.966064453125,1.0,283.1499938964844,285.5043334960937,290.3599548339844,290.8107604980469,293.1499938964844,293.1499938964844,283.1499938964844,17738.439453125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.2926416993141174,1.0,0.0,0.0,0.646637499332428,0.6466412544250488,2.79007075221216e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,2084.63671875,0.0,30.928789138793945,1895.4371337890625,0.0,92.7207489013672,0.2661783099174499,1.0,0.0,3.0,1.0,0.0
12130140,301.8637390136719,297.1499938964844,293.1499938964844,0.0,-0.0,285.4971923828125,0.8241168260574341,1.0,0.0606921948492527,301.0346984863281,297.1499938964844,293.1499938964844,0.0,-0.0,285.4971923828125,0.8241168260574341,1.0,0.0639118030667305,300.9548034667969,297.1499938964844,293.1499938964844,0.0,-0.0,285.4971923828125,0.8241168260574341,1.0,0.0472050383687019,300.65087890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.4971923828125,0.8241168260574341,1.0,0.0639118030667305,300.8608093261719,297.1499938964844,293.1499938964844,0.0,-0.0,285.4971923828125,0.8241168260574341,1.0,0.3031700849533081,285.4969787597656,284.95001220703125,295.3500061035156,287.4353332519531,295.3684387207031,301.5845642089844,285.4958190917969,1.0,1.0,1.0,0.050000000745058,0.0,1.0,-0.6466965079307556,0.6432443857192993,0.0034521294292062,0.4602011144161224,0.4098310470581054,0.4098310470581054,0.0,7.782257556915283,410.0,6462.8828125,0.0,1768.9659423828125,1.0,283.1499938964844,285.48370361328125,290.4379272460937,290.8977355957031,293.1499938964844,293.1499938964844,283.1499938964844,17732.236328125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.2931697964668274,1.0,0.0,0.0,0.6642518639564514,0.6642556190490723,2.944143595584592e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,2128.133544921875,0.0,32.13587951660156,1895.4371337890625,0.0,95.75645446777344,0.2684121429920196,1.0,0.0,3.0,1.0,0.0
12130200,301.8637390136719,297.1499938964844,293.1499938964844,0.0,-0.0,285.4971923828125,0.8241168260574341,1.0,0.0606921948492527,301.0346984863281,297.1499938964844,293.1499938964844,0.0,-0.0,285.4971923828125,0.8241168260574341,1.0,0.0639118030667305,300.9548034667969,297.1499938964844,293.1499938964844,0.0,-0.0,285.4971923828125,0.8241168260574341,1.0,0.0472050383687019,300.65087890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.4971923828125,0.8241168260574341,1.0,0.0639118030667305,300.8608093261719,297.1499938964844,293.1499938964844,0.0,-0.0,285.4971923828125,0.8241168260574341,1.0,0.3031700849533081,285.4969787597656,284.95001220703125,295.3500061035156,287.4353332519531,295.3684387207031,301.5845642089844,285.4958190917969,1.0,1.0,1.0,0.050000000745058,0.0,1.0,-0.6466965079307556,0.6432443857192993,0.0034521294292062,0.4602011144161224,0.4098310470581054,0.4098310470581054,0.0,7.782257556915283,410.0,6462.8828125,0.0,1768.9659423828125,1.0,283.1499938964844,285.48370361328125,290.4379272460937,290.8977355957031,293.1499938964844,293.1499938964844,283.1499938964844,17732.236328125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.2931697964668274,1.0,0.0,0.0,0.6642518639564514,0.6642556190490723,2.944143595584592e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,2128.133544921875,0.0,32.13587951660156,1895.4371337890625,0.0,95.75645446777344,0.2684121429920196,1.0,0.0,3.0,1.0,0.0
12130260,301.8777770996094,297.1499938964844,293.1499938964844,0.0,-0.0,285.49127197265625,0.8241167664527893,1.0,0.0606921501457691,301.05157470703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.49127197265625,0.8241167664527893,1.0,0.0639117583632469,300.9669189453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.49127197265625,0.8241167664527893,1.0,0.0472050048410892,300.6609191894531,297.1499938964844,293.1499938964844,0.0,-0.0,285.49127197265625,0.8241167664527893,1.0,0.0639117583632469,300.87042236328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.49127197265625,0.8241167664527893,1.0,0.303169846534729,285.4910583496094,284.95001220703125,295.5232238769531,287.5123291015625,295.5408020019531,301.5975646972656,285.489990234375,1.0,1.0,1.0,0.050000000745058,0.0,1.0,-0.6466960310935974,0.6432439088821411,0.0034521261695772,0.4603420495986938,0.4169933199882507,0.4169933199882507,0.0,7.783806800842285,410.0,6579.44287109375,0.0,1768.964599609375,1.0,283.1499938964844,285.4632873535156,290.51519775390625,290.9841613769531,293.1499938964844,293.1499938964844,283.1499938964844,17726.126953125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.2937532961368561,1.0,0.0,0.0,0.6821148991584778,0.6821187138557434,3.10462056063443e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,2171.773193359375,0.0,33.391510009765625,1895.4371337890625,0.0,98.93670654296876,0.2706951797008514,1.0,0.0,3.0,1.0,0.0
12130320,301.8777770996094,297.1499938964844,293.1499938964844,0.0,-0.0,285.49127197265625,0.8241167664527893,1.0,0.0606921501457691,301.05157470703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.49127197265625,0.8241167664527893,1.0,0.0639117583632469,300.9669189453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.49127197265625,0.8241167664527893,1.0,0.0472050048410892,300.6609191894531,297.1499938964844,293.1499938964844,0.0,-0.0,285.49127197265625,0.8241167664527893,1.0,0.0639117583632469,300.87042236328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.49127197265625,0.8241167664527893,1.0,0.303169846534729,285.4910583496094,284.95001220703125,295.5232238769531,287.5123291015625,295.5408020019531,301.5975646972656,285.489990234375,1.0,1.0,1.0,0.050000000745058,0.0,1.0,-0.6466960310935974,0.6432439088821411,0.0034521261695772,0.4603420495986938,0.4169933199882507,0.4169933199882507,0.0,7.783806800842285,410.0,6579.44287109375,0.0,1768.964599609375,1.0,283.1499938964844,285.4632873535156,290.51519775390625,290.9841613769531,293.1499938964844,293.1499938964844,283.1499938964844,17726.126953125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.2937532961368561,1.0,0.0,0.0,0.6821148991584778,0.6821187138557434,3.10462056063443e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,2171.773193359375,0.0,33.391510009765625,1895.4371337890625,0.0,98.93670654296876,0.2706951797008514,1.0,0.0,3.0,1.0,0.0
