time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12130380,301.8915405273437,297.1499938964844,293.1499938964844,0.0,-0.0,285.4856872558594,0.8241165280342102,1.0,0.0606920458376407,301.0685729980469,297.1499938964844,293.1499938964844,0.0,-0.0,285.4856872558594,0.8241165280342102,1.0,0.0639116466045379,300.9788818359375,297.1499938964844,293.1499938964844,0.0,-0.0,285.4856872558594,0.8241165280342102,1.0,0.0472049228847026,300.6707458496094,297.1499938964844,293.1499938964844,0.0,-0.0,285.4856872558594,0.8241165280342102,1.0,0.0639116466045379,300.8798522949219,297.1499938964844,293.1499938964844,0.0,-0.0,285.4856872558594,0.8241165280342102,1.0,0.3031693398952484,285.4854736328125,284.95001220703125,295.6957092285156,287.5879821777344,295.7125244140625,301.6103820800781,285.48443603515625,1.0,1.0,1.0,0.050000000745058,0.0,1.0,-0.6466949582099915,0.6432428359985352,0.0034521187189966,0.4606624841690063,0.4240821003913879,0.4240821003913879,0.0,7.787328720092773,410.0,6695.49267578125,0.0,1768.961669921875,1.0,283.1499938964844,285.4429931640625,290.5912170410156,291.0694580078125,293.1499938964844,293.1499938964844,283.1499938964844,17719.99609375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.2944177687168121,1.0,0.0,0.0,0.7002145051956177,0.7002183198928833,3.2715657738435766e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,2215.38720703125,0.0,34.697021484375,1895.4371337890625,0.0,102.26502227783205,0.2730297148227691,1.0,0.0,3.0,1.0,0.0
12130440,301.8915405273437,297.1499938964844,293.1499938964844,0.0,-0.0,285.4856872558594,0.8241165280342102,1.0,0.0606920458376407,301.0685729980469,297.1499938964844,293.1499938964844,0.0,-0.0,285.4856872558594,0.8241165280342102,1.0,0.0639116466045379,300.9788818359375,297.1499938964844,293.1499938964844,0.0,-0.0,285.4856872558594,0.8241165280342102,1.0,0.0472049228847026,300.6707458496094,297.1499938964844,293.1499938964844,0.0,-0.0,285.4856872558594,0.8241165280342102,1.0,0.0639116466045379,300.8798522949219,297.1499938964844,293.1499938964844,0.0,-0.0,285.4856872558594,0.8241165280342102,1.0,0.3031693398952484,285.4854736328125,284.95001220703125,295.6957092285156,287.5879821777344,295.7125244140625,301.6103820800781,285.48443603515625,1.0,1.0,1.0,0.050000000745058,0.0,1.0,-0.6466949582099915,0.6432428359985352,0.0034521187189966,0.4606624841690063,0.4240821003913879,0.4240821003913879,0.0,7.787328720092773,410.0,6695.49267578125,0.0,1768.961669921875,1.0,283.1499938964844,285.4429931640625,290.5912170410156,291.0694580078125,293.1499938964844,293.1499938964844,283.1499938964844,17719.99609375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.2944177687168121,1.0,0.0,0.0,0.7002145051956177,0.7002183198928833,3.2715657738435766e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,2215.38720703125,0.0,34.697021484375,1895.4371337890625,0.0,102.26502227783205,0.2730297148227691,1.0,0.0,3.0,1.0,0.0
12130500,301.8983154296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.4829406738281,0.8241164684295654,1.0,0.0606920011341571,301.0770874023437,297.1499938964844,293.1499938964844,0.0,-0.0,285.4829406738281,0.8241164684295654,1.0,0.0639116019010543,300.9848327636719,297.1499938964844,293.1499938964844,0.0,-0.0,285.4829406738281,0.8241164684295654,1.0,0.0472048893570899,300.6756591796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.4829406738281,0.8241164684295654,1.0,0.0639116019010543,300.8845520019531,297.1499938964844,293.1499938964844,0.0,-0.0,285.4829406738281,0.8241164684295654,1.0,0.3031691014766693,285.4827575683594,284.95001220703125,295.781494140625,287.6251220703125,295.7979431152344,301.61669921875,285.4817199707031,1.0,1.0,1.0,0.050000000745058,0.0,1.0,-0.6466944813728333,0.643242359161377,0.0034521154593676,0.460803210735321,0.4276028573513031,0.4276028573513031,0.0,7.788876056671143,410.0,6753.22509765625,0.0,1768.9603271484375,1.0,283.1499938964844,285.432861328125,290.6286926269531,291.1116027832031,293.1499938964844,293.1499938964844,283.1499938964844,17716.59375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.2947997450828552,1.0,0.0,0.0,0.7093545794487,0.7093584537506104,3.3575325630863524e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,2237.14111328125,0.0,35.368873596191406,1895.4371337890625,0.0,104.00523376464844,0.2742158770561218,1.0,0.0,3.0,1.0,0.0
12130560,301.9050598144531,297.1499938964844,293.1499938964844,0.0,-0.0,285.4802551269531,0.8241163492202759,1.0,0.0606919601559639,301.0856628417969,297.1499938964844,293.1499938964844,0.0,-0.0,285.4802551269531,0.8241163492202759,1.0,0.0639115571975708,300.99072265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.4802551269531,0.8241163492202759,1.0,0.0472048595547676,300.6805114746094,297.1499938964844,293.1499938964844,0.0,-0.0,285.4802551269531,0.8241163492202759,1.0,0.0639115571975708,300.8891906738281,297.1499938964844,293.1499938964844,0.0,-0.0,285.4802551269531,0.8241163492202759,1.0,0.303168922662735,285.48004150390625,284.95001220703125,295.8667907714844,287.6617126464844,295.8829040527344,301.6230163574219,285.4790344238281,1.0,1.0,1.0,0.050000000745058,0.0,1.0,-0.6466940641403198,0.6432419419288635,0.0034521124325692,0.4609307646751404,0.4311052858829498,0.4311052858829498,0.0,7.790278434753418,410.0,6810.6689453125,0.0,1768.959228515625,1.0,283.1499938964844,285.4227294921875,290.66571044921875,291.1532897949219,293.1499938964844,293.1499938964844,283.1499938964844,17713.279296875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.2952287495136261,1.0,0.0,0.0,0.7185532450675964,0.7185571193695068,3.4451755226427856e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,2258.82568359375,0.0,36.05419158935547,1895.4371337890625,0.0,105.78656768798828,0.2754163444042206,1.0,0.0,3.0,1.0,0.0
12130620,301.9183654785156,297.1499938964844,293.1499938964844,0.0,-0.0,285.4748840332031,0.8241162300109863,1.0,0.0606918968260288,301.10284423828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.4748840332031,0.8241162300109863,1.0,0.0639114901423454,301.0024108886719,297.1499938964844,293.1499938964844,0.0,-0.0,285.4748840332031,0.8241162300109863,1.0,0.0472048111259937,300.6901550292969,297.1499938964844,293.1499938964844,0.0,-0.0,285.4748840332031,0.8241162300109863,1.0,0.0639114901423454,300.8983764648437,297.1499938964844,293.1499938964844,0.0,-0.0,285.4748840332031,0.8241162300109863,1.0,0.3031685948371887,285.4747009277344,284.95001220703125,296.0357360839844,287.7330322265625,296.0512390136719,301.6355285644531,285.47369384765625,1.0,1.0,1.0,0.050000000745058,0.0,1.0,-0.6466934084892273,0.643241286277771,0.003452108008787,0.4611271023750305,0.4380609393119812,0.4380609393119812,0.0,7.79243803024292,410.0,6924.576171875,0.0,1768.9573974609375,1.0,283.1499938964844,285.4023742675781,290.73858642578125,291.23541259765625,293.1499938964844,293.1499938964844,283.1499938964844,17706.146484375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.2963400781154632,1.0,0.0,0.0,0.7371224761009216,0.737126350402832,3.625540401230865e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,2301.94091796875,0.0,37.46509552001953,1895.4371337890625,0.0,109.46649932861328,0.2778586149215698,1.0,0.0,3.0,1.0,0.0
12130680,301.9183654785156,297.1499938964844,293.1499938964844,0.0,-0.0,285.4748840332031,0.8241162300109863,1.0,0.0606918968260288,301.10284423828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.4748840332031,0.8241162300109863,1.0,0.0639114901423454,301.0024108886719,297.1499938964844,293.1499938964844,0.0,-0.0,285.4748840332031,0.8241162300109863,1.0,0.0472048111259937,300.6901550292969,297.1499938964844,293.1499938964844,0.0,-0.0,285.4748840332031,0.8241162300109863,1.0,0.0639114901423454,300.8983764648437,297.1499938964844,293.1499938964844,0.0,-0.0,285.4748840332031,0.8241162300109863,1.0,0.3031685948371887,285.4747009277344,284.95001220703125,296.0357360839844,287.7330322265625,296.0512390136719,301.6355285644531,285.47369384765625,1.0,1.0,1.0,0.050000000745058,0.0,1.0,-0.6466934084892273,0.643241286277771,0.003452108008787,0.4611271023750305,0.4380609393119812,0.4380609393119812,0.0,7.79243803024292,410.0,6924.576171875,0.0,1768.9573974609375,1.0,283.1499938964844,285.4023742675781,290.73858642578125,291.23541259765625,293.1499938964844,293.1499938964844,283.1499938964844,17706.146484375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.2963400781154632,1.0,0.0,0.0,0.7371224761009216,0.737126350402832,3.625540401230865e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,2301.94091796875,0.0,37.46509552001953,1895.4371337890625,0.0,109.46649932861328,0.2778586149215698,1.0,0.0,3.0,1.0,0.0
12130740,301.931396484375,297.1499938964844,293.1499938964844,0.0,-0.0,285.469482421875,0.8241161704063416,1.0,0.0606918632984161,301.12017822265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.469482421875,0.8241161704063416,1.0,0.0639114528894424,301.0139465332031,297.1499938964844,293.1499938964844,0.0,-0.0,285.469482421875,0.8241161704063416,1.0,0.0472047813236713,300.6997375488281,297.1499938964844,293.1499938964844,0.0,-0.0,285.469482421875,0.8241161704063416,1.0,0.0639114528894424,300.907470703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.469482421875,0.8241161704063416,1.0,0.3031684160232544,285.4692687988281,284.95001220703125,296.20184326171875,287.80133056640625,296.216796875,301.6479797363281,285.46826171875,1.0,1.0,1.0,0.050000000745058,0.0,1.0,-0.6466930508613586,0.6432409286499023,0.0034521054476499,0.4612388908863067,0.4449440240859985,0.4449440240859985,0.0,7.793667793273926,410.0,7036.7724609375,0.0,1768.9564208984375,1.0,283.1499938964844,285.3818359375,290.81121826171875,291.316650390625,293.1499938964844,293.1499938964844,283.1499938964844,17699.041015625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.2982990741729736,1.0,0.0,0.0,0.7559102177619934,0.7559141516685486,3.812711213413422e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,2344.677734375,0.0,38.93201446533203,1895.4371337890625,0.0,113.34375762939452,0.2803601026535034,1.0,0.0,3.0,1.0,0.0
12130800,301.931396484375,297.1499938964844,293.1499938964844,0.0,-0.0,285.469482421875,0.8241161704063416,1.0,0.0606918632984161,301.12017822265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.469482421875,0.8241161704063416,1.0,0.0639114528894424,301.0139465332031,297.1499938964844,293.1499938964844,0.0,-0.0,285.469482421875,0.8241161704063416,1.0,0.0472047813236713,300.6997375488281,297.1499938964844,293.1499938964844,0.0,-0.0,285.469482421875,0.8241161704063416,1.0,0.0639114528894424,300.907470703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.469482421875,0.8241161704063416,1.0,0.3031684160232544,285.4692687988281,284.95001220703125,296.20184326171875,287.80133056640625,296.216796875,301.6479797363281,285.46826171875,1.0,1.0,1.0,0.050000000745058,0.0,1.0,-0.6466930508613586,0.6432409286499023,0.0034521054476499,0.4612388908863067,0.4449440240859985,0.4449440240859985,0.0,7.793667793273926,410.0,7036.7724609375,0.0,1768.9564208984375,1.0,283.1499938964844,285.3818359375,290.81121826171875,291.316650390625,293.1499938964844,293.1499938964844,283.1499938964844,17699.041015625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.2982990741729736,1.0,0.0,0.0,0.7559102177619934,0.7559141516685486,3.812711213413422e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,2344.677734375,0.0,38.93201446533203,1895.4371337890625,0.0,113.34375762939452,0.2803601026535034,1.0,0.0,3.0,1.0,0.0
12130860,301.9442138671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.46392822265625,0.8241161108016968,1.0,0.0606918446719646,301.1376037597656,297.1499938964844,293.1499938964844,0.0,-0.0,285.46392822265625,0.8241161108016968,1.0,0.0639114379882812,301.025390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.46392822265625,0.8241161108016968,1.0,0.0472047664225101,300.7092590332031,297.1499938964844,293.1499938964844,0.0,-0.0,285.46392822265625,0.8241161108016968,1.0,0.0639114379882812,300.9164733886719,297.1499938964844,293.1499938964844,0.0,-0.0,285.46392822265625,0.8241161108016968,1.0,0.3031683266162872,285.4637145996094,284.95001220703125,296.3644104003906,287.8661499023437,296.3788757324219,301.6603698730469,285.462646484375,1.0,1.0,1.0,0.050000000745058,0.0,1.0,-0.6466928720474243,0.643240749835968,0.003452104050666,0.461295336484909,0.4517531096935272,0.4517531096935272,0.0,7.794288635253906,410.0,7146.85693359375,0.0,1768.9559326171875,1.0,283.1499938964844,285.3611145019531,290.8838806152344,291.39813232421875,293.1499938964844,293.1499938964844,283.1499938964844,17691.7890625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3019167482852936,1.0,0.0,0.0,0.774900496006012,0.7749044299125671,4.0066861828336187e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,2386.914306640625,0.0,40.45599365234375,1895.4371337890625,0.0,119.2234344482422,0.2829212844371795,1.0,0.0,3.0,1.0,0.0
12130920,301.9442138671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.46392822265625,0.8241161108016968,1.0,0.0606918446719646,301.1376037597656,297.1499938964844,293.1499938964844,0.0,-0.0,285.46392822265625,0.8241161108016968,1.0,0.0639114379882812,301.025390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.46392822265625,0.8241161108016968,1.0,0.0472047664225101,300.7092590332031,297.1499938964844,293.1499938964844,0.0,-0.0,285.46392822265625,0.8241161108016968,1.0,0.0639114379882812,300.9164733886719,297.1499938964844,293.1499938964844,0.0,-0.0,285.46392822265625,0.8241161108016968,1.0,0.3031683266162872,285.4637145996094,284.95001220703125,296.3644104003906,287.8661499023437,296.3788757324219,301.6603698730469,285.462646484375,1.0,1.0,1.0,0.050000000745058,0.0,1.0,-0.6466928720474243,0.643240749835968,0.003452104050666,0.461295336484909,0.4517531096935272,0.4517531096935272,0.0,7.794288635253906,410.0,7146.85693359375,0.0,1768.9559326171875,1.0,283.1499938964844,285.3611145019531,290.8838806152344,291.39813232421875,293.1499938964844,293.1499938964844,283.1499938964844,17691.7890625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3019167482852936,1.0,0.0,0.0,0.774900496006012,0.7749044299125671,4.0066861828336187e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,2386.914306640625,0.0,40.45599365234375,1895.4371337890625,0.0,119.2234344482422,0.2829212844371795,1.0,0.0,3.0,1.0,0.0
12130980,301.9567565917969,297.1499938964844,293.1499938964844,0.0,-0.0,285.4581604003906,0.8241161108016968,1.0,0.0606918334960937,301.1551208496094,297.1499938964844,293.1499938964844,0.0,-0.0,285.4581604003906,0.8241161108016968,1.0,0.06391142308712,301.03668212890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.4581604003906,0.8241161108016968,1.0,0.0472047589719295,300.7186889648437,297.1499938964844,293.1499938964844,0.0,-0.0,285.4581604003906,0.8241161108016968,1.0,0.06391142308712,300.92535400390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.4581604003906,0.8241161108016968,1.0,0.3031682670116424,285.4579467773437,284.95001220703125,296.5226745605469,287.9268798828125,296.5367736816406,301.6727600097656,285.4568176269531,1.0,1.0,1.0,0.050000000745058,0.0,1.0,-0.6466927528381348,0.6432406306266785,0.0034521031193435,0.461334764957428,0.4584843814373016,0.4584843814373016,0.0,7.794722557067871,410.0,7254.42724609375,0.0,1768.95556640625,1.0,283.1499938964844,285.340087890625,290.95123291015625,291.4754943847656,293.1499938964844,293.1499938964844,283.1499938964844,17684.439453125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3068681955337524,1.0,0.0,0.0,0.7940738797187805,0.7940779328346252,4.207414505685848e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,2428.0810546875,0.0,42.0380859375,1895.4371337890625,0.0,127.2174835205078,0.2855426669120788,1.0,0.0,3.0,1.0,0.0
12131040,301.9567565917969,297.1499938964844,293.1499938964844,0.0,-0.0,285.4581604003906,0.8241161108016968,1.0,0.0606918334960937,301.1551208496094,297.1499938964844,293.1499938964844,0.0,-0.0,285.4581604003906,0.8241161108016968,1.0,0.06391142308712,301.03668212890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.4581604003906,0.8241161108016968,1.0,0.0472047589719295,300.7186889648437,297.1499938964844,293.1499938964844,0.0,-0.0,285.4581604003906,0.8241161108016968,1.0,0.06391142308712,300.92535400390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.4581604003906,0.8241161108016968,1.0,0.3031682670116424,285.4579467773437,284.95001220703125,296.5226745605469,287.9268798828125,296.5367736816406,301.6727600097656,285.4568176269531,1.0,1.0,1.0,0.050000000745058,0.0,1.0,-0.6466927528381348,0.6432406306266785,0.0034521031193435,0.461334764957428,0.4584843814373016,0.4584843814373016,0.0,7.794722557067871,410.0,7254.42724609375,0.0,1768.95556640625,1.0,283.1499938964844,285.340087890625,290.95123291015625,291.4754943847656,293.1499938964844,293.1499938964844,283.1499938964844,17684.439453125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3068681955337524,1.0,0.0,0.0,0.7940738797187805,0.7940779328346252,4.207414505685848e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,2428.0810546875,0.0,42.0380859375,1895.4371337890625,0.0,127.2174835205078,0.2855426669120788,1.0,0.0,3.0,1.0,0.0
12131100,301.96295166015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.45513916015625,0.8241161108016968,1.0,0.0606918260455131,301.16387939453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.45513916015625,0.8241161108016968,1.0,0.0639114156365394,301.0422668457031,297.1499938964844,293.1499938964844,0.0,-0.0,285.45513916015625,0.8241161108016968,1.0,0.0472047515213489,300.7233581542969,297.1499938964844,293.1499938964844,0.0,-0.0,285.45513916015625,0.8241161108016968,1.0,0.0639114156365394,300.9297790527344,297.1499938964844,293.1499938964844,0.0,-0.0,285.45513916015625,0.8241161108016968,1.0,0.30316823720932,285.4549255371094,284.95001220703125,296.6000061035156,287.95556640625,296.6139221191406,301.6789245605469,285.4537658691406,1.0,1.0,1.0,0.050000000745058,0.0,1.0,-0.6466926336288452,0.6432405710220337,0.0034521026536822,0.461355447769165,0.4618183076381683,0.4618183076381683,0.0,7.794950008392334,410.0,7307.111328125,0.0,1768.955322265625,1.0,283.1499938964844,285.3294982910156,290.9819030761719,291.5113525390625,293.1499938964844,293.1499938964844,283.1499938964844,17680.876953125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.30962735414505,1.0,0.0,0.0,0.8037222027778625,0.8037261962890625,4.3102790669991016e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,2448.1240234375,0.0,42.85136795043945,1895.4371337890625,0.0,131.62960815429688,0.286876380443573,1.0,0.0,3.0,1.0,0.0
12131160,301.96905517578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.4520568847656,0.8241161108016968,1.0,0.0606918185949325,301.17266845703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.4520568847656,0.8241161108016968,1.0,0.0639114081859588,301.0478515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.4520568847656,0.8241161108016968,1.0,0.0472047477960586,300.72802734375,297.1499938964844,293.1499938964844,0.0,-0.0,285.4520568847656,0.8241161108016968,1.0,0.0639114081859588,300.9341735839844,297.1499938964844,293.1499938964844,0.0,-0.0,285.4520568847656,0.8241161108016968,1.0,0.3031682074069977,285.45184326171875,284.95001220703125,296.6759948730469,287.9830627441406,296.68975830078125,301.68505859375,285.4506530761719,1.0,1.0,1.0,0.050000000745058,0.0,1.0,-0.6466925740242004,0.6432404518127441,0.0034521021880209,0.4613771438598633,0.4651311635971069,0.4651311635971069,0.0,7.7951884269714355,410.0,7359.02734375,0.0,1768.9552001953125,1.0,283.1499938964844,285.3187866210937,291.01055908203125,291.5451354980469,293.1499938964844,293.1499938964844,283.1499938964844,17677.28515625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3124485909938812,1.0,0.0,0.0,0.8134074211120605,0.8134114742279053,4.414786403117432e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,2467.780029296875,0.0,43.67935562133789,1895.4371337890625,0.0,136.1127471923828,0.288224846124649,1.0,0.0,3.0,1.0,0.0
12131220,301.9810791015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.4455871582031,0.824116051197052,1.0,0.0606918036937713,301.1902770996094,297.1499938964844,293.1499938964844,0.0,-0.0,285.4455871582031,0.824116051197052,1.0,0.0639113932847976,301.05889892578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.4455871582031,0.824116051197052,1.0,0.0472047366201877,300.7372436523437,297.1499938964844,293.1499938964844,0.0,-0.0,285.4455871582031,0.824116051197052,1.0,0.0639113932847976,300.9429016113281,297.1499938964844,293.1499938964844,0.0,-0.0,285.4455871582031,0.824116051197052,1.0,0.3031681478023529,285.4453430175781,284.95001220703125,296.8236083984375,288.0341491699219,296.83709716796875,301.697265625,285.444091796875,1.0,1.0,1.0,0.050000000745058,0.0,1.0,-0.6466924548149109,0.6432403326034546,0.0034521012566983,0.4614179134368896,0.4716860055923462,0.4716860055923462,0.0,7.795637130737305,410.0,7460.228515625,0.0,1768.954833984375,1.0,283.1499938964844,285.29718017578125,291.0616760253906,291.6061706542969,293.1499938964844,293.1499938964844,283.1499938964844,17670.419921875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3179819881916046,1.0,0.0,0.0,0.8328691720962524,0.8328732252120972,4.6285720145533566e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,2505.813720703125,0.0,45.37961959838867,1895.4371337890625,0.0,144.83314514160156,0.2909663319587707,1.0,0.0,3.0,1.0,0.0
12131280,301.9810791015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.4455871582031,0.824116051197052,1.0,0.0606918036937713,301.1902770996094,297.1499938964844,293.1499938964844,0.0,-0.0,285.4455871582031,0.824116051197052,1.0,0.0639113932847976,301.05889892578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.4455871582031,0.824116051197052,1.0,0.0472047366201877,300.7372436523437,297.1499938964844,293.1499938964844,0.0,-0.0,285.4455871582031,0.824116051197052,1.0,0.0639113932847976,300.9429016113281,297.1499938964844,293.1499938964844,0.0,-0.0,285.4455871582031,0.824116051197052,1.0,0.3031681478023529,285.4453430175781,284.95001220703125,296.8236083984375,288.0341491699219,296.83709716796875,301.697265625,285.444091796875,1.0,1.0,1.0,0.050000000745058,0.0,1.0,-0.6466924548149109,0.6432403326034546,0.0034521012566983,0.4614179134368896,0.4716860055923462,0.4716860055923462,0.0,7.795637130737305,410.0,7460.228515625,0.0,1768.954833984375,1.0,283.1499938964844,285.29718017578125,291.0616760253906,291.6061706542969,293.1499938964844,293.1499938964844,283.1499938964844,17670.419921875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3179819881916046,1.0,0.0,0.0,0.8328691720962524,0.8328732252120972,4.6285720145533566e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,2505.813720703125,0.0,45.37961959838867,1895.4371337890625,0.0,144.83314514160156,0.2909663319587707,1.0,0.0,3.0,1.0,0.0
12131340,301.9927673339844,297.1499938964844,293.1499938964844,0.0,-0.0,285.4386901855469,0.824116051197052,1.0,0.0606917962431907,301.2078552246094,297.1499938964844,293.1499938964844,0.0,-0.0,285.4386901855469,0.824116051197052,1.0,0.063911385834217,301.0697937011719,297.1499938964844,293.1499938964844,0.0,-0.0,285.4386901855469,0.824116051197052,1.0,0.0472047291696071,300.7463684082031,297.1499938964844,293.1499938964844,0.0,-0.0,285.4386901855469,0.824116051197052,1.0,0.063911385834217,300.9515075683594,297.1499938964844,293.1499938964844,0.0,-0.0,285.4386901855469,0.824116051197052,1.0,0.3031680881977081,285.4384155273437,284.95001220703125,296.9648132324219,288.07965087890625,296.97808837890625,301.7093505859375,285.43707275390625,1.0,1.0,1.0,0.050000000745058,0.0,1.0,-0.6466923356056213,0.6432402729988098,0.0034521005582064,0.4614486694335937,0.4781400859355926,0.4781400859355926,0.0,7.795975685119629,410.0,7557.5478515625,0.0,1768.9544677734375,1.0,283.1499938964844,285.2752380371094,291.1056823730469,291.6594543457031,293.1499938964844,293.1499938964844,283.1499938964844,17664.087890625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.323166936635971,1.0,0.0,0.0,0.8524250984191895,0.852429211139679,4.848483214914268e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,2542.075927734375,0.0,47.13852310180664,1895.4371337890625,0.0,152.9320068359375,0.2937650382518768,1.0,0.0,3.0,1.0,0.0
12131400,301.9927673339844,297.1499938964844,293.1499938964844,0.0,-0.0,285.4386901855469,0.824116051197052,1.0,0.0606917962431907,301.2078552246094,297.1499938964844,293.1499938964844,0.0,-0.0,285.4386901855469,0.824116051197052,1.0,0.063911385834217,301.0697937011719,297.1499938964844,293.1499938964844,0.0,-0.0,285.4386901855469,0.824116051197052,1.0,0.0472047291696071,300.7463684082031,297.1499938964844,293.1499938964844,0.0,-0.0,285.4386901855469,0.824116051197052,1.0,0.063911385834217,300.9515075683594,297.1499938964844,293.1499938964844,0.0,-0.0,285.4386901855469,0.824116051197052,1.0,0.3031680881977081,285.4384155273437,284.95001220703125,296.9648132324219,288.07965087890625,296.97808837890625,301.7093505859375,285.43707275390625,1.0,1.0,1.0,0.050000000745058,0.0,1.0,-0.6466923356056213,0.6432402729988098,0.0034521005582064,0.4614486694335937,0.4781400859355926,0.4781400859355926,0.0,7.795975685119629,410.0,7557.5478515625,0.0,1768.9544677734375,1.0,283.1499938964844,285.2752380371094,291.1056823730469,291.6594543457031,293.1499938964844,293.1499938964844,283.1499938964844,17664.087890625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.323166936635971,1.0,0.0,0.0,0.8524250984191895,0.852429211139679,4.848483214914268e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,2542.075927734375,0.0,47.13852310180664,1895.4371337890625,0.0,152.9320068359375,0.2937650382518768,1.0,0.0,3.0,1.0,0.0
12131460,302.004150390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.4313049316406,0.824116051197052,1.0,0.0606917887926101,301.22540283203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.4313049316406,0.824116051197052,1.0,0.0639113783836364,301.0805969238281,297.1499938964844,293.1499938964844,0.0,-0.0,285.4313049316406,0.824116051197052,1.0,0.0472047254443168,300.7554016113281,297.1499938964844,293.1499938964844,0.0,-0.0,285.4313049316406,0.824116051197052,1.0,0.0639113783836364,300.9600524902344,297.1499938964844,293.1499938964844,0.0,-0.0,285.4313049316406,0.824116051197052,1.0,0.3031680583953857,285.4310302734375,284.95001220703125,297.0989074707031,288.1190490722656,297.1121520996094,301.7212829589844,285.4295959472656,1.0,1.0,1.0,0.050000000745058,0.0,1.0,-0.6466922760009766,0.6432401537895203,0.0034521000925451,0.4614681303501129,0.4844922721385956,0.4844922721385956,0.0,7.796189785003662,410.0,7650.697265625,0.0,1768.954345703125,1.0,283.1499938964844,285.2529602050781,291.14373779296875,291.7063293457031,293.1499938964844,293.1499938964844,283.1499938964844,17657.80078125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3280846178531647,1.0,0.0,0.0,0.8720448613166809,0.8720490336418152,5.074241116176381e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,2576.533447265625,0.0,48.95448303222656,1895.4371337890625,0.0,160.5640869140625,0.29661625623703,1.0,0.0,3.0,1.0,0.0
12131520,302.004150390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.4313049316406,0.824116051197052,1.0,0.0606917887926101,301.22540283203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.4313049316406,0.824116051197052,1.0,0.0639113783836364,301.0805969238281,297.1499938964844,293.1499938964844,0.0,-0.0,285.4313049316406,0.824116051197052,1.0,0.0472047254443168,300.7554016113281,297.1499938964844,293.1499938964844,0.0,-0.0,285.4313049316406,0.824116051197052,1.0,0.0639113783836364,300.9600524902344,297.1499938964844,293.1499938964844,0.0,-0.0,285.4313049316406,0.824116051197052,1.0,0.3031680583953857,285.4310302734375,284.95001220703125,297.0989074707031,288.1190490722656,297.1121520996094,301.7212829589844,285.4295959472656,1.0,1.0,1.0,0.050000000745058,0.0,1.0,-0.6466922760009766,0.6432401537895203,0.0034521000925451,0.4614681303501129,0.4844922721385956,0.4844922721385956,0.0,7.796189785003662,410.0,7650.697265625,0.0,1768.954345703125,1.0,283.1499938964844,285.2529602050781,291.14373779296875,291.7063293457031,293.1499938964844,293.1499938964844,283.1499938964844,17657.80078125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3280846178531647,1.0,0.0,0.0,0.8720448613166809,0.8720490336418152,5.074241116176381e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,2576.533447265625,0.0,48.95448303222656,1895.4371337890625,0.0,160.5640869140625,0.29661625623703,1.0,0.0,3.0,1.0,0.0
12131580,302.0152282714844,297.1499938964844,293.1499938964844,0.0,-0.0,285.4233703613281,0.8241159915924072,1.0,0.0606917850673198,301.24285888671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.4233703613281,0.8241159915924072,1.0,0.0639113709330558,301.0912780761719,297.1499938964844,293.1499938964844,0.0,-0.0,285.4233703613281,0.8241159915924072,1.0,0.0472047217190265,300.7643127441406,297.1499938964844,293.1499938964844,0.0,-0.0,285.4233703613281,0.8241159915924072,1.0,0.0639113709330558,300.9684753417969,297.1499938964844,293.1499938964844,0.0,-0.0,285.4233703613281,0.8241159915924072,1.0,0.3031680285930633,285.423095703125,284.95001220703125,297.2251892089844,288.15185546875,297.2385559082031,301.7330627441406,285.4215393066406,1.0,1.0,1.0,0.050000000745058,0.0,1.0,-0.6466922163963318,0.6432401537895203,0.0034520998597145,0.4614788591861725,0.4907355308532715,0.4907355308532715,0.0,7.796308040618896,410.0,7739.20703125,0.0,1768.9542236328125,1.0,283.1499938964844,285.2303771972656,291.1758117675781,291.7469177246094,293.1499938964844,293.1499938964844,283.1499938964844,17651.765625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3328718841075897,1.0,0.0,0.0,0.8916956186294556,0.8916997909545898,5.3055050130979e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,2609.007080078125,0.0,50.82656478881836,1895.4371337890625,0.0,167.96141052246094,0.2995169460773468,1.0,0.0,3.0,1.0,0.0
12131640,302.0152282714844,297.1499938964844,293.1499938964844,0.0,-0.0,285.4233703613281,0.8241159915924072,1.0,0.0606917850673198,301.24285888671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.4233703613281,0.8241159915924072,1.0,0.0639113709330558,301.0912780761719,297.1499938964844,293.1499938964844,0.0,-0.0,285.4233703613281,0.8241159915924072,1.0,0.0472047217190265,300.7643127441406,297.1499938964844,293.1499938964844,0.0,-0.0,285.4233703613281,0.8241159915924072,1.0,0.0639113709330558,300.9684753417969,297.1499938964844,293.1499938964844,0.0,-0.0,285.4233703613281,0.8241159915924072,1.0,0.3031680285930633,285.423095703125,284.95001220703125,297.2251892089844,288.15185546875,297.2385559082031,301.7330627441406,285.4215393066406,1.0,1.0,1.0,0.050000000745058,0.0,1.0,-0.6466922163963318,0.6432401537895203,0.0034520998597145,0.4614788591861725,0.4907355308532715,0.4907355308532715,0.0,7.796308040618896,410.0,7739.20703125,0.0,1768.9542236328125,1.0,283.1499938964844,285.2303771972656,291.1758117675781,291.7469177246094,293.1499938964844,293.1499938964844,283.1499938964844,17651.765625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3328718841075897,1.0,0.0,0.0,0.8916956186294556,0.8916997909545898,5.3055050130979e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,2609.007080078125,0.0,50.82656478881836,1895.4371337890625,0.0,167.96141052246094,0.2995169460773468,1.0,0.0,3.0,1.0,0.0
12131700,302.0206298828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.419189453125,0.8241159915924072,1.0,0.0606917850673198,301.2515869140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.419189453125,0.8241159915924072,1.0,0.0639113709330558,301.0965576171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.419189453125,0.8241159915924072,1.0,0.0472047217190265,300.7687072753906,297.1499938964844,293.1499938964844,0.0,-0.0,285.419189453125,0.8241159915924072,1.0,0.0639113709330558,300.97265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.419189453125,0.8241159915924072,1.0,0.3031680285930633,285.4188842773437,284.95001220703125,297.2851867675781,288.1656188964844,297.2986755371094,301.7388916015625,285.4172668457031,1.0,1.0,1.0,0.050000000745058,0.0,1.0,-0.6466922163963318,0.6432401537895203,0.0034520998597145,0.4614820182323456,0.4938130974769592,0.4938130974769592,0.0,7.796342372894287,410.0,7781.57666015625,0.0,1768.9542236328125,1.0,283.1499938964844,285.2189636230469,291.189453125,291.76470947265625,293.1499938964844,293.1499938964844,283.1499938964844,17648.947265625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3352489173412323,1.0,0.0,0.0,0.901519775390625,0.901524007320404,5.423054716402476e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,2624.42626953125,0.0,51.78309631347656,1895.4371337890625,0.0,171.62661743164062,0.3009845912456512,1.0,0.0,3.0,1.0,0.0
12131760,302.02593994140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.41485595703125,0.8241159915924072,1.0,0.0606917850673198,301.26025390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.41485595703125,0.8241159915924072,1.0,0.0639113709330558,301.1017761230469,297.1499938964844,293.1499938964844,0.0,-0.0,285.41485595703125,0.8241159915924072,1.0,0.0472047217190265,300.7731018066406,297.1499938964844,293.1499938964844,0.0,-0.0,285.41485595703125,0.8241159915924072,1.0,0.0639113709330558,300.9767761230469,297.1499938964844,293.1499938964844,0.0,-0.0,285.41485595703125,0.8241159915924072,1.0,0.3031680285930633,285.4145202636719,284.95001220703125,297.34295654296875,288.17755126953125,297.3565673828125,301.7446594238281,285.4128723144531,1.0,1.0,1.0,0.050000000745058,0.0,1.0,-0.6466922163963318,0.6432401537895203,0.0034520996268838,0.4614840149879455,0.496859461069107,0.496859461069107,0.0,7.796364784240723,410.0,7822.6064453125,0.0,1768.9542236328125,1.0,283.1499938964844,285.2074279785156,291.20135498046875,291.7806701660156,293.1499938964844,293.1499938964844,283.1499938964844,17646.349609375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3376266062259674,1.0,0.0,0.0,0.9113363027572632,0.9113405346870422,5.541799197317234e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,2639.260498046875,0.0,52.75298309326172,1895.4371337890625,0.0,175.28982543945312,0.3024627864360809,1.0,0.0,3.0,1.0,0.0
12131820,302.03631591796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.4057006835937,0.8241159915924072,1.0,0.0606917850673198,301.2774963378906,297.1499938964844,293.1499938964844,0.0,-0.0,285.4057006835937,0.8241159915924072,1.0,0.0639113709330558,301.112060546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.4057006835937,0.8241159915924072,1.0,0.0472047217190265,300.78179931640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.4057006835937,0.8241159915924072,1.0,0.0639113709330558,300.9849853515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.4057006835937,0.8241159915924072,1.0,0.3031680285930633,285.4053649902344,284.95001220703125,297.4514465332031,288.1957092285156,297.4654846191406,301.7560119628906,285.403564453125,1.0,1.0,1.0,0.050000000745058,0.0,1.0,-0.6466922163963318,0.6432400941848755,0.0034520996268838,0.4614857137203216,0.5028642416000366,0.5028642416000366,0.0,7.796383380889893,410.0,7900.5927734375,0.0,1768.9542236328125,1.0,283.1499938964844,285.1841735839844,291.2199401855469,291.8073425292969,293.1499938964844,293.1499938964844,283.1499938964844,17641.1796875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3424716889858246,1.0,0.0,0.0,0.9309394359588624,0.930943727493286,5.782775147622488e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,2667.1484375,0.0,54.73154067993164,1895.4371337890625,0.0,182.751693725586,0.3054479658603668,1.0,0.0,3.0,1.0,0.0
12131880,302.03631591796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.4057006835937,0.8241159915924072,1.0,0.0606917850673198,301.2774963378906,297.1499938964844,293.1499938964844,0.0,-0.0,285.4057006835937,0.8241159915924072,1.0,0.0639113709330558,301.112060546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.4057006835937,0.8241159915924072,1.0,0.0472047217190265,300.78179931640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.4057006835937,0.8241159915924072,1.0,0.0639113709330558,300.9849853515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.4057006835937,0.8241159915924072,1.0,0.3031680285930633,285.4053649902344,284.95001220703125,297.4514465332031,288.1957092285156,297.4654846191406,301.7560119628906,285.403564453125,1.0,1.0,1.0,0.050000000745058,0.0,1.0,-0.6466922163963318,0.6432400941848755,0.0034520996268838,0.4614857137203216,0.5028642416000366,0.5028642416000366,0.0,7.796383380889893,410.0,7900.5927734375,0.0,1768.9542236328125,1.0,283.1499938964844,285.1841735839844,291.2199401855469,291.8073425292969,293.1499938964844,293.1499938964844,283.1499938964844,17641.1796875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3424716889858246,1.0,0.0,0.0,0.9309394359588624,0.930943727493286,5.782775147622488e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,2667.1484375,0.0,54.73154067993164,1895.4371337890625,0.0,182.751693725586,0.3054479658603668,1.0,0.0,3.0,1.0,0.0
12131940,302.04156494140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.400634765625,0.8241159915924072,1.0,0.0606917850673198,301.286376953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.400634765625,0.8241159915924072,1.0,0.0639113709330558,301.1173400878906,297.1499938964844,293.1499938964844,0.0,-0.0,285.400634765625,0.8241159915924072,1.0,0.0472047217190265,300.7862548828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.400634765625,0.8241159915924072,1.0,0.0639113709330558,300.9891967773437,297.1499938964844,293.1499938964844,0.0,-0.0,285.400634765625,0.8241159915924072,1.0,0.3031680285930633,285.4002685546875,284.95001220703125,297.5039978027344,288.2019958496094,297.51812744140625,301.7618103027344,285.3984069824219,1.0,1.0,1.0,0.050000000745058,0.0,1.0,-0.6466922163963318,0.6432400941848755,0.0034520996268838,0.461485892534256,0.5059303641319275,0.5059303641319275,0.0,7.796385288238525,410.0,7938.69580078125,0.0,1768.9542236328125,1.0,283.1499938964844,285.1719055175781,291.22625732421875,291.8177185058594,293.1499938964844,293.1499938964844,283.1499938964844,17639.16796875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3449961245059967,1.0,0.0,0.0,0.9410967826843262,0.94110107421875,5.9096535665048584e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,2680.548095703125,0.0,55.78020477294922,1895.4371337890625,0.0,186.6416931152344,0.3070142865180969,1.0,0.0,3.0,1.0,0.0
12132000,302.0462951660156,297.1499938964844,293.1499938964844,0.0,-0.0,285.39581298828125,0.8241159915924072,1.0,0.0606917850673198,301.2945251464844,297.1499938964844,293.1499938964844,0.0,-0.0,285.39581298828125,0.8241159915924072,1.0,0.0639113709330558,301.12213134765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.39581298828125,0.8241159915924072,1.0,0.0472047217190265,300.7903747558594,297.1499938964844,293.1499938964844,0.0,-0.0,285.39581298828125,0.8241159915924072,1.0,0.0639113709330558,300.9930419921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.39581298828125,0.8241159915924072,1.0,0.3031680285930633,285.3954467773437,284.95001220703125,297.54998779296875,288.2057800292969,297.564453125,301.76708984375,285.3934936523437,1.0,1.0,1.0,0.050000000745058,0.0,1.0,-0.6466922163963318,0.6432400941848755,0.0034520996268838,0.4614859223365783,0.5087313652038574,0.5087313652038574,0.0,7.796385765075684,410.0,7972.5,0.0,1768.9542236328125,1.0,283.1499938964844,285.1605224609375,291.23028564453125,291.825439453125,293.1499938964844,293.1499938964844,283.1499938964844,17637.23828125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3473605215549469,1.0,0.0,0.0,0.9504509568214417,0.9504552483558656,6.027717347478756e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,2692.298095703125,0.0,56.75943374633789,1895.4371337890625,0.0,190.2886505126953,0.3084671795368194,1.0,0.0,3.0,1.0,0.0
12132060,302.0557861328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.3852844238281,0.8241159915924072,1.0,0.0606917850673198,301.31134033203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.3852844238281,0.8241159915924072,1.0,0.0639113709330558,301.1319580078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.3852844238281,0.8241159915924072,1.0,0.0472047217190265,300.798828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.3852844238281,0.8241159915924072,1.0,0.0639113709330558,301.0009765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.3852844238281,0.8241159915924072,1.0,0.3031680285930633,285.3848876953125,284.95001220703125,297.6420593261719,288.2116394042969,297.6563415527344,301.77783203125,285.3829040527344,1.0,1.0,1.0,0.050000000745058,0.0,1.0,-0.6466922163963318,0.6432400941848755,0.0034520996268838,0.461485892534256,0.5144435167312622,0.5144435167312622,0.0,7.796385288238525,410.0,8039.4296875,0.0,1768.9542236328125,1.0,283.1499938964844,285.1368103027344,291.23297119140625,291.8348999023437,293.1499938964844,293.1499938964844,283.1499938964844,17634.888671875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3516260087490082,1.0,0.0,0.0,0.9697981476783752,0.9698024988174438,6.275612918216211e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,2714.9404296875,0.0,58.830108642578125,1895.4371337890625,0.0,196.88180541992188,0.3115094900131225,1.0,0.0,3.0,1.0,0.0
12132120,302.0557861328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.3852844238281,0.8241159915924072,1.0,0.0606917850673198,301.31134033203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.3852844238281,0.8241159915924072,1.0,0.0639113709330558,301.1319580078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.3852844238281,0.8241159915924072,1.0,0.0472047217190265,300.798828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.3852844238281,0.8241159915924072,1.0,0.0639113709330558,301.0009765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.3852844238281,0.8241159915924072,1.0,0.3031680285930633,285.3848876953125,284.95001220703125,297.6420593261719,288.2116394042969,297.6563415527344,301.77783203125,285.3829040527344,1.0,1.0,1.0,0.050000000745058,0.0,1.0,-0.6466922163963318,0.6432400941848755,0.0034520996268838,0.461485892534256,0.5144435167312622,0.5144435167312622,0.0,7.796385288238525,410.0,8039.4296875,0.0,1768.9542236328125,1.0,283.1499938964844,285.1368103027344,291.23297119140625,291.8348999023437,293.1499938964844,293.1499938964844,283.1499938964844,17634.888671875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3516260087490082,1.0,0.0,0.0,0.9697981476783752,0.9698024988174438,6.275612918216211e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,2714.9404296875,0.0,58.830108642578125,1895.4371337890625,0.0,196.88180541992188,0.3115094900131225,1.0,0.0,3.0,1.0,0.0
12132180,302.0648498535156,297.1499938964844,293.1499938964844,0.0,-0.0,285.3748474121094,0.8241159915924072,1.0,0.0606917850673198,301.327880859375,297.1499938964844,293.1499938964844,0.0,-0.0,285.3748474121094,0.8241159915924072,1.0,0.0639113709330558,301.1415710449219,297.1499938964844,293.1499938964844,0.0,-0.0,285.3748474121094,0.8241159915924072,1.0,0.0472047217190265,300.8071594238281,297.1499938964844,293.1499938964844,0.0,-0.0,285.3748474121094,0.8241159915924072,1.0,0.0639113709330558,301.0087280273437,297.1499938964844,293.1499938964844,0.0,-0.0,285.3748474121094,0.8241159915924072,1.0,0.3031680285930633,285.3744812011719,284.95001220703125,297.73162841796875,288.21734619140625,297.7456970214844,301.7882995605469,285.3725280761719,1.0,1.0,1.0,0.050000000745058,0.0,1.0,-0.6466922163963318,0.6432400941848755,0.0034520996268838,0.4614849686622619,0.5200272798538208,0.5200272798538208,0.0,7.796374797821045,410.0,8104.18115234375,0.0,1768.9542236328125,1.0,283.1499938964844,285.1136779785156,291.2333984375,291.8406982421875,293.1499938964844,293.1499938964844,283.1499938964844,17632.4453125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3547968864440918,1.0,0.0,0.0,0.9889973402023317,0.9890017509460448,6.526550322405458e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,2736.50244140625,0.0,60.94191360473633,1895.4371337890625,0.0,201.7991485595703,0.3145699203014374,1.0,0.0,3.0,1.0,0.0
12132240,302.0648498535156,297.1499938964844,293.1499938964844,0.0,-0.0,285.3748474121094,0.8241159915924072,1.0,0.0606917850673198,301.327880859375,297.1499938964844,293.1499938964844,0.0,-0.0,285.3748474121094,0.8241159915924072,1.0,0.0639113709330558,301.1415710449219,297.1499938964844,293.1499938964844,0.0,-0.0,285.3748474121094,0.8241159915924072,1.0,0.0472047217190265,300.8071594238281,297.1499938964844,293.1499938964844,0.0,-0.0,285.3748474121094,0.8241159915924072,1.0,0.0639113709330558,301.0087280273437,297.1499938964844,293.1499938964844,0.0,-0.0,285.3748474121094,0.8241159915924072,1.0,0.3031680285930633,285.3744812011719,284.95001220703125,297.73162841796875,288.21734619140625,297.7456970214844,301.7882995605469,285.3725280761719,1.0,1.0,1.0,0.050000000745058,0.0,1.0,-0.6466922163963318,0.6432400941848755,0.0034520996268838,0.4614849686622619,0.5200272798538208,0.5200272798538208,0.0,7.796374797821045,410.0,8104.18115234375,0.0,1768.9542236328125,1.0,283.1499938964844,285.1136779785156,291.2333984375,291.8406982421875,293.1499938964844,293.1499938964844,283.1499938964844,17632.4453125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3547968864440918,1.0,0.0,0.0,0.9889973402023317,0.9890017509460448,6.526550322405458e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,2736.50244140625,0.0,60.94191360473633,1895.4371337890625,0.0,201.7991485595703,0.3145699203014374,1.0,0.0,3.0,1.0,0.0
12132300,302.0691833496094,297.1499938964844,293.1499938964844,0.0,-0.0,285.36981201171875,0.8241159915924072,1.0,0.0606917850673198,301.3360290527344,297.1499938964844,293.1499938964844,0.0,-0.0,285.36981201171875,0.8241159915924072,1.0,0.0639113709330558,301.14630126953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.36981201171875,0.8241159915924072,1.0,0.0472047217190265,300.811279296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.36981201171875,0.8241159915924072,1.0,0.0639113709330558,301.0125732421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.36981201171875,0.8241159915924072,1.0,0.3031680285930633,285.3694152832031,284.95001220703125,297.77545166015625,288.2201538085937,297.7893981933594,301.7933654785156,285.3675537109375,1.0,1.0,1.0,0.050000000745058,0.0,1.0,-0.6466922163963318,0.6432401537895203,0.0034520996268838,0.4614831507205963,0.5227658152580261,0.5227658152580261,0.0,7.796355247497559,410.0,8135.828125,0.0,1768.9542236328125,1.0,283.1499938964844,285.1024475097656,291.2337951660156,291.84332275390625,293.1499938964844,293.1499938964844,283.1499938964844,17631.693359375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3559863865375519,1.0,0.0,0.0,0.9985312819480896,0.9985357522964478,6.652989270605758e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,2747.073486328125,0.0,62.01308059692383,1895.4371337890625,0.0,203.64825439453125,0.3161060512065887,1.0,0.0,3.0,1.0,0.0
