time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12132360,302.0733947753906,297.1499938964844,293.1499938964844,0.0,-0.0,285.3648376464844,0.8241159915924072,1.0,0.0606917850673198,301.3440856933594,297.1499938964844,293.1499938964844,0.0,-0.0,285.3648376464844,0.8241159915924072,1.0,0.0639113709330558,301.1510009765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.3648376464844,0.8241159915924072,1.0,0.0472047217190265,300.8153991699219,297.1499938964844,293.1499938964844,0.0,-0.0,285.3648376464844,0.8241159915924072,1.0,0.0639113709330558,301.016357421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.3648376464844,0.8241159915924072,1.0,0.3031680285930633,285.3644714355469,284.95001220703125,297.8186340332031,288.2229309082031,297.83251953125,301.7983703613281,285.3626403808594,1.0,1.0,1.0,0.050000000745058,0.0,1.0,-0.6466922163963318,0.6432401537895203,0.0034520998597145,0.4614799320697784,0.5254753232002258,0.5254753232002258,0.0,7.796319484710693,410.0,8166.9951171875,0.0,1768.9542236328125,1.0,283.1499938964844,285.0913391113281,291.2345886230469,291.8462219238281,293.1499938964844,293.1499938964844,283.1499938964844,17630.7421875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3570224046707153,1.0,0.0,0.0,1.0080267190933228,1.0080312490463257,6.780123129601634e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,2757.502685546875,0.0,63.09391021728516,1895.4371337890625,0.0,205.26095581054688,0.317645788192749,1.0,0.0,3.0,1.0,0.0
12132420,302.0814514160156,297.1499938964844,293.1499938964844,0.0,-0.0,285.355224609375,0.824116051197052,1.0,0.0606917887926101,301.3599548339844,297.1499938964844,293.1499938964844,0.0,-0.0,285.355224609375,0.824116051197052,1.0,0.0639113783836364,301.16021728515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.355224609375,0.824116051197052,1.0,0.0472047254443168,300.8235168457031,297.1499938964844,293.1499938964844,0.0,-0.0,285.355224609375,0.824116051197052,1.0,0.0639113783836364,301.0238342285156,297.1499938964844,293.1499938964844,0.0,-0.0,285.355224609375,0.824116051197052,1.0,0.3031680583953857,285.3548889160156,284.95001220703125,297.9031677246094,288.2284545898437,297.9168701171875,301.80810546875,285.3531188964844,1.0,1.0,1.0,0.050000000745058,0.0,1.0,-0.6466922760009766,0.643240213394165,0.0034521000925451,0.4614656567573547,0.5308017134666443,0.5308017134666443,0.0,7.7961626052856445,410.0,8227.95703125,0.0,1768.954345703125,1.0,283.1499938964844,285.0696716308594,291.2377014160156,291.8533935546875,293.1499938964844,293.1499938964844,283.1499938964844,17629.11328125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3588228821754455,1.0,0.0,0.0,1.026897668838501,1.026902198791504,7.036355498257765e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,2778.0615234375,0.0,65.2856674194336,1895.4371337890625,0.0,208.06900024414065,0.3207348883152008,1.0,0.0,3.0,1.0,0.0
12132480,302.0814514160156,297.1499938964844,293.1499938964844,0.0,-0.0,285.355224609375,0.824116051197052,1.0,0.0606917887926101,301.3599548339844,297.1499938964844,293.1499938964844,0.0,-0.0,285.355224609375,0.824116051197052,1.0,0.0639113783836364,301.16021728515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.355224609375,0.824116051197052,1.0,0.0472047254443168,300.8235168457031,297.1499938964844,293.1499938964844,0.0,-0.0,285.355224609375,0.824116051197052,1.0,0.0639113783836364,301.0238342285156,297.1499938964844,293.1499938964844,0.0,-0.0,285.355224609375,0.824116051197052,1.0,0.3031680583953857,285.3548889160156,284.95001220703125,297.9031677246094,288.2284545898437,297.9168701171875,301.80810546875,285.3531188964844,1.0,1.0,1.0,0.050000000745058,0.0,1.0,-0.6466922760009766,0.643240213394165,0.0034521000925451,0.4614656567573547,0.5308017134666443,0.5308017134666443,0.0,7.7961626052856445,410.0,8227.95703125,0.0,1768.954345703125,1.0,283.1499938964844,285.0696716308594,291.2377014160156,291.8533935546875,293.1499938964844,293.1499938964844,283.1499938964844,17629.11328125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3588228821754455,1.0,0.0,0.0,1.026897668838501,1.026902198791504,7.036355498257765e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,2778.0615234375,0.0,65.2856674194336,1895.4371337890625,0.0,208.06900024414065,0.3207348883152008,1.0,0.0,3.0,1.0,0.0
12132540,302.0890197753906,297.1499938964844,293.1499938964844,0.0,-0.0,285.34600830078125,0.824116051197052,1.0,0.060691799968481,301.3754272460937,297.1499938964844,293.1499938964844,0.0,-0.0,285.34600830078125,0.824116051197052,1.0,0.063911385834217,301.16925048828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.34600830078125,0.824116051197052,1.0,0.0472047328948974,300.8315124511719,297.1499938964844,293.1499938964844,0.0,-0.0,285.34600830078125,0.824116051197052,1.0,0.063911385834217,301.0311584472656,297.1499938964844,293.1499938964844,0.0,-0.0,285.34600830078125,0.824116051197052,1.0,0.3031681180000305,285.3456726074219,284.95001220703125,297.9851989746094,288.2338562011719,297.99871826171875,301.8174743652344,285.3439636230469,1.0,1.0,1.0,0.050000000745058,0.0,1.0,-0.6466923952102661,0.6432402729988098,0.003452100791037,0.4614353775978088,0.5360078811645508,0.5360078811645508,0.0,7.7958292961120605,410.0,8287.091796875,0.0,1768.95458984375,1.0,283.1499938964844,285.0487060546875,291.2425231933594,291.8622436523437,293.1499938964844,293.1499938964844,283.1499938964844,17627.828125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.36053466796875,1.0,0.0,0.0,1.0456043481826782,1.0456088781356812,7.295049186950564e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,2798.181640625,0.0,67.51668548583984,1895.4371337890625,0.0,210.7455596923828,0.3238352239131927,1.0,0.0,3.0,1.0,0.0
12132600,302.0890197753906,297.1499938964844,293.1499938964844,0.0,-0.0,285.34600830078125,0.824116051197052,1.0,0.060691799968481,301.3754272460937,297.1499938964844,293.1499938964844,0.0,-0.0,285.34600830078125,0.824116051197052,1.0,0.063911385834217,301.16925048828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.34600830078125,0.824116051197052,1.0,0.0472047328948974,300.8315124511719,297.1499938964844,293.1499938964844,0.0,-0.0,285.34600830078125,0.824116051197052,1.0,0.063911385834217,301.0311584472656,297.1499938964844,293.1499938964844,0.0,-0.0,285.34600830078125,0.824116051197052,1.0,0.3031681180000305,285.3456726074219,284.95001220703125,297.9851989746094,288.2338562011719,297.99871826171875,301.8174743652344,285.3439636230469,1.0,1.0,1.0,0.050000000745058,0.0,1.0,-0.6466923952102661,0.6432402729988098,0.003452100791037,0.4614353775978088,0.5360078811645508,0.5360078811645508,0.0,7.7958292961120605,410.0,8287.091796875,0.0,1768.95458984375,1.0,283.1499938964844,285.0487060546875,291.2425231933594,291.8622436523437,293.1499938964844,293.1499938964844,283.1499938964844,17627.828125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.36053466796875,1.0,0.0,0.0,1.0456043481826782,1.0456088781356812,7.295049186950564e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,2798.181640625,0.0,67.51668548583984,1895.4371337890625,0.0,210.7455596923828,0.3238352239131927,1.0,0.0,3.0,1.0,0.0
12132660,302.0960388183594,297.1499938964844,293.1499938964844,0.0,-0.0,285.3371276855469,0.824116051197052,1.0,0.0606918185949325,301.3904724121094,297.1499938964844,293.1499938964844,0.0,-0.0,285.3371276855469,0.824116051197052,1.0,0.0639114081859588,301.1781311035156,297.1499938964844,293.1499938964844,0.0,-0.0,285.3371276855469,0.824116051197052,1.0,0.0472047477960586,300.83935546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.3371276855469,0.824116051197052,1.0,0.0639114081859588,301.0382995605469,297.1499938964844,293.1499938964844,0.0,-0.0,285.3371276855469,0.824116051197052,1.0,0.3031681776046753,285.3368225097656,284.95001220703125,298.0647277832031,288.2391967773437,298.0780639648437,301.826416015625,285.3351745605469,1.0,1.0,1.0,0.050000000745058,0.0,1.0,-0.6466925740242004,0.6432404518127441,0.0034521019551903,0.4613828957080841,0.541086733341217,0.541086733341217,0.0,7.795251846313477,410.0,8344.33984375,0.0,1768.955078125,1.0,283.1499938964844,285.02838134765625,291.2481994628906,291.8720703125,293.1499938964844,293.1499938964844,283.1499938964844,17627.283203125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3623417615890503,1.0,0.0,0.0,1.064114689826965,1.0641193389892578,7.555622971722188e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,2817.775146484375,0.0,69.78336334228516,1895.4371337890625,0.0,213.5789489746093,0.326941430568695,1.0,0.0,3.0,1.0,0.0
12132720,302.0960388183594,297.1499938964844,293.1499938964844,0.0,-0.0,285.3371276855469,0.824116051197052,1.0,0.0606918185949325,301.3904724121094,297.1499938964844,293.1499938964844,0.0,-0.0,285.3371276855469,0.824116051197052,1.0,0.0639114081859588,301.1781311035156,297.1499938964844,293.1499938964844,0.0,-0.0,285.3371276855469,0.824116051197052,1.0,0.0472047477960586,300.83935546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.3371276855469,0.824116051197052,1.0,0.0639114081859588,301.0382995605469,297.1499938964844,293.1499938964844,0.0,-0.0,285.3371276855469,0.824116051197052,1.0,0.3031681776046753,285.3368225097656,284.95001220703125,298.0647277832031,288.2391967773437,298.0780639648437,301.826416015625,285.3351745605469,1.0,1.0,1.0,0.050000000745058,0.0,1.0,-0.6466925740242004,0.6432404518127441,0.0034521019551903,0.4613828957080841,0.541086733341217,0.541086733341217,0.0,7.795251846313477,410.0,8344.33984375,0.0,1768.955078125,1.0,283.1499938964844,285.02838134765625,291.2481994628906,291.8720703125,293.1499938964844,293.1499938964844,283.1499938964844,17627.283203125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3623417615890503,1.0,0.0,0.0,1.064114689826965,1.0641193389892578,7.555622971722188e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,2817.775146484375,0.0,69.78336334228516,1895.4371337890625,0.0,213.5789489746093,0.326941430568695,1.0,0.0,3.0,1.0,0.0
12132780,302.10260009765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.3285827636719,0.8241161108016968,1.0,0.0606918446719646,301.4051208496094,297.1499938964844,293.1499938964844,0.0,-0.0,285.3285827636719,0.8241161108016968,1.0,0.0639114305377006,301.18682861328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.3285827636719,0.8241161108016968,1.0,0.0472047664225101,300.8471069335937,297.1499938964844,293.1499938964844,0.0,-0.0,285.3285827636719,0.8241161108016968,1.0,0.0639114305377006,301.0453186035156,297.1499938964844,293.1499938964844,0.0,-0.0,285.3285827636719,0.8241161108016968,1.0,0.3031683266162872,285.3282775878906,284.95001220703125,298.1418151855469,288.2444763183594,298.1549987792969,301.8350524902344,285.3266906738281,1.0,1.0,1.0,0.050000000745058,0.0,1.0,-0.6466928124427795,0.643240749835968,0.003452104050666,0.4613006114959717,0.5460613369941711,0.5460613369941711,0.0,7.794346809387207,410.0,8399.84765625,0.0,1768.955810546875,1.0,283.1499938964844,285.0086669921875,291.25390625,291.8819274902344,293.1499938964844,293.1499938964844,283.1499938964844,17626.4609375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3642331957817077,1.0,0.0,0.0,1.0824642181396484,1.082468867301941,7.8184477558807e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,2836.775634765625,0.0,72.087158203125,1895.4371337890625,0.0,216.55401611328125,0.3300535976886749,1.0,0.0,3.0,1.0,0.0
12132840,302.10260009765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.3285827636719,0.8241161108016968,1.0,0.0606918446719646,301.4051208496094,297.1499938964844,293.1499938964844,0.0,-0.0,285.3285827636719,0.8241161108016968,1.0,0.0639114305377006,301.18682861328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.3285827636719,0.8241161108016968,1.0,0.0472047664225101,300.8471069335937,297.1499938964844,293.1499938964844,0.0,-0.0,285.3285827636719,0.8241161108016968,1.0,0.0639114305377006,301.0453186035156,297.1499938964844,293.1499938964844,0.0,-0.0,285.3285827636719,0.8241161108016968,1.0,0.3031683266162872,285.3282775878906,284.95001220703125,298.1418151855469,288.2444763183594,298.1549987792969,301.8350524902344,285.3266906738281,1.0,1.0,1.0,0.050000000745058,0.0,1.0,-0.6466928124427795,0.643240749835968,0.003452104050666,0.4613006114959717,0.5460613369941711,0.5460613369941711,0.0,7.794346809387207,410.0,8399.84765625,0.0,1768.955810546875,1.0,283.1499938964844,285.0086669921875,291.25390625,291.8819274902344,293.1499938964844,293.1499938964844,283.1499938964844,17626.4609375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3642331957817077,1.0,0.0,0.0,1.0824642181396484,1.082468867301941,7.8184477558807e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,2836.775634765625,0.0,72.087158203125,1895.4371337890625,0.0,216.55401611328125,0.3300535976886749,1.0,0.0,3.0,1.0,0.0
12132900,302.1056823730469,297.1499938964844,293.1499938964844,0.0,-0.0,285.3244323730469,0.8241161704063416,1.0,0.0606918595731258,301.41229248046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.3244323730469,0.8241161704063416,1.0,0.0639114528894424,301.1911315917969,297.1499938964844,293.1499938964844,0.0,-0.0,285.3244323730469,0.8241161704063416,1.0,0.0472047813236713,300.8509521484375,297.1499938964844,293.1499938964844,0.0,-0.0,285.3244323730469,0.8241161704063416,1.0,0.0639114528894424,301.0487365722656,297.1499938964844,293.1499938964844,0.0,-0.0,285.3244323730469,0.8241161704063416,1.0,0.3031684160232544,285.3240966796875,284.95001220703125,298.1794128417969,288.2471008300781,298.1925048828125,301.8392028808594,285.3225402832031,1.0,1.0,1.0,0.050000000745058,0.0,1.0,-0.6466929912567139,0.6432409286499023,0.0034521052148193,0.4612465798854828,0.548504114151001,0.548504114151001,0.0,7.793752193450928,410.0,8426.9013671875,0.0,1768.9564208984375,1.0,283.1499938964844,284.9990234375,291.2566223144531,291.88671875,293.1499938964844,293.1499938964844,283.1499938964844,17626.37109375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.365193635225296,1.0,0.0,0.0,1.0915669202804563,1.0915716886520386,7.95049572843709e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,2846.056396484375,0.0,73.25221252441406,1895.4371337890625,0.0,218.0686798095703,0.3316106796264648,1.0,0.0,3.0,1.0,0.0
12132960,302.1086730957031,297.1499938964844,293.1499938964844,0.0,-0.0,285.3203125,0.8241162300109863,1.0,0.0606918819248676,301.4193420410156,297.1499938964844,293.1499938964844,0.0,-0.0,285.3203125,0.8241162300109863,1.0,0.0639114752411842,301.1954040527344,297.1499938964844,293.1499938964844,0.0,-0.0,285.3203125,0.8241162300109863,1.0,0.0472047962248325,300.854736328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.3203125,0.8241162300109863,1.0,0.0639114752411842,301.0521545410156,297.1499938964844,293.1499938964844,0.0,-0.0,285.3203125,0.8241162300109863,1.0,0.3031685054302215,285.3200378417969,284.95001220703125,298.2164001464844,288.2497253417969,298.2294311523437,301.8432922363281,285.3184814453125,1.0,1.0,1.0,0.050000000745058,0.0,1.0,-0.646693229675293,0.6432411074638367,0.0034521066118031,0.4611830115318298,0.550919771194458,0.550919771194458,0.0,7.793053150177002,410.0,8453.529296875,0.0,1768.9569091796875,1.0,283.1499938964844,284.9895324707031,291.25927734375,291.89141845703125,293.1499938964844,293.1499938964844,283.1499938964844,17626.32421875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3661500513553619,1.0,0.0,0.0,1.1006228923797607,1.1006276607513428,8.082962210664847e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,2855.17724609375,0.0,74.42567443847656,1895.4371337890625,0.0,219.57974243164065,0.3331679105758667,1.0,0.0,3.0,1.0,0.0
12133020,302.11431884765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.31231689453125,0.8241162896156311,1.0,0.0606919303536415,301.43316650390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.31231689453125,0.8241162896156311,1.0,0.0639115273952484,301.2038269042969,297.1499938964844,293.1499938964844,0.0,-0.0,285.31231689453125,0.8241162896156311,1.0,0.0472048372030258,300.8622436523437,297.1499938964844,293.1499938964844,0.0,-0.0,285.31231689453125,0.8241162896156311,1.0,0.0639115273952484,301.058837890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.31231689453125,0.8241162896156311,1.0,0.303168773651123,285.3120422363281,284.95001220703125,298.2885131835937,288.2549133300781,298.30145263671875,301.8512268066406,285.310546875,1.0,1.0,1.0,0.050000000745058,0.0,1.0,-0.646693766117096,0.6432416439056396,0.0034521103370934,0.4610261917114258,0.55567866563797,0.55567866563797,0.0,7.791328430175781,410.0,8505.5048828125,0.0,1768.9583740234375,1.0,283.1499938964844,284.970947265625,291.2643127441406,291.90045166015625,293.1499938964844,293.1499938964844,283.1499938964844,17626.07421875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.368028461933136,1.0,0.0,0.0,1.1186119318008425,1.1186167001724243,8.349343971758574e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,2872.965576171875,0.0,76.79899597167969,1895.4371337890625,0.0,222.555892944336,0.3362835347652435,1.0,0.0,3.0,1.0,0.0
12133080,302.11431884765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.31231689453125,0.8241162896156311,1.0,0.0606919303536415,301.43316650390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.31231689453125,0.8241162896156311,1.0,0.0639115273952484,301.2038269042969,297.1499938964844,293.1499938964844,0.0,-0.0,285.31231689453125,0.8241162896156311,1.0,0.0472048372030258,300.8622436523437,297.1499938964844,293.1499938964844,0.0,-0.0,285.31231689453125,0.8241162896156311,1.0,0.0639115273952484,301.058837890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.31231689453125,0.8241162896156311,1.0,0.303168773651123,285.3120422363281,284.95001220703125,298.2885131835937,288.2549133300781,298.30145263671875,301.8512268066406,285.310546875,1.0,1.0,1.0,0.050000000745058,0.0,1.0,-0.646693766117096,0.6432416439056396,0.0034521103370934,0.4610261917114258,0.55567866563797,0.55567866563797,0.0,7.791328430175781,410.0,8505.5048828125,0.0,1768.9583740234375,1.0,283.1499938964844,284.970947265625,291.2643127441406,291.90045166015625,293.1499938964844,293.1499938964844,283.1499938964844,17626.07421875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.368028461933136,1.0,0.0,0.0,1.1186119318008425,1.1186167001724243,8.349343971758574e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,2872.965576171875,0.0,76.79899597167969,1895.4371337890625,0.0,222.555892944336,0.3362835347652435,1.0,0.0,3.0,1.0,0.0
12133140,302.11749267578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.3076477050781,0.8241164088249207,1.0,0.0606919676065444,301.4412536621094,297.1499938964844,293.1499938964844,0.0,-0.0,285.3076477050781,0.8241164088249207,1.0,0.0639115646481514,301.20880126953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.3076477050781,0.8241164088249207,1.0,0.0472048632800579,300.86669921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.3076477050781,0.8241164088249207,1.0,0.0639115646481514,301.0627746582031,297.1499938964844,293.1499938964844,0.0,-0.0,285.3076477050781,0.8241164088249207,1.0,0.3031689524650574,285.307373046875,284.95001220703125,298.33062744140625,288.2580261230469,298.3434143066406,301.8558044433594,285.305908203125,1.0,1.0,1.0,0.050000000745058,0.0,1.0,-0.6466941237449646,0.6432420015335083,0.0034521128982305,0.460911750793457,0.5584813952445984,0.5584813952445984,0.0,7.790070056915283,410.0,8535.8388671875,0.0,1768.95947265625,1.0,283.1499938964844,284.9600524902344,291.2672119140625,291.9056701660156,293.1499938964844,293.1499938964844,283.1499938964844,17626.310546875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3691169321537018,1.0,0.0,0.0,1.129313349723816,1.129318118095398,8.509858417937721e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,2883.366455078125,0.0,78.23893737792969,1895.4371337890625,0.0,224.285888671875,0.3381519317626953,1.0,0.0,3.0,1.0,0.0
12133200,302.1195678710937,297.1499938964844,293.1499938964844,0.0,-0.0,285.3045654296875,0.8241164684295654,1.0,0.0606919936835765,301.44659423828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.3045654296875,0.8241164684295654,1.0,0.0639115944504737,301.21209716796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.3045654296875,0.8241164684295654,1.0,0.0472048856317997,300.86962890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.3045654296875,0.8241164684295654,1.0,0.0639115944504737,301.0653991699219,297.1499938964844,293.1499938964844,0.0,-0.0,285.3045654296875,0.8241164684295654,1.0,0.3031690716743469,285.3042907714844,284.95001220703125,298.35821533203125,288.26007080078125,298.37091064453125,301.8588256835937,285.3028564453125,1.0,1.0,1.0,0.050000000745058,0.0,1.0,-0.6466944217681885,0.6432422995567322,0.0034521149937063,0.4608271420001983,0.5603349804878235,0.5603349804878235,0.0,7.789139270782471,410.0,8555.7626953125,0.0,1768.960205078125,1.0,283.1499938964844,284.9528503417969,291.2691345214844,291.9091186523437,293.1499938964844,293.1499938964844,283.1499938964844,17626.298828125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3698295652866363,1.0,0.0,0.0,1.1364238262176514,1.136428713798523,8.617357849516338e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,2890.1865234375,0.0,79.2066421508789,1895.4371337890625,0.0,225.4207305908203,0.3393984735012054,1.0,0.0,3.0,1.0,0.0
12133260,302.1244201660156,297.1499938964844,293.1499938964844,0.0,-0.0,285.29705810546875,0.824116587638855,1.0,0.0606920681893825,301.4596252441406,297.1499938964844,293.1499938964844,0.0,-0.0,285.29705810546875,0.824116587638855,1.0,0.0639116689562797,301.2202453613281,297.1499938964844,293.1499938964844,0.0,-0.0,285.29705810546875,0.824116587638855,1.0,0.0472049415111541,300.8769226074219,297.1499938964844,293.1499938964844,0.0,-0.0,285.29705810546875,0.824116587638855,1.0,0.0639116689562797,301.0718078613281,297.1499938964844,293.1499938964844,0.0,-0.0,285.29705810546875,0.824116587638855,1.0,0.3031694591045379,285.2967834472656,284.95001220703125,298.4254455566406,288.26519775390625,298.4380798339844,301.8661193847656,285.2953796386719,1.0,1.0,1.0,0.050000000745058,0.0,1.0,-0.6466951966285706,0.6432430744171143,0.0034521203488111,0.460593581199646,0.5648886561393738,0.5648886561393738,0.0,7.786571502685547,410.0,8604.228515625,0.0,1768.96240234375,1.0,283.1499938964844,284.9352722167969,291.2738342285156,291.91748046875,293.1499938964844,293.1499938964844,283.1499938964844,17626.865234375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3715399801731109,1.0,0.0,0.0,1.1540403366088867,1.1540452241897583,8.88659599240782e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,2906.80517578125,0.0,81.64481353759766,1895.4371337890625,0.0,228.15206909179688,0.3425086438655853,1.0,0.0,3.0,1.0,0.0
12133320,302.1244201660156,297.1499938964844,293.1499938964844,0.0,-0.0,285.29705810546875,0.824116587638855,1.0,0.0606920681893825,301.4596252441406,297.1499938964844,293.1499938964844,0.0,-0.0,285.29705810546875,0.824116587638855,1.0,0.0639116689562797,301.2202453613281,297.1499938964844,293.1499938964844,0.0,-0.0,285.29705810546875,0.824116587638855,1.0,0.0472049415111541,300.8769226074219,297.1499938964844,293.1499938964844,0.0,-0.0,285.29705810546875,0.824116587638855,1.0,0.0639116689562797,301.0718078613281,297.1499938964844,293.1499938964844,0.0,-0.0,285.29705810546875,0.824116587638855,1.0,0.3031694591045379,285.2967834472656,284.95001220703125,298.4254455566406,288.26519775390625,298.4380798339844,301.8661193847656,285.2953796386719,1.0,1.0,1.0,0.050000000745058,0.0,1.0,-0.6466951966285706,0.6432430744171143,0.0034521203488111,0.460593581199646,0.5648886561393738,0.5648886561393738,0.0,7.786571502685547,410.0,8604.228515625,0.0,1768.96240234375,1.0,283.1499938964844,284.9352722167969,291.2738342285156,291.91748046875,293.1499938964844,293.1499938964844,283.1499938964844,17626.865234375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3715399801731109,1.0,0.0,0.0,1.1540403366088867,1.1540452241897583,8.88659599240782e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,2906.80517578125,0.0,81.64481353759766,1895.4371337890625,0.0,228.15206909179688,0.3425086438655853,1.0,0.0,3.0,1.0,0.0
12133380,302.1289367675781,297.1499938964844,293.1499938964844,0.0,-0.0,285.28973388671875,0.8241167664527893,1.0,0.0606921538710594,301.472412109375,297.1499938964844,293.1499938964844,0.0,-0.0,285.28973388671875,0.8241167664527893,1.0,0.0639117583632469,301.2282409667969,297.1499938964844,293.1499938964844,0.0,-0.0,285.28973388671875,0.8241167664527893,1.0,0.0472050085663795,300.8840637207031,297.1499938964844,293.1499938964844,0.0,-0.0,285.28973388671875,0.8241167664527893,1.0,0.0639117583632469,301.0780639648437,297.1499938964844,293.1499938964844,0.0,-0.0,285.28973388671875,0.8241167664527893,1.0,0.3031698763370514,285.2894592285156,284.95001220703125,298.490234375,288.270263671875,298.5027770996094,301.8731384277344,285.2880859375,1.0,1.0,1.0,0.050000000745058,0.0,1.0,-0.6466960906982422,0.6432439684867859,0.0034521264024078,0.4603306949138641,0.5693473219871521,0.5693473219871521,0.0,7.783681869506836,410.0,8651.0390625,0.0,1768.9647216796875,1.0,283.1499938964844,284.9181823730469,291.27850341796875,291.9257202148437,293.1499938964844,293.1499938964844,283.1499938964844,17627.615234375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3731701970100403,1.0,0.0,0.0,1.1714717149734497,1.1714767217636108,9.15708113780056e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,2922.8681640625,0.0,84.11344909667969,1895.4371337890625,0.0,230.7656097412109,0.3456123173236847,1.0,0.0,3.0,1.0,0.0
12133440,302.1289367675781,297.1499938964844,293.1499938964844,0.0,-0.0,285.28973388671875,0.8241167664527893,1.0,0.0606921538710594,301.472412109375,297.1499938964844,293.1499938964844,0.0,-0.0,285.28973388671875,0.8241167664527893,1.0,0.0639117583632469,301.2282409667969,297.1499938964844,293.1499938964844,0.0,-0.0,285.28973388671875,0.8241167664527893,1.0,0.0472050085663795,300.8840637207031,297.1499938964844,293.1499938964844,0.0,-0.0,285.28973388671875,0.8241167664527893,1.0,0.0639117583632469,301.0780639648437,297.1499938964844,293.1499938964844,0.0,-0.0,285.28973388671875,0.8241167664527893,1.0,0.3031698763370514,285.2894592285156,284.95001220703125,298.490234375,288.270263671875,298.5027770996094,301.8731384277344,285.2880859375,1.0,1.0,1.0,0.050000000745058,0.0,1.0,-0.6466960906982422,0.6432439684867859,0.0034521264024078,0.4603306949138641,0.5693473219871521,0.5693473219871521,0.0,7.783681869506836,410.0,8651.0390625,0.0,1768.9647216796875,1.0,283.1499938964844,284.9181823730469,291.27850341796875,291.9257202148437,293.1499938964844,293.1499938964844,283.1499938964844,17627.615234375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3731701970100403,1.0,0.0,0.0,1.1714717149734497,1.1714767217636108,9.15708113780056e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,2922.8681640625,0.0,84.11344909667969,1895.4371337890625,0.0,230.7656097412109,0.3456123173236847,1.0,0.0,3.0,1.0,0.0
12133500,302.13104248046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.2861328125,0.8241168260574341,1.0,0.060692198574543,301.4787292480469,297.1499938964844,293.1499938964844,0.0,-0.0,285.2861328125,0.8241168260574341,1.0,0.0639118105173111,301.2322082519531,297.1499938964844,293.1499938964844,0.0,-0.0,285.2861328125,0.8241168260574341,1.0,0.0472050420939922,300.8876037597656,297.1499938964844,293.1499938964844,0.0,-0.0,285.2861328125,0.8241168260574341,1.0,0.0639118105173111,301.0811462402344,297.1499938964844,293.1499938964844,0.0,-0.0,285.2861328125,0.8241168260574341,1.0,0.3031700849533081,285.285888671875,284.95001220703125,298.521728515625,288.2727966308594,298.5342102050781,301.8765563964844,285.2845153808594,1.0,1.0,1.0,0.050000000745058,0.0,1.0,-0.6466965079307556,0.6432443857192993,0.0034521296620368,0.4601929187774658,0.5715402364730835,0.5715402364730835,0.0,7.782167911529541,410.0,8673.8076171875,0.0,1768.966064453125,1.0,283.1499938964844,284.9097900390625,291.2808532714844,291.9297790527344,293.1499938964844,293.1499938964844,283.1499938964844,17628.146484375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.373957097530365,1.0,0.0,0.0,1.1801137924194336,1.1801187992095947,9.292685376749432e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,2930.693359375,0.0,85.35844421386719,1895.4371337890625,0.0,232.03091430664065,0.3471606969833374,1.0,0.0,3.0,1.0,0.0
12133560,302.13311767578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.2825927734375,0.8241169452667236,1.0,0.0606922432780265,301.4850158691406,297.1499938964844,293.1499938964844,0.0,-0.0,285.2825927734375,0.8241169452667236,1.0,0.0639118552207946,301.2361145019531,297.1499938964844,293.1499938964844,0.0,-0.0,285.2825927734375,0.8241169452667236,1.0,0.0472050793468952,300.8911437988281,297.1499938964844,293.1499938964844,0.0,-0.0,285.2825927734375,0.8241169452667236,1.0,0.0639118552207946,301.0841979980469,297.1499938964844,293.1499938964844,0.0,-0.0,285.2825927734375,0.8241169452667236,1.0,0.3031703233718872,285.2823486328125,284.95001220703125,298.5526123046875,288.2753295898437,298.5650329589844,301.87994384765625,285.281005859375,1.0,1.0,1.0,0.050000000745058,0.0,1.0,-0.6466969847679138,0.6432448625564575,0.0034521326888352,0.4600538909435272,0.5737104415893555,0.5737104415893555,0.0,7.780640125274658,410.0,8696.1591796875,0.0,1768.96728515625,1.0,283.1499938964844,284.9015197753906,291.283203125,291.9338073730469,293.1499938964844,293.1499938964844,283.1499938964844,17628.712890625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3747278153896332,1.0,0.0,0.0,1.1887086629867554,1.1887136697769165,9.428536174027613e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,2938.37890625,0.0,86.61043548583984,1895.4371337890625,0.0,233.2725982666016,0.3487066924571991,1.0,0.0,3.0,1.0,0.0
12133620,302.13702392578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.275634765625,0.824117124080658,1.0,0.0606923289597034,301.4974670410156,297.1499938964844,293.1499938964844,0.0,-0.0,285.275634765625,0.824117124080658,1.0,0.0639119446277618,301.2438659667969,297.1499938964844,293.1499938964844,0.0,-0.0,285.275634765625,0.824117124080658,1.0,0.0472051464021205,300.8981018066406,297.1499938964844,293.1499938964844,0.0,-0.0,285.275634765625,0.824117124080658,1.0,0.0639119446277618,301.0902404785156,297.1499938964844,293.1499938964844,0.0,-0.0,285.275634765625,0.824117124080658,1.0,0.3031707406044006,285.275390625,284.95001220703125,298.612548828125,288.2803649902344,298.6249389648437,301.8865661621094,285.2740783691406,1.0,1.0,1.0,0.050000000745058,0.0,1.0,-0.6466978788375854,0.6432457566261292,0.0034521389752626,0.4597820937633514,0.5779838562011719,0.5779838562011719,0.0,7.77765417098999,410.0,8739.623046875,0.0,1768.9697265625,1.0,283.1499938964844,284.8852844238281,291.28790283203125,291.9417724609375,293.1499938964844,293.1499938964844,283.1499938964844,17629.986328125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3762237727642059,1.0,0.0,0.0,1.2057561874389648,1.2057613134384155,9.700909231469269e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,2953.339599609375,0.0,89.13485717773438,1895.4371337890625,0.0,235.6898651123047,0.3517904877662658,1.0,0.0,3.0,1.0,0.0
12133680,302.13702392578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.275634765625,0.824117124080658,1.0,0.0606923289597034,301.4974670410156,297.1499938964844,293.1499938964844,0.0,-0.0,285.275634765625,0.824117124080658,1.0,0.0639119446277618,301.2438659667969,297.1499938964844,293.1499938964844,0.0,-0.0,285.275634765625,0.824117124080658,1.0,0.0472051464021205,300.8981018066406,297.1499938964844,293.1499938964844,0.0,-0.0,285.275634765625,0.824117124080658,1.0,0.0639119446277618,301.0902404785156,297.1499938964844,293.1499938964844,0.0,-0.0,285.275634765625,0.824117124080658,1.0,0.3031707406044006,285.275390625,284.95001220703125,298.612548828125,288.2803649902344,298.6249389648437,301.8865661621094,285.2740783691406,1.0,1.0,1.0,0.050000000745058,0.0,1.0,-0.6466978788375854,0.6432457566261292,0.0034521389752626,0.4597820937633514,0.5779838562011719,0.5779838562011719,0.0,7.77765417098999,410.0,8739.623046875,0.0,1768.9697265625,1.0,283.1499938964844,284.8852844238281,291.28790283203125,291.9417724609375,293.1499938964844,293.1499938964844,283.1499938964844,17629.986328125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3762237727642059,1.0,0.0,0.0,1.2057561874389648,1.2057613134384155,9.700909231469269e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,2953.339599609375,0.0,89.13485717773438,1895.4371337890625,0.0,235.6898651123047,0.3517904877662658,1.0,0.0,3.0,1.0,0.0
12133740,302.14068603515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.2688293457031,0.8241173028945923,1.0,0.0606924071907997,301.5097961425781,297.1499938964844,293.1499938964844,0.0,-0.0,285.2688293457031,0.8241173028945923,1.0,0.0639120265841484,301.25152587890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.2688293457031,0.8241173028945923,1.0,0.0472052060067653,300.9049377441406,297.1499938964844,293.1499938964844,0.0,-0.0,285.2688293457031,0.8241173028945923,1.0,0.0639120265841484,301.09619140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.2688293457031,0.8241173028945923,1.0,0.3031711280345917,285.2685852050781,284.95001220703125,298.6700744628906,288.28533935546875,298.6824035644531,301.8930358886719,285.2673034667969,1.0,1.0,1.0,0.050000000745058,0.0,1.0,-0.6466987133026123,0.643246591091156,0.0034521447960287,0.4595373272895813,0.5821669697761536,0.5821669697761536,0.0,7.774965763092041,410.0,8781.4287109375,0.0,1768.9720458984375,1.0,283.1499938964844,284.8694763183594,291.2925720214844,291.9496154785156,293.1499938964844,293.1499938964844,283.1499938964844,17631.580078125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.377660870552063,1.0,0.0,0.0,1.2226053476333618,1.2226104736328125,9.973923198458581e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,2967.75341796875,0.0,91.6845245361328,1895.4371337890625,0.0,238.02117919921875,0.3548608124256134,1.0,0.0,3.0,1.0,0.0
12133800,302.14068603515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.2688293457031,0.8241173028945923,1.0,0.0606924071907997,301.5097961425781,297.1499938964844,293.1499938964844,0.0,-0.0,285.2688293457031,0.8241173028945923,1.0,0.0639120265841484,301.25152587890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.2688293457031,0.8241173028945923,1.0,0.0472052060067653,300.9049377441406,297.1499938964844,293.1499938964844,0.0,-0.0,285.2688293457031,0.8241173028945923,1.0,0.0639120265841484,301.09619140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.2688293457031,0.8241173028945923,1.0,0.3031711280345917,285.2685852050781,284.95001220703125,298.6700744628906,288.28533935546875,298.6824035644531,301.8930358886719,285.2673034667969,1.0,1.0,1.0,0.050000000745058,0.0,1.0,-0.6466987133026123,0.643246591091156,0.0034521447960287,0.4595373272895813,0.5821669697761536,0.5821669697761536,0.0,7.774965763092041,410.0,8781.4287109375,0.0,1768.9720458984375,1.0,283.1499938964844,284.8694763183594,291.2925720214844,291.9496154785156,293.1499938964844,293.1499938964844,283.1499938964844,17631.580078125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.377660870552063,1.0,0.0,0.0,1.2226053476333618,1.2226104736328125,9.973923198458581e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,2967.75341796875,0.0,91.6845245361328,1895.4371337890625,0.0,238.02117919921875,0.3548608124256134,1.0,0.0,3.0,1.0,0.0
12133860,302.14410400390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.2621459960937,0.8241174221038818,1.0,0.0606924705207347,301.5220031738281,297.1499938964844,293.1499938964844,0.0,-0.0,285.2621459960937,0.8241174221038818,1.0,0.0639120936393737,301.2590637207031,297.1499938964844,293.1499938964844,0.0,-0.0,285.2621459960937,0.8241174221038818,1.0,0.0472052544355392,300.9117126464844,297.1499938964844,293.1499938964844,0.0,-0.0,285.2621459960937,0.8241174221038818,1.0,0.0639120936393737,301.1020202636719,297.1499938964844,293.1499938964844,0.0,-0.0,285.2621459960937,0.8241174221038818,1.0,0.3031714558601379,285.26190185546875,284.95001220703125,298.7252197265625,288.290283203125,298.73748779296875,301.8993530273437,285.2606506347656,1.0,1.0,1.0,0.050000000745058,0.0,1.0,-0.6466993689537048,0.6432472467422485,0.0034521492198109,0.459340900182724,0.5862632393836975,0.5862632393836975,0.0,7.772809028625488,410.0,8821.5927734375,0.0,1768.9737548828125,1.0,283.1499938964844,284.8540344238281,291.2972412109375,291.95733642578125,293.1499938964844,293.1499938964844,283.1499938964844,17633.392578125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3790424168109894,1.0,0.0,0.0,1.2392550706863403,1.239260196685791,1.0247427439935565e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,2981.618896484375,0.0,94.25789642333984,1895.4371337890625,0.0,240.27110290527344,0.3579160273075104,1.0,0.0,3.0,1.0,0.0
12133920,302.14410400390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.2621459960937,0.8241174221038818,1.0,0.0606924705207347,301.5220031738281,297.1499938964844,293.1499938964844,0.0,-0.0,285.2621459960937,0.8241174221038818,1.0,0.0639120936393737,301.2590637207031,297.1499938964844,293.1499938964844,0.0,-0.0,285.2621459960937,0.8241174221038818,1.0,0.0472052544355392,300.9117126464844,297.1499938964844,293.1499938964844,0.0,-0.0,285.2621459960937,0.8241174221038818,1.0,0.0639120936393737,301.1020202636719,297.1499938964844,293.1499938964844,0.0,-0.0,285.2621459960937,0.8241174221038818,1.0,0.3031714558601379,285.26190185546875,284.95001220703125,298.7252197265625,288.290283203125,298.73748779296875,301.8993530273437,285.2606506347656,1.0,1.0,1.0,0.050000000745058,0.0,1.0,-0.6466993689537048,0.6432472467422485,0.0034521492198109,0.459340900182724,0.5862632393836975,0.5862632393836975,0.0,7.772809028625488,410.0,8821.5927734375,0.0,1768.9737548828125,1.0,283.1499938964844,284.8540344238281,291.2972412109375,291.95733642578125,293.1499938964844,293.1499938964844,283.1499938964844,17633.392578125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3790424168109894,1.0,0.0,0.0,1.2392550706863403,1.239260196685791,1.0247427439935565e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,2981.618896484375,0.0,94.25789642333984,1895.4371337890625,0.0,240.27110290527344,0.3579160273075104,1.0,0.0,3.0,1.0,0.0
12133980,302.1473388671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.255615234375,0.8241174817085266,1.0,0.060692511498928,301.5341186523437,297.1499938964844,293.1499938964844,0.0,-0.0,285.255615234375,0.8241174817085266,1.0,0.0639121383428573,301.2664794921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.255615234375,0.8241174817085266,1.0,0.0472052842378616,300.9183959960937,297.1499938964844,293.1499938964844,0.0,-0.0,285.255615234375,0.8241174817085266,1.0,0.0639121383428573,301.1077880859375,297.1499938964844,293.1499938964844,0.0,-0.0,285.255615234375,0.8241174817085266,1.0,0.3031716644763946,285.25537109375,284.95001220703125,298.7779846191406,288.295166015625,298.7901916503906,301.9055480957031,285.254150390625,1.0,1.0,1.0,0.050000000745058,0.0,1.0,-0.6466997861862183,0.643247663974762,0.0034521522466093,0.4592126011848449,0.5902721285820007,0.5902721285820007,0.0,7.771400451660156,410.0,8860.1259765625,0.0,1768.9749755859375,1.0,283.1499938964844,284.8389892578125,291.3018493652344,291.9648742675781,293.1499938964844,293.1499938964844,283.1499938964844,17635.517578125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3803675770759582,1.0,0.0,0.0,1.2556958198547363,1.2557010650634766,1.0521127791207618e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,2994.94140625,0.0,96.85250854492188,1895.4371337890625,0.0,242.4376373291016,0.360953152179718,1.0,0.0,3.0,1.0,0.0
12134040,302.1473388671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.255615234375,0.8241174817085266,1.0,0.060692511498928,301.5341186523437,297.1499938964844,293.1499938964844,0.0,-0.0,285.255615234375,0.8241174817085266,1.0,0.0639121383428573,301.2664794921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.255615234375,0.8241174817085266,1.0,0.0472052842378616,300.9183959960937,297.1499938964844,293.1499938964844,0.0,-0.0,285.255615234375,0.8241174817085266,1.0,0.0639121383428573,301.1077880859375,297.1499938964844,293.1499938964844,0.0,-0.0,285.255615234375,0.8241174817085266,1.0,0.3031716644763946,285.25537109375,284.95001220703125,298.7779846191406,288.295166015625,298.7901916503906,301.9055480957031,285.254150390625,1.0,1.0,1.0,0.050000000745058,0.0,1.0,-0.6466997861862183,0.643247663974762,0.0034521522466093,0.4592126011848449,0.5902721285820007,0.5902721285820007,0.0,7.771400451660156,410.0,8860.1259765625,0.0,1768.9749755859375,1.0,283.1499938964844,284.8389892578125,291.3018493652344,291.9648742675781,293.1499938964844,293.1499938964844,283.1499938964844,17635.517578125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3803675770759582,1.0,0.0,0.0,1.2556958198547363,1.2557010650634766,1.0521127791207618e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,2994.94140625,0.0,96.85250854492188,1895.4371337890625,0.0,242.4376373291016,0.360953152179718,1.0,0.0,3.0,1.0,0.0
12134100,302.1488952636719,297.1499938964844,293.1499938964844,0.0,-0.0,285.2523803710937,0.8241174817085266,1.0,0.0606925226747989,301.5401306152344,297.1499938964844,293.1499938964844,0.0,-0.0,285.2523803710937,0.8241174817085266,1.0,0.0639121457934379,301.2701721191406,297.1499938964844,293.1499938964844,0.0,-0.0,285.2523803710937,0.8241174817085266,1.0,0.0472052954137325,300.92169189453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.2523803710937,0.8241174817085266,1.0,0.0639121457934379,301.11065673828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.2523803710937,0.8241174817085266,1.0,0.3031717240810394,285.25213623046875,284.95001220703125,298.803466796875,288.297607421875,298.8156433105469,301.9085998535156,285.2509155273437,1.0,1.0,1.0,0.050000000745058,0.0,1.0,-0.6466999053955078,0.6432477831840515,0.0034521529451012,0.4591776728630066,0.5922448039054871,0.5922448039054871,0.0,7.771017074584961,410.0,8878.7802734375,0.0,1768.9752197265625,1.0,283.1499938964844,284.83160400390625,291.3041687011719,291.9685974121094,293.1499938964844,293.1499938964844,283.1499938964844,17636.658203125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3810096085071563,1.0,0.0,0.0,1.2638373374938965,1.2638425827026367,1.065800248056803e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3001.39697265625,0.0,98.15721130371094,1895.4371337890625,0.0,243.4902801513672,0.3624644875526428,1.0,0.0,3.0,1.0,0.0
12134160,302.150390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.2491760253906,0.8241175413131714,1.0,0.0606925264000892,301.546142578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.2491760253906,0.8241175413131714,1.0,0.0639121532440185,301.2738037109375,297.1499938964844,293.1499938964844,0.0,-0.0,285.2491760253906,0.8241175413131714,1.0,0.0472052991390228,300.92498779296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.2491760253906,0.8241175413131714,1.0,0.0639121532440185,301.11346435546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.2491760253906,0.8241175413131714,1.0,0.3031717240810394,285.2489624023437,284.95001220703125,298.8283386230469,288.3000183105469,298.84051513671875,301.9116516113281,285.24774169921875,1.0,1.0,1.0,0.050000000745058,0.0,1.0,-0.6466999650001526,0.6432477831840515,0.0034521534107625,0.459164410829544,0.5941958427429199,0.5941958427429199,0.0,7.770871639251709,410.0,8897.0341796875,0.0,1768.975341796875,1.0,283.1499938964844,284.8243103027344,291.3064270019531,291.9722595214844,293.1499938964844,293.1499938964844,283.1499938964844,17637.880859375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3816375136375427,1.0,0.0,0.0,1.2719238996505735,1.2719292640686035,1.0794828142479673e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3007.7177734375,0.0,99.46630859375,1895.4371337890625,0.0,244.52178955078125,0.3639703094959259,1.0,0.0,3.0,1.0,0.0
12134220,302.1532897949219,297.1499938964844,293.1499938964844,0.0,-0.0,285.24285888671875,0.8241174817085266,1.0,0.060692511498928,301.55810546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.24285888671875,0.8241174817085266,1.0,0.0639121383428573,301.2810363769531,297.1499938964844,293.1499938964844,0.0,-0.0,285.24285888671875,0.8241174817085266,1.0,0.0472052879631519,300.9315185546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.24285888671875,0.8241174817085266,1.0,0.0639121383428573,301.1191101074219,297.1499938964844,293.1499938964844,0.0,-0.0,285.24285888671875,0.8241174817085266,1.0,0.3031716644763946,285.2426452636719,284.95001220703125,298.8763427734375,288.3048095703125,298.88848876953125,301.91766357421875,285.241455078125,1.0,1.0,1.0,0.050000000745058,0.0,1.0,-0.646699845790863,0.643247663974762,0.0034521524794399,0.4592047333717346,0.5980359315872192,0.5980359315872192,0.0,7.7713141441345215,410.0,8932.349609375,0.0,1768.9749755859375,1.0,283.1499938964844,284.8099670410156,291.3109436035156,291.9794311523437,293.1499938964844,293.1499938964844,283.1499938964844,17640.494140625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3828528821468353,1.0,0.0,0.0,1.2879359722137451,1.287941336631775,1.1068326699614778e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3019.959716796875,0.0,102.09738159179688,1895.4371337890625,0.0,246.5239105224609,0.3669654428958893,1.0,0.0,3.0,1.0,0.0
12134280,302.1532897949219,297.1499938964844,293.1499938964844,0.0,-0.0,285.24285888671875,0.8241174817085266,1.0,0.060692511498928,301.55810546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.24285888671875,0.8241174817085266,1.0,0.0639121383428573,301.2810363769531,297.1499938964844,293.1499938964844,0.0,-0.0,285.24285888671875,0.8241174817085266,1.0,0.0472052879631519,300.9315185546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.24285888671875,0.8241174817085266,1.0,0.0639121383428573,301.1191101074219,297.1499938964844,293.1499938964844,0.0,-0.0,285.24285888671875,0.8241174817085266,1.0,0.3031716644763946,285.2426452636719,284.95001220703125,298.8763427734375,288.3048095703125,298.88848876953125,301.91766357421875,285.241455078125,1.0,1.0,1.0,0.050000000745058,0.0,1.0,-0.646699845790863,0.643247663974762,0.0034521524794399,0.4592047333717346,0.5980359315872192,0.5980359315872192,0.0,7.7713141441345215,410.0,8932.349609375,0.0,1768.9749755859375,1.0,283.1499938964844,284.8099670410156,291.3109436035156,291.9794311523437,293.1499938964844,293.1499938964844,283.1499938964844,17640.494140625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3828528821468353,1.0,0.0,0.0,1.2879359722137451,1.287941336631775,1.1068326699614778e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3019.959716796875,0.0,102.09738159179688,1895.4371337890625,0.0,246.5239105224609,0.3669654428958893,1.0,0.0,3.0,1.0,0.0
