time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12134340,302.1551513671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.2386169433594,0.8241174221038818,1.0,0.0606924891471862,301.56622314453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.2386169433594,0.8241174221038818,1.0,0.0639121085405349,301.2859191894531,297.1499938964844,293.1499938964844,0.0,-0.0,285.2386169433594,0.8241174221038818,1.0,0.0472052693367004,300.9358825683594,297.1499938964844,293.1499938964844,0.0,-0.0,285.2386169433594,0.8241174221038818,1.0,0.0639121085405349,301.12286376953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.2386169433594,0.8241174221038818,1.0,0.3031715452671051,285.2384033203125,284.95001220703125,298.9076232910156,288.3080139160156,298.9197692871094,301.9217224121094,285.2372131347656,1.0,1.0,1.0,0.050000000745058,0.0,1.0,-0.6466995477676392,0.6432474255561829,0.0034521506167948,0.4592808187007904,0.6006015539169312,0.6006015539169312,0.0,7.772149562835693,410.0,8955.451171875,0.0,1768.9742431640625,1.0,283.1499938964844,284.8004150390625,291.31396484375,291.9842224121094,293.1499938964844,293.1499938964844,283.1499938964844,17642.34765625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.383649617433548,1.0,0.0,0.0,1.298702597618103,1.2987079620361328,1.125415352021264e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3027.974609375,0.0,103.89581298828124,1895.4371337890625,0.0,247.8405303955078,0.3689892888069153,1.0,0.0,3.0,1.0,0.0
12134400,302.156005859375,297.1499938964844,293.1499938964844,0.0,-0.0,285.23663330078125,0.8241174221038818,1.0,0.0606924705207347,301.5700378417969,297.1499938964844,293.1499938964844,0.0,-0.0,285.23663330078125,0.8241174221038818,1.0,0.0639120936393737,301.2881774902344,297.1499938964844,293.1499938964844,0.0,-0.0,285.23663330078125,0.8241174221038818,1.0,0.0472052544355392,300.9379577636719,297.1499938964844,293.1499938964844,0.0,-0.0,285.23663330078125,0.8241174221038818,1.0,0.0639120936393737,301.1246643066406,297.1499938964844,293.1499938964844,0.0,-0.0,285.23663330078125,0.8241174221038818,1.0,0.3031714558601379,285.2364196777344,284.95001220703125,298.9219665527344,288.3095092773437,298.9341125488281,301.9236145019531,285.2352600097656,1.0,1.0,1.0,0.050000000745058,0.0,1.0,-0.6466994285583496,0.6432472467422485,0.0034521494526416,0.459330677986145,0.6017959713935852,0.6017959713935852,0.0,7.7726969718933105,410.0,8966.0732421875,0.0,1768.973876953125,1.0,283.1499938964844,284.7959899902344,291.3153686523437,291.9864501953125,293.1499938964844,293.1499938964844,283.1499938964844,17643.267578125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3840160667896271,1.0,0.0,0.0,1.3037346601486206,1.3037400245666504,1.1341534644770945e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3031.663330078125,0.0,104.74456024169922,1895.4371337890625,0.0,248.4471740722656,0.3699378371238708,1.0,0.0,3.0,1.0,0.0
12134460,302.1585693359375,297.1499938964844,293.1499938964844,0.0,-0.0,285.2304992675781,0.8241172432899475,1.0,0.0606924071907997,301.5818786621094,297.1499938964844,293.1499938964844,0.0,-0.0,285.2304992675781,0.8241172432899475,1.0,0.0639120265841484,301.29522705078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.2304992675781,0.8241172432899475,1.0,0.0472052060067653,300.9443359375,297.1499938964844,293.1499938964844,0.0,-0.0,285.2304992675781,0.8241172432899475,1.0,0.0639120265841484,301.130126953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.2304992675781,0.8241172432899475,1.0,0.3031711280345917,285.23028564453125,284.95001220703125,298.9652099609375,288.3141174316406,298.97735595703125,301.9292907714844,285.2291259765625,1.0,1.0,1.0,0.050000000745058,0.0,1.0,-0.6466987133026123,0.643246591091156,0.0034521447960287,0.4595361053943634,0.6054734587669373,0.6054734587669373,0.0,7.774952411651611,410.0,8998.2080078125,0.0,1768.971923828125,1.0,283.1499938964844,284.7823181152344,291.3197326660156,291.9932556152344,293.1499938964844,293.1499938964844,283.1499938964844,17646.34765625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3851251900196075,1.0,0.0,0.0,1.319305658340454,1.3193111419677734,1.161406686378541e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3042.832275390625,0.0,107.40435791015624,1895.4371337890625,0.0,250.2876739501953,0.3728840053081512,1.0,0.0,3.0,1.0,0.0
12134520,302.1585693359375,297.1499938964844,293.1499938964844,0.0,-0.0,285.2304992675781,0.8241172432899475,1.0,0.0606924071907997,301.5818786621094,297.1499938964844,293.1499938964844,0.0,-0.0,285.2304992675781,0.8241172432899475,1.0,0.0639120265841484,301.29522705078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.2304992675781,0.8241172432899475,1.0,0.0472052060067653,300.9443359375,297.1499938964844,293.1499938964844,0.0,-0.0,285.2304992675781,0.8241172432899475,1.0,0.0639120265841484,301.130126953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.2304992675781,0.8241172432899475,1.0,0.3031711280345917,285.23028564453125,284.95001220703125,298.9652099609375,288.3141174316406,298.97735595703125,301.9292907714844,285.2291259765625,1.0,1.0,1.0,0.050000000745058,0.0,1.0,-0.6466987133026123,0.643246591091156,0.0034521447960287,0.4595361053943634,0.6054734587669373,0.6054734587669373,0.0,7.774952411651611,410.0,8998.2080078125,0.0,1768.971923828125,1.0,283.1499938964844,284.7823181152344,291.3197326660156,291.9932556152344,293.1499938964844,293.1499938964844,283.1499938964844,17646.34765625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3851251900196075,1.0,0.0,0.0,1.319305658340454,1.3193111419677734,1.161406686378541e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3042.832275390625,0.0,107.40435791015624,1895.4371337890625,0.0,250.2876739501953,0.3728840053081512,1.0,0.0,3.0,1.0,0.0
12134580,302.1609802246094,297.1499938964844,293.1499938964844,0.0,-0.0,285.2244567871094,0.824117124080658,1.0,0.0606923177838325,301.5937194824219,297.1499938964844,293.1499938964844,0.0,-0.0,285.2244567871094,0.824117124080658,1.0,0.0639119371771812,301.3021850585937,297.1499938964844,293.1499938964844,0.0,-0.0,285.2244567871094,0.824117124080658,1.0,0.0472051352262496,300.9510192871094,297.1499938964844,293.1499938964844,0.0,-0.0,285.2244567871094,0.824117124080658,1.0,0.0639119371771812,301.1355285644531,297.1499938964844,293.1499938964844,0.0,-0.0,285.2244567871094,0.824117124080658,1.0,0.3031707108020782,285.2242126464844,284.95001220703125,299.0061340332031,288.3186340332031,299.0182800292969,301.9332580566406,285.2230834960937,1.0,1.0,1.0,0.050000000745058,0.0,1.0,-0.6466978192329407,0.6432456970214844,0.0034521385096013,0.4598071277141571,0.6090719699859619,0.6090719699859619,0.0,7.777929306030273,410.0,9028.771484375,0.0,1768.969482421875,1.0,283.1499938964844,284.7689819335937,291.323974609375,291.9998779296875,293.1499938964844,293.1499938964844,283.1499938964844,17649.625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.386183351278305,1.0,0.0,0.0,1.3346513509750366,1.334656834602356,1.188581748579054e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3053.466796875,0.0,110.07530212402344,1895.4371337890625,0.0,252.04981994628903,0.375802993774414,1.0,0.0,3.0,1.0,0.0
12134640,302.1609802246094,297.1499938964844,293.1499938964844,0.0,-0.0,285.2244567871094,0.824117124080658,1.0,0.0606923177838325,301.5937194824219,297.1499938964844,293.1499938964844,0.0,-0.0,285.2244567871094,0.824117124080658,1.0,0.0639119371771812,301.3021850585937,297.1499938964844,293.1499938964844,0.0,-0.0,285.2244567871094,0.824117124080658,1.0,0.0472051352262496,300.9510192871094,297.1499938964844,293.1499938964844,0.0,-0.0,285.2244567871094,0.824117124080658,1.0,0.0639119371771812,301.1355285644531,297.1499938964844,293.1499938964844,0.0,-0.0,285.2244567871094,0.824117124080658,1.0,0.3031707108020782,285.2242126464844,284.95001220703125,299.0061340332031,288.3186340332031,299.0182800292969,301.9332580566406,285.2230834960937,1.0,1.0,1.0,0.050000000745058,0.0,1.0,-0.6466978192329407,0.6432456970214844,0.0034521385096013,0.4598071277141571,0.6090719699859619,0.6090719699859619,0.0,7.777929306030273,410.0,9028.771484375,0.0,1768.969482421875,1.0,283.1499938964844,284.7689819335937,291.323974609375,291.9998779296875,293.1499938964844,293.1499938964844,283.1499938964844,17649.625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.386183351278305,1.0,0.0,0.0,1.3346513509750366,1.334656834602356,1.188581748579054e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3053.466796875,0.0,110.07530212402344,1895.4371337890625,0.0,252.04981994628903,0.375802993774414,1.0,0.0,3.0,1.0,0.0
12134700,302.1621398925781,297.1499938964844,293.1499938964844,0.0,-0.0,285.221435546875,0.8241170048713684,1.0,0.0606922693550586,301.599609375,297.1499938964844,293.1499938964844,0.0,-0.0,285.221435546875,0.8241170048713684,1.0,0.063911885023117,301.3056335449219,297.1499938964844,293.1499938964844,0.0,-0.0,285.221435546875,0.8241170048713684,1.0,0.0472050979733467,300.9544677734375,297.1499938964844,293.1499938964844,0.0,-0.0,285.221435546875,0.8241170048713684,1.0,0.063911885023117,301.13818359375,297.1499938964844,293.1499938964844,0.0,-0.0,285.221435546875,0.8241170048713684,1.0,0.3031704425811767,285.2212219238281,284.95001220703125,299.0257263183594,288.32086181640625,299.0378723144531,301.9349975585937,285.2200927734375,1.0,1.0,1.0,0.050000000745058,0.0,1.0,-0.6466972827911377,0.6432451605796814,0.0034521350171417,0.4599620103836059,0.6108406782150269,0.6108406782150269,0.0,7.779630661010742,410.0,9043.458984375,0.0,1768.968017578125,1.0,283.1499938964844,284.7624206542969,291.3260498046875,292.0030822753906,293.1499938964844,293.1499938964844,283.1499938964844,17651.37109375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3866928517818451,1.0,0.0,0.0,1.3422346115112305,1.3422402143478394,1.2021268958051226e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3058.582275390625,0.0,111.41368103027344,1895.4371337890625,0.0,252.9004669189453,0.3772511780261993,1.0,0.0,3.0,1.0,0.0
12134760,302.16326904296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.2184753417969,0.8241168856620789,1.0,0.0606922172009944,301.60546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.2184753417969,0.8241168856620789,1.0,0.0639118254184722,301.3090515136719,297.1499938964844,293.1499938964844,0.0,-0.0,285.2184753417969,0.8241168856620789,1.0,0.0472050569951534,300.9579467773437,297.1499938964844,293.1499938964844,0.0,-0.0,285.2184753417969,0.8241168856620789,1.0,0.0639118254184722,301.1408386230469,297.1499938964844,293.1499938964844,0.0,-0.0,285.2184753417969,0.8241168856620789,1.0,0.3031701743602752,285.2182312011719,284.95001220703125,299.0447082519531,288.3230285644531,299.056884765625,301.93670654296875,285.21710205078125,1.0,1.0,1.0,0.050000000745058,0.0,1.0,-0.6466967463493347,0.6432446241378784,0.0034521310590207,0.4601269662380218,0.6125893592834473,0.6125893592834473,0.0,7.781443119049072,410.0,9057.7607421875,0.0,1768.966552734375,1.0,283.1499938964844,284.75592041015625,291.328125,292.0062561035156,293.1499938964844,293.1499938964844,283.1499938964844,17653.177734375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.387189656496048,1.0,0.0,0.0,1.3497575521469116,1.3497631549835205,1.215639997553808e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3063.56494140625,0.0,112.75355529785156,1895.4371337890625,0.0,253.73130798339844,0.3786914050579071,1.0,0.0,3.0,1.0,0.0
12134820,302.1653747558594,297.1499938964844,293.1499938964844,0.0,-0.0,285.2125244140625,0.8241166472434998,1.0,0.0606921054422855,301.6171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.2125244140625,0.8241166472434998,1.0,0.0639117062091827,301.3158264160156,297.1499938964844,293.1499938964844,0.0,-0.0,285.2125244140625,0.8241166472434998,1.0,0.0472049713134765,300.96502685546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.2125244140625,0.8241166472434998,1.0,0.0639117062091827,301.1460876464844,297.1499938964844,293.1499938964844,0.0,-0.0,285.2125244140625,0.8241166472434998,1.0,0.3031696379184723,285.2123107910156,284.95001220703125,299.0809631347656,288.3273010253906,299.0931701660156,301.9400329589844,285.2112121582031,1.0,1.0,1.0,0.050000000745058,0.0,1.0,-0.646695613861084,0.6432434916496277,0.0034521229099482,0.4604767560958862,0.6160277724266052,0.6160277724266052,0.0,7.785287380218506,410.0,9085.21484375,0.0,1768.96337890625,1.0,283.1499938964844,284.7431945800781,291.3321533203125,292.01239013671875,293.1499938964844,293.1499938964844,283.1499938964844,17656.953125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3881467282772064,1.0,0.0,0.0,1.364623785018921,1.3646293878555298,1.2425655881997957e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3073.13818359375,0.0,115.43714904785156,1895.4371337890625,0.0,255.3358459472656,0.3815478384494781,1.0,0.0,3.0,1.0,0.0
12134880,302.1653747558594,297.1499938964844,293.1499938964844,0.0,-0.0,285.2125244140625,0.8241166472434998,1.0,0.0606921054422855,301.6171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.2125244140625,0.8241166472434998,1.0,0.0639117062091827,301.3158264160156,297.1499938964844,293.1499938964844,0.0,-0.0,285.2125244140625,0.8241166472434998,1.0,0.0472049713134765,300.96502685546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.2125244140625,0.8241166472434998,1.0,0.0639117062091827,301.1460876464844,297.1499938964844,293.1499938964844,0.0,-0.0,285.2125244140625,0.8241166472434998,1.0,0.3031696379184723,285.2123107910156,284.95001220703125,299.0809631347656,288.3273010253906,299.0931701660156,301.9400329589844,285.2112121582031,1.0,1.0,1.0,0.050000000745058,0.0,1.0,-0.646695613861084,0.6432434916496277,0.0034521229099482,0.4604767560958862,0.6160277724266052,0.6160277724266052,0.0,7.785287380218506,410.0,9085.21484375,0.0,1768.96337890625,1.0,283.1499938964844,284.7431945800781,291.3321533203125,292.01239013671875,293.1499938964844,293.1499938964844,283.1499938964844,17656.953125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3881467282772064,1.0,0.0,0.0,1.364623785018921,1.3646293878555298,1.2425655881997957e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3073.13818359375,0.0,115.43714904785156,1895.4371337890625,0.0,255.3358459472656,0.3815478384494781,1.0,0.0,3.0,1.0,0.0
12134940,302.1673889160156,297.1499938964844,293.1499938964844,0.0,-0.0,285.2066650390625,0.8241164088249207,1.0,0.0606919899582862,301.6288757324219,297.1499938964844,293.1499938964844,0.0,-0.0,285.2066650390625,0.8241164088249207,1.0,0.0639115869998931,301.322509765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.2066650390625,0.8241164088249207,1.0,0.0472048819065094,300.97216796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.2066650390625,0.8241164088249207,1.0,0.0639115869998931,301.1512756347656,297.1499938964844,293.1499938964844,0.0,-0.0,285.2066650390625,0.8241164088249207,1.0,0.3031690716743469,285.2064514160156,284.95001220703125,299.1148986816406,288.3314208984375,299.12713623046875,301.943359375,285.2053527832031,1.0,1.0,1.0,0.050000000745058,0.0,1.0,-0.6466944217681885,0.6432422995567322,0.0034521147608757,0.4608344137668609,0.6193885803222656,0.6193885803222656,0.0,7.789218902587891,410.0,9111.1279296875,0.0,1768.9600830078125,1.0,283.1499938964844,284.7307434082031,291.3360290527344,292.0182800292969,293.1499938964844,293.1499938964844,283.1499938964844,17660.943359375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3890562951564789,1.0,0.0,0.0,1.3792476654052734,1.379253387451172,1.2693399753516132e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3082.18310546875,0.0,118.12387084960938,1895.4371337890625,0.0,256.8656311035156,0.3843708634376526,1.0,0.0,3.0,1.0,0.0
12135000,302.1673889160156,297.1499938964844,293.1499938964844,0.0,-0.0,285.2066650390625,0.8241164088249207,1.0,0.0606919899582862,301.6288757324219,297.1499938964844,293.1499938964844,0.0,-0.0,285.2066650390625,0.8241164088249207,1.0,0.0639115869998931,301.322509765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.2066650390625,0.8241164088249207,1.0,0.0472048819065094,300.97216796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.2066650390625,0.8241164088249207,1.0,0.0639115869998931,301.1512756347656,297.1499938964844,293.1499938964844,0.0,-0.0,285.2066650390625,0.8241164088249207,1.0,0.3031690716743469,285.2064514160156,284.95001220703125,299.1148986816406,288.3314208984375,299.12713623046875,301.943359375,285.2053527832031,1.0,1.0,1.0,0.050000000745058,0.0,1.0,-0.6466944217681885,0.6432422995567322,0.0034521147608757,0.4608344137668609,0.6193885803222656,0.6193885803222656,0.0,7.789218902587891,410.0,9111.1279296875,0.0,1768.9600830078125,1.0,283.1499938964844,284.7307434082031,291.3360290527344,292.0182800292969,293.1499938964844,293.1499938964844,283.1499938964844,17660.943359375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3890562951564789,1.0,0.0,0.0,1.3792476654052734,1.379253387451172,1.2693399753516132e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3082.18310546875,0.0,118.12387084960938,1895.4371337890625,0.0,256.8656311035156,0.3843708634376526,1.0,0.0,3.0,1.0,0.0
12135060,302.1692199707031,297.1499938964844,293.1499938964844,0.0,-0.0,285.20086669921875,0.8241162300109863,1.0,0.0606918819248676,301.6405029296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.20086669921875,0.8241162300109863,1.0,0.0639114752411842,301.3291320800781,297.1499938964844,293.1499938964844,0.0,-0.0,285.20086669921875,0.8241162300109863,1.0,0.0472047962248325,300.9793395996094,297.1499938964844,293.1499938964844,0.0,-0.0,285.20086669921875,0.8241162300109863,1.0,0.0639114752411842,301.15643310546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.20086669921875,0.8241162300109863,1.0,0.3031685054302215,285.2006530761719,284.95001220703125,299.1465148925781,288.3353576660156,299.1588134765625,301.9466552734375,285.1995544433594,1.0,1.0,1.0,0.050000000745058,0.0,1.0,-0.646693229675293,0.6432411670684814,0.0034521068446338,0.4611771702766418,0.6226722598075867,0.6226722598075867,0.0,7.792988777160644,410.0,9135.515625,0.0,1768.9569091796875,1.0,283.1499938964844,284.71856689453125,291.3397521972656,292.0238952636719,293.1499938964844,293.1499938964844,283.1499938964844,17665.14453125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3899192810058594,1.0,0.0,0.0,1.3936246633529663,1.3936303853988647,1.295940421641717e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3090.700927734375,0.0,120.81109619140624,1895.4371337890625,0.0,258.3215637207031,0.3871586918830871,1.0,0.0,3.0,1.0,0.0
12135120,302.1692199707031,297.1499938964844,293.1499938964844,0.0,-0.0,285.20086669921875,0.8241162300109863,1.0,0.0606918819248676,301.6405029296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.20086669921875,0.8241162300109863,1.0,0.0639114752411842,301.3291320800781,297.1499938964844,293.1499938964844,0.0,-0.0,285.20086669921875,0.8241162300109863,1.0,0.0472047962248325,300.9793395996094,297.1499938964844,293.1499938964844,0.0,-0.0,285.20086669921875,0.8241162300109863,1.0,0.0639114752411842,301.15643310546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.20086669921875,0.8241162300109863,1.0,0.3031685054302215,285.2006530761719,284.95001220703125,299.1465148925781,288.3353576660156,299.1588134765625,301.9466552734375,285.1995544433594,1.0,1.0,1.0,0.050000000745058,0.0,1.0,-0.646693229675293,0.6432411670684814,0.0034521068446338,0.4611771702766418,0.6226722598075867,0.6226722598075867,0.0,7.792988777160644,410.0,9135.515625,0.0,1768.9569091796875,1.0,283.1499938964844,284.71856689453125,291.3397521972656,292.0238952636719,293.1499938964844,293.1499938964844,283.1499938964844,17665.14453125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3899192810058594,1.0,0.0,0.0,1.3936246633529663,1.3936303853988647,1.295940421641717e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3090.700927734375,0.0,120.81109619140624,1895.4371337890625,0.0,258.3215637207031,0.3871586918830871,1.0,0.0,3.0,1.0,0.0
12135180,302.1708374023437,297.1499938964844,293.1499938964844,0.0,-0.0,285.195068359375,0.8241159915924072,1.0,0.0606917850673198,301.6518249511719,297.1499938964844,293.1499938964844,0.0,-0.0,285.195068359375,0.8241159915924072,1.0,0.0639113709330558,301.335693359375,297.1499938964844,293.1499938964844,0.0,-0.0,285.195068359375,0.8241159915924072,1.0,0.0472047217190265,300.9865417480469,297.1499938964844,293.1499938964844,0.0,-0.0,285.195068359375,0.8241159915924072,1.0,0.0639113709330558,301.1615600585937,297.1499938964844,293.1499938964844,0.0,-0.0,285.195068359375,0.8241159915924072,1.0,0.3031680285930633,285.1948547363281,284.95001220703125,299.1758117675781,288.3391418457031,299.18817138671875,301.94976806640625,285.1937561035156,1.0,1.0,1.0,0.050000000745058,0.0,1.0,-0.6466922163963318,0.6432401537895203,0.0034520998597145,0.4614814221858978,0.6258876919746399,0.6258876919746399,0.0,7.796335697174072,410.0,9158.431640625,0.0,1768.9542236328125,1.0,283.1499938964844,284.7066345214844,291.3432922363281,292.0292358398437,293.1499938964844,293.1499938964844,283.1499938964844,17669.396484375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3907435834407806,1.0,0.0,0.0,1.4077798128128052,1.4077855348587036,1.3224001804701402e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3098.706298828125,0.0,123.5013198852539,1895.4371337890625,0.0,259.7163391113281,0.3899148404598236,1.0,0.0,3.0,1.0,0.0
12135240,302.1708374023437,297.1499938964844,293.1499938964844,0.0,-0.0,285.195068359375,0.8241159915924072,1.0,0.0606917850673198,301.6518249511719,297.1499938964844,293.1499938964844,0.0,-0.0,285.195068359375,0.8241159915924072,1.0,0.0639113709330558,301.335693359375,297.1499938964844,293.1499938964844,0.0,-0.0,285.195068359375,0.8241159915924072,1.0,0.0472047217190265,300.9865417480469,297.1499938964844,293.1499938964844,0.0,-0.0,285.195068359375,0.8241159915924072,1.0,0.0639113709330558,301.1615600585937,297.1499938964844,293.1499938964844,0.0,-0.0,285.195068359375,0.8241159915924072,1.0,0.3031680285930633,285.1948547363281,284.95001220703125,299.1758117675781,288.3391418457031,299.18817138671875,301.94976806640625,285.1937561035156,1.0,1.0,1.0,0.050000000745058,0.0,1.0,-0.6466922163963318,0.6432401537895203,0.0034520998597145,0.4614814221858978,0.6258876919746399,0.6258876919746399,0.0,7.796335697174072,410.0,9158.431640625,0.0,1768.9542236328125,1.0,283.1499938964844,284.7066345214844,291.3432922363281,292.0292358398437,293.1499938964844,293.1499938964844,283.1499938964844,17669.396484375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3907435834407806,1.0,0.0,0.0,1.4077798128128052,1.4077855348587036,1.3224001804701402e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3098.706298828125,0.0,123.5013198852539,1895.4371337890625,0.0,259.7163391113281,0.3899148404598236,1.0,0.0,3.0,1.0,0.0
12135300,302.1715393066406,297.1499938964844,293.1499938964844,0.0,-0.0,285.19219970703125,0.8241159319877625,1.0,0.0606917403638362,301.6573486328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.19219970703125,0.8241159319877625,1.0,0.0639113262295723,301.3389587402344,297.1499938964844,293.1499938964844,0.0,-0.0,285.19219970703125,0.8241159319877625,1.0,0.0472046881914138,300.9901428222656,297.1499938964844,293.1499938964844,0.0,-0.0,285.19219970703125,0.8241159319877625,1.0,0.0639113262295723,301.1640930175781,297.1499938964844,293.1499938964844,0.0,-0.0,285.19219970703125,0.8241159319877625,1.0,0.3031678199768066,285.1919860839844,284.95001220703125,299.1896057128906,288.3409423828125,299.20196533203125,301.95123291015625,285.1908874511719,1.0,1.0,1.0,0.050000000745058,0.0,1.0,-0.6466917991638184,0.6432396769523621,0.0034520968329161,0.4616124033927917,0.6274630427360535,0.6274630427360535,0.0,7.79777717590332,410.0,9169.2763671875,0.0,1768.9530029296875,1.0,283.1499938964844,284.7007751464844,291.344970703125,292.0317687988281,293.1499938964844,293.1499938964844,283.1499938964844,17671.724609375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3911350071430206,1.0,0.0,0.0,1.4147502183914185,1.4147560596466064,1.33552788383895e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3102.501708984375,0.0,124.84297943115234,1895.4371337890625,0.0,260.3801574707031,0.3912766277790069,1.0,0.0,3.0,1.0,0.0
12135360,302.1722106933594,297.1499938964844,293.1499938964844,0.0,-0.0,285.1893310546875,0.8241158723831177,1.0,0.0606917068362236,301.6628112792969,297.1499938964844,293.1499938964844,0.0,-0.0,285.1893310546875,0.8241158723831177,1.0,0.0639112889766693,301.3422241210937,297.1499938964844,293.1499938964844,0.0,-0.0,285.1893310546875,0.8241158723831177,1.0,0.0472046583890914,300.9937438964844,297.1499938964844,293.1499938964844,0.0,-0.0,285.1893310546875,0.8241158723831177,1.0,0.0639112889766693,301.1665954589844,297.1499938964844,293.1499938964844,0.0,-0.0,285.1893310546875,0.8241158723831177,1.0,0.3031676411628723,285.1891174316406,284.95001220703125,299.20281982421875,288.3426818847656,299.2152404785156,301.9526672363281,285.1880187988281,1.0,1.0,1.0,0.050000000745058,0.0,1.0,-0.6466914415359497,0.6432393193244934,0.0034520940389484,0.4617258310317993,0.629019021987915,0.629019021987915,0.0,7.799025535583496,410.0,9179.7626953125,0.0,1768.951904296875,1.0,283.1499938964844,284.69500732421875,291.3465881347656,292.03424072265625,293.1499938964844,293.1499938964844,283.1499938964844,17674.099609375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3915146887302398,1.0,0.0,0.0,1.4216541051864624,1.4216598272323608,1.348594196315389e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3106.16552734375,0.0,126.18264770507812,1895.4371337890625,0.0,261.02490234375,0.3926281332969665,1.0,0.0,3.0,1.0,0.0
12135420,302.1734924316406,297.1499938964844,293.1499938964844,0.0,-0.0,285.18359375,0.8241157531738281,1.0,0.0606916546821594,301.6737060546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.18359375,0.8241157531738281,1.0,0.0639112368226051,301.34869384765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.18359375,0.8241157531738281,1.0,0.0472046211361885,301.0009155273437,297.1499938964844,293.1499938964844,0.0,-0.0,285.18359375,0.8241157531738281,1.0,0.0639112368226051,301.1716003417969,297.1499938964844,293.1499938964844,0.0,-0.0,285.18359375,0.8241157531738281,1.0,0.3031673729419708,285.1833801269531,284.95001220703125,299.2275390625,288.34600830078125,299.24005126953125,301.9555053710937,285.18231201171875,1.0,1.0,1.0,0.050000000745058,0.0,1.0,-0.6466909050941467,0.6432387828826904,0.0034520903136581,0.4618886709213257,0.6320778727531433,0.6320778727531433,0.0,7.800817966461182,410.0,9199.654296875,0.0,1768.950439453125,1.0,283.1499938964844,284.68359375,291.3497009277344,292.0389099121094,293.1499938964844,293.1499938964844,283.1499938964844,17678.916015625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3922446072101593,1.0,0.0,0.0,1.435278296470642,1.43528413772583,1.3745660965014397e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3113.11328125,0.0,128.85801696777344,1895.4371337890625,0.0,262.266845703125,0.395302802324295,1.0,0.0,3.0,1.0,0.0
12135480,302.1734924316406,297.1499938964844,293.1499938964844,0.0,-0.0,285.18359375,0.8241157531738281,1.0,0.0606916546821594,301.6737060546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.18359375,0.8241157531738281,1.0,0.0639112368226051,301.34869384765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.18359375,0.8241157531738281,1.0,0.0472046211361885,301.0009155273437,297.1499938964844,293.1499938964844,0.0,-0.0,285.18359375,0.8241157531738281,1.0,0.0639112368226051,301.1716003417969,297.1499938964844,293.1499938964844,0.0,-0.0,285.18359375,0.8241157531738281,1.0,0.3031673729419708,285.1833801269531,284.95001220703125,299.2275390625,288.34600830078125,299.24005126953125,301.9555053710937,285.18231201171875,1.0,1.0,1.0,0.050000000745058,0.0,1.0,-0.6466909050941467,0.6432387828826904,0.0034520903136581,0.4618886709213257,0.6320778727531433,0.6320778727531433,0.0,7.800817966461182,410.0,9199.654296875,0.0,1768.950439453125,1.0,283.1499938964844,284.68359375,291.3497009277344,292.0389099121094,293.1499938964844,293.1499938964844,283.1499938964844,17678.916015625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3922446072101593,1.0,0.0,0.0,1.435278296470642,1.43528413772583,1.3745660965014397e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3113.11328125,0.0,128.85801696777344,1895.4371337890625,0.0,262.266845703125,0.395302802324295,1.0,0.0,3.0,1.0,0.0
12135540,302.1744079589844,297.1499938964844,293.1499938964844,0.0,-0.0,285.17926025390625,0.8241156935691833,1.0,0.0606916360557079,301.6819763183594,297.1499938964844,293.1499938964844,0.0,-0.0,285.17926025390625,0.8241156935691833,1.0,0.0639112144708633,301.3535461425781,297.1499938964844,293.1499938964844,0.0,-0.0,285.17926025390625,0.8241156935691833,1.0,0.0472046062350273,301.00634765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.17926025390625,0.8241156935691833,1.0,0.0639112144708633,301.17535400390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.17926025390625,0.8241156935691833,1.0,0.3031672835350036,285.1790771484375,284.95001220703125,299.24481201171875,288.3483581542969,299.2573547363281,301.9576721191406,285.177978515625,1.0,1.0,1.0,0.050000000745058,0.0,1.0,-0.6466906666755676,0.6432386040687561,0.0034520889166742,0.4619469046592712,0.6343479752540588,0.6343479752540588,0.0,7.801458835601807,410.0,9213.7392578125,0.0,1768.949951171875,1.0,283.1499938964844,284.67510986328125,291.3518981933594,292.042236328125,293.1499938964844,293.1499938964844,283.1499938964844,17682.80859375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3927669823169708,1.0,0.0,0.0,1.445441484451294,1.445447325706482,1.3941016163698805e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3118.03515625,0.0,130.88185119628906,1895.4371337890625,0.0,263.15777587890625,0.3973048627376556,1.0,0.0,3.0,1.0,0.0
12135600,302.1746826171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.17791748046875,0.8241156935691833,1.0,0.0606916323304176,301.6845703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.17791748046875,0.8241156935691833,1.0,0.0639112144708633,301.3550720214844,297.1499938964844,293.1499938964844,0.0,-0.0,285.17791748046875,0.8241156935691833,1.0,0.047204602509737,301.008056640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.17791748046875,0.8241156935691833,1.0,0.0639112144708633,301.176513671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.17791748046875,0.8241156935691833,1.0,0.3031672835350036,285.1777038574219,284.95001220703125,299.25,288.3490905761719,299.2626037597656,301.9583435058594,285.1766357421875,1.0,1.0,1.0,0.050000000745058,0.0,1.0,-0.6466906666755676,0.6432385444641113,0.0034520889166742,0.4619547128677368,0.635057270526886,0.635057270526886,0.0,7.801545143127441,410.0,9218.0322265625,0.0,1768.9498291015625,1.0,283.1499938964844,284.6724548339844,291.3525695800781,292.0432434082031,293.1499938964844,293.1499938964844,283.1499938964844,17684.0234375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3929267823696136,1.0,0.0,0.0,1.448623538017273,1.4486294984817505,1.4002466741658284e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3119.5341796875,0.0,131.5203094482422,1895.4371337890625,0.0,263.4306640625,0.3979328274726867,1.0,0.0,3.0,1.0,0.0
12135660,302.17584228515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.1723022460937,0.8241156935691833,1.0,0.0606916397809982,301.6954345703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.1723022460937,0.8241156935691833,1.0,0.0639112219214439,301.3613586425781,297.1499938964844,293.1499938964844,0.0,-0.0,285.1723022460937,0.8241156935691833,1.0,0.0472046099603176,301.0151672363281,297.1499938964844,293.1499938964844,0.0,-0.0,285.1723022460937,0.8241156935691833,1.0,0.0639112219214439,301.1814270019531,297.1499938964844,293.1499938964844,0.0,-0.0,285.1723022460937,0.8241156935691833,1.0,0.303167313337326,285.1720886230469,284.95001220703125,299.27130126953125,288.3548583984375,299.28387451171875,301.961181640625,285.1710205078125,1.0,1.0,1.0,0.050000000745058,0.0,1.0,-0.6466907262802124,0.6432386040687561,0.0034520893823355,0.4619342684745788,0.6379683017730713,0.6379683017730713,0.0,7.801319599151611,410.0,9235.4189453125,0.0,1768.9500732421875,1.0,283.1499938964844,284.66162109375,291.3563842773437,292.04803466796875,293.1499938964844,293.1499938964844,283.1499938964844,17689.169921875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3932112455368042,1.0,0.0,0.0,1.4617217779159546,1.461727738380432,1.425682540912021e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3125.6845703125,0.0,134.173095703125,1895.4371337890625,0.0,263.91680908203125,0.4005231857299804,1.0,0.0,3.0,1.0,0.0
12135720,302.17584228515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.1723022460937,0.8241156935691833,1.0,0.0606916397809982,301.6954345703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.1723022460937,0.8241156935691833,1.0,0.0639112219214439,301.3613586425781,297.1499938964844,293.1499938964844,0.0,-0.0,285.1723022460937,0.8241156935691833,1.0,0.0472046099603176,301.0151672363281,297.1499938964844,293.1499938964844,0.0,-0.0,285.1723022460937,0.8241156935691833,1.0,0.0639112219214439,301.1814270019531,297.1499938964844,293.1499938964844,0.0,-0.0,285.1723022460937,0.8241156935691833,1.0,0.303167313337326,285.1720886230469,284.95001220703125,299.27130126953125,288.3548583984375,299.28387451171875,301.961181640625,285.1710205078125,1.0,1.0,1.0,0.050000000745058,0.0,1.0,-0.6466907262802124,0.6432386040687561,0.0034520893823355,0.4619342684745788,0.6379683017730713,0.6379683017730713,0.0,7.801319599151611,410.0,9235.4189453125,0.0,1768.9500732421875,1.0,283.1499938964844,284.66162109375,291.3563842773437,292.04803466796875,293.1499938964844,293.1499938964844,283.1499938964844,17689.169921875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3932112455368042,1.0,0.0,0.0,1.4617217779159546,1.461727738380432,1.425682540912021e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3125.6845703125,0.0,134.173095703125,1895.4371337890625,0.0,263.91680908203125,0.4005231857299804,1.0,0.0,3.0,1.0,0.0
12135780,302.17694091796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.1668701171875,0.8241157531738281,1.0,0.0606916695833206,301.706298828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.1668701171875,0.8241157531738281,1.0,0.0639112517237663,301.3676147460937,297.1499938964844,293.1499938964844,0.0,-0.0,285.1668701171875,0.8241157531738281,1.0,0.0472046323120594,301.0222473144531,297.1499938964844,293.1499938964844,0.0,-0.0,285.1668701171875,0.8241157531738281,1.0,0.0639112517237663,301.1863098144531,297.1499938964844,293.1499938964844,0.0,-0.0,285.1668701171875,0.8241157531738281,1.0,0.303167462348938,285.1666564941406,284.95001220703125,299.2925720214844,288.36602783203125,299.3050537109375,301.9640808105469,285.1656494140625,1.0,1.0,1.0,0.050000000745058,0.0,1.0,-0.6466910243034363,0.64323890209198,0.0034520912449806,0.4618483483791351,0.6408169865608215,0.6408169865608215,0.0,7.8003740310668945,410.0,9252.5458984375,0.0,1768.950927734375,1.0,283.1499938964844,284.651123046875,291.3639221191406,292.0556945800781,293.1499938964844,293.1499938964844,283.1499938964844,17694.25,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3927526772022247,1.0,0.0,0.0,1.4745888710021973,1.4745948314666748,1.4508927392853368e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3132.099853515625,0.0,136.81748962402344,1895.4371337890625,0.0,263.1333312988281,0.4030759632587433,1.0,0.0,3.0,1.0,0.0
12135840,302.17694091796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.1668701171875,0.8241157531738281,1.0,0.0606916695833206,301.706298828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.1668701171875,0.8241157531738281,1.0,0.0639112517237663,301.3676147460937,297.1499938964844,293.1499938964844,0.0,-0.0,285.1668701171875,0.8241157531738281,1.0,0.0472046323120594,301.0222473144531,297.1499938964844,293.1499938964844,0.0,-0.0,285.1668701171875,0.8241157531738281,1.0,0.0639112517237663,301.1863098144531,297.1499938964844,293.1499938964844,0.0,-0.0,285.1668701171875,0.8241157531738281,1.0,0.303167462348938,285.1666564941406,284.95001220703125,299.2925720214844,288.36602783203125,299.3050537109375,301.9640808105469,285.1656494140625,1.0,1.0,1.0,0.050000000745058,0.0,1.0,-0.6466910243034363,0.64323890209198,0.0034520912449806,0.4618483483791351,0.6408169865608215,0.6408169865608215,0.0,7.8003740310668945,410.0,9252.5458984375,0.0,1768.950927734375,1.0,283.1499938964844,284.651123046875,291.3639221191406,292.0556945800781,293.1499938964844,293.1499938964844,283.1499938964844,17694.25,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3927526772022247,1.0,0.0,0.0,1.4745888710021973,1.4745948314666748,1.4508927392853368e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3132.099853515625,0.0,136.81748962402344,1895.4371337890625,0.0,263.1333312988281,0.4030759632587433,1.0,0.0,3.0,1.0,0.0
12135900,302.1774597167969,297.1499938964844,293.1499938964844,0.0,-0.0,285.16424560546875,0.8241158127784729,1.0,0.0606916882097721,301.7117614746094,297.1499938964844,293.1499938964844,0.0,-0.0,285.16424560546875,0.8241158127784729,1.0,0.0639112740755081,301.3706970214844,297.1499938964844,293.1499938964844,0.0,-0.0,285.16424560546875,0.8241158127784729,1.0,0.0472046472132205,301.0257568359375,297.1499938964844,293.1499938964844,0.0,-0.0,285.16424560546875,0.8241158127784729,1.0,0.0639112740755081,301.188720703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.16424560546875,0.8241158127784729,1.0,0.3031675517559051,285.1640625,284.95001220703125,299.3031921386719,288.3735656738281,299.31561279296875,301.9655456542969,285.1630859375,1.0,1.0,1.0,0.050000000745058,0.0,1.0,-0.6466912031173706,0.6432391405105591,0.0034520928747951,0.4617833197116852,0.6422151923179626,0.6422151923179626,0.0,7.799658298492432,410.0,9261.060546875,0.0,1768.951416015625,1.0,283.1499938964844,284.64605712890625,291.3699645996094,292.0616149902344,293.1499938964844,293.1499938964844,283.1499938964844,17696.8046875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3922947943210602,1.0,0.0,0.0,1.4809238910675049,1.480929970741272,1.4633860700996593e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3135.5322265625,0.0,138.13368225097656,1895.4371337890625,0.0,262.3524169921875,0.4043357968330383,1.0,0.0,3.0,1.0,0.0
12135960,302.1780090332031,297.1499938964844,293.1499938964844,0.0,-0.0,285.1617126464844,0.8241158723831177,1.0,0.0606917142868042,301.7172241210937,297.1499938964844,293.1499938964844,0.0,-0.0,285.1617126464844,0.8241158723831177,1.0,0.0639112964272499,301.373779296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.1617126464844,0.8241158723831177,1.0,0.047204665839672,301.0292663574219,297.1499938964844,293.1499938964844,0.0,-0.0,285.1617126464844,0.8241158723831177,1.0,0.0639112964272499,301.1911315917969,297.1499938964844,293.1499938964844,0.0,-0.0,285.1617126464844,0.8241158723831177,1.0,0.3031676709651947,285.1615295410156,284.95001220703125,299.3138122558594,288.3822937011719,299.326171875,301.967041015625,285.1605834960937,1.0,1.0,1.0,0.050000000745058,0.0,1.0,-0.6466915011405945,0.6432393789291382,0.0034520945046097,0.4617054164409637,0.6435973048210144,0.6435973048210144,0.0,7.798800945281982,410.0,9269.5341796875,0.0,1768.9521484375,1.0,283.1499938964844,284.6410827636719,291.3775939941406,292.069091796875,293.1499938964844,293.1499938964844,283.1499938964844,17699.333984375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3917515277862549,1.0,0.0,0.0,1.487196683883667,1.487202763557434,1.475809341400236e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3139.1123046875,0.0,139.4461212158203,1895.4371337890625,0.0,261.4275207519531,0.4055851399898529,1.0,0.0,3.0,1.0,0.0
12136020,302.17901611328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.1568298339844,0.8241159915924072,1.0,0.0606917738914489,301.7281494140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.1568298339844,0.8241159915924072,1.0,0.0639113634824752,301.3798828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.1568298339844,0.8241159915924072,1.0,0.0472047142684459,301.0362548828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.1568298339844,0.8241159915924072,1.0,0.0639113634824752,301.19598388671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.1568298339844,0.8241159915924072,1.0,0.3031679689884186,285.1566467285156,284.95001220703125,299.3349914550781,288.4032592773437,299.3472900390625,301.97003173828125,285.15576171875,1.0,1.0,1.0,0.050000000745058,0.0,1.0,-0.6466920971870422,0.6432400345802307,0.0034520989283919,0.461515337228775,0.6463175415992737,0.6463175415992737,0.0,7.796709537506103,410.0,9286.3720703125,0.0,1768.9539794921875,1.0,283.1499938964844,284.63140869140625,291.3973388671875,292.0885009765625,293.1499938964844,293.1499938964844,283.1499938964844,17704.259765625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3905439078807831,1.0,0.0,0.0,1.4995709657669067,1.4995770454406738,1.5004705744559033e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3146.695068359375,0.0,142.06195068359375,1895.4371337890625,0.0,259.37811279296875,0.4080548286437988,1.0,0.0,3.0,1.0,0.0
12136080,302.17901611328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.1568298339844,0.8241159915924072,1.0,0.0606917738914489,301.7281494140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.1568298339844,0.8241159915924072,1.0,0.0639113634824752,301.3798828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.1568298339844,0.8241159915924072,1.0,0.0472047142684459,301.0362548828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.1568298339844,0.8241159915924072,1.0,0.0639113634824752,301.19598388671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.1568298339844,0.8241159915924072,1.0,0.3031679689884186,285.1566467285156,284.95001220703125,299.3349914550781,288.4032592773437,299.3472900390625,301.97003173828125,285.15576171875,1.0,1.0,1.0,0.050000000745058,0.0,1.0,-0.6466920971870422,0.6432400345802307,0.0034520989283919,0.461515337228775,0.6463175415992737,0.6463175415992737,0.0,7.796709537506103,410.0,9286.3720703125,0.0,1768.9539794921875,1.0,283.1499938964844,284.63140869140625,291.3973388671875,292.0885009765625,293.1499938964844,293.1499938964844,283.1499938964844,17704.259765625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3905439078807831,1.0,0.0,0.0,1.4995709657669067,1.4995770454406738,1.5004705744559033e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3146.695068359375,0.0,142.06195068359375,1895.4371337890625,0.0,259.37811279296875,0.4080548286437988,1.0,0.0,3.0,1.0,0.0
12136140,302.1800231933594,297.1499938964844,293.1499938964844,0.0,-0.0,285.1522216796875,0.8241161704063416,1.0,0.0606918483972549,301.73907470703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.1522216796875,0.8241161704063416,1.0,0.0639114379882812,301.38592529296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.1522216796875,0.8241161704063416,1.0,0.0472047701478004,301.0431823730469,297.1499938964844,293.1499938964844,0.0,-0.0,285.1522216796875,0.8241161704063416,1.0,0.0639114379882812,301.2007751464844,297.1499938964844,293.1499938964844,0.0,-0.0,285.1522216796875,0.8241161704063416,1.0,0.3031683564186096,285.15203857421875,284.95001220703125,299.35614013671875,288.42852783203125,299.3683166503906,301.9730529785156,285.15118408203125,1.0,1.0,1.0,0.050000000745058,0.0,1.0,-0.6466928720474243,0.643240749835968,0.0034521042834967,0.4612880349159241,0.6489761471748352,0.6489761471748352,0.0,7.794208526611328,410.0,9303.072265625,0.0,1768.9560546875,1.0,283.1499938964844,284.6221008300781,291.4228210449219,292.11395263671875,293.1499938964844,293.1499938964844,283.1499938964844,17709.076171875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3894047439098358,1.0,0.0,0.0,1.5117030143737793,1.511709213256836,1.5248474483087193e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3154.8349609375,0.0,144.6615447998047,1895.4371337890625,0.0,257.45294189453125,0.4104828834533691,1.0,0.0,3.0,1.0,0.0
12136200,302.1800231933594,297.1499938964844,293.1499938964844,0.0,-0.0,285.1522216796875,0.8241161704063416,1.0,0.0606918483972549,301.73907470703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.1522216796875,0.8241161704063416,1.0,0.0639114379882812,301.38592529296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.1522216796875,0.8241161704063416,1.0,0.0472047701478004,301.0431823730469,297.1499938964844,293.1499938964844,0.0,-0.0,285.1522216796875,0.8241161704063416,1.0,0.0639114379882812,301.2007751464844,297.1499938964844,293.1499938964844,0.0,-0.0,285.1522216796875,0.8241161704063416,1.0,0.3031683564186096,285.15203857421875,284.95001220703125,299.35614013671875,288.42852783203125,299.3683166503906,301.9730529785156,285.15118408203125,1.0,1.0,1.0,0.050000000745058,0.0,1.0,-0.6466928720474243,0.643240749835968,0.0034521042834967,0.4612880349159241,0.6489761471748352,0.6489761471748352,0.0,7.794208526611328,410.0,9303.072265625,0.0,1768.9560546875,1.0,283.1499938964844,284.6221008300781,291.4228210449219,292.11395263671875,293.1499938964844,293.1499938964844,283.1499938964844,17709.076171875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3894047439098358,1.0,0.0,0.0,1.5117030143737793,1.511709213256836,1.5248474483087193e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3154.8349609375,0.0,144.6615447998047,1895.4371337890625,0.0,257.45294189453125,0.4104828834533691,1.0,0.0,3.0,1.0,0.0
12136260,302.1809387207031,297.1499938964844,293.1499938964844,0.0,-0.0,285.1478271484375,0.8241162896156311,1.0,0.0606919303536415,301.7500305175781,297.1499938964844,293.1499938964844,0.0,-0.0,285.1478271484375,0.8241162896156311,1.0,0.0639115273952484,301.3919372558594,297.1499938964844,293.1499938964844,0.0,-0.0,285.1478271484375,0.8241162896156311,1.0,0.0472048334777355,301.0500793457031,297.1499938964844,293.1499938964844,0.0,-0.0,285.1478271484375,0.8241162896156311,1.0,0.0639115273952484,301.2055969238281,297.1499938964844,293.1499938964844,0.0,-0.0,285.1478271484375,0.8241162896156311,1.0,0.3031687438488006,285.1476745605469,284.95001220703125,299.3772277832031,288.4577331542969,299.38934326171875,301.9761047363281,285.1468811035156,1.0,1.0,1.0,0.050000000745058,0.0,1.0,-0.6466937065124512,0.6432416439056396,0.0034521101042628,0.461034208536148,0.6515777707099915,0.6515777707099915,0.0,7.791416168212891,410.0,9319.6328125,0.0,1768.9583740234375,1.0,283.1499938964844,284.6131591796875,291.4527893066406,292.1441955566406,293.1499938964844,293.1499938964844,283.1499938964844,17713.736328125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3884340524673462,1.0,0.0,0.0,1.523607611656189,1.5236138105392456,1.5489581528527196e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3163.4033203125,0.0,147.2461395263672,1895.4371337890625,0.0,255.81857299804688,0.4128715991973877,1.0,0.0,3.0,1.0,0.0
