time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12136320,302.1809387207031,297.1499938964844,293.1499938964844,0.0,-0.0,285.1478271484375,0.8241162896156311,1.0,0.0606919303536415,301.7500305175781,297.1499938964844,293.1499938964844,0.0,-0.0,285.1478271484375,0.8241162896156311,1.0,0.0639115273952484,301.3919372558594,297.1499938964844,293.1499938964844,0.0,-0.0,285.1478271484375,0.8241162896156311,1.0,0.0472048334777355,301.0500793457031,297.1499938964844,293.1499938964844,0.0,-0.0,285.1478271484375,0.8241162896156311,1.0,0.0639115273952484,301.2055969238281,297.1499938964844,293.1499938964844,0.0,-0.0,285.1478271484375,0.8241162896156311,1.0,0.3031687438488006,285.1476745605469,284.95001220703125,299.3772277832031,288.4577331542969,299.38934326171875,301.9761047363281,285.1468811035156,1.0,1.0,1.0,0.050000000745058,0.0,1.0,-0.6466937065124512,0.6432416439056396,0.0034521101042628,0.461034208536148,0.6515777707099915,0.6515777707099915,0.0,7.791416168212891,410.0,9319.6328125,0.0,1768.9583740234375,1.0,283.1499938964844,284.6131591796875,291.4527893066406,292.1441955566406,293.1499938964844,293.1499938964844,283.1499938964844,17713.736328125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3884340524673462,1.0,0.0,0.0,1.523607611656189,1.5236138105392456,1.5489581528527196e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3163.4033203125,0.0,147.2461395263672,1895.4371337890625,0.0,255.81857299804688,0.4128715991973877,1.0,0.0,3.0,1.0,0.0
12136380,302.1817932128906,297.1499938964844,293.1499938964844,0.0,-0.0,285.1436767578125,0.8241164684295654,1.0,0.0606920160353183,301.7610168457031,297.1499938964844,293.1499938964844,0.0,-0.0,285.1436767578125,0.8241164684295654,1.0,0.0639116168022155,301.3979187011719,297.1499938964844,293.1499938964844,0.0,-0.0,285.1436767578125,0.8241164684295654,1.0,0.0472049005329608,301.05694580078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.1436767578125,0.8241164684295654,1.0,0.0639116168022155,301.2103576660156,297.1499938964844,293.1499938964844,0.0,-0.0,285.1436767578125,0.8241164684295654,1.0,0.3031691908836365,285.1435241699219,284.95001220703125,299.39825439453125,288.4905090332031,299.4102783203125,301.9791564941406,285.14276123046875,1.0,1.0,1.0,0.050000000745058,0.0,1.0,-0.6466946601867676,0.6432425379753113,0.0034521163906902,0.460763543844223,0.6541257500648499,0.6541257500648499,0.0,7.788440227508545,410.0,9336.056640625,0.0,1768.9608154296875,1.0,283.1499938964844,284.6045227050781,291.4863586425781,292.1782531738281,293.1499938964844,293.1499938964844,283.1499938964844,17718.228515625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.387620747089386,1.0,0.0,0.0,1.535296082496643,1.5353022813796997,1.5728151936400536e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3172.309814453125,0.0,149.81654357910156,1895.4371337890625,0.0,254.4534149169922,0.4152227342128753,1.0,0.0,3.0,1.0,0.0
12136440,302.1817932128906,297.1499938964844,293.1499938964844,0.0,-0.0,285.1436767578125,0.8241164684295654,1.0,0.0606920160353183,301.7610168457031,297.1499938964844,293.1499938964844,0.0,-0.0,285.1436767578125,0.8241164684295654,1.0,0.0639116168022155,301.3979187011719,297.1499938964844,293.1499938964844,0.0,-0.0,285.1436767578125,0.8241164684295654,1.0,0.0472049005329608,301.05694580078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.1436767578125,0.8241164684295654,1.0,0.0639116168022155,301.2103576660156,297.1499938964844,293.1499938964844,0.0,-0.0,285.1436767578125,0.8241164684295654,1.0,0.3031691908836365,285.1435241699219,284.95001220703125,299.39825439453125,288.4905090332031,299.4102783203125,301.9791564941406,285.14276123046875,1.0,1.0,1.0,0.050000000745058,0.0,1.0,-0.6466946601867676,0.6432425379753113,0.0034521163906902,0.460763543844223,0.6541257500648499,0.6541257500648499,0.0,7.788440227508545,410.0,9336.056640625,0.0,1768.9608154296875,1.0,283.1499938964844,284.6045227050781,291.4863586425781,292.1782531738281,293.1499938964844,293.1499938964844,283.1499938964844,17718.228515625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.387620747089386,1.0,0.0,0.0,1.535296082496643,1.5353022813796997,1.5728151936400536e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3172.309814453125,0.0,149.81654357910156,1895.4371337890625,0.0,254.4534149169922,0.4152227342128753,1.0,0.0,3.0,1.0,0.0
12136500,302.1822204589844,297.1499938964844,293.1499938964844,0.0,-0.0,285.1416931152344,0.824116587638855,1.0,0.0606920607388019,301.7664794921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.1416931152344,0.824116587638855,1.0,0.0639116615056991,301.40087890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.1416931152344,0.824116587638855,1.0,0.0472049340605735,301.06036376953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.1416931152344,0.824116587638855,1.0,0.0639116615056991,301.2127380371094,297.1499938964844,293.1499938964844,0.0,-0.0,285.1416931152344,0.824116587638855,1.0,0.3031693994998932,285.1415405273437,284.95001220703125,299.40875244140625,288.50811767578125,299.42071533203125,301.9806823730469,285.14080810546875,1.0,1.0,1.0,0.050000000745058,0.0,1.0,-0.646695077419281,0.6432429552078247,0.0034521196503192,0.4606247544288635,0.6553788781166077,0.6553788781166077,0.0,7.786914348602295,410.0,9344.2119140625,0.0,1768.9620361328125,1.0,283.1499938964844,284.600341796875,291.5043640136719,292.1965637207031,293.1499938964844,293.1499938964844,283.1499938964844,17720.4296875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3872736990451813,1.0,0.0,0.0,1.541055679321289,1.5410619974136353,1.584637914220366e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3176.88037109375,0.0,151.09518432617188,1895.4371337890625,0.0,253.8719940185547,0.4163834154605865,1.0,0.0,3.0,1.0,0.0
12136560,302.1826171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.1397399902344,0.8241166472434998,1.0,0.0606921054422855,301.77197265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.1397399902344,0.8241166472434998,1.0,0.0639117062091827,301.4038391113281,297.1499938964844,293.1499938964844,0.0,-0.0,285.1397399902344,0.8241166472434998,1.0,0.0472049713134765,301.0637512207031,297.1499938964844,293.1499938964844,0.0,-0.0,285.1397399902344,0.8241166472434998,1.0,0.0639117062091827,301.2151184082031,297.1499938964844,293.1499938964844,0.0,-0.0,285.1397399902344,0.8241166472434998,1.0,0.3031696379184723,285.1395874023437,284.95001220703125,299.4192199707031,288.5264892578125,299.4311218261719,301.982177734375,285.1388854980469,1.0,1.0,1.0,0.050000000745058,0.0,1.0,-0.6466955542564392,0.6432434320449829,0.0034521229099482,0.4604847729206085,0.6566194891929626,0.6566194891929626,0.0,7.785375595092773,410.0,9352.3349609375,0.0,1768.96337890625,1.0,283.1499938964844,284.5962219238281,291.52301025390625,292.215576171875,293.1499938964844,293.1499938964844,283.1499938964844,17722.5859375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3869496285915375,1.0,0.0,0.0,1.546763896942139,1.5467702150344849,1.5963989596912145e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3181.5087890625,0.0,152.37025451660156,1895.4371337890625,0.0,253.3297119140625,0.4175350368022918,1.0,0.0,3.0,1.0,0.0
12136620,302.183349609375,297.1499938964844,293.1499938964844,0.0,-0.0,285.135986328125,0.8241168260574341,1.0,0.0606921948492527,301.78289794921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.135986328125,0.8241168260574341,1.0,0.0639118030667305,301.4096984863281,297.1499938964844,293.1499938964844,0.0,-0.0,285.135986328125,0.8241168260574341,1.0,0.0472050383687019,301.070556640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.135986328125,0.8241168260574341,1.0,0.0639118030667305,301.2198791503906,297.1499938964844,293.1499938964844,0.0,-0.0,285.135986328125,0.8241168260574341,1.0,0.3031700849533081,285.1358642578125,284.95001220703125,299.4400939941406,288.5652770996094,299.4519348144531,301.9852294921875,285.1351623535156,1.0,1.0,1.0,0.050000000745058,0.0,1.0,-0.6466965079307556,0.6432443857192993,0.0034521291963756,0.4602046906948089,0.6590672135353088,0.6590672135353088,0.0,7.782297134399414,410.0,9368.474609375,0.0,1768.9659423828125,1.0,283.1499938964844,284.58819580078125,291.5621032714844,292.2554016113281,293.1499938964844,293.1499938964844,283.1499938964844,17726.740234375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3863270580768585,1.0,0.0,0.0,1.5580421686172483,1.5580484867095947,1.6197643049054022e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3190.92041015625,0.0,154.9124755859375,1895.4371337890625,0.0,252.28958129882807,0.4198141992092132,1.0,0.0,3.0,1.0,0.0
12136680,302.183349609375,297.1499938964844,293.1499938964844,0.0,-0.0,285.135986328125,0.8241168260574341,1.0,0.0606921948492527,301.78289794921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.135986328125,0.8241168260574341,1.0,0.0639118030667305,301.4096984863281,297.1499938964844,293.1499938964844,0.0,-0.0,285.135986328125,0.8241168260574341,1.0,0.0472050383687019,301.070556640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.135986328125,0.8241168260574341,1.0,0.0639118030667305,301.2198791503906,297.1499938964844,293.1499938964844,0.0,-0.0,285.135986328125,0.8241168260574341,1.0,0.3031700849533081,285.1358642578125,284.95001220703125,299.4400939941406,288.5652770996094,299.4519348144531,301.9852294921875,285.1351623535156,1.0,1.0,1.0,0.050000000745058,0.0,1.0,-0.6466965079307556,0.6432443857192993,0.0034521291963756,0.4602046906948089,0.6590672135353088,0.6590672135353088,0.0,7.782297134399414,410.0,9368.474609375,0.0,1768.9659423828125,1.0,283.1499938964844,284.58819580078125,291.5621032714844,292.2554016113281,293.1499938964844,293.1499938964844,283.1499938964844,17726.740234375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3863270580768585,1.0,0.0,0.0,1.5580421686172483,1.5580484867095947,1.6197643049054022e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3190.92041015625,0.0,154.9124755859375,1895.4371337890625,0.0,252.28958129882807,0.4198141992092132,1.0,0.0,3.0,1.0,0.0
12136740,302.1839599609375,297.1499938964844,293.1499938964844,0.0,-0.0,285.13299560546875,0.8241170048713684,1.0,0.0606922693550586,301.7920837402344,297.1499938964844,293.1499938964844,0.0,-0.0,285.13299560546875,0.8241170048713684,1.0,0.063911885023117,301.41461181640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.13299560546875,0.8241170048713684,1.0,0.0472050979733467,301.0762023925781,297.1499938964844,293.1499938964844,0.0,-0.0,285.13299560546875,0.8241170048713684,1.0,0.063911885023117,301.2238464355469,297.1499938964844,293.1499938964844,0.0,-0.0,285.13299560546875,0.8241170048713684,1.0,0.3031704425811767,285.1328430175781,284.95001220703125,299.45758056640625,288.5997314453125,299.4693298339844,301.98779296875,285.1322021484375,1.0,1.0,1.0,0.050000000745058,0.0,1.0,-0.6466972827911377,0.6432451605796814,0.0034521345514804,0.4599724113941192,0.6610866785049438,0.6610866785049438,0.0,7.779744625091553,410.0,9381.935546875,0.0,1768.968017578125,1.0,283.1499938964844,284.5816650390625,291.5968017578125,292.2908020019531,293.1499938964844,293.1499938964844,283.1499938964844,17730.125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3858439922332763,1.0,0.0,0.0,1.567365050315857,1.5673713684082031,1.6392066015669118e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3199.008056640625,0.0,157.03724670410156,1895.4371337890625,0.0,251.4840240478516,0.4217019975185394,1.0,0.0,3.0,1.0,0.0
12136800,302.18408203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.1324157714844,0.8241170048713684,1.0,0.0606922842562198,301.7938232421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.1324157714844,0.8241170048713684,1.0,0.0639118924736976,301.41552734375,297.1499938964844,293.1499938964844,0.0,-0.0,285.1324157714844,0.8241170048713684,1.0,0.0472051091492176,301.0773010253906,297.1499938964844,293.1499938964844,0.0,-0.0,285.1324157714844,0.8241170048713684,1.0,0.0639118924736976,301.224609375,297.1499938964844,293.1499938964844,0.0,-0.0,285.1324157714844,0.8241170048713684,1.0,0.3031705319881439,285.1322937011719,284.95001220703125,299.4609069824219,288.6064758300781,299.47265625,301.98828125,285.13165283203125,1.0,1.0,1.0,0.050000000745058,0.0,1.0,-0.6466974020004272,0.643245279788971,0.0034521357156336,0.4599286615848541,0.6614686250686646,0.6614686250686646,0.0,7.779263973236084,410.0,9384.4873046875,0.0,1768.9683837890625,1.0,283.1499938964844,284.5804443359375,291.6035461425781,292.29766845703125,293.1499938964844,293.1499938964844,283.1499938964844,17730.748046875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3857502043247223,1.0,0.0,0.0,1.5691293478012085,1.5691357851028442,1.6428991500561096e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3200.55859375,0.0,157.44171142578125,1895.4371337890625,0.0,251.3277587890625,0.4220596551895141,1.0,0.0,3.0,1.0,0.0
12136860,302.1847839355469,297.1499938964844,293.1499938964844,0.0,-0.0,285.1290588378906,0.8241171836853027,1.0,0.0606923699378967,301.8046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.1290588378906,0.8241171836853027,1.0,0.0639119893312454,301.4213256835937,297.1499938964844,293.1499938964844,0.0,-0.0,285.1290588378906,0.8241171836853027,1.0,0.0472051762044429,301.083984375,297.1499938964844,293.1499938964844,0.0,-0.0,285.1290588378906,0.8241171836853027,1.0,0.0639119893312454,301.22930908203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.1290588378906,0.8241171836853027,1.0,0.3031709492206573,285.1289367675781,284.95001220703125,299.48162841796875,288.6497497558594,299.4932861328125,301.9913330078125,285.1282958984375,1.0,1.0,1.0,0.050000000745058,0.0,1.0,-0.6466982960700989,0.6432461738586426,0.0034521417692303,0.459660530090332,0.6638222932815552,0.6638222932815552,0.0,7.776319026947021,410.0,9400.3583984375,0.0,1768.9708251953125,1.0,283.1499938964844,284.57293701171875,291.6471862792969,292.3422241210937,293.1499938964844,293.1499938964844,283.1499938964844,17734.64453125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3852488696575165,1.0,0.0,0.0,1.5800179243087769,1.5800243616104126,1.6657791945817737e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3210.39794921875,0.0,159.95494079589844,1895.4371337890625,0.0,250.49334716796875,0.4242695868015289,1.0,0.0,3.0,1.0,0.0
12136920,302.1847839355469,297.1499938964844,293.1499938964844,0.0,-0.0,285.1290588378906,0.8241171836853027,1.0,0.0606923699378967,301.8046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.1290588378906,0.8241171836853027,1.0,0.0639119893312454,301.4213256835937,297.1499938964844,293.1499938964844,0.0,-0.0,285.1290588378906,0.8241171836853027,1.0,0.0472051762044429,301.083984375,297.1499938964844,293.1499938964844,0.0,-0.0,285.1290588378906,0.8241171836853027,1.0,0.0639119893312454,301.22930908203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.1290588378906,0.8241171836853027,1.0,0.3031709492206573,285.1289367675781,284.95001220703125,299.48162841796875,288.6497497558594,299.4932861328125,301.9913330078125,285.1282958984375,1.0,1.0,1.0,0.050000000745058,0.0,1.0,-0.6466982960700989,0.6432461738586426,0.0034521417692303,0.459660530090332,0.6638222932815552,0.6638222932815552,0.0,7.776319026947021,410.0,9400.3583984375,0.0,1768.9708251953125,1.0,283.1499938964844,284.57293701171875,291.6471862792969,292.3422241210937,293.1499938964844,293.1499938964844,283.1499938964844,17734.64453125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3852488696575165,1.0,0.0,0.0,1.5800179243087769,1.5800243616104126,1.6657791945817737e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3210.39794921875,0.0,159.95494079589844,1895.4371337890625,0.0,250.49334716796875,0.4242695868015289,1.0,0.0,3.0,1.0,0.0
12136980,302.1854858398437,297.1499938964844,293.1499938964844,0.0,-0.0,285.1258239746094,0.8241173624992371,1.0,0.0606924518942832,301.81549072265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.1258239746094,0.8241173624992371,1.0,0.0639120712876319,301.4270935058594,297.1499938964844,293.1499938964844,0.0,-0.0,285.1258239746094,0.8241173624992371,1.0,0.047205239534378,301.0906677246094,297.1499938964844,293.1499938964844,0.0,-0.0,285.1258239746094,0.8241173624992371,1.0,0.0639120712876319,301.2340087890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.1258239746094,0.8241173624992371,1.0,0.3031713664531708,285.1257019042969,284.95001220703125,299.50225830078125,288.6946716308594,299.5138244628906,301.994384765625,285.1250915527344,1.0,1.0,1.0,0.050000000745058,0.0,1.0,-0.6466991901397705,0.6432470083236694,0.0034521478228271,0.4594026803970337,0.6661345958709717,0.6661345958709717,0.0,7.773487567901611,410.0,9416.0849609375,0.0,1768.9732666015625,1.0,283.1499938964844,284.5657043457031,291.6923828125,292.3884582519531,293.1499938964844,293.1499938964844,283.1499938964844,17738.376953125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.384802758693695,1.0,0.0,0.0,1.5907325744628906,1.5907390117645264,1.6884482079149168e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3220.36865234375,0.0,162.4563751220703,1895.4371337890625,0.0,249.75196838378903,0.4264486134052276,1.0,0.0,3.0,1.0,0.0
12137040,302.1854858398437,297.1499938964844,293.1499938964844,0.0,-0.0,285.1258239746094,0.8241173624992371,1.0,0.0606924518942832,301.81549072265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.1258239746094,0.8241173624992371,1.0,0.0639120712876319,301.4270935058594,297.1499938964844,293.1499938964844,0.0,-0.0,285.1258239746094,0.8241173624992371,1.0,0.047205239534378,301.0906677246094,297.1499938964844,293.1499938964844,0.0,-0.0,285.1258239746094,0.8241173624992371,1.0,0.0639120712876319,301.2340087890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.1258239746094,0.8241173624992371,1.0,0.3031713664531708,285.1257019042969,284.95001220703125,299.50225830078125,288.6946716308594,299.5138244628906,301.994384765625,285.1250915527344,1.0,1.0,1.0,0.050000000745058,0.0,1.0,-0.6466991901397705,0.6432470083236694,0.0034521478228271,0.4594026803970337,0.6661345958709717,0.6661345958709717,0.0,7.773487567901611,410.0,9416.0849609375,0.0,1768.9732666015625,1.0,283.1499938964844,284.5657043457031,291.6923828125,292.3884582519531,293.1499938964844,293.1499938964844,283.1499938964844,17738.376953125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.384802758693695,1.0,0.0,0.0,1.5907325744628906,1.5907390117645264,1.6884482079149168e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3220.36865234375,0.0,162.4563751220703,1895.4371337890625,0.0,249.75196838378903,0.4264486134052276,1.0,0.0,3.0,1.0,0.0
12137100,302.18585205078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.124267578125,0.8241174221038818,1.0,0.0606924891471862,301.82086181640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.124267578125,0.8241174221038818,1.0,0.0639121159911155,301.4299621582031,297.1499938964844,293.1499938964844,0.0,-0.0,285.124267578125,0.8241174221038818,1.0,0.0472052693367004,301.0939636230469,297.1499938964844,293.1499938964844,0.0,-0.0,285.124267578125,0.8241174221038818,1.0,0.0639121159911155,301.2363586425781,297.1499938964844,293.1499938964844,0.0,-0.0,285.124267578125,0.8241174221038818,1.0,0.3031715452671051,285.1241455078125,284.95001220703125,299.5125427246094,288.7176513671875,299.5240478515625,301.9959411621094,285.1235656738281,1.0,1.0,1.0,0.050000000745058,0.0,1.0,-0.6466996073722839,0.6432474255561829,0.0034521506167948,0.4592781662940979,0.6672752499580383,0.6672752499580383,0.0,7.772120475769043,410.0,9423.89453125,0.0,1768.974365234375,1.0,283.1499938964844,284.5621643066406,291.71551513671875,292.412109375,293.1499938964844,293.1499938964844,283.1499938964844,17740.193359375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3846052885055542,1.0,0.0,0.0,1.5960243940353394,1.5960309505462646,1.699700789004055e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3225.398681640625,0.0,163.70228576660156,1895.4371337890625,0.0,249.42410278320312,0.4275263845920563,1.0,0.0,3.0,1.0,0.0
12137160,302.18621826171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.12274169921875,0.8241175413131714,1.0,0.0606925301253795,301.8262023925781,297.1499938964844,293.1499938964844,0.0,-0.0,285.12274169921875,0.8241175413131714,1.0,0.0639121532440185,301.43280029296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.12274169921875,0.8241175413131714,1.0,0.0472052991390228,301.0972900390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.12274169921875,0.8241175413131714,1.0,0.0639121532440185,301.2386779785156,297.1499938964844,293.1499938964844,0.0,-0.0,285.12274169921875,0.8241175413131714,1.0,0.3031717538833618,285.12261962890625,284.95001220703125,299.5227966308594,288.7408752441406,299.5342712402344,301.9974670410156,285.1220703125,1.0,1.0,1.0,0.050000000745058,0.0,1.0,-0.6466999650001526,0.6432478427886963,0.0034521534107625,0.4591567516326904,0.6684061884880066,0.6684061884880066,0.0,7.770787715911865,410.0,9431.669921875,0.0,1768.9754638671875,1.0,283.1499938964844,284.5586853027344,291.7389221191406,292.43609619140625,293.1499938964844,293.1499938964844,283.1499938964844,17741.97265625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3844248354434967,1.0,0.0,0.0,1.6012749671936035,1.6012814044952393,1.710902353124766e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3230.4501953125,0.0,164.94529724121094,1895.4371337890625,0.0,249.124740600586,0.4285967946052551,1.0,0.0,3.0,1.0,0.0
12137220,302.1869812011719,297.1499938964844,293.1499938964844,0.0,-0.0,285.11981201171875,0.8241176605224609,1.0,0.0606926046311855,301.8368835449219,297.1499938964844,293.1499938964844,0.0,-0.0,285.11981201171875,0.8241176605224609,1.0,0.0639122352004051,301.4384765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.11981201171875,0.8241176605224609,1.0,0.0472053587436676,301.1038818359375,297.1499938964844,293.1499938964844,0.0,-0.0,285.11981201171875,0.8241176605224609,1.0,0.0639122352004051,301.24334716796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.11981201171875,0.8241176605224609,1.0,0.3031721115112304,285.11968994140625,284.95001220703125,299.543212890625,288.7879943847656,299.5545959472656,302.0006103515625,285.119140625,1.0,1.0,1.0,0.050000000745058,0.0,1.0,-0.6467007398605347,0.6432486176490784,0.0034521587658673,0.4589238464832306,0.6706398725509644,0.6706398725509644,0.0,7.76823091506958,410.0,9447.1201171875,0.0,1768.9775390625,1.0,283.1499938964844,284.5518493652344,291.786376953125,292.4847412109375,293.1499938964844,293.1499938964844,283.1499938964844,17745.43359375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3841179609298706,1.0,0.0,0.0,1.6116563081741333,1.6116628646850586,1.733158399019885e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3240.6025390625,0.0,167.42320251464844,1895.4371337890625,0.0,248.6160125732422,0.4307160973548889,1.0,0.0,3.0,1.0,0.0
12137280,302.1869812011719,297.1499938964844,293.1499938964844,0.0,-0.0,285.11981201171875,0.8241176605224609,1.0,0.0606926046311855,301.8368835449219,297.1499938964844,293.1499938964844,0.0,-0.0,285.11981201171875,0.8241176605224609,1.0,0.0639122352004051,301.4384765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.11981201171875,0.8241176605224609,1.0,0.0472053587436676,301.1038818359375,297.1499938964844,293.1499938964844,0.0,-0.0,285.11981201171875,0.8241176605224609,1.0,0.0639122352004051,301.24334716796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.11981201171875,0.8241176605224609,1.0,0.3031721115112304,285.11968994140625,284.95001220703125,299.543212890625,288.7879943847656,299.5545959472656,302.0006103515625,285.119140625,1.0,1.0,1.0,0.050000000745058,0.0,1.0,-0.6467007398605347,0.6432486176490784,0.0034521587658673,0.4589238464832306,0.6706398725509644,0.6706398725509644,0.0,7.76823091506958,410.0,9447.1201171875,0.0,1768.9775390625,1.0,283.1499938964844,284.5518493652344,291.786376953125,292.4847412109375,293.1499938964844,293.1499938964844,283.1499938964844,17745.43359375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3841179609298706,1.0,0.0,0.0,1.6116563081741333,1.6116628646850586,1.733158399019885e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3240.6025390625,0.0,167.42320251464844,1895.4371337890625,0.0,248.6160125732422,0.4307160973548889,1.0,0.0,3.0,1.0,0.0
12137340,302.18780517578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.11700439453125,0.8241178393363953,1.0,0.0606926716864109,301.8475646972656,297.1499938964844,293.1499938964844,0.0,-0.0,285.11700439453125,0.8241178393363953,1.0,0.063912309706211,301.4441223144531,297.1499938964844,293.1499938964844,0.0,-0.0,285.11700439453125,0.8241178393363953,1.0,0.0472054108977317,301.1104431152344,297.1499938964844,293.1499938964844,0.0,-0.0,285.11700439453125,0.8241178393363953,1.0,0.063912309706211,301.2480163574219,297.1499938964844,293.1499938964844,0.0,-0.0,285.11700439453125,0.8241178393363953,1.0,0.3031724691390991,285.11688232421875,284.95001220703125,299.5635070800781,288.83563232421875,299.5748291015625,302.0038452148437,285.1163635253906,1.0,1.0,1.0,0.050000000745058,0.0,1.0,-0.6467015147209167,0.6432493329048157,0.0034521638881415,0.4587041437625885,0.6728394627571106,0.6728394627571106,0.0,7.765820503234863,410.0,9462.419921875,0.0,1768.9796142578125,1.0,283.1499938964844,284.5452575683594,291.8343811035156,292.53399658203125,293.1499938964844,293.1499938964844,283.1499938964844,17748.748046875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3838840425014496,1.0,0.0,0.0,1.6218916177749634,1.621898174285889,1.7552422093558564e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3250.77978515625,0.0,169.89260864257812,1895.4371337890625,0.0,248.22854614257807,0.4328094124794006,1.0,0.0,3.0,1.0,0.0
12137400,302.18780517578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.11700439453125,0.8241178393363953,1.0,0.0606926716864109,301.8475646972656,297.1499938964844,293.1499938964844,0.0,-0.0,285.11700439453125,0.8241178393363953,1.0,0.063912309706211,301.4441223144531,297.1499938964844,293.1499938964844,0.0,-0.0,285.11700439453125,0.8241178393363953,1.0,0.0472054108977317,301.1104431152344,297.1499938964844,293.1499938964844,0.0,-0.0,285.11700439453125,0.8241178393363953,1.0,0.063912309706211,301.2480163574219,297.1499938964844,293.1499938964844,0.0,-0.0,285.11700439453125,0.8241178393363953,1.0,0.3031724691390991,285.11688232421875,284.95001220703125,299.5635070800781,288.83563232421875,299.5748291015625,302.0038452148437,285.1163635253906,1.0,1.0,1.0,0.050000000745058,0.0,1.0,-0.6467015147209167,0.6432493329048157,0.0034521638881415,0.4587041437625885,0.6728394627571106,0.6728394627571106,0.0,7.765820503234863,410.0,9462.419921875,0.0,1768.9796142578125,1.0,283.1499938964844,284.5452575683594,291.8343811035156,292.53399658203125,293.1499938964844,293.1499938964844,283.1499938964844,17748.748046875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3838840425014496,1.0,0.0,0.0,1.6218916177749634,1.621898174285889,1.7552422093558564e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3250.77978515625,0.0,169.89260864257812,1895.4371337890625,0.0,248.22854614257807,0.4328094124794006,1.0,0.0,3.0,1.0,0.0
12137460,302.1886901855469,297.1499938964844,293.1499938964844,0.0,-0.0,285.11431884765625,0.8241179585456848,1.0,0.0606927387416362,301.85821533203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.11431884765625,0.8241179585456848,1.0,0.0639123767614364,301.4497375488281,297.1499938964844,293.1499938964844,0.0,-0.0,285.11431884765625,0.8241179585456848,1.0,0.0472054630517959,301.1169738769531,297.1499938964844,293.1499938964844,0.0,-0.0,285.11431884765625,0.8241179585456848,1.0,0.0639123767614364,301.252685546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.11431884765625,0.8241179585456848,1.0,0.3031727969646454,285.1141967773437,284.95001220703125,299.58367919921875,288.8833923339844,299.59490966796875,302.00714111328125,285.1137084960937,1.0,1.0,1.0,0.050000000745058,0.0,1.0,-0.6467021703720093,0.6432499885559082,0.003452168777585,0.4584988951683044,0.6750029921531677,0.6750029921531677,0.0,7.76356840133667,410.0,9477.5859375,0.0,1768.9814453125,1.0,283.1499938964844,284.538818359375,291.8825988769531,292.58355712890625,293.1499938964844,293.1499938964844,283.1499938964844,17751.974609375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3837441504001617,1.0,0.0,0.0,1.6319726705551147,1.6319793462753296,1.7771297677882108e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3260.958740234375,0.0,172.35067749023438,1895.4371337890625,0.0,247.99696350097656,0.4348748326301574,1.0,0.0,3.0,1.0,0.0
12137520,302.1886901855469,297.1499938964844,293.1499938964844,0.0,-0.0,285.11431884765625,0.8241179585456848,1.0,0.0606927387416362,301.85821533203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.11431884765625,0.8241179585456848,1.0,0.0639123767614364,301.4497375488281,297.1499938964844,293.1499938964844,0.0,-0.0,285.11431884765625,0.8241179585456848,1.0,0.0472054630517959,301.1169738769531,297.1499938964844,293.1499938964844,0.0,-0.0,285.11431884765625,0.8241179585456848,1.0,0.0639123767614364,301.252685546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.11431884765625,0.8241179585456848,1.0,0.3031727969646454,285.1141967773437,284.95001220703125,299.58367919921875,288.8833923339844,299.59490966796875,302.00714111328125,285.1137084960937,1.0,1.0,1.0,0.050000000745058,0.0,1.0,-0.6467021703720093,0.6432499885559082,0.003452168777585,0.4584988951683044,0.6750029921531677,0.6750029921531677,0.0,7.76356840133667,410.0,9477.5859375,0.0,1768.9814453125,1.0,283.1499938964844,284.538818359375,291.8825988769531,292.58355712890625,293.1499938964844,293.1499938964844,283.1499938964844,17751.974609375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3837441504001617,1.0,0.0,0.0,1.6319726705551147,1.6319793462753296,1.7771297677882108e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3260.958740234375,0.0,172.35067749023438,1895.4371337890625,0.0,247.99696350097656,0.4348748326301574,1.0,0.0,3.0,1.0,0.0
12137580,302.1896667480469,297.1499938964844,293.1499938964844,0.0,-0.0,285.1117248535156,0.8241180777549744,1.0,0.060692798346281,301.8688659667969,297.1499938964844,293.1499938964844,0.0,-0.0,285.1117248535156,0.8241180777549744,1.0,0.0639124438166618,301.4552917480469,297.1499938964844,293.1499938964844,0.0,-0.0,285.1117248535156,0.8241180777549744,1.0,0.0472055114805698,301.1234741210937,297.1499938964844,293.1499938964844,0.0,-0.0,285.1117248535156,0.8241180777549744,1.0,0.0639124438166618,301.2573547363281,297.1499938964844,293.1499938964844,0.0,-0.0,285.1117248535156,0.8241180777549744,1.0,0.3031730949878692,285.11163330078125,284.95001220703125,299.603759765625,288.9309387207031,299.6148986816406,302.01055908203125,285.11114501953125,1.0,1.0,1.0,0.050000000745058,0.0,1.0,-0.6467028260231018,0.6432506442070007,0.0034521729685366,0.4583086371421814,0.6771354079246521,0.6771354079246521,0.0,7.761481761932373,410.0,9492.6015625,0.0,1768.983154296875,1.0,283.1499938964844,284.5325622558594,291.9306335449219,292.633056640625,293.1499938964844,293.1499938964844,283.1499938964844,17755.072265625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3836983442306518,1.0,0.0,0.0,1.6419190168380735,1.641925811767578,1.798858022539207e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3271.085205078125,0.0,174.80111694335938,1895.4371337890625,0.0,247.921142578125,0.436916172504425,1.0,0.0,3.0,1.0,0.0
12137640,302.1896667480469,297.1499938964844,293.1499938964844,0.0,-0.0,285.1117248535156,0.8241180777549744,1.0,0.060692798346281,301.8688659667969,297.1499938964844,293.1499938964844,0.0,-0.0,285.1117248535156,0.8241180777549744,1.0,0.0639124438166618,301.4552917480469,297.1499938964844,293.1499938964844,0.0,-0.0,285.1117248535156,0.8241180777549744,1.0,0.0472055114805698,301.1234741210937,297.1499938964844,293.1499938964844,0.0,-0.0,285.1117248535156,0.8241180777549744,1.0,0.0639124438166618,301.2573547363281,297.1499938964844,293.1499938964844,0.0,-0.0,285.1117248535156,0.8241180777549744,1.0,0.3031730949878692,285.11163330078125,284.95001220703125,299.603759765625,288.9309387207031,299.6148986816406,302.01055908203125,285.11114501953125,1.0,1.0,1.0,0.050000000745058,0.0,1.0,-0.6467028260231018,0.6432506442070007,0.0034521729685366,0.4583086371421814,0.6771354079246521,0.6771354079246521,0.0,7.761481761932373,410.0,9492.6015625,0.0,1768.983154296875,1.0,283.1499938964844,284.5325622558594,291.9306335449219,292.633056640625,293.1499938964844,293.1499938964844,283.1499938964844,17755.072265625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3836983442306518,1.0,0.0,0.0,1.6419190168380735,1.641925811767578,1.798858022539207e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3271.085205078125,0.0,174.80111694335938,1895.4371337890625,0.0,247.921142578125,0.436916172504425,1.0,0.0,3.0,1.0,0.0
12137700,302.190185546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.1104736328125,0.8241181373596191,1.0,0.0606928281486034,301.8741760253906,297.1499938964844,293.1499938964844,0.0,-0.0,285.1104736328125,0.8241181373596191,1.0,0.0639124736189842,301.45806884765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.1104736328125,0.8241181373596191,1.0,0.0472055338323116,301.126708984375,297.1499938964844,293.1499938964844,0.0,-0.0,285.1104736328125,0.8241181373596191,1.0,0.0639124736189842,301.2596740722656,297.1499938964844,293.1499938964844,0.0,-0.0,285.1104736328125,0.8241181373596191,1.0,0.3031732439994812,285.1103820800781,284.95001220703125,299.6137390136719,288.9544982910156,299.6248474121094,302.0123291015625,285.10992431640625,1.0,1.0,1.0,0.050000000745058,0.0,1.0,-0.6467031240463257,0.6432509422302246,0.0034521750640124,0.4582197964191437,0.6781888008117676,0.6781888008117676,0.0,7.760507106781006,410.0,9500.048828125,0.0,1768.9840087890625,1.0,283.1499938964844,284.5295104980469,291.9544372558594,292.6576538085937,293.1499938964844,293.1499938964844,283.1499938964844,17756.59375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3837150931358337,1.0,0.0,0.0,1.6468369960784912,1.6468437910079956,1.80965031404412e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3276.116943359375,0.0,176.0220947265625,1895.4371337890625,0.0,247.9488525390625,0.4379267692565918,1.0,0.0,3.0,1.0,0.0
12137760,302.1907653808594,297.1499938964844,293.1499938964844,0.0,-0.0,285.1092529296875,0.8241181969642639,1.0,0.0606928542256355,301.8794860839844,297.1499938964844,293.1499938964844,0.0,-0.0,285.1092529296875,0.8241181969642639,1.0,0.063912495970726,301.4608154296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.1092529296875,0.8241181969642639,1.0,0.0472055524587631,301.12994384765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.1092529296875,0.8241181969642639,1.0,0.063912495970726,301.26202392578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.1092529296875,0.8241181969642639,1.0,0.3031733632087707,285.1091613769531,284.95001220703125,299.6236572265625,288.9778747558594,299.634765625,302.0140991210937,285.10870361328125,1.0,1.0,1.0,0.050000000745058,0.0,1.0,-0.6467033624649048,0.6432511806488037,0.0034521771594882,0.4581357538700104,0.6792343854904175,0.6792343854904175,0.0,7.759585380554199,410.0,9507.4638671875,0.0,1768.9847412109375,1.0,283.1499938964844,284.5264892578125,291.9780578613281,292.6820373535156,293.1499938964844,293.1499938964844,283.1499938964844,17758.091796875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3837570548057556,1.0,0.0,0.0,1.6517210006713867,1.6517277956008911,1.8203998308763405e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3281.11962890625,0.0,177.2407684326172,1895.4371337890625,0.0,248.018310546875,0.4389312267303467,1.0,0.0,3.0,1.0,0.0
12137820,302.1919250488281,297.1499938964844,293.1499938964844,0.0,-0.0,285.1068725585937,0.8241182565689087,1.0,0.0606929026544094,301.8901062011719,297.1499938964844,293.1499938964844,0.0,-0.0,285.1068725585937,0.8241182565689087,1.0,0.0639125481247901,301.4663391113281,297.1499938964844,293.1499938964844,0.0,-0.0,285.1068725585937,0.8241182565689087,1.0,0.0472055897116661,301.1363830566406,297.1499938964844,293.1499938964844,0.0,-0.0,285.1068725585937,0.8241182565689087,1.0,0.0639125481247901,301.2666931152344,297.1499938964844,293.1499938964844,0.0,-0.0,285.1068725585937,0.8241182565689087,1.0,0.3031736314296722,285.1067810058594,284.95001220703125,299.6434631347656,289.0238037109375,299.6544494628906,302.0177307128906,285.1063232421875,1.0,1.0,1.0,0.050000000745058,0.0,1.0,-0.6467038989067078,0.6432517170906067,0.0034521806519478,0.457981675863266,0.6813048124313354,0.6813048124313354,0.0,7.757895946502685,410.0,9522.181640625,0.0,1768.9862060546875,1.0,283.1499938964844,284.52056884765625,292.0245361328125,292.7301940917969,293.1499938964844,293.1499938964844,283.1499938964844,17761.005859375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3839209973812103,1.0,0.0,0.0,1.6613980531692505,1.6614048480987549,1.8417928515646054e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3291.023193359375,0.0,179.67347717285156,1895.4371337890625,0.0,248.28973388671875,0.4409237802028656,1.0,0.0,3.0,1.0,0.0
12137880,302.1919250488281,297.1499938964844,293.1499938964844,0.0,-0.0,285.1068725585937,0.8241182565689087,1.0,0.0606929026544094,301.8901062011719,297.1499938964844,293.1499938964844,0.0,-0.0,285.1068725585937,0.8241182565689087,1.0,0.0639125481247901,301.4663391113281,297.1499938964844,293.1499938964844,0.0,-0.0,285.1068725585937,0.8241182565689087,1.0,0.0472055897116661,301.1363830566406,297.1499938964844,293.1499938964844,0.0,-0.0,285.1068725585937,0.8241182565689087,1.0,0.0639125481247901,301.2666931152344,297.1499938964844,293.1499938964844,0.0,-0.0,285.1068725585937,0.8241182565689087,1.0,0.3031736314296722,285.1067810058594,284.95001220703125,299.6434631347656,289.0238037109375,299.6544494628906,302.0177307128906,285.1063232421875,1.0,1.0,1.0,0.050000000745058,0.0,1.0,-0.6467038989067078,0.6432517170906067,0.0034521806519478,0.457981675863266,0.6813048124313354,0.6813048124313354,0.0,7.757895946502685,410.0,9522.181640625,0.0,1768.9862060546875,1.0,283.1499938964844,284.52056884765625,292.0245361328125,292.7301940917969,293.1499938964844,293.1499938964844,283.1499938964844,17761.005859375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3839209973812103,1.0,0.0,0.0,1.6613980531692505,1.6614048480987549,1.8417928515646054e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3291.023193359375,0.0,179.67347717285156,1895.4371337890625,0.0,248.28973388671875,0.4409237802028656,1.0,0.0,3.0,1.0,0.0
12137940,302.193115234375,297.1499938964844,293.1499938964844,0.0,-0.0,285.1047668457031,0.8241183757781982,1.0,0.0606929436326026,301.8998413085937,297.1499938964844,293.1499938964844,0.0,-0.0,285.1047668457031,0.8241183757781982,1.0,0.0639125928282737,301.471435546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.1047668457031,0.8241183757781982,1.0,0.0472056232392787,301.142333984375,297.1499938964844,293.1499938964844,0.0,-0.0,285.1047668457031,0.8241183757781982,1.0,0.0639125928282737,301.2710266113281,297.1499938964844,293.1499938964844,0.0,-0.0,285.1047668457031,0.8241183757781982,1.0,0.3031738102436065,285.10467529296875,284.95001220703125,299.6615295410156,289.0648498535156,299.6724853515625,302.02117919921875,285.104248046875,1.0,1.0,1.0,0.050000000745058,0.0,1.0,-0.6467043161392212,0.6432521343231201,0.0034521834459155,0.4578559398651123,0.6831837892532349,0.6831837892532349,0.0,7.75651741027832,410.0,9535.57421875,0.0,1768.9873046875,1.0,283.1499938964844,284.5152587890625,292.0661315917969,292.7733764648437,293.1499938964844,293.1499938964844,283.1499938964844,17763.61328125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3841698467731476,1.0,0.0,0.0,1.6701878309249878,1.6701946258544922,1.861332776798008e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3299.978515625,0.0,181.9041290283203,1895.4371337890625,0.0,248.7019958496093,0.44273641705513,1.0,0.0,3.0,1.0,0.0
12138000,302.1932373046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.1045837402344,0.8241183757781982,1.0,0.0606929473578929,301.9006652832031,297.1499938964844,293.1499938964844,0.0,-0.0,285.1045837402344,0.8241183757781982,1.0,0.0639125928282737,301.4718933105469,297.1499938964844,293.1499938964844,0.0,-0.0,285.1045837402344,0.8241183757781982,1.0,0.047205626964569,301.142822265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.1045837402344,0.8241183757781982,1.0,0.0639125928282737,301.2713928222656,297.1499938964844,293.1499938964844,0.0,-0.0,285.1045837402344,0.8241183757781982,1.0,0.3031738400459289,285.1044921875,284.95001220703125,299.6630859375,289.068359375,299.6740417480469,302.021484375,285.10406494140625,1.0,1.0,1.0,0.050000000745058,0.0,1.0,-0.646704375743866,0.6432521939277649,0.0034521836787462,0.4578457772731781,0.683346152305603,0.683346152305603,0.0,7.756406307220459,410.0,9536.732421875,0.0,1768.9874267578125,1.0,283.1499938964844,284.5148010253906,292.0697021484375,292.7770690917969,293.1499938964844,293.1499938964844,283.1499938964844,17763.8359375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3841963112354278,1.0,0.0,0.0,1.6709476709365845,1.6709545850753784,1.863026852788608e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3300.74951171875,0.0,182.09793090820312,1895.4371337890625,0.0,248.74581909179688,0.4428932666778564,1.0,0.0,3.0,1.0,0.0
12138060,302.1946716308594,297.1499938964844,293.1499938964844,0.0,-0.0,285.10235595703125,0.824118435382843,1.0,0.0606929846107959,301.9112548828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.10235595703125,0.824118435382843,1.0,0.0639126375317573,301.4774475097656,297.1499938964844,293.1499938964844,0.0,-0.0,285.10235595703125,0.824118435382843,1.0,0.0472056530416011,301.1492614746094,297.1499938964844,293.1499938964844,0.0,-0.0,285.10235595703125,0.824118435382843,1.0,0.0639126375317573,301.2760925292969,297.1499938964844,293.1499938964844,0.0,-0.0,285.10235595703125,0.824118435382843,1.0,0.3031740188598633,285.102294921875,284.95001220703125,299.6825866699219,289.1111755371094,299.6934509277344,302.0253295898437,285.10186767578125,1.0,1.0,1.0,0.050000000745058,0.0,1.0,-0.6467047333717346,0.6432525515556335,0.0034521864727139,0.4577285349369049,0.6853586435317993,0.6853586435317993,0.0,7.755120754241943,410.0,9551.1279296875,0.0,1768.9884033203125,1.0,283.1499938964844,284.5091857910156,292.1130676269531,292.8222351074219,293.1499938964844,293.1499938964844,283.1499938964844,17766.599609375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3845809698104858,1.0,0.0,0.0,1.6803706884384155,1.68037748336792,1.8840984239432146e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3310.254150390625,0.0,184.51348876953125,1895.4371337890625,0.0,249.38375854492188,0.4448395669460296,1.0,0.0,3.0,1.0,0.0
12138120,302.1946716308594,297.1499938964844,293.1499938964844,0.0,-0.0,285.10235595703125,0.824118435382843,1.0,0.0606929846107959,301.9112548828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.10235595703125,0.824118435382843,1.0,0.0639126375317573,301.4774475097656,297.1499938964844,293.1499938964844,0.0,-0.0,285.10235595703125,0.824118435382843,1.0,0.0472056530416011,301.1492614746094,297.1499938964844,293.1499938964844,0.0,-0.0,285.10235595703125,0.824118435382843,1.0,0.0639126375317573,301.2760925292969,297.1499938964844,293.1499938964844,0.0,-0.0,285.10235595703125,0.824118435382843,1.0,0.3031740188598633,285.102294921875,284.95001220703125,299.6825866699219,289.1111755371094,299.6934509277344,302.0253295898437,285.10186767578125,1.0,1.0,1.0,0.050000000745058,0.0,1.0,-0.6467047333717346,0.6432525515556335,0.0034521864727139,0.4577285349369049,0.6853586435317993,0.6853586435317993,0.0,7.755120754241943,410.0,9551.1279296875,0.0,1768.9884033203125,1.0,283.1499938964844,284.5091857910156,292.1130676269531,292.8222351074219,293.1499938964844,293.1499938964844,283.1499938964844,17766.599609375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3845809698104858,1.0,0.0,0.0,1.6803706884384155,1.68037748336792,1.8840984239432146e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3310.254150390625,0.0,184.51348876953125,1895.4371337890625,0.0,249.38375854492188,0.4448395669460296,1.0,0.0,3.0,1.0,0.0
12138180,302.1961975097656,297.1499938964844,293.1499938964844,0.0,-0.0,285.1002197265625,0.8241184949874878,1.0,0.0606930144131183,301.9217834472656,297.1499938964844,293.1499938964844,0.0,-0.0,285.1002197265625,0.8241184949874878,1.0,0.0639126673340797,301.4830017089844,297.1499938964844,293.1499938964844,0.0,-0.0,285.1002197265625,0.8241184949874878,1.0,0.0472056791186332,301.1556701660156,297.1499938964844,293.1499938964844,0.0,-0.0,285.1002197265625,0.8241184949874878,1.0,0.0639126673340797,301.28082275390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.1002197265625,0.8241184949874878,1.0,0.3031741678714752,285.10015869140625,284.95001220703125,299.701904296875,289.1518859863281,299.71270751953125,302.029296875,285.0997619628906,1.0,1.0,1.0,0.050000000745058,0.0,1.0,-0.6467050909996033,0.6432529091835022,0.0034521888010203,0.4576291739940643,0.6873440146446228,0.6873440146446228,0.0,7.754032135009766,410.0,9565.3671875,0.0,1768.9893798828125,1.0,283.1499938964844,284.5036926269531,292.1543273925781,292.86541748046875,293.1499938964844,293.1499938964844,283.1499938964844,17769.291015625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.385079562664032,1.0,0.0,0.0,1.6896735429763794,1.689680576324463,1.905017796843822e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3319.500244140625,0.0,186.9210968017578,1895.4371337890625,0.0,250.2118530273437,0.4467639327049255,1.0,0.0,3.0,1.0,0.0
12138240,302.1961975097656,297.1499938964844,293.1499938964844,0.0,-0.0,285.1002197265625,0.8241184949874878,1.0,0.0606930144131183,301.9217834472656,297.1499938964844,293.1499938964844,0.0,-0.0,285.1002197265625,0.8241184949874878,1.0,0.0639126673340797,301.4830017089844,297.1499938964844,293.1499938964844,0.0,-0.0,285.1002197265625,0.8241184949874878,1.0,0.0472056791186332,301.1556701660156,297.1499938964844,293.1499938964844,0.0,-0.0,285.1002197265625,0.8241184949874878,1.0,0.0639126673340797,301.28082275390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.1002197265625,0.8241184949874878,1.0,0.3031741678714752,285.10015869140625,284.95001220703125,299.701904296875,289.1518859863281,299.71270751953125,302.029296875,285.0997619628906,1.0,1.0,1.0,0.050000000745058,0.0,1.0,-0.6467050909996033,0.6432529091835022,0.0034521888010203,0.4576291739940643,0.6873440146446228,0.6873440146446228,0.0,7.754032135009766,410.0,9565.3671875,0.0,1768.9893798828125,1.0,283.1499938964844,284.5036926269531,292.1543273925781,292.86541748046875,293.1499938964844,293.1499938964844,283.1499938964844,17769.291015625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.385079562664032,1.0,0.0,0.0,1.6896735429763794,1.689680576324463,1.905017796843822e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3319.500244140625,0.0,186.9210968017578,1895.4371337890625,0.0,250.2118530273437,0.4467639327049255,1.0,0.0,3.0,1.0,0.0
