time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12138300,302.197021484375,297.1499938964844,293.1499938964844,0.0,-0.0,285.09918212890625,0.8241185545921326,1.0,0.0606930293142795,301.9270324707031,297.1499938964844,293.1499938964844,0.0,-0.0,285.09918212890625,0.8241185545921326,1.0,0.0639126822352409,301.4858093261719,297.1499938964844,293.1499938964844,0.0,-0.0,285.09918212890625,0.8241185545921326,1.0,0.0472056902945041,301.15887451171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.09918212890625,0.8241185545921326,1.0,0.0639126822352409,301.283203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.09918212890625,0.8241185545921326,1.0,0.3031742572784424,285.09912109375,284.95001220703125,299.7115173339844,289.1713256835937,299.7222595214844,302.0313415527344,285.0987243652344,1.0,1.0,1.0,0.050000000745058,0.0,1.0,-0.6467052102088928,0.6432530283927917,0.0034521897323429,0.4575851857662201,0.6883254051208496,0.6883254051208496,0.0,7.753550052642822,410.0,9572.4140625,0.0,1768.98974609375,1.0,283.1499938964844,284.5010070800781,292.1739807128906,292.8860168457031,293.1499938964844,293.1499938964844,283.1499938964844,17770.623046875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3853628039360046,1.0,0.0,0.0,1.694275140762329,1.694282054901123,1.915407921160295e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3324.00146484375,0.0,188.1204376220703,1895.4371337890625,0.0,250.682846069336,0.4477168619632721,1.0,0.0,3.0,1.0,0.0
12138360,302.1978454589844,297.1499938964844,293.1499938964844,0.0,-0.0,285.0981750488281,0.8241185545921326,1.0,0.0606930404901504,301.9322509765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0981750488281,0.8241185545921326,1.0,0.0639126971364021,301.4886169433594,297.1499938964844,293.1499938964844,0.0,-0.0,285.0981750488281,0.8241185545921326,1.0,0.0472056977450847,301.1620788574219,297.1499938964844,293.1499938964844,0.0,-0.0,285.0981750488281,0.8241185545921326,1.0,0.0639126971364021,301.2855834960937,297.1499938964844,293.1499938964844,0.0,-0.0,285.0981750488281,0.8241185545921326,1.0,0.3031743168830871,285.0980834960937,284.95001220703125,299.7210693359375,289.1900939941406,299.7318115234375,302.03338623046875,285.09771728515625,1.0,1.0,1.0,0.050000000745058,0.0,1.0,-0.6467053294181824,0.6432531476020813,0.0034521906636655,0.4575452804565429,0.6893008351325989,0.6893008351325989,0.0,7.753112316131592,410.0,9579.421875,0.0,1768.9901123046875,1.0,283.1499938964844,284.49835205078125,292.1929931640625,292.9060363769531,293.1499938964844,293.1499938964844,283.1499938964844,17771.9296875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3856760263442993,1.0,0.0,0.0,1.6988496780395508,1.6988567113876345,1.9257652184023765e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3328.4267578125,0.0,189.3182678222656,1895.4371337890625,0.0,251.2042236328125,0.448664903640747,1.0,0.0,3.0,1.0,0.0
12138420,302.1996154785156,297.1499938964844,293.1499938964844,0.0,-0.0,285.09619140625,0.8241186141967773,1.0,0.0606930628418922,301.9427185058594,297.1499938964844,293.1499938964844,0.0,-0.0,285.09619140625,0.8241186141967773,1.0,0.0639127194881439,301.4942321777344,297.1499938964844,293.1499938964844,0.0,-0.0,285.09619140625,0.8241186141967773,1.0,0.0472057163715362,301.16845703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.09619140625,0.8241186141967773,1.0,0.0639127194881439,301.29034423828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.09619140625,0.8241186141967773,1.0,0.3031744360923767,285.0960998535156,284.95001220703125,299.74005126953125,289.22540283203125,299.750732421875,302.0375671386719,285.0957336425781,1.0,1.0,1.0,0.050000000745058,0.0,1.0,-0.6467055678367615,0.6432533860206604,0.00345219229348,0.4574766457080841,0.6912333965301514,0.6912333965301514,0.0,7.7523603439331055,410.0,9593.3125,0.0,1768.99072265625,1.0,283.1499938964844,284.4931030273437,292.22900390625,292.9440612792969,293.1499938964844,293.1499938964844,283.1499938964844,17774.494140625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3864021599292755,1.0,0.0,0.0,1.7079169750213623,1.7079240083694458,1.946376926298399e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3337.025146484375,0.0,191.7088623046875,1895.4371337890625,0.0,252.41493225097656,0.4505459070205688,1.0,0.0,3.0,1.0,0.0
12138480,302.1996154785156,297.1499938964844,293.1499938964844,0.0,-0.0,285.09619140625,0.8241186141967773,1.0,0.0606930628418922,301.9427185058594,297.1499938964844,293.1499938964844,0.0,-0.0,285.09619140625,0.8241186141967773,1.0,0.0639127194881439,301.4942321777344,297.1499938964844,293.1499938964844,0.0,-0.0,285.09619140625,0.8241186141967773,1.0,0.0472057163715362,301.16845703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.09619140625,0.8241186141967773,1.0,0.0639127194881439,301.29034423828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.09619140625,0.8241186141967773,1.0,0.3031744360923767,285.0960998535156,284.95001220703125,299.74005126953125,289.22540283203125,299.750732421875,302.0375671386719,285.0957336425781,1.0,1.0,1.0,0.050000000745058,0.0,1.0,-0.6467055678367615,0.6432533860206604,0.00345219229348,0.4574766457080841,0.6912333965301514,0.6912333965301514,0.0,7.7523603439331055,410.0,9593.3125,0.0,1768.99072265625,1.0,283.1499938964844,284.4931030273437,292.22900390625,292.9440612792969,293.1499938964844,293.1499938964844,283.1499938964844,17774.494140625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3864021599292755,1.0,0.0,0.0,1.7079169750213623,1.7079240083694458,1.946376926298399e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3337.025146484375,0.0,191.7088623046875,1895.4371337890625,0.0,252.41493225097656,0.4505459070205688,1.0,0.0,3.0,1.0,0.0
12138540,302.20147705078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.09423828125,0.8241186141967773,1.0,0.0606930814683437,301.953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.09423828125,0.8241186141967773,1.0,0.0639127343893051,301.4998474121094,297.1499938964844,293.1499938964844,0.0,-0.0,285.09423828125,0.8241186141967773,1.0,0.0472057312726974,301.17486572265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.09423828125,0.8241186141967773,1.0,0.0639127343893051,301.29510498046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.09423828125,0.8241186141967773,1.0,0.3031745254993438,285.0941772460937,284.95001220703125,299.7588806152344,289.25750732421875,299.7694702148437,302.04180908203125,285.09381103515625,1.0,1.0,1.0,0.050000000745058,0.0,1.0,-0.6467057466506958,0.6432535648345947,0.0034521934576332,0.4574205279350281,0.6931405663490295,0.6931405663490295,0.0,7.751745223999023,410.0,9607.021484375,0.0,1768.9912109375,1.0,283.1499938964844,284.4880065917969,292.26171875,292.9788818359375,293.1499938964844,293.1499938964844,283.1499938964844,17777.005859375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3872536718845367,1.0,0.0,0.0,1.7168701887130735,1.7168772220611572,1.9668367201575165e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3345.228271484375,0.0,194.0908660888672,1895.4371337890625,0.0,253.8384704589844,0.4524058103561401,1.0,0.0,3.0,1.0,0.0
12138600,302.20147705078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.09423828125,0.8241186141967773,1.0,0.0606930814683437,301.953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.09423828125,0.8241186141967773,1.0,0.0639127343893051,301.4998474121094,297.1499938964844,293.1499938964844,0.0,-0.0,285.09423828125,0.8241186141967773,1.0,0.0472057312726974,301.17486572265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.09423828125,0.8241186141967773,1.0,0.0639127343893051,301.29510498046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.09423828125,0.8241186141967773,1.0,0.3031745254993438,285.0941772460937,284.95001220703125,299.7588806152344,289.25750732421875,299.7694702148437,302.04180908203125,285.09381103515625,1.0,1.0,1.0,0.050000000745058,0.0,1.0,-0.6467057466506958,0.6432535648345947,0.0034521934576332,0.4574205279350281,0.6931405663490295,0.6931405663490295,0.0,7.751745223999023,410.0,9607.021484375,0.0,1768.9912109375,1.0,283.1499938964844,284.4880065917969,292.26171875,292.9788818359375,293.1499938964844,293.1499938964844,283.1499938964844,17777.005859375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3872536718845367,1.0,0.0,0.0,1.7168701887130735,1.7168772220611572,1.9668367201575165e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3345.228271484375,0.0,194.0908660888672,1895.4371337890625,0.0,253.8384704589844,0.4524058103561401,1.0,0.0,3.0,1.0,0.0
12138660,302.20343017578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0923767089844,0.8241186738014221,1.0,0.0606931000947952,301.9634704589844,297.1499938964844,293.1499938964844,0.0,-0.0,285.0923767089844,0.8241186738014221,1.0,0.0639127567410469,301.5055236816406,297.1499938964844,293.1499938964844,0.0,-0.0,285.0923767089844,0.8241186738014221,1.0,0.0472057461738586,301.1812438964844,297.1499938964844,293.1499938964844,0.0,-0.0,285.0923767089844,0.8241186738014221,1.0,0.0639127567410469,301.2998962402344,297.1499938964844,293.1499938964844,0.0,-0.0,285.0923767089844,0.8241186738014221,1.0,0.303174614906311,285.09228515625,284.95001220703125,299.7774963378906,289.28594970703125,299.7880249023437,302.0461730957031,285.0919494628906,1.0,1.0,1.0,0.050000000745058,0.0,1.0,-0.6467059850692749,0.643253743648529,0.0034521948546171,0.4573602080345154,0.6950234174728394,0.6950234174728394,0.0,7.751084327697754,410.0,9620.5517578125,0.0,1768.9918212890625,1.0,283.1499938964844,284.4830017089844,292.29083251953125,293.0101623535156,293.1499938964844,293.1499938964844,283.1499938964844,17779.470703125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3882371187210083,1.0,0.0,0.0,1.7257137298583984,1.7257208824157717,1.987151279081445e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3352.997314453125,0.0,196.4648284912109,1895.4371337890625,0.0,255.4876708984375,0.4542454481124878,1.0,0.0,3.0,1.0,0.0
12138720,302.20343017578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0923767089844,0.8241186738014221,1.0,0.0606931000947952,301.9634704589844,297.1499938964844,293.1499938964844,0.0,-0.0,285.0923767089844,0.8241186738014221,1.0,0.0639127567410469,301.5055236816406,297.1499938964844,293.1499938964844,0.0,-0.0,285.0923767089844,0.8241186738014221,1.0,0.0472057461738586,301.1812438964844,297.1499938964844,293.1499938964844,0.0,-0.0,285.0923767089844,0.8241186738014221,1.0,0.0639127567410469,301.2998962402344,297.1499938964844,293.1499938964844,0.0,-0.0,285.0923767089844,0.8241186738014221,1.0,0.303174614906311,285.09228515625,284.95001220703125,299.7774963378906,289.28594970703125,299.7880249023437,302.0461730957031,285.0919494628906,1.0,1.0,1.0,0.050000000745058,0.0,1.0,-0.6467059850692749,0.643253743648529,0.0034521948546171,0.4573602080345154,0.6950234174728394,0.6950234174728394,0.0,7.751084327697754,410.0,9620.5517578125,0.0,1768.9918212890625,1.0,283.1499938964844,284.4830017089844,292.29083251953125,293.0101623535156,293.1499938964844,293.1499938964844,283.1499938964844,17779.470703125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3882371187210083,1.0,0.0,0.0,1.7257137298583984,1.7257208824157717,1.987151279081445e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3352.997314453125,0.0,196.4648284912109,1895.4371337890625,0.0,255.4876708984375,0.4542454481124878,1.0,0.0,3.0,1.0,0.0
12138780,302.2055358886719,297.1499938964844,293.1499938964844,0.0,-0.0,285.0905456542969,0.8241187334060669,1.0,0.060693122446537,301.9737548828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0905456542969,0.8241187334060669,1.0,0.0639127790927887,301.5112609863281,297.1499938964844,293.1499938964844,0.0,-0.0,285.0905456542969,0.8241187334060669,1.0,0.0472057610750198,301.1875915527344,297.1499938964844,293.1499938964844,0.0,-0.0,285.0905456542969,0.8241187334060669,1.0,0.0639127790927887,301.3047180175781,297.1499938964844,293.1499938964844,0.0,-0.0,285.0905456542969,0.8241187334060669,1.0,0.3031747043132782,285.0904846191406,284.95001220703125,299.7959289550781,289.3103942871094,299.806396484375,302.0506286621094,285.0901184082031,1.0,1.0,1.0,0.050000000745058,0.0,1.0,-0.6467061638832092,0.6432539820671082,0.0034521964844316,0.4572955965995788,0.6968803405761719,0.6968803405761719,0.0,7.75037670135498,410.0,9633.8896484375,0.0,1768.992431640625,1.0,283.1499938964844,284.4781188964844,292.315673828125,293.0372009277344,293.1499938964844,293.1499938964844,283.1499938964844,17781.90234375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3893158137798309,1.0,0.0,0.0,1.7344400882720947,1.7344472408294678,2.0072987183539226e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3360.258544921875,0.0,198.8280334472656,1895.4371337890625,0.0,257.3030090332031,0.4560630917549133,1.0,0.0,3.0,1.0,0.0
12138840,302.2055358886719,297.1499938964844,293.1499938964844,0.0,-0.0,285.0905456542969,0.8241187334060669,1.0,0.060693122446537,301.9737548828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0905456542969,0.8241187334060669,1.0,0.0639127790927887,301.5112609863281,297.1499938964844,293.1499938964844,0.0,-0.0,285.0905456542969,0.8241187334060669,1.0,0.0472057610750198,301.1875915527344,297.1499938964844,293.1499938964844,0.0,-0.0,285.0905456542969,0.8241187334060669,1.0,0.0639127790927887,301.3047180175781,297.1499938964844,293.1499938964844,0.0,-0.0,285.0905456542969,0.8241187334060669,1.0,0.3031747043132782,285.0904846191406,284.95001220703125,299.7959289550781,289.3103942871094,299.806396484375,302.0506286621094,285.0901184082031,1.0,1.0,1.0,0.050000000745058,0.0,1.0,-0.6467061638832092,0.6432539820671082,0.0034521964844316,0.4572955965995788,0.6968803405761719,0.6968803405761719,0.0,7.75037670135498,410.0,9633.8896484375,0.0,1768.992431640625,1.0,283.1499938964844,284.4781188964844,292.315673828125,293.0372009277344,293.1499938964844,293.1499938964844,283.1499938964844,17781.90234375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3893158137798309,1.0,0.0,0.0,1.7344400882720947,1.7344472408294678,2.0072987183539226e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3360.258544921875,0.0,198.8280334472656,1895.4371337890625,0.0,257.3030090332031,0.4560630917549133,1.0,0.0,3.0,1.0,0.0
12138900,302.20660400390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0896301269531,0.8241187334060669,1.0,0.0606931298971176,301.9788818359375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0896301269531,0.8241187334060669,1.0,0.0639127865433693,301.5141296386719,297.1499938964844,293.1499938964844,0.0,-0.0,285.0896301269531,0.8241187334060669,1.0,0.0472057685256004,301.1907958984375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0896301269531,0.8241187334060669,1.0,0.0639127865433693,301.30712890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0896301269531,0.8241187334060669,1.0,0.303174763917923,285.0895690917969,284.95001220703125,299.8050537109375,289.32098388671875,299.8155212402344,302.0528564453125,285.0892333984375,1.0,1.0,1.0,0.050000000745058,0.0,1.0,-0.6467062830924988,0.6432541012763977,0.0034521971829235,0.4572670757770538,0.6978004574775696,0.6978004574775696,0.0,7.750063896179199,410.0,9640.484375,0.0,1768.99267578125,1.0,283.1499938964844,284.4757385253906,292.3266296386719,293.0492553710937,293.1499938964844,293.1499938964844,283.1499938964844,17783.09765625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3899065852165222,1.0,0.0,0.0,1.738765001296997,1.73877215385437,2.0173216341845546e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3363.708984375,0.0,200.00686645507807,1895.4371337890625,0.0,258.30010986328125,0.4569647908210754,1.0,0.0,3.0,1.0,0.0
12138960,302.20770263671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0887451171875,0.8241187334060669,1.0,0.0606931373476982,301.9839782714844,297.1499938964844,293.1499938964844,0.0,-0.0,285.0887451171875,0.8241187334060669,1.0,0.0639127939939498,301.5170288085937,297.1499938964844,293.1499938964844,0.0,-0.0,285.0887451171875,0.8241187334060669,1.0,0.0472057722508907,301.1939697265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0887451171875,0.8241187334060669,1.0,0.0639127939939498,301.3095397949219,297.1499938964844,293.1499938964844,0.0,-0.0,285.0887451171875,0.8241187334060669,1.0,0.3031747937202453,285.08868408203125,284.95001220703125,299.81414794921875,289.3304443359375,299.8245849609375,302.0551452636719,285.0883483886719,1.0,1.0,1.0,0.050000000745058,0.0,1.0,-0.6467063426971436,0.6432541608810425,0.0034521976485848,0.4572456181049347,0.6987149715423584,0.6987149715423584,0.0,7.749828815460205,410.0,9647.03515625,0.0,1768.9927978515625,1.0,283.1499938964844,284.4733581542969,292.33648681640625,293.0602722167969,293.1499938964844,293.1499938964844,283.1499938964844,17784.28125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3905386924743652,1.0,0.0,0.0,1.743064522743225,1.743071675300598,2.027310728180965e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3367.0283203125,0.0,201.18386840820312,1895.4371337890625,0.0,259.3692626953125,0.4578617811203003,1.0,0.0,3.0,1.0,0.0
12139020,302.2099914550781,297.1499938964844,293.1499938964844,0.0,-0.0,285.0870056152344,0.8241187930107117,1.0,0.0606931410729885,301.994140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0870056152344,0.8241187930107117,1.0,0.0639128014445304,301.5228576660156,297.1499938964844,293.1499938964844,0.0,-0.0,285.0870056152344,0.8241187930107117,1.0,0.047205775976181,301.2003479003906,297.1499938964844,293.1499938964844,0.0,-0.0,285.0870056152344,0.8241187930107117,1.0,0.0639128014445304,301.3143920898437,297.1499938964844,293.1499938964844,0.0,-0.0,285.0870056152344,0.8241187930107117,1.0,0.3031748235225677,285.0869445800781,284.95001220703125,299.8321838378906,289.34576416015625,299.8425598144531,302.0596923828125,285.0866394042969,1.0,1.0,1.0,0.050000000745058,0.0,1.0,-0.6467064023017883,0.6432542204856873,0.0034521978814154,0.4572292864322662,0.700528085231781,0.700528085231781,0.0,7.749650001525879,410.0,9659.9833984375,0.0,1768.9930419921875,1.0,283.1499938964844,284.4686584472656,292.35272216796875,293.0788879394531,293.1499938964844,293.1499938964844,283.1499938964844,17786.6171875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3919383883476257,1.0,0.0,0.0,1.7515900135040283,1.751597285270691,2.047190861276249e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3373.25,0.0,203.53257751464844,1895.4371337890625,0.0,261.74542236328125,0.4596420228481293,1.0,0.0,3.0,1.0,0.0
12139080,302.2099914550781,297.1499938964844,293.1499938964844,0.0,-0.0,285.0870056152344,0.8241187930107117,1.0,0.0606931410729885,301.994140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0870056152344,0.8241187930107117,1.0,0.0639128014445304,301.5228576660156,297.1499938964844,293.1499938964844,0.0,-0.0,285.0870056152344,0.8241187930107117,1.0,0.047205775976181,301.2003479003906,297.1499938964844,293.1499938964844,0.0,-0.0,285.0870056152344,0.8241187930107117,1.0,0.0639128014445304,301.3143920898437,297.1499938964844,293.1499938964844,0.0,-0.0,285.0870056152344,0.8241187930107117,1.0,0.3031748235225677,285.0869445800781,284.95001220703125,299.8321838378906,289.34576416015625,299.8425598144531,302.0596923828125,285.0866394042969,1.0,1.0,1.0,0.050000000745058,0.0,1.0,-0.6467064023017883,0.6432542204856873,0.0034521978814154,0.4572292864322662,0.700528085231781,0.700528085231781,0.0,7.749650001525879,410.0,9659.9833984375,0.0,1768.9930419921875,1.0,283.1499938964844,284.4686584472656,292.35272216796875,293.0788879394531,293.1499938964844,293.1499938964844,283.1499938964844,17786.6171875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3919383883476257,1.0,0.0,0.0,1.7515900135040283,1.751597285270691,2.047190861276249e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3373.25,0.0,203.53257751464844,1895.4371337890625,0.0,261.74542236328125,0.4596420228481293,1.0,0.0,3.0,1.0,0.0
12139140,302.2123413085937,297.1499938964844,293.1499938964844,0.0,-0.0,285.0853271484375,0.8241187334060669,1.0,0.0606931336224079,302.00421142578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0853271484375,0.8241187334060669,1.0,0.0639127939939498,301.5287780761719,297.1499938964844,293.1499938964844,0.0,-0.0,285.0853271484375,0.8241187334060669,1.0,0.0472057685256004,301.20672607421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0853271484375,0.8241187334060669,1.0,0.0639127939939498,301.3192749023437,297.1499938964844,293.1499938964844,0.0,-0.0,285.0853271484375,0.8241187334060669,1.0,0.303174763917923,285.08526611328125,284.95001220703125,299.8500061035156,289.3558959960937,299.8603210449219,302.0643005371094,285.0849304199219,1.0,1.0,1.0,0.050000000745058,0.0,1.0,-0.6467062830924988,0.6432541012763977,0.0034521971829235,0.4572574198246002,0.7023187279701233,0.7023187279701233,0.0,7.749958038330078,410.0,9672.728515625,0.0,1768.99267578125,1.0,283.1499938964844,284.4640808105469,292.3636779785156,293.0922546386719,293.1499938964844,293.1499938964844,283.1499938964844,17788.9296875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3934970200061798,1.0,0.0,0.0,1.7600131034851074,1.7600202560424805,2.066927180521816e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3378.84130859375,0.0,205.8726501464844,1895.4371337890625,0.0,264.4057312011719,0.4614030420780182,1.0,0.0,3.0,1.0,0.0
12139200,302.2123413085937,297.1499938964844,293.1499938964844,0.0,-0.0,285.0853271484375,0.8241187334060669,1.0,0.0606931336224079,302.00421142578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0853271484375,0.8241187334060669,1.0,0.0639127939939498,301.5287780761719,297.1499938964844,293.1499938964844,0.0,-0.0,285.0853271484375,0.8241187334060669,1.0,0.0472057685256004,301.20672607421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0853271484375,0.8241187334060669,1.0,0.0639127939939498,301.3192749023437,297.1499938964844,293.1499938964844,0.0,-0.0,285.0853271484375,0.8241187334060669,1.0,0.303174763917923,285.08526611328125,284.95001220703125,299.8500061035156,289.3558959960937,299.8603210449219,302.0643005371094,285.0849304199219,1.0,1.0,1.0,0.050000000745058,0.0,1.0,-0.6467062830924988,0.6432541012763977,0.0034521971829235,0.4572574198246002,0.7023187279701233,0.7023187279701233,0.0,7.749958038330078,410.0,9672.728515625,0.0,1768.99267578125,1.0,283.1499938964844,284.4640808105469,292.3636779785156,293.0922546386719,293.1499938964844,293.1499938964844,283.1499938964844,17788.9296875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3934970200061798,1.0,0.0,0.0,1.7600131034851074,1.7600202560424805,2.066927180521816e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3378.84130859375,0.0,205.8726501464844,1895.4371337890625,0.0,264.4057312011719,0.4614030420780182,1.0,0.0,3.0,1.0,0.0
12139260,302.1916198730469,297.1499938964844,293.1499938964844,0.0,-0.0,285.0836486816406,0.8241186738014221,1.0,0.0606931075453758,301.98956298828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0836486816406,0.8241186738014221,1.0,0.0639127641916275,301.5097045898437,297.1499938964844,293.1499938964844,0.0,-0.0,285.0836486816406,0.8241186738014221,1.0,0.0472057498991489,301.1880187988281,297.1499938964844,293.1499938964844,0.0,-0.0,285.0836486816406,0.8241186738014221,1.0,0.0639127641916275,301.2994689941406,297.1499938964844,293.1499938964844,0.0,-0.0,285.0836486816406,0.8241186738014221,1.0,0.3031746447086334,285.0835876464844,284.95001220703125,299.86773681640625,289.3627319335937,299.8778686523437,302.0481872558594,285.0832824707031,1.0,1.0,1.0,0.050000000745058,0.0,1.0,-0.6467060446739197,0.6432538628578186,0.003452195553109,0.4573345184326172,0.7040878534317017,0.7040878534317017,0.0,7.750802993774414,410.0,9685.26171875,0.0,1768.9920654296875,1.0,283.1499938964844,284.4595642089844,292.3698425292969,293.1006164550781,293.1499938964844,293.1499938964844,283.1499938964844,17791.216796875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3949440717697143,1.0,0.0,0.0,1.7683367729187012,1.7683440446853638,2.086523807065533e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3383.849609375,0.0,208.204330444336,1895.4371337890625,0.0,266.88946533203125,0.46314537525177,1.0,0.0,3.0,1.0,0.0
12139320,302.1916198730469,297.1499938964844,293.1499938964844,0.0,-0.0,285.0836486816406,0.8241186738014221,1.0,0.0606931075453758,301.98956298828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0836486816406,0.8241186738014221,1.0,0.0639127641916275,301.5097045898437,297.1499938964844,293.1499938964844,0.0,-0.0,285.0836486816406,0.8241186738014221,1.0,0.0472057498991489,301.1880187988281,297.1499938964844,293.1499938964844,0.0,-0.0,285.0836486816406,0.8241186738014221,1.0,0.0639127641916275,301.2994689941406,297.1499938964844,293.1499938964844,0.0,-0.0,285.0836486816406,0.8241186738014221,1.0,0.3031746447086334,285.0835876464844,284.95001220703125,299.86773681640625,289.3627319335937,299.8778686523437,302.0481872558594,285.0832824707031,1.0,1.0,1.0,0.050000000745058,0.0,1.0,-0.6467060446739197,0.6432538628578186,0.003452195553109,0.4573345184326172,0.7040878534317017,0.7040878534317017,0.0,7.750802993774414,410.0,9685.26171875,0.0,1768.9920654296875,1.0,283.1499938964844,284.4595642089844,292.3698425292969,293.1006164550781,293.1499938964844,293.1499938964844,283.1499938964844,17791.216796875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3949440717697143,1.0,0.0,0.0,1.7683367729187012,1.7683440446853638,2.086523807065533e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3383.849609375,0.0,208.204330444336,1895.4371337890625,0.0,266.88946533203125,0.46314537525177,1.0,0.0,3.0,1.0,0.0
12139380,302.1786499023437,297.1499938964844,293.1499938964844,0.0,-0.0,285.08203125,0.8241186141967773,1.0,0.0606930665671825,301.981689453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.08203125,0.8241186141967773,1.0,0.0639127194881439,301.4971923828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.08203125,0.8241186141967773,1.0,0.0472057200968265,301.17559814453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.08203125,0.8241186141967773,1.0,0.0639127194881439,301.2864990234375,297.1499938964844,293.1499938964844,0.0,-0.0,285.08203125,0.8241186141967773,1.0,0.3031744360923767,285.0819702148437,284.95001220703125,299.885498046875,289.36834716796875,299.8954772949219,302.0359802246094,285.0816650390625,1.0,1.0,1.0,0.050000000745058,0.0,1.0,-0.6467056274414062,0.6432534456253052,0.0034521925263106,0.4574650228023529,0.7058348059654236,0.7058348059654236,0.0,7.752232551574707,410.0,9697.75390625,0.0,1768.9908447265625,1.0,283.1499938964844,284.4551696777344,292.3734130859375,293.1056823730469,293.1499938964844,293.1499938964844,283.1499938964844,17793.466796875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3959240317344665,1.0,0.0,0.0,1.7765570878982544,1.776564359664917,2.1059678090296082e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3388.563232421875,0.0,210.5258636474609,1895.4371337890625,0.0,268.5792541503906,0.4648680686950683,1.0,0.0,3.0,1.0,0.0
12139440,302.1786499023437,297.1499938964844,293.1499938964844,0.0,-0.0,285.08203125,0.8241186141967773,1.0,0.0606930665671825,301.981689453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.08203125,0.8241186141967773,1.0,0.0639127194881439,301.4971923828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.08203125,0.8241186141967773,1.0,0.0472057200968265,301.17559814453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.08203125,0.8241186141967773,1.0,0.0639127194881439,301.2864990234375,297.1499938964844,293.1499938964844,0.0,-0.0,285.08203125,0.8241186141967773,1.0,0.3031744360923767,285.0819702148437,284.95001220703125,299.885498046875,289.36834716796875,299.8954772949219,302.0359802246094,285.0816650390625,1.0,1.0,1.0,0.050000000745058,0.0,1.0,-0.6467056274414062,0.6432534456253052,0.0034521925263106,0.4574650228023529,0.7058348059654236,0.7058348059654236,0.0,7.752232551574707,410.0,9697.75390625,0.0,1768.9908447265625,1.0,283.1499938964844,284.4551696777344,292.3734130859375,293.1056823730469,293.1499938964844,293.1499938964844,283.1499938964844,17793.466796875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3959240317344665,1.0,0.0,0.0,1.7765570878982544,1.776564359664917,2.1059678090296082e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3388.563232421875,0.0,210.5258636474609,1895.4371337890625,0.0,268.5792541503906,0.4648680686950683,1.0,0.0,3.0,1.0,0.0
12139500,302.1740417480469,297.1499938964844,293.1499938964844,0.0,-0.0,285.08123779296875,0.8241185545921326,1.0,0.0606930404901504,301.97967529296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.08123779296875,0.8241185545921326,1.0,0.0639126896858215,301.4929504394531,297.1499938964844,293.1499938964844,0.0,-0.0,285.08123779296875,0.8241185545921326,1.0,0.0472056977450847,301.1712951660156,297.1499938964844,293.1499938964844,0.0,-0.0,285.08123779296875,0.8241185545921326,1.0,0.0639126896858215,301.281982421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.08123779296875,0.8241185545921326,1.0,0.3031742870807647,285.0811767578125,284.95001220703125,299.8943786621094,289.3707275390625,299.904296875,302.0321350097656,285.0809020996094,1.0,1.0,1.0,0.050000000745058,0.0,1.0,-0.6467053294181824,0.6432531476020813,0.0034521904308348,0.4575517773628235,0.7066999673843384,0.7066999673843384,0.0,7.753183364868164,410.0,9703.998046875,0.0,1768.989990234375,1.0,283.1499938964844,284.4530334472656,292.3748779296875,293.1076965332031,293.1499938964844,293.1499938964844,283.1499938964844,17794.5703125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3962637782096863,1.0,0.0,0.0,1.7806274890899658,1.780634880065918,2.115629342824832e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3390.8837890625,0.0,211.6823272705078,1895.4371337890625,0.0,269.16656494140625,0.4657217860221863,1.0,0.0,3.0,1.0,0.0
12139560,302.170166015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0804748535156,0.8241184949874878,1.0,0.0606930069625377,301.978515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0804748535156,0.8241184949874878,1.0,0.0639126598834991,301.4896240234375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0804748535156,0.8241184949874878,1.0,0.0472056716680526,301.1678466796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0804748535156,0.8241184949874878,1.0,0.0639126598834991,301.2783508300781,297.1499938964844,293.1499938964844,0.0,-0.0,285.0804748535156,0.8241184949874878,1.0,0.3031741380691528,285.0804138183594,284.95001220703125,299.9032897949219,289.3728332519531,299.9131164550781,302.0290832519531,285.08013916015625,1.0,1.0,1.0,0.050000000745058,0.0,1.0,-0.6467049717903137,0.6432527899742126,0.003452188335359,0.4576511979103088,0.707560658454895,0.707560658454895,0.0,7.754272937774658,410.0,9710.2275390625,0.0,1768.9891357421875,1.0,283.1499938964844,284.4508972167969,292.3762512207031,293.109619140625,293.1499938964844,293.1499938964844,283.1499938964844,17795.65234375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3965558111667633,1.0,0.0,0.0,1.7846766710281372,1.7846840620040894,2.125262028584985e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3393.19140625,0.0,212.83726501464844,1895.4371337890625,0.0,269.67205810546875,0.4665715098381042,1.0,0.0,3.0,1.0,0.0
12139620,302.1644287109375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0790100097656,0.8241183161735535,1.0,0.0606929287314415,301.9783935546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0790100097656,0.8241183161735535,1.0,0.0639125779271125,301.4854736328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0790100097656,0.8241183161735535,1.0,0.0472056120634079,301.1632995605469,297.1499938964844,293.1499938964844,0.0,-0.0,285.0790100097656,0.8241183161735535,1.0,0.0639125779271125,301.2733459472656,297.1499938964844,293.1499938964844,0.0,-0.0,285.0790100097656,0.8241183161735535,1.0,0.3031737506389618,285.0789489746094,284.95001220703125,299.92108154296875,289.3761291503906,299.9308166503906,302.0251770019531,285.07867431640625,1.0,1.0,1.0,0.050000000745058,0.0,1.0,-0.6467041969299316,0.6432520151138306,0.003452182514593,0.457896888256073,0.7092679142951965,0.7092679142951965,0.0,7.756966114044189,410.0,9722.6611328125,0.0,1768.98681640625,1.0,283.1499938964844,284.4467163085937,292.3788146972656,293.1132202148437,293.1499938964844,293.1499938964844,283.1499938964844,17797.763671875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3970688283443451,1.0,0.0,0.0,1.7927062511444092,1.7927137613296509,2.1444290609906602e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3397.779541015625,0.0,215.14097595214844,1895.4371337890625,0.0,270.5614013671875,0.4682578146457672,1.0,0.0,3.0,1.0,0.0
12139680,302.1644287109375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0790100097656,0.8241183161735535,1.0,0.0606929287314415,301.9783935546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0790100097656,0.8241183161735535,1.0,0.0639125779271125,301.4854736328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0790100097656,0.8241183161735535,1.0,0.0472056120634079,301.1632995605469,297.1499938964844,293.1499938964844,0.0,-0.0,285.0790100097656,0.8241183161735535,1.0,0.0639125779271125,301.2733459472656,297.1499938964844,293.1499938964844,0.0,-0.0,285.0790100097656,0.8241183161735535,1.0,0.3031737506389618,285.0789489746094,284.95001220703125,299.92108154296875,289.3761291503906,299.9308166503906,302.0251770019531,285.07867431640625,1.0,1.0,1.0,0.050000000745058,0.0,1.0,-0.6467041969299316,0.6432520151138306,0.003452182514593,0.457896888256073,0.7092679142951965,0.7092679142951965,0.0,7.756966114044189,410.0,9722.6611328125,0.0,1768.98681640625,1.0,283.1499938964844,284.4467163085937,292.3788146972656,293.1132202148437,293.1499938964844,293.1499938964844,283.1499938964844,17797.763671875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3970688283443451,1.0,0.0,0.0,1.7927062511444092,1.7927137613296509,2.1444290609906602e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3397.779541015625,0.0,215.14097595214844,1895.4371337890625,0.0,270.5614013671875,0.4682578146457672,1.0,0.0,3.0,1.0,0.0
12139740,302.1607971191406,297.1499938964844,293.1499938964844,0.0,-0.0,285.0775756835937,0.8241181373596191,1.0,0.0606928244233131,301.9805908203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0775756835937,0.8241181373596191,1.0,0.0639124661684036,301.484130859375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0775756835937,0.8241181373596191,1.0,0.0472055301070213,301.161376953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0775756835937,0.8241181373596191,1.0,0.0639124661684036,301.27081298828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0775756835937,0.8241181373596191,1.0,0.3031732439994812,285.0775451660156,284.95001220703125,299.9388732910156,289.3782958984375,299.948486328125,302.02349853515625,285.0772705078125,1.0,1.0,1.0,0.050000000745058,0.0,1.0,-0.6467031240463257,0.6432509422302246,0.0034521750640124,0.4582188129425049,0.7109557390213013,0.7109557390213013,0.0,7.760496139526367,410.0,9735.0673828125,0.0,1768.98388671875,1.0,283.1499938964844,284.442626953125,292.3808898925781,293.1163635253906,293.1499938964844,293.1499938964844,283.1499938964844,17799.8046875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3975828289985657,1.0,0.0,0.0,1.8006417751312256,1.8006491661071775,2.163455832260297e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3402.308349609375,0.0,217.435287475586,1895.4371337890625,0.0,271.4543151855469,0.4699260294437408,1.0,0.0,3.0,1.0,0.0
12139800,302.1607971191406,297.1499938964844,293.1499938964844,0.0,-0.0,285.0775756835937,0.8241181373596191,1.0,0.0606928244233131,301.9805908203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0775756835937,0.8241181373596191,1.0,0.0639124661684036,301.484130859375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0775756835937,0.8241181373596191,1.0,0.0472055301070213,301.161376953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0775756835937,0.8241181373596191,1.0,0.0639124661684036,301.27081298828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0775756835937,0.8241181373596191,1.0,0.3031732439994812,285.0775451660156,284.95001220703125,299.9388732910156,289.3782958984375,299.948486328125,302.02349853515625,285.0772705078125,1.0,1.0,1.0,0.050000000745058,0.0,1.0,-0.6467031240463257,0.6432509422302246,0.0034521750640124,0.4582188129425049,0.7109557390213013,0.7109557390213013,0.0,7.760496139526367,410.0,9735.0673828125,0.0,1768.98388671875,1.0,283.1499938964844,284.442626953125,292.3808898925781,293.1163635253906,293.1499938964844,293.1499938964844,283.1499938964844,17799.8046875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3975828289985657,1.0,0.0,0.0,1.8006417751312256,1.8006491661071775,2.163455832260297e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3402.308349609375,0.0,217.435287475586,1895.4371337890625,0.0,271.4543151855469,0.4699260294437408,1.0,0.0,3.0,1.0,0.0
12139860,302.1586608886719,297.1499938964844,293.1499938964844,0.0,-0.0,285.07623291015625,0.8241178393363953,1.0,0.0606926977634429,301.98443603515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.07623291015625,0.8241178393363953,1.0,0.0639123320579528,301.48492431640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.07623291015625,0.8241178393363953,1.0,0.0472054332494735,301.161376953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.07623291015625,0.8241178393363953,1.0,0.0639123320579528,301.2701110839844,297.1499938964844,293.1499938964844,0.0,-0.0,285.07623291015625,0.8241178393363953,1.0,0.3031725883483886,285.076171875,284.95001220703125,299.9566650390625,289.3793640136719,299.9661865234375,302.0233154296875,285.075927734375,1.0,1.0,1.0,0.050000000745058,0.0,1.0,-0.6467018127441406,0.6432496309280396,0.0034521659836173,0.4586156904697418,0.7126244902610779,0.7126244902610779,0.0,7.764849662780762,410.0,9747.4052734375,0.0,1768.9803466796875,1.0,283.1499938964844,284.43865966796875,292.38214111328125,293.1187438964844,293.1499938964844,293.1499938964844,283.1499938964844,17801.77734375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3981494605541229,1.0,0.0,0.0,1.808484554290772,1.8084920644760127,2.1823430529366306e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3406.727294921875,0.0,219.7200927734375,1895.4371337890625,0.0,272.440673828125,0.4715764224529266,1.0,0.0,3.0,1.0,0.0
12139920,302.1586608886719,297.1499938964844,293.1499938964844,0.0,-0.0,285.07623291015625,0.8241178393363953,1.0,0.0606926977634429,301.98443603515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.07623291015625,0.8241178393363953,1.0,0.0639123320579528,301.48492431640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.07623291015625,0.8241178393363953,1.0,0.0472054332494735,301.161376953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.07623291015625,0.8241178393363953,1.0,0.0639123320579528,301.2701110839844,297.1499938964844,293.1499938964844,0.0,-0.0,285.07623291015625,0.8241178393363953,1.0,0.3031725883483886,285.076171875,284.95001220703125,299.9566650390625,289.3793640136719,299.9661865234375,302.0233154296875,285.075927734375,1.0,1.0,1.0,0.050000000745058,0.0,1.0,-0.6467018127441406,0.6432496309280396,0.0034521659836173,0.4586156904697418,0.7126244902610779,0.7126244902610779,0.0,7.764849662780762,410.0,9747.4052734375,0.0,1768.9803466796875,1.0,283.1499938964844,284.43865966796875,292.38214111328125,293.1187438964844,293.1499938964844,293.1499938964844,283.1499938964844,17801.77734375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3981494605541229,1.0,0.0,0.0,1.808484554290772,1.8084920644760127,2.1823430529366306e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3406.727294921875,0.0,219.7200927734375,1895.4371337890625,0.0,272.440673828125,0.4715764224529266,1.0,0.0,3.0,1.0,0.0
12139980,302.1574401855469,297.1499938964844,293.1499938964844,0.0,-0.0,285.0749206542969,0.8241175413131714,1.0,0.0606925413012504,301.9892883300781,297.1499938964844,293.1499938964844,0.0,-0.0,285.0749206542969,0.8241175413131714,1.0,0.0639121681451797,301.48712158203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0749206542969,0.8241175413131714,1.0,0.0472053103148937,301.16265869140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0749206542969,0.8241175413131714,1.0,0.0639121681451797,301.2704772949219,297.1499938964844,293.1499938964844,0.0,-0.0,285.0749206542969,0.8241175413131714,1.0,0.3031718134880066,285.07489013671875,284.95001220703125,299.97442626953125,289.3793640136719,299.9838562011719,302.0240478515625,285.0746459960937,1.0,1.0,1.0,0.050000000745058,0.0,1.0,-0.6467001438140869,0.6432480216026306,0.0034521548077464,0.4591039419174194,0.7142776846885681,0.7142776846885681,0.0,7.770207405090332,410.0,9759.6875,0.0,1768.975830078125,1.0,283.1499938964844,284.43475341796875,292.3824462890625,293.1202392578125,293.1499938964844,293.1499938964844,283.1499938964844,17803.6796875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3987797498703003,1.0,0.0,0.0,1.816250562667847,1.8162580728530884,2.201126250156449e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3411.02294921875,0.0,221.99948120117188,1895.4371337890625,0.0,273.54052734375,0.4732122421264648,1.0,0.0,3.0,1.0,0.0
12140040,302.1574401855469,297.1499938964844,293.1499938964844,0.0,-0.0,285.0749206542969,0.8241175413131714,1.0,0.0606925413012504,301.9892883300781,297.1499938964844,293.1499938964844,0.0,-0.0,285.0749206542969,0.8241175413131714,1.0,0.0639121681451797,301.48712158203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0749206542969,0.8241175413131714,1.0,0.0472053103148937,301.16265869140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0749206542969,0.8241175413131714,1.0,0.0639121681451797,301.2704772949219,297.1499938964844,293.1499938964844,0.0,-0.0,285.0749206542969,0.8241175413131714,1.0,0.3031718134880066,285.07489013671875,284.95001220703125,299.97442626953125,289.3793640136719,299.9838562011719,302.0240478515625,285.0746459960937,1.0,1.0,1.0,0.050000000745058,0.0,1.0,-0.6467001438140869,0.6432480216026306,0.0034521548077464,0.4591039419174194,0.7142776846885681,0.7142776846885681,0.0,7.770207405090332,410.0,9759.6875,0.0,1768.975830078125,1.0,283.1499938964844,284.43475341796875,292.3824462890625,293.1202392578125,293.1499938964844,293.1499938964844,283.1499938964844,17803.6796875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3987797498703003,1.0,0.0,0.0,1.816250562667847,1.8162580728530884,2.201126250156449e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3411.02294921875,0.0,221.99948120117188,1895.4371337890625,0.0,273.54052734375,0.4732122421264648,1.0,0.0,3.0,1.0,0.0
12140100,302.1571655273437,297.1499938964844,293.1499938964844,0.0,-0.0,285.07427978515625,0.8241173624992371,1.0,0.0606924518942832,301.9920349121094,297.1499938964844,293.1499938964844,0.0,-0.0,285.07427978515625,0.8241173624992371,1.0,0.0639120712876319,301.4887390136719,297.1499938964844,293.1499938964844,0.0,-0.0,285.07427978515625,0.8241173624992371,1.0,0.047205239534378,301.1636962890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.07427978515625,0.8241173624992371,1.0,0.0639120712876319,301.27105712890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.07427978515625,0.8241173624992371,1.0,0.3031713664531708,285.0742492675781,284.95001220703125,299.9833068847656,289.3789367675781,299.9927062988281,302.02471923828125,285.0740051269531,1.0,1.0,1.0,0.050000000745058,0.0,1.0,-0.6466992497444153,0.6432470679283142,0.0034521482884883,0.4593858420848846,0.7150979042053223,0.7150979042053223,0.0,7.773302555084228,410.0,9765.8076171875,0.0,1768.9732666015625,1.0,283.1499938964844,284.4328308105469,292.38214111328125,293.1205749511719,293.1499938964844,293.1499938964844,283.1499938964844,17804.607421875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3991107046604156,1.0,0.0,0.0,1.820102334022522,1.820109844207764,2.2104718766513545e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3413.11669921875,0.0,223.1362762451172,1895.4371337890625,0.0,274.1191101074219,0.4740241169929504,1.0,0.0,3.0,1.0,0.0
12140160,302.15704345703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0736694335937,0.8241171836853027,1.0,0.0606923550367355,301.9949035644531,297.1499938964844,293.1499938964844,0.0,-0.0,285.0736694335937,0.8241171836853027,1.0,0.0639119744300842,301.4906311035156,297.1499938964844,293.1499938964844,0.0,-0.0,285.0736694335937,0.8241171836853027,1.0,0.047205165028572,301.1650085449219,297.1499938964844,293.1499938964844,0.0,-0.0,285.0736694335937,0.8241171836853027,1.0,0.0639119744300842,301.2718200683594,297.1499938964844,293.1499938964844,0.0,-0.0,285.0736694335937,0.8241171836853027,1.0,0.3031708896160126,285.0736389160156,284.95001220703125,299.9921569824219,289.3782653808594,300.00152587890625,302.0255432128906,285.0733947753906,1.0,1.0,1.0,0.050000000745058,0.0,1.0,-0.6466981768608093,0.643246054649353,0.0034521410707384,0.4596927165985107,0.7159141302108765,0.7159141302108765,0.0,7.77667236328125,410.0,9771.9111328125,0.0,1768.970458984375,1.0,283.1499938964844,284.4309387207031,292.3815612792969,293.1205749511719,293.1499938964844,293.1499938964844,283.1499938964844,17805.521484375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3994481265544891,1.0,0.0,0.0,1.8239340782165527,1.8239415884017944,2.219788797219735e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3415.173583984375,0.0,224.2713623046875,1895.4371337890625,0.0,274.7098693847656,0.4748322069644928,1.0,0.0,3.0,1.0,0.0
12140220,302.1572265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.07244873046875,0.8241167068481445,1.0,0.0606921352446079,302.0010986328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.07244873046875,0.8241167068481445,1.0,0.0639117360115051,301.4951477050781,297.1499938964844,293.1499938964844,0.0,-0.0,285.07244873046875,0.8241167068481445,1.0,0.0472049936652183,301.1681823730469,297.1499938964844,293.1499938964844,0.0,-0.0,285.07244873046875,0.8241167068481445,1.0,0.0639117360115051,301.2738647460937,297.1499938964844,293.1499938964844,0.0,-0.0,285.07244873046875,0.8241167068481445,1.0,0.3031697869300842,285.0724182128906,284.95001220703125,300.0098571777344,289.3761291503906,300.01910400390625,302.0275573730469,285.0722045898437,1.0,1.0,1.0,0.050000000745058,0.0,1.0,-0.6466959118843079,0.6432437896728516,0.0034521252382546,0.4603820443153381,0.7175344228744507,0.7175344228744507,0.0,7.78424596786499,410.0,9784.068359375,0.0,1768.964111328125,1.0,283.1499938964844,284.4271850585937,292.3795166015625,293.1197509765625,293.1499938964844,293.1499938964844,283.1499938964844,17807.30859375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4001311361789703,1.0,0.0,0.0,1.83153772354126,1.831545352935791,2.238335383708545e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3419.176513671875,0.0,226.53610229492188,1895.4371337890625,0.0,275.9080810546875,0.4764368236064911,1.0,0.0,3.0,1.0,0.0
