time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12140280,302.1572265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.07244873046875,0.8241167068481445,1.0,0.0606921352446079,302.0010986328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.07244873046875,0.8241167068481445,1.0,0.0639117360115051,301.4951477050781,297.1499938964844,293.1499938964844,0.0,-0.0,285.07244873046875,0.8241167068481445,1.0,0.0472049936652183,301.1681823730469,297.1499938964844,293.1499938964844,0.0,-0.0,285.07244873046875,0.8241167068481445,1.0,0.0639117360115051,301.2738647460937,297.1499938964844,293.1499938964844,0.0,-0.0,285.07244873046875,0.8241167068481445,1.0,0.3031697869300842,285.0724182128906,284.95001220703125,300.0098571777344,289.3761291503906,300.01910400390625,302.0275573730469,285.0722045898437,1.0,1.0,1.0,0.050000000745058,0.0,1.0,-0.6466959118843079,0.6432437896728516,0.0034521252382546,0.4603820443153381,0.7175344228744507,0.7175344228744507,0.0,7.78424596786499,410.0,9784.068359375,0.0,1768.964111328125,1.0,283.1499938964844,284.4271850585937,292.3795166015625,293.1197509765625,293.1499938964844,293.1499938964844,283.1499938964844,17807.30859375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4001311361789703,1.0,0.0,0.0,1.83153772354126,1.831545352935791,2.238335383708545e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3419.176513671875,0.0,226.53610229492188,1895.4371337890625,0.0,275.9080810546875,0.4764368236064911,1.0,0.0,3.0,1.0,0.0
12140340,302.1578674316406,297.1499938964844,293.1499938964844,0.0,-0.0,285.0712890625,0.8241162300109863,1.0,0.0606918819248676,302.0076904296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0712890625,0.8241162300109863,1.0,0.0639114752411842,301.50048828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0712890625,0.8241162300109863,1.0,0.0472047999501228,301.1719665527344,297.1499938964844,293.1499938964844,0.0,-0.0,285.0712890625,0.8241162300109863,1.0,0.0639114752411842,301.27642822265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0712890625,0.8241162300109863,1.0,0.3031685352325439,285.0712585449219,284.95001220703125,300.0274658203125,289.3729858398437,300.03668212890625,302.0299377441406,285.071044921875,1.0,1.0,1.0,0.050000000745058,0.0,1.0,-0.6466932892799377,0.6432411670684814,0.0034521070774644,0.4611619412899017,0.7191397547721863,0.7191397547721863,0.0,7.792821407318115,410.0,9796.1484375,0.0,1768.95703125,1.0,283.1499938964844,284.42352294921875,292.3764038085937,293.1177978515625,293.1499938964844,293.1499938964844,283.1499938964844,17809.04296875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4008207023143768,1.0,0.0,0.0,1.8390671014785769,1.839074730873108,2.2567765256553685e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3423.037353515625,0.0,228.79489135742188,1895.4371337890625,0.0,277.1211853027344,0.4780272245407104,1.0,0.0,3.0,1.0,0.0
12140400,302.1578674316406,297.1499938964844,293.1499938964844,0.0,-0.0,285.0712890625,0.8241162300109863,1.0,0.0606918819248676,302.0076904296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0712890625,0.8241162300109863,1.0,0.0639114752411842,301.50048828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0712890625,0.8241162300109863,1.0,0.0472047999501228,301.1719665527344,297.1499938964844,293.1499938964844,0.0,-0.0,285.0712890625,0.8241162300109863,1.0,0.0639114752411842,301.27642822265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0712890625,0.8241162300109863,1.0,0.3031685352325439,285.0712585449219,284.95001220703125,300.0274658203125,289.3729858398437,300.03668212890625,302.0299377441406,285.071044921875,1.0,1.0,1.0,0.050000000745058,0.0,1.0,-0.6466932892799377,0.6432411670684814,0.0034521070774644,0.4611619412899017,0.7191397547721863,0.7191397547721863,0.0,7.792821407318115,410.0,9796.1484375,0.0,1768.95703125,1.0,283.1499938964844,284.42352294921875,292.3764038085937,293.1177978515625,293.1499938964844,293.1499938964844,283.1499938964844,17809.04296875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4008207023143768,1.0,0.0,0.0,1.8390671014785769,1.839074730873108,2.2567765256553685e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3423.037353515625,0.0,228.79489135742188,1895.4371337890625,0.0,277.1211853027344,0.4780272245407104,1.0,0.0,3.0,1.0,0.0
12140460,302.15850830078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0701599121094,0.8241156339645386,1.0,0.0606916099786758,302.0145263671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0701599121094,0.8241156339645386,1.0,0.0639111846685409,301.5065612792969,297.1499938964844,293.1499938964844,0.0,-0.0,285.0701599121094,0.8241156339645386,1.0,0.0472045838832855,301.1762390136719,297.1499938964844,293.1499938964844,0.0,-0.0,285.0701599121094,0.8241156339645386,1.0,0.0639111846685409,301.2793884277344,297.1499938964844,293.1499938964844,0.0,-0.0,285.0701599121094,0.8241156339645386,1.0,0.3031671643257141,285.07012939453125,284.95001220703125,300.0450134277344,289.36883544921875,300.0541381835937,302.03240966796875,285.0699157714844,1.0,1.0,1.0,0.050000000745058,0.0,1.0,-0.6466904282569885,0.643238365650177,0.0034520872868597,0.4620172083377838,0.7207300066947937,0.7207300066947937,0.0,7.80223274230957,410.0,9808.146484375,0.0,1768.94921875,1.0,283.1499938964844,284.419921875,292.37225341796875,293.11480712890625,293.1499938964844,293.1499938964844,283.1499938964844,17810.728515625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4015072286128998,1.0,0.0,0.0,1.846521258354187,1.8465288877487185,2.275107959803791e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3426.756591796875,0.0,231.04705810546875,1895.4371337890625,0.0,278.3324279785156,0.4796031415462494,1.0,0.0,3.0,1.0,0.0
12140520,302.15850830078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0701599121094,0.8241156339645386,1.0,0.0606916099786758,302.0145263671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0701599121094,0.8241156339645386,1.0,0.0639111846685409,301.5065612792969,297.1499938964844,293.1499938964844,0.0,-0.0,285.0701599121094,0.8241156339645386,1.0,0.0472045838832855,301.1762390136719,297.1499938964844,293.1499938964844,0.0,-0.0,285.0701599121094,0.8241156339645386,1.0,0.0639111846685409,301.2793884277344,297.1499938964844,293.1499938964844,0.0,-0.0,285.0701599121094,0.8241156339645386,1.0,0.3031671643257141,285.07012939453125,284.95001220703125,300.0450134277344,289.36883544921875,300.0541381835937,302.03240966796875,285.0699157714844,1.0,1.0,1.0,0.050000000745058,0.0,1.0,-0.6466904282569885,0.643238365650177,0.0034520872868597,0.4620172083377838,0.7207300066947937,0.7207300066947937,0.0,7.80223274230957,410.0,9808.146484375,0.0,1768.94921875,1.0,283.1499938964844,284.419921875,292.37225341796875,293.11480712890625,293.1499938964844,293.1499938964844,283.1499938964844,17810.728515625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4015072286128998,1.0,0.0,0.0,1.846521258354187,1.8465288877487185,2.275107959803791e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3426.756591796875,0.0,231.04705810546875,1895.4371337890625,0.0,278.3324279785156,0.4796031415462494,1.0,0.0,3.0,1.0,0.0
12140580,302.1587829589844,297.1499938964844,293.1499938964844,0.0,-0.0,285.0690612792969,0.8241150975227356,1.0,0.0606913194060325,302.0215148925781,297.1499938964844,293.1499938964844,0.0,-0.0,285.0690612792969,0.8241150975227356,1.0,0.0639108791947364,301.5131530761719,297.1499938964844,293.1499938964844,0.0,-0.0,285.0690612792969,0.8241150975227356,1.0,0.0472043603658676,301.1808166503906,297.1499938964844,293.1499938964844,0.0,-0.0,285.0690612792969,0.8241150975227356,1.0,0.0639108791947364,301.2825622558594,297.1499938964844,293.1499938964844,0.0,-0.0,285.0690612792969,0.8241150975227356,1.0,0.3031657040119171,285.06903076171875,284.95001220703125,300.0625,289.3637084960937,300.0715637207031,302.03472900390625,285.0688171386719,1.0,1.0,1.0,0.050000000745058,0.0,1.0,-0.646687388420105,0.6432353258132935,0.0034520663321018,0.4629239439964294,0.7223080992698669,0.7223080992698669,0.0,7.812219619750977,410.0,9820.0625,0.0,1768.94091796875,1.0,283.1499938964844,284.4163818359375,292.3672180175781,293.11090087890625,293.1499938964844,293.1499938964844,283.1499938964844,17812.3671875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4022106826305389,1.0,0.0,0.0,1.8539135456085205,1.8539212942123413,2.293360665817091e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3430.3486328125,0.0,233.2962951660156,1895.4371337890625,0.0,279.5770568847656,0.4811673760414123,1.0,0.0,3.0,1.0,0.0
12140640,302.1587829589844,297.1499938964844,293.1499938964844,0.0,-0.0,285.0690612792969,0.8241150975227356,1.0,0.0606913194060325,302.0215148925781,297.1499938964844,293.1499938964844,0.0,-0.0,285.0690612792969,0.8241150975227356,1.0,0.0639108791947364,301.5131530761719,297.1499938964844,293.1499938964844,0.0,-0.0,285.0690612792969,0.8241150975227356,1.0,0.0472043603658676,301.1808166503906,297.1499938964844,293.1499938964844,0.0,-0.0,285.0690612792969,0.8241150975227356,1.0,0.0639108791947364,301.2825622558594,297.1499938964844,293.1499938964844,0.0,-0.0,285.0690612792969,0.8241150975227356,1.0,0.3031657040119171,285.06903076171875,284.95001220703125,300.0625,289.3637084960937,300.0715637207031,302.03472900390625,285.0688171386719,1.0,1.0,1.0,0.050000000745058,0.0,1.0,-0.646687388420105,0.6432353258132935,0.0034520663321018,0.4629239439964294,0.7223080992698669,0.7223080992698669,0.0,7.812219619750977,410.0,9820.0625,0.0,1768.94091796875,1.0,283.1499938964844,284.4163818359375,292.3672180175781,293.11090087890625,293.1499938964844,293.1499938964844,283.1499938964844,17812.3671875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4022106826305389,1.0,0.0,0.0,1.8539135456085205,1.8539212942123413,2.293360665817091e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3430.3486328125,0.0,233.2962951660156,1895.4371337890625,0.0,279.5770568847656,0.4811673760414123,1.0,0.0,3.0,1.0,0.0
12140700,302.15887451171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.06854248046875,0.8241147994995117,1.0,0.0606911703944206,302.0251159667969,297.1499938964844,293.1499938964844,0.0,-0.0,285.06854248046875,0.8241147994995117,1.0,0.0639107227325439,301.51666259765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.06854248046875,0.8241147994995117,1.0,0.0472042448818683,301.1832275390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.06854248046875,0.8241147994995117,1.0,0.0639107227325439,301.28424072265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.06854248046875,0.8241147994995117,1.0,0.3031649589538574,285.0685119628906,284.95001220703125,300.0711975097656,289.3607788085937,300.0802307128906,302.03582763671875,285.0682983398437,1.0,1.0,1.0,0.050000000745058,0.0,1.0,-0.6466858983039856,0.6432338356971741,0.0034520556218922,0.4633864164352417,0.7230912446975708,0.7230912446975708,0.0,7.817317008972168,410.0,9825.9853515625,0.0,1768.9366455078125,1.0,283.1499938964844,284.4146423339844,292.3642578125,293.1085205078125,293.1499938964844,293.1499938964844,283.1499938964844,17813.173828125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4025580286979675,1.0,0.0,0.0,1.857580542564392,1.857588171958924,2.3024418283057457e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3432.08837890625,0.0,234.4178771972656,1895.4371337890625,0.0,280.19305419921875,0.481943815946579,1.0,0.0,3.0,1.0,0.0
12140760,302.158935546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0680236816406,0.8241144418716431,1.0,0.0606910213828086,302.0287170410156,297.1499938964844,293.1499938964844,0.0,-0.0,285.0680236816406,0.8241144418716431,1.0,0.0639105662703514,301.5202941894531,297.1499938964844,293.1499938964844,0.0,-0.0,285.0680236816406,0.8241144418716431,1.0,0.0472041293978691,301.1856994628906,297.1499938964844,293.1499938964844,0.0,-0.0,285.0680236816406,0.8241144418716431,1.0,0.0639105662703514,301.28594970703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0680236816406,0.8241144418716431,1.0,0.3031642138957977,285.0679931640625,284.95001220703125,300.07989501953125,289.3576354980469,300.0888671875,302.0369567871094,285.0677795410156,1.0,1.0,1.0,0.050000000745058,0.0,1.0,-0.6466843485832214,0.6432322859764099,0.0034520449116826,0.463849276304245,0.7238709926605225,0.7238709926605225,0.0,7.822420597076416,410.0,9831.8857421875,0.0,1768.932373046875,1.0,283.1499938964844,284.4129333496094,292.361083984375,293.1058959960937,293.1499938964844,293.1499938964844,283.1499938964844,17813.96875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4029041230678558,1.0,0.0,0.0,1.8612301349639893,1.86123788356781,2.3114979796901025e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3433.7939453125,0.0,235.5379943847656,1895.4371337890625,0.0,280.8076171875,0.4827169179916382,1.0,0.0,3.0,1.0,0.0
12140820,302.1591796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0669860839844,0.8241139054298401,1.0,0.0606907308101654,302.0360412597656,297.1499938964844,293.1499938964844,0.0,-0.0,285.0669860839844,0.8241139054298401,1.0,0.0639102607965469,301.52789306640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0669860839844,0.8241139054298401,1.0,0.0472039021551609,301.1907958984375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0669860839844,0.8241139054298401,1.0,0.0639102607965469,301.2894592285156,297.1499938964844,293.1499938964844,0.0,-0.0,285.0669860839844,0.8241139054298401,1.0,0.3031627833843231,285.06695556640625,284.95001220703125,300.09716796875,289.3506164550781,300.1060791015625,302.0391845703125,285.0667724609375,1.0,1.0,1.0,0.050000000745058,0.0,1.0,-0.6466813087463379,0.6432292461395264,0.0034520239569246,0.4647550582885742,0.7254210114479065,0.7254210114479065,0.0,7.83241605758667,410.0,9843.6201171875,0.0,1768.924072265625,1.0,283.1499938964844,284.4095153808594,292.3540954589844,293.0999755859375,293.1499938964844,293.1499938964844,283.1499938964844,17815.53125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4036008417606354,1.0,0.0,0.0,1.868481397628784,1.8684892654418943,2.3295443440929373e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3437.1083984375,0.0,237.77500915527344,1895.4371337890625,0.0,282.0476379394531,0.4842539429664612,1.0,0.0,3.0,1.0,0.0
12140880,302.1591796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0669860839844,0.8241139054298401,1.0,0.0606907308101654,302.0360412597656,297.1499938964844,293.1499938964844,0.0,-0.0,285.0669860839844,0.8241139054298401,1.0,0.0639102607965469,301.52789306640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0669860839844,0.8241139054298401,1.0,0.0472039021551609,301.1907958984375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0669860839844,0.8241139054298401,1.0,0.0639102607965469,301.2894592285156,297.1499938964844,293.1499938964844,0.0,-0.0,285.0669860839844,0.8241139054298401,1.0,0.3031627833843231,285.06695556640625,284.95001220703125,300.09716796875,289.3506164550781,300.1060791015625,302.0391845703125,285.0667724609375,1.0,1.0,1.0,0.050000000745058,0.0,1.0,-0.6466813087463379,0.6432292461395264,0.0034520239569246,0.4647550582885742,0.7254210114479065,0.7254210114479065,0.0,7.83241605758667,410.0,9843.6201171875,0.0,1768.924072265625,1.0,283.1499938964844,284.4095153808594,292.3540954589844,293.0999755859375,293.1499938964844,293.1499938964844,283.1499938964844,17815.53125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4036008417606354,1.0,0.0,0.0,1.868481397628784,1.8684892654418943,2.3295443440929373e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3437.1083984375,0.0,237.77500915527344,1895.4371337890625,0.0,282.0476379394531,0.4842539429664612,1.0,0.0,3.0,1.0,0.0
12140940,302.1595458984375,297.1499938964844,293.1499938964844,0.0,-0.0,285.06597900390625,0.8241133093833923,1.0,0.0606904588639736,302.04345703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.06597900390625,0.8241133093833923,1.0,0.0639099776744842,301.535888671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.06597900390625,0.8241133093833923,1.0,0.0472036898136138,301.1960754394531,297.1499938964844,293.1499938964844,0.0,-0.0,285.06597900390625,0.8241133093833923,1.0,0.0639099776744842,301.2931213378906,297.1499938964844,293.1499938964844,0.0,-0.0,285.06597900390625,0.8241133093833923,1.0,0.3031614124774933,285.0659484863281,284.95001220703125,300.11431884765625,289.3426818847656,300.1231689453125,302.04150390625,285.0657653808594,1.0,1.0,1.0,0.050000000745058,0.0,1.0,-0.6466784477233887,0.6432264447212219,0.0034520041663199,0.465605080127716,0.7269571423530579,0.7269571423530579,0.0,7.841804027557373,410.0,9855.25390625,0.0,1768.916259765625,1.0,283.1499938964844,284.4061584472656,292.3461303710937,293.09307861328125,293.1499938964844,293.1499938964844,283.1499938964844,17817.060546875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4042920470237732,1.0,0.0,0.0,1.8756626844406128,1.8756705522537231,2.347485406062333e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3440.28515625,0.0,240.00547790527344,1895.4371337890625,0.0,283.2814636230469,0.4857774078845978,1.0,0.0,3.0,1.0,0.0
12141000,302.1595458984375,297.1499938964844,293.1499938964844,0.0,-0.0,285.06597900390625,0.8241133093833923,1.0,0.0606904588639736,302.04345703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.06597900390625,0.8241133093833923,1.0,0.0639099776744842,301.535888671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.06597900390625,0.8241133093833923,1.0,0.0472036898136138,301.1960754394531,297.1499938964844,293.1499938964844,0.0,-0.0,285.06597900390625,0.8241133093833923,1.0,0.0639099776744842,301.2931213378906,297.1499938964844,293.1499938964844,0.0,-0.0,285.06597900390625,0.8241133093833923,1.0,0.3031614124774933,285.0659484863281,284.95001220703125,300.11431884765625,289.3426818847656,300.1231689453125,302.04150390625,285.0657653808594,1.0,1.0,1.0,0.050000000745058,0.0,1.0,-0.6466784477233887,0.6432264447212219,0.0034520041663199,0.465605080127716,0.7269571423530579,0.7269571423530579,0.0,7.841804027557373,410.0,9855.25390625,0.0,1768.916259765625,1.0,283.1499938964844,284.4061584472656,292.3461303710937,293.09307861328125,293.1499938964844,293.1499938964844,283.1499938964844,17817.060546875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4042920470237732,1.0,0.0,0.0,1.8756626844406128,1.8756705522537231,2.347485406062333e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3440.28515625,0.0,240.00547790527344,1895.4371337890625,0.0,283.2814636230469,0.4857774078845978,1.0,0.0,3.0,1.0,0.0
12141060,302.1600646972656,297.1499938964844,293.1499938964844,0.0,-0.0,285.0650329589844,0.8241128325462341,1.0,0.0606902167201042,302.0509338378906,297.1499938964844,293.1499938964844,0.0,-0.0,285.0650329589844,0.8241128325462341,1.0,0.0639097169041633,301.544189453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0650329589844,0.8241128325462341,1.0,0.0472035035490989,301.201416015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0650329589844,0.8241128325462341,1.0,0.0639097169041633,301.296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0650329589844,0.8241128325462341,1.0,0.3031601905822754,285.0649719238281,284.95001220703125,300.13134765625,289.3338623046875,300.14013671875,302.0438842773437,285.0648193359375,1.0,1.0,1.0,0.050000000745058,0.0,1.0,-0.6466758847236633,0.6432239413261414,0.0034519867040216,0.466361254453659,0.7284806370735168,0.7284806370735168,0.0,7.850162506103516,410.0,9866.787109375,0.0,1768.909423828125,1.0,283.1499938964844,284.40289306640625,292.3373107910156,293.0852966308594,293.1499938964844,293.1499938964844,283.1499938964844,17818.556640625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4049864411354065,1.0,0.0,0.0,1.8827794790267944,1.8827873468399048,2.3653329606077025e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3443.331298828125,0.0,242.23074340820312,1895.4371337890625,0.0,284.52471923828125,0.4872883856296539,1.0,0.0,3.0,1.0,0.0
12141120,302.1600646972656,297.1499938964844,293.1499938964844,0.0,-0.0,285.0650329589844,0.8241128325462341,1.0,0.0606902167201042,302.0509338378906,297.1499938964844,293.1499938964844,0.0,-0.0,285.0650329589844,0.8241128325462341,1.0,0.0639097169041633,301.544189453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0650329589844,0.8241128325462341,1.0,0.0472035035490989,301.201416015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0650329589844,0.8241128325462341,1.0,0.0639097169041633,301.296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0650329589844,0.8241128325462341,1.0,0.3031601905822754,285.0649719238281,284.95001220703125,300.13134765625,289.3338623046875,300.14013671875,302.0438842773437,285.0648193359375,1.0,1.0,1.0,0.050000000745058,0.0,1.0,-0.6466758847236633,0.6432239413261414,0.0034519867040216,0.466361254453659,0.7284806370735168,0.7284806370735168,0.0,7.850162506103516,410.0,9866.787109375,0.0,1768.909423828125,1.0,283.1499938964844,284.40289306640625,292.3373107910156,293.0852966308594,293.1499938964844,293.1499938964844,283.1499938964844,17818.556640625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4049864411354065,1.0,0.0,0.0,1.8827794790267944,1.8827873468399048,2.3653329606077025e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3443.331298828125,0.0,242.23074340820312,1895.4371337890625,0.0,284.52471923828125,0.4872883856296539,1.0,0.0,3.0,1.0,0.0
12141180,302.1607666015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0640869140625,0.8241124153137207,1.0,0.0606900155544281,302.0584411621094,297.1499938964844,293.1499938964844,0.0,-0.0,285.0640869140625,0.8241124153137207,1.0,0.0639095082879066,301.5527648925781,297.1499938964844,293.1499938964844,0.0,-0.0,285.0640869140625,0.8241124153137207,1.0,0.0472033433616161,301.2068786621094,297.1499938964844,293.1499938964844,0.0,-0.0,285.0640869140625,0.8241124153137207,1.0,0.0639095082879066,301.3007507324219,297.1499938964844,293.1499938964844,0.0,-0.0,285.0640869140625,0.8241124153137207,1.0,0.3031591773033142,285.0640563964844,284.95001220703125,300.14825439453125,289.3241577148437,300.1569519042969,302.04638671875,285.0638732910156,1.0,1.0,1.0,0.050000000745058,0.0,1.0,-0.6466737985610962,0.6432217955589294,0.0034519720356911,0.4669897556304931,0.7299917340278625,0.7299917340278625,0.0,7.857114791870117,410.0,9878.2158203125,0.0,1768.9036865234375,1.0,283.1499938964844,284.3996276855469,292.32763671875,293.07666015625,293.1499938964844,293.1499938964844,283.1499938964844,17820.025390625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4056857228279114,1.0,0.0,0.0,1.8898329734802248,1.889840841293335,2.3830888551401586e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3446.246337890625,0.0,244.45089721679688,1895.4371337890625,0.0,285.78045654296875,0.4887871742248535,1.0,0.0,3.0,1.0,0.0
12141240,302.1607666015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0640869140625,0.8241124153137207,1.0,0.0606900155544281,302.0584411621094,297.1499938964844,293.1499938964844,0.0,-0.0,285.0640869140625,0.8241124153137207,1.0,0.0639095082879066,301.5527648925781,297.1499938964844,293.1499938964844,0.0,-0.0,285.0640869140625,0.8241124153137207,1.0,0.0472033433616161,301.2068786621094,297.1499938964844,293.1499938964844,0.0,-0.0,285.0640869140625,0.8241124153137207,1.0,0.0639095082879066,301.3007507324219,297.1499938964844,293.1499938964844,0.0,-0.0,285.0640869140625,0.8241124153137207,1.0,0.3031591773033142,285.0640563964844,284.95001220703125,300.14825439453125,289.3241577148437,300.1569519042969,302.04638671875,285.0638732910156,1.0,1.0,1.0,0.050000000745058,0.0,1.0,-0.6466737985610962,0.6432217955589294,0.0034519720356911,0.4669897556304931,0.7299917340278625,0.7299917340278625,0.0,7.857114791870117,410.0,9878.2158203125,0.0,1768.9036865234375,1.0,283.1499938964844,284.3996276855469,292.32763671875,293.07666015625,293.1499938964844,293.1499938964844,283.1499938964844,17820.025390625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4056857228279114,1.0,0.0,0.0,1.8898329734802248,1.889840841293335,2.3830888551401586e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3446.246337890625,0.0,244.45089721679688,1895.4371337890625,0.0,285.78045654296875,0.4887871742248535,1.0,0.0,3.0,1.0,0.0
12141300,302.16119384765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0635986328125,0.8241122364997864,1.0,0.0606899335980415,302.0622253417969,297.1499938964844,293.1499938964844,0.0,-0.0,285.0635986328125,0.8241122364997864,1.0,0.0639094188809394,301.5571594238281,297.1499938964844,293.1499938964844,0.0,-0.0,285.0635986328125,0.8241122364997864,1.0,0.047203280031681,301.20965576171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0635986328125,0.8241122364997864,1.0,0.0639094188809394,301.3027038574219,297.1499938964844,293.1499938964844,0.0,-0.0,285.0635986328125,0.8241122364997864,1.0,0.3031587898731231,285.0635681152344,284.95001220703125,300.1566467285156,289.3190002441406,300.1653137207031,302.04766845703125,285.0634155273437,1.0,1.0,1.0,0.050000000745058,0.0,1.0,-0.6466729044914246,0.6432209610939026,0.0034519659820944,0.4672471582889557,0.7307426929473877,0.7307426929473877,0.0,7.859963417053223,410.0,9883.888671875,0.0,1768.9012451171875,1.0,283.1499938964844,284.3980407714844,292.322509765625,293.072021484375,293.1499938964844,293.1499938964844,283.1499938964844,17820.748046875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4060369729995727,1.0,0.0,0.0,1.8933364152908323,1.8933442831039429,2.39193269635507e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3447.654296875,0.0,245.5590667724609,1895.4371337890625,0.0,286.4126892089844,0.4895320534706116,1.0,0.0,3.0,1.0,0.0
12141360,302.1616516113281,297.1499938964844,293.1499938964844,0.0,-0.0,285.0631408691406,0.8241121172904968,1.0,0.0606898628175258,302.0660095214844,297.1499938964844,293.1499938964844,0.0,-0.0,285.0631408691406,0.8241121172904968,1.0,0.0639093518257141,301.56158447265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0631408691406,0.8241121172904968,1.0,0.0472032278776168,301.2124328613281,297.1499938964844,293.1499938964844,0.0,-0.0,285.0631408691406,0.8241121172904968,1.0,0.0639093518257141,301.3046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0631408691406,0.8241121172904968,1.0,0.3031584322452545,285.0631103515625,284.95001220703125,300.1650085449219,289.3136291503906,300.17364501953125,302.0489807128906,285.0629577636719,1.0,1.0,1.0,0.050000000745058,0.0,1.0,-0.6466721892356873,0.6432202458381653,0.0034519610926508,0.4674616158008575,0.7314907312393188,0.7314907312393188,0.0,7.862337112426758,410.0,9889.5341796875,0.0,1768.8992919921875,1.0,283.1499938964844,284.3964538574219,292.317138671875,293.0671691894531,293.1499938964844,293.1499938964844,283.1499938964844,17821.466796875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4063893854618072,1.0,0.0,0.0,1.8968244791030884,1.8968324661254885,2.400754226528079e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3449.029541015625,0.0,246.666015625,1895.4371337890625,0.0,287.0479431152344,0.4902739524841308,1.0,0.0,3.0,1.0,0.0
12141420,302.1627502441406,297.1499938964844,293.1499938964844,0.0,-0.0,285.062255859375,0.8241119384765625,1.0,0.0606897696852684,302.07354736328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.062255859375,0.8241119384765625,1.0,0.0639092475175857,301.57061767578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.062255859375,0.8241119384765625,1.0,0.0472031533718109,301.218017578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.062255859375,0.8241119384765625,1.0,0.0639092475175857,301.3087158203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.062255859375,0.8241119384765625,1.0,0.3031579554080963,285.0622253417969,284.95001220703125,300.1815795898437,289.3022766113281,300.1901550292969,302.0516662597656,285.0620422363281,1.0,1.0,1.0,0.050000000745058,0.0,1.0,-0.6466712355613708,0.6432192921638489,0.0034519541077315,0.4677552878856659,0.7329784035682678,0.7329784035682678,0.0,7.865588665008545,410.0,9900.7421875,0.0,1768.8966064453125,1.0,283.1499938964844,284.393310546875,292.3058166503906,293.0568542480469,293.1499938964844,293.1499938964844,283.1499938964844,17822.884765625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4071005582809448,1.0,0.0,0.0,1.9037574529647827,1.9037654399871824,2.418335895981727e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3451.68310546875,0.0,248.87684631347656,1895.4371337890625,0.0,288.3329467773437,0.4917494356632232,1.0,0.0,3.0,1.0,0.0
12141480,302.1627502441406,297.1499938964844,293.1499938964844,0.0,-0.0,285.062255859375,0.8241119384765625,1.0,0.0606897696852684,302.07354736328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.062255859375,0.8241119384765625,1.0,0.0639092475175857,301.57061767578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.062255859375,0.8241119384765625,1.0,0.0472031533718109,301.218017578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.062255859375,0.8241119384765625,1.0,0.0639092475175857,301.3087158203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.062255859375,0.8241119384765625,1.0,0.3031579554080963,285.0622253417969,284.95001220703125,300.1815795898437,289.3022766113281,300.1901550292969,302.0516662597656,285.0620422363281,1.0,1.0,1.0,0.050000000745058,0.0,1.0,-0.6466712355613708,0.6432192921638489,0.0034519541077315,0.4677552878856659,0.7329784035682678,0.7329784035682678,0.0,7.865588665008545,410.0,9900.7421875,0.0,1768.8966064453125,1.0,283.1499938964844,284.393310546875,292.3058166503906,293.0568542480469,293.1499938964844,293.1499938964844,283.1499938964844,17822.884765625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4071005582809448,1.0,0.0,0.0,1.9037574529647827,1.9037654399871824,2.418335895981727e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3451.68310546875,0.0,248.87684631347656,1895.4371337890625,0.0,288.3329467773437,0.4917494356632232,1.0,0.0,3.0,1.0,0.0
12141540,302.1640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0613708496094,0.8241118788719177,1.0,0.0606897324323654,302.08111572265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0613708496094,0.8241118788719177,1.0,0.0639092102646827,301.57989501953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0613708496094,0.8241118788719177,1.0,0.0472031235694885,301.22369384765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0613708496094,0.8241118788719177,1.0,0.0639092102646827,301.3128356933594,297.1499938964844,293.1499938964844,0.0,-0.0,285.0613708496094,0.8241118788719177,1.0,0.303157776594162,285.06134033203125,284.95001220703125,300.197998046875,289.2901306152344,300.2065124511719,302.05450439453125,285.0611572265625,1.0,1.0,1.0,0.050000000745058,0.0,1.0,-0.6466708183288574,0.6432188749313354,0.0034519513137638,0.4678763449192047,0.7344538569450378,0.7344538569450378,0.0,7.866929531097412,410.0,9911.826171875,0.0,1768.8955078125,1.0,283.1499938964844,284.3902282714844,292.2936706542969,293.0456848144531,293.1499938964844,293.1499938964844,283.1499938964844,17824.283203125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4078077375888824,1.0,0.0,0.0,1.910627603530884,1.910635590553284,2.4358215000575e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3454.2001953125,0.0,251.0817108154297,1895.4371337890625,0.0,289.6147766113281,0.4932126700878143,1.0,0.0,3.0,1.0,0.0
12141600,302.1640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0613708496094,0.8241118788719177,1.0,0.0606897324323654,302.08111572265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0613708496094,0.8241118788719177,1.0,0.0639092102646827,301.57989501953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0613708496094,0.8241118788719177,1.0,0.0472031235694885,301.22369384765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0613708496094,0.8241118788719177,1.0,0.0639092102646827,301.3128356933594,297.1499938964844,293.1499938964844,0.0,-0.0,285.0613708496094,0.8241118788719177,1.0,0.303157776594162,285.06134033203125,284.95001220703125,300.197998046875,289.2901306152344,300.2065124511719,302.05450439453125,285.0611572265625,1.0,1.0,1.0,0.050000000745058,0.0,1.0,-0.6466708183288574,0.6432188749313354,0.0034519513137638,0.4678763449192047,0.7344538569450378,0.7344538569450378,0.0,7.866929531097412,410.0,9911.826171875,0.0,1768.8955078125,1.0,283.1499938964844,284.3902282714844,292.2936706542969,293.0456848144531,293.1499938964844,293.1499938964844,283.1499938964844,17824.283203125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4078077375888824,1.0,0.0,0.0,1.910627603530884,1.910635590553284,2.4358215000575e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3454.2001953125,0.0,251.0817108154297,1895.4371337890625,0.0,289.6147766113281,0.4932126700878143,1.0,0.0,3.0,1.0,0.0
12141660,302.1655578613281,297.1499938964844,293.1499938964844,0.0,-0.0,285.0604858398437,0.8241118788719177,1.0,0.0606897436082363,302.0888366699219,297.1499938964844,293.1499938964844,0.0,-0.0,285.0604858398437,0.8241118788719177,1.0,0.0639092251658439,301.58941650390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0604858398437,0.8241118788719177,1.0,0.0472031347453594,301.2293701171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0604858398437,0.8241118788719177,1.0,0.0639092251658439,301.3170166015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0604858398437,0.8241118788719177,1.0,0.3031578361988067,285.0604553222656,284.95001220703125,300.2142333984375,289.2772216796875,300.2226867675781,302.0574951171875,285.060302734375,1.0,1.0,1.0,0.050000000745058,0.0,1.0,-0.646670937538147,0.643218994140625,0.0034519522450864,0.4678385555744171,0.7359176874160767,0.7359176874160767,0.0,7.866511344909668,410.0,9922.7841796875,0.0,1768.8958740234375,1.0,283.1499938964844,284.3871765136719,292.2807312011719,293.03369140625,293.1499938964844,293.1499938964844,283.1499938964844,17825.662109375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4085138738155365,1.0,0.0,0.0,1.9174379110336304,1.91744601726532,2.453217291531473e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3456.58642578125,0.0,253.2812957763672,1895.4371337890625,0.0,290.8987121582031,0.4946642518043518,1.0,0.0,3.0,1.0,0.0
12141720,302.1655578613281,297.1499938964844,293.1499938964844,0.0,-0.0,285.0604858398437,0.8241118788719177,1.0,0.0606897436082363,302.0888366699219,297.1499938964844,293.1499938964844,0.0,-0.0,285.0604858398437,0.8241118788719177,1.0,0.0639092251658439,301.58941650390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0604858398437,0.8241118788719177,1.0,0.0472031347453594,301.2293701171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0604858398437,0.8241118788719177,1.0,0.0639092251658439,301.3170166015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0604858398437,0.8241118788719177,1.0,0.3031578361988067,285.0604553222656,284.95001220703125,300.2142333984375,289.2772216796875,300.2226867675781,302.0574951171875,285.060302734375,1.0,1.0,1.0,0.050000000745058,0.0,1.0,-0.646670937538147,0.643218994140625,0.0034519522450864,0.4678385555744171,0.7359176874160767,0.7359176874160767,0.0,7.866511344909668,410.0,9922.7841796875,0.0,1768.8958740234375,1.0,283.1499938964844,284.3871765136719,292.2807312011719,293.03369140625,293.1499938964844,293.1499938964844,283.1499938964844,17825.662109375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4085138738155365,1.0,0.0,0.0,1.9174379110336304,1.91744601726532,2.453217291531473e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3456.58642578125,0.0,253.2812957763672,1895.4371337890625,0.0,290.8987121582031,0.4946642518043518,1.0,0.0,3.0,1.0,0.0
12141780,302.167236328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.05963134765625,0.8241119980812073,1.0,0.0606897957623004,302.0968322753906,297.1499938964844,293.1499938964844,0.0,-0.0,285.05963134765625,0.8241119980812073,1.0,0.0639092773199081,301.5992736816406,297.1499938964844,293.1499938964844,0.0,-0.0,285.05963134765625,0.8241119980812073,1.0,0.0472031757235527,301.2350769042969,297.1499938964844,293.1499938964844,0.0,-0.0,285.05963134765625,0.8241119980812073,1.0,0.0639092773199081,301.3213195800781,297.1499938964844,293.1499938964844,0.0,-0.0,285.05963134765625,0.8241119980812073,1.0,0.3031581044197082,285.0596008300781,284.95001220703125,300.2302551269531,289.2635192871094,300.2386779785156,302.06072998046875,285.0594482421875,1.0,1.0,1.0,0.050000000745058,0.0,1.0,-0.64667147397995,0.643219530582428,0.0034519559703767,0.4676778316497803,0.7373715043067932,0.7373715043067932,0.0,7.864731311798096,410.0,9933.611328125,0.0,1768.8974609375,1.0,283.1499938964844,284.3841857910156,292.2671203613281,293.02099609375,293.1499938964844,293.1499938964844,283.1499938964844,17827.029296875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4092296361923218,1.0,0.0,0.0,1.9241955280303955,1.924203634262085,2.4705394707780215e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3458.84716796875,0.0,255.47756958007807,1895.4371337890625,0.0,292.2043151855469,0.4961056709289551,1.0,0.0,3.0,1.0,0.0
12141840,302.167236328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.05963134765625,0.8241119980812073,1.0,0.0606897957623004,302.0968322753906,297.1499938964844,293.1499938964844,0.0,-0.0,285.05963134765625,0.8241119980812073,1.0,0.0639092773199081,301.5992736816406,297.1499938964844,293.1499938964844,0.0,-0.0,285.05963134765625,0.8241119980812073,1.0,0.0472031757235527,301.2350769042969,297.1499938964844,293.1499938964844,0.0,-0.0,285.05963134765625,0.8241119980812073,1.0,0.0639092773199081,301.3213195800781,297.1499938964844,293.1499938964844,0.0,-0.0,285.05963134765625,0.8241119980812073,1.0,0.3031581044197082,285.0596008300781,284.95001220703125,300.2302551269531,289.2635192871094,300.2386779785156,302.06072998046875,285.0594482421875,1.0,1.0,1.0,0.050000000745058,0.0,1.0,-0.64667147397995,0.643219530582428,0.0034519559703767,0.4676778316497803,0.7373715043067932,0.7373715043067932,0.0,7.864731311798096,410.0,9933.611328125,0.0,1768.8974609375,1.0,283.1499938964844,284.3841857910156,292.2671203613281,293.02099609375,293.1499938964844,293.1499938964844,283.1499938964844,17827.029296875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4092296361923218,1.0,0.0,0.0,1.9241955280303955,1.924203634262085,2.4705394707780215e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3458.84716796875,0.0,255.47756958007807,1895.4371337890625,0.0,292.2043151855469,0.4961056709289551,1.0,0.0,3.0,1.0,0.0
12141900,302.16815185546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0592041015625,0.824112057685852,1.0,0.0606898330152034,302.1009216308594,297.1499938964844,293.1499938964844,0.0,-0.0,285.0592041015625,0.824112057685852,1.0,0.0639093145728111,301.6043395996094,297.1499938964844,293.1499938964844,0.0,-0.0,285.0592041015625,0.824112057685852,1.0,0.047203205525875,301.2379455566406,297.1499938964844,293.1499938964844,0.0,-0.0,285.0592041015625,0.824112057685852,1.0,0.0639093145728111,301.323486328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0592041015625,0.824112057685852,1.0,0.3031582832336426,285.0591735839844,284.95001220703125,300.2381896972656,289.25640869140625,300.24658203125,302.0624389648437,285.0590209960937,1.0,1.0,1.0,0.050000000745058,0.0,1.0,-0.6466718912124634,0.6432198882102966,0.0034519587643444,0.4675613939762115,0.7380936741828918,0.7380936741828918,0.0,7.863441944122314,410.0,9938.9697265625,0.0,1768.8984375,1.0,283.1499938964844,284.3826904296875,292.2599792480469,293.0143127441406,293.1499938964844,293.1499938964844,283.1499938964844,17827.70703125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4095832407474518,1.0,0.0,0.0,1.927549958229065,1.9275580644607544,2.479160627899546e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3459.923583984375,0.0,256.5729064941406,1895.4371337890625,0.0,292.8509216308594,0.4968215823173523,1.0,0.0,3.0,1.0,0.0
12141960,302.16912841796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0588073730469,0.8241121768951416,1.0,0.060689877718687,302.10504150390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0588073730469,0.8241121768951416,1.0,0.0639093667268753,301.6094970703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0588073730469,0.8241121768951416,1.0,0.0472032390534877,301.2408142089844,297.1499938964844,293.1499938964844,0.0,-0.0,285.0588073730469,0.8241121768951416,1.0,0.0639093667268753,301.32568359375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0588073730469,0.8241121768951416,1.0,0.3031584918498993,285.05877685546875,284.95001220703125,300.2460632324219,289.2491455078125,300.2544250488281,302.064208984375,285.05859375,1.0,1.0,1.0,0.050000000745058,0.0,1.0,-0.6466723084449768,0.6432203650474548,0.0034519617911428,0.4674272835254669,0.7388129830360413,0.7388129830360413,0.0,7.861957550048828,410.0,9944.2919921875,0.0,1768.8997802734375,1.0,283.1499938964844,284.3812255859375,292.2526550292969,293.0074768066406,293.1499938964844,293.1499938964844,283.1499938964844,17828.380859375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4099355041980743,1.0,0.0,0.0,1.93088972568512,1.9308977127075195,2.487759047653526e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3460.96728515625,0.0,257.6667785644531,1895.4371337890625,0.0,293.4960327148437,0.4975346028804779,1.0,0.0,3.0,1.0,0.0
12142020,302.1711730957031,297.1499938964844,293.1499938964844,0.0,-0.0,285.0579528808594,0.8241123557090759,1.0,0.0606899708509445,302.11328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0579528808594,0.8241123557090759,1.0,0.063909463584423,301.61993408203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0579528808594,0.8241123557090759,1.0,0.0472033098340034,301.24658203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0579528808594,0.8241123557090759,1.0,0.063909463584423,301.3301696777344,297.1499938964844,293.1499938964844,0.0,-0.0,285.0579528808594,0.8241123557090759,1.0,0.3031589686870575,285.05792236328125,284.95001220703125,300.2616577148437,289.2340393066406,300.2699890136719,302.0679016113281,285.0577697753906,1.0,1.0,1.0,0.050000000745058,0.0,1.0,-0.646673321723938,0.6432213187217712,0.0034519685432314,0.4671378135681152,0.7402433753013611,0.7402433753013611,0.0,7.858753204345703,410.0,9954.8251953125,0.0,1768.90234375,1.0,283.1499938964844,284.3782958984375,292.237548828125,292.99322509765625,293.1499938964844,293.1499938964844,283.1499938964844,17829.72265625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4106391668319702,1.0,0.0,0.0,1.9375264644622805,1.9375345706939693,2.504889948795608e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3462.95751953125,0.0,259.8505859375,1895.4371337890625,0.0,294.7878723144531,0.4989522993564605,1.0,0.0,3.0,1.0,0.0
12142080,302.1711730957031,297.1499938964844,293.1499938964844,0.0,-0.0,285.0579528808594,0.8241123557090759,1.0,0.0606899708509445,302.11328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0579528808594,0.8241123557090759,1.0,0.063909463584423,301.61993408203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0579528808594,0.8241123557090759,1.0,0.0472033098340034,301.24658203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0579528808594,0.8241123557090759,1.0,0.063909463584423,301.3301696777344,297.1499938964844,293.1499938964844,0.0,-0.0,285.0579528808594,0.8241123557090759,1.0,0.3031589686870575,285.05792236328125,284.95001220703125,300.2616577148437,289.2340393066406,300.2699890136719,302.0679016113281,285.0577697753906,1.0,1.0,1.0,0.050000000745058,0.0,1.0,-0.646673321723938,0.6432213187217712,0.0034519685432314,0.4671378135681152,0.7402433753013611,0.7402433753013611,0.0,7.858753204345703,410.0,9954.8251953125,0.0,1768.90234375,1.0,283.1499938964844,284.3782958984375,292.237548828125,292.99322509765625,293.1499938964844,293.1499938964844,283.1499938964844,17829.72265625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4106391668319702,1.0,0.0,0.0,1.9375264644622805,1.9375345706939693,2.504889948795608e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3462.95751953125,0.0,259.8505859375,1895.4371337890625,0.0,294.7878723144531,0.4989522993564605,1.0,0.0,3.0,1.0,0.0
12142140,302.1733703613281,297.1499938964844,293.1499938964844,0.0,-0.0,285.05712890625,0.8241124749183655,1.0,0.0606900490820407,302.1215209960937,297.1499938964844,293.1499938964844,0.0,-0.0,285.05712890625,0.8241124749183655,1.0,0.0639095455408096,301.630615234375,297.1499938964844,293.1499938964844,0.0,-0.0,285.05712890625,0.8241124749183655,1.0,0.0472033731639385,301.2524108886719,297.1499938964844,293.1499938964844,0.0,-0.0,285.05712890625,0.8241124749183655,1.0,0.0639095455408096,301.3347473144531,297.1499938964844,293.1499938964844,0.0,-0.0,285.05712890625,0.8241124749183655,1.0,0.3031593561172485,285.0570983886719,284.95001220703125,300.27703857421875,289.2182312011719,300.2853088378906,302.0717163085937,285.05694580078125,1.0,1.0,1.0,0.050000000745058,0.0,1.0,-0.6466741561889648,0.6432221531867981,0.0034519743639975,0.4668891429901123,0.7416630387306213,0.7416630387306213,0.0,7.856001853942871,410.0,9965.1982421875,0.0,1768.9046630859375,1.0,283.1499938964844,284.3753967285156,292.2217712402344,292.9783020019531,293.1499938964844,293.1499938964844,283.1499938964844,17831.05859375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4113430976867676,1.0,0.0,0.0,1.9441070556640625,1.9441152811050413,2.521934163723927e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3464.81640625,0.0,262.02911376953125,1895.4371337890625,0.0,296.0843505859375,0.5003589987754822,1.0,0.0,3.0,1.0,0.0
12142200,302.1733703613281,297.1499938964844,293.1499938964844,0.0,-0.0,285.05712890625,0.8241124749183655,1.0,0.0606900490820407,302.1215209960937,297.1499938964844,293.1499938964844,0.0,-0.0,285.05712890625,0.8241124749183655,1.0,0.0639095455408096,301.630615234375,297.1499938964844,293.1499938964844,0.0,-0.0,285.05712890625,0.8241124749183655,1.0,0.0472033731639385,301.2524108886719,297.1499938964844,293.1499938964844,0.0,-0.0,285.05712890625,0.8241124749183655,1.0,0.0639095455408096,301.3347473144531,297.1499938964844,293.1499938964844,0.0,-0.0,285.05712890625,0.8241124749183655,1.0,0.3031593561172485,285.0570983886719,284.95001220703125,300.27703857421875,289.2182312011719,300.2853088378906,302.0717163085937,285.05694580078125,1.0,1.0,1.0,0.050000000745058,0.0,1.0,-0.6466741561889648,0.6432221531867981,0.0034519743639975,0.4668891429901123,0.7416630387306213,0.7416630387306213,0.0,7.856001853942871,410.0,9965.1982421875,0.0,1768.9046630859375,1.0,283.1499938964844,284.3753967285156,292.2217712402344,292.9783020019531,293.1499938964844,293.1499938964844,283.1499938964844,17831.05859375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4113430976867676,1.0,0.0,0.0,1.9441070556640625,1.9441152811050413,2.521934163723927e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3464.81640625,0.0,262.02911376953125,1895.4371337890625,0.0,296.0843505859375,0.5003589987754822,1.0,0.0,3.0,1.0,0.0
