time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12142260,302.1756896972656,297.1499938964844,293.1499938964844,0.0,-0.0,285.0563049316406,0.824112594127655,1.0,0.0606901049613952,302.1296691894531,297.1499938964844,293.1499938964844,0.0,-0.0,285.0563049316406,0.824112594127655,1.0,0.0639096051454544,301.6414489746094,297.1499938964844,293.1499938964844,0.0,-0.0,285.0563049316406,0.824112594127655,1.0,0.0472034141421318,301.2582397460937,297.1499938964844,293.1499938964844,0.0,-0.0,285.0563049316406,0.824112594127655,1.0,0.0639096051454544,301.3393859863281,297.1499938964844,293.1499938964844,0.0,-0.0,285.0563049316406,0.824112594127655,1.0,0.3031596541404724,285.0562744140625,284.95001220703125,300.29217529296875,289.2018127441406,300.3004150390625,302.0756530761719,285.0561218261719,1.0,1.0,1.0,0.050000000745058,0.0,1.0,-0.6466746926307678,0.6432227492332458,0.0034519783221185,0.4667174816131592,0.7430716156959534,0.7430716156959534,0.0,7.854102611541748,410.0,9975.40234375,0.0,1768.90625,1.0,283.1499938964844,284.37255859375,292.205322265625,292.96270751953125,293.1499938964844,293.1499938964844,283.1499938964844,17832.388671875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4120450913906097,1.0,0.0,0.0,1.9506304264068604,1.95063865184784,2.538887144964974e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3466.541259765625,0.0,264.2016906738281,1895.4371337890625,0.0,297.3814697265625,0.5017544627189636,1.0,0.0,3.0,1.0,0.0
12142320,302.1756896972656,297.1499938964844,293.1499938964844,0.0,-0.0,285.0563049316406,0.824112594127655,1.0,0.0606901049613952,302.1296691894531,297.1499938964844,293.1499938964844,0.0,-0.0,285.0563049316406,0.824112594127655,1.0,0.0639096051454544,301.6414489746094,297.1499938964844,293.1499938964844,0.0,-0.0,285.0563049316406,0.824112594127655,1.0,0.0472034141421318,301.2582397460937,297.1499938964844,293.1499938964844,0.0,-0.0,285.0563049316406,0.824112594127655,1.0,0.0639096051454544,301.3393859863281,297.1499938964844,293.1499938964844,0.0,-0.0,285.0563049316406,0.824112594127655,1.0,0.3031596541404724,285.0562744140625,284.95001220703125,300.29217529296875,289.2018127441406,300.3004150390625,302.0756530761719,285.0561218261719,1.0,1.0,1.0,0.050000000745058,0.0,1.0,-0.6466746926307678,0.6432227492332458,0.0034519783221185,0.4667174816131592,0.7430716156959534,0.7430716156959534,0.0,7.854102611541748,410.0,9975.40234375,0.0,1768.90625,1.0,283.1499938964844,284.37255859375,292.205322265625,292.96270751953125,293.1499938964844,293.1499938964844,283.1499938964844,17832.388671875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4120450913906097,1.0,0.0,0.0,1.9506304264068604,1.95063865184784,2.538887144964974e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3466.541259765625,0.0,264.2016906738281,1895.4371337890625,0.0,297.3814697265625,0.5017544627189636,1.0,0.0,3.0,1.0,0.0
12142380,302.1781616210937,297.1499938964844,293.1499938964844,0.0,-0.0,285.0555114746094,0.8241126537322998,1.0,0.0606901310384273,302.1377868652344,297.1499938964844,293.1499938964844,0.0,-0.0,285.0555114746094,0.8241126537322998,1.0,0.0639096349477768,301.6524658203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0555114746094,0.8241126537322998,1.0,0.0472034364938735,301.2640991210937,297.1499938964844,293.1499938964844,0.0,-0.0,285.0555114746094,0.8241126537322998,1.0,0.0639096349477768,301.34405517578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0555114746094,0.8241126537322998,1.0,0.3031597733497619,285.05548095703125,284.95001220703125,300.3070373535156,289.18475341796875,300.31524658203125,302.0796813964844,285.0553283691406,1.0,1.0,1.0,0.050000000745058,0.0,1.0,-0.6466749906539917,0.643222987651825,0.0034519801847636,0.46663299202919,0.7444695830345154,0.7444695830345154,0.0,7.85316801071167,410.0,9985.431640625,0.0,1768.906982421875,1.0,283.1499938964844,284.3697509765625,292.188232421875,292.9464416503906,293.1499938964844,293.1499938964844,283.1499938964844,17833.720703125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4127466678619385,1.0,0.0,0.0,1.9570984840393064,1.9571067094802856,2.5557523031238816e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3468.1337890625,0.0,266.36871337890625,1895.4371337890625,0.0,298.6820983886719,0.5031390190124512,1.0,0.0,3.0,1.0,0.0
12142440,302.1781616210937,297.1499938964844,293.1499938964844,0.0,-0.0,285.0555114746094,0.8241126537322998,1.0,0.0606901310384273,302.1377868652344,297.1499938964844,293.1499938964844,0.0,-0.0,285.0555114746094,0.8241126537322998,1.0,0.0639096349477768,301.6524658203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0555114746094,0.8241126537322998,1.0,0.0472034364938735,301.2640991210937,297.1499938964844,293.1499938964844,0.0,-0.0,285.0555114746094,0.8241126537322998,1.0,0.0639096349477768,301.34405517578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0555114746094,0.8241126537322998,1.0,0.3031597733497619,285.05548095703125,284.95001220703125,300.3070373535156,289.18475341796875,300.31524658203125,302.0796813964844,285.0553283691406,1.0,1.0,1.0,0.050000000745058,0.0,1.0,-0.6466749906539917,0.643222987651825,0.0034519801847636,0.46663299202919,0.7444695830345154,0.7444695830345154,0.0,7.85316801071167,410.0,9985.431640625,0.0,1768.906982421875,1.0,283.1499938964844,284.3697509765625,292.188232421875,292.9464416503906,293.1499938964844,293.1499938964844,283.1499938964844,17833.720703125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4127466678619385,1.0,0.0,0.0,1.9570984840393064,1.9571067094802856,2.5557523031238816e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3468.1337890625,0.0,266.36871337890625,1895.4371337890625,0.0,298.6820983886719,0.5031390190124512,1.0,0.0,3.0,1.0,0.0
12142500,302.179443359375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0550842285156,0.8241126537322998,1.0,0.0606901347637176,302.1418151855469,297.1499938964844,293.1499938964844,0.0,-0.0,285.0550842285156,0.8241126537322998,1.0,0.0639096349477768,301.6580505371094,297.1499938964844,293.1499938964844,0.0,-0.0,285.0550842285156,0.8241126537322998,1.0,0.0472034364938735,301.2670288085937,297.1499938964844,293.1499938964844,0.0,-0.0,285.0550842285156,0.8241126537322998,1.0,0.0639096349477768,301.346435546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0550842285156,0.8241126537322998,1.0,0.3031597733497619,285.0550537109375,284.95001220703125,300.3143615722656,289.17596435546875,300.32257080078125,302.08172607421875,285.0549011230469,1.0,1.0,1.0,0.050000000745058,0.0,1.0,-0.6466749906539917,0.6432230472564697,0.0034519804175943,0.4666269421577453,0.7451644539833069,0.7451644539833069,0.0,7.8531012535095215,410.0,9990.37890625,0.0,1768.9071044921875,1.0,283.1499938964844,284.36834716796875,292.1794738769531,292.9380798339844,293.1499938964844,293.1499938964844,283.1499938964844,17834.38671875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4130963981151581,1.0,0.0,0.0,1.9603114128112795,1.9603196382522583,2.5641503498263774e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3468.879638671875,0.0,267.4499206542969,1895.4371337890625,0.0,299.3320007324219,0.5038271546363831,1.0,0.0,3.0,1.0,0.0
12142560,302.18072509765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0546875,0.8241126537322998,1.0,0.060690127313137,302.14581298828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0546875,0.8241126537322998,1.0,0.0639096274971962,301.6636657714844,297.1499938964844,293.1499938964844,0.0,-0.0,285.0546875,0.8241126537322998,1.0,0.0472034327685833,301.2699584960937,297.1499938964844,293.1499938964844,0.0,-0.0,285.0546875,0.8241126537322998,1.0,0.0639096274971962,301.3487854003906,297.1499938964844,293.1499938964844,0.0,-0.0,285.0546875,0.8241126537322998,1.0,0.3031597435474396,285.0546569824219,284.95001220703125,300.3216247558594,289.16705322265625,300.3298034667969,302.0838317871094,285.05450439453125,1.0,1.0,1.0,0.050000000745058,0.0,1.0,-0.6466749310493469,0.643222987651825,0.003451979951933,0.4666462242603302,0.7458569407463074,0.7458569407463074,0.0,7.853314399719238,410.0,9995.2802734375,0.0,1768.9068603515625,1.0,283.1499938964844,284.366943359375,292.1705627441406,292.9295959472656,293.1499938964844,293.1499938964844,283.1499938964844,17835.0546875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4134471416473388,1.0,0.0,0.0,1.9635114669799805,1.96351969242096,2.5725290697664605e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3469.59375,0.0,268.52996826171875,1895.4371337890625,0.0,299.9848937988281,0.5045127272605896,1.0,0.0,3.0,1.0,0.0
12142620,302.18341064453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0538635253906,0.824112594127655,1.0,0.060690090060234,302.15380859375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0538635253906,0.824112594127655,1.0,0.0639095827937126,301.67498779296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0538635253906,0.824112594127655,1.0,0.0472034029662609,301.2758483886719,297.1499938964844,293.1499938964844,0.0,-0.0,285.0538635253906,0.824112594127655,1.0,0.0639095827937126,301.35357666015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0538635253906,0.824112594127655,1.0,0.3031595647335052,285.0538330078125,284.95001220703125,300.3359680175781,289.1488037109375,300.3441162109375,302.0880432128906,285.0536804199219,1.0,1.0,1.0,0.050000000745058,0.0,1.0,-0.6466745734214783,0.6432225704193115,0.0034519771579653,0.4667646288871765,0.7472344040870667,0.7472344040870667,0.0,7.854624271392822,410.0,10004.9443359375,0.0,1768.90576171875,1.0,283.1499938964844,284.3641967773437,292.1523132324219,292.912109375,293.1499938964844,293.1499938964844,283.1499938964844,17836.39453125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4141502678394317,1.0,0.0,0.0,1.9698727130889893,1.9698810577392576,2.5892245503200684e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3470.92333984375,0.0,270.6863708496094,1895.4371337890625,0.0,301.2969665527344,0.5058763027191162,1.0,0.0,3.0,1.0,0.0
12142680,302.18341064453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0538635253906,0.824112594127655,1.0,0.060690090060234,302.15380859375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0538635253906,0.824112594127655,1.0,0.0639095827937126,301.67498779296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0538635253906,0.824112594127655,1.0,0.0472034029662609,301.2758483886719,297.1499938964844,293.1499938964844,0.0,-0.0,285.0538635253906,0.824112594127655,1.0,0.0639095827937126,301.35357666015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0538635253906,0.824112594127655,1.0,0.3031595647335052,285.0538330078125,284.95001220703125,300.3359680175781,289.1488037109375,300.3441162109375,302.0880432128906,285.0536804199219,1.0,1.0,1.0,0.050000000745058,0.0,1.0,-0.6466745734214783,0.6432225704193115,0.0034519771579653,0.4667646288871765,0.7472344040870667,0.7472344040870667,0.0,7.854624271392822,410.0,10004.9443359375,0.0,1768.90576171875,1.0,283.1499938964844,284.3641967773437,292.1523132324219,292.912109375,293.1499938964844,293.1499938964844,283.1499938964844,17836.39453125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4141502678394317,1.0,0.0,0.0,1.9698727130889893,1.9698810577392576,2.5892245503200684e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3470.92333984375,0.0,270.6863708496094,1895.4371337890625,0.0,301.2969665527344,0.5058763027191162,1.0,0.0,3.0,1.0,0.0
12142740,302.18621826171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.05303955078125,0.8241124153137207,1.0,0.0606900192797184,302.1617431640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.05303955078125,0.8241124153137207,1.0,0.0639095157384872,301.6864929199219,297.1499938964844,293.1499938964844,0.0,-0.0,285.05303955078125,0.8241124153137207,1.0,0.0472033470869064,301.28173828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.05303955078125,0.8241124153137207,1.0,0.0639095157384872,301.3583984375,297.1499938964844,293.1499938964844,0.0,-0.0,285.05303955078125,0.8241124153137207,1.0,0.3031592071056366,285.0530090332031,284.95001220703125,300.3500061035156,289.1300048828125,300.3581237792969,302.0924072265625,285.0528564453125,1.0,1.0,1.0,0.050000000745058,0.0,1.0,-0.6466737985610962,0.6432218551635742,0.0034519720356911,0.4669830799102783,0.7486001253128052,0.7486001253128052,0.0,7.857041358947754,410.0,10014.40234375,0.0,1768.9036865234375,1.0,283.1499938964844,284.3614501953125,292.1334533691406,292.8939819335937,293.1499938964844,293.1499938964844,283.1499938964844,17837.73828125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4148421585559845,1.0,0.0,0.0,1.976173639297485,1.976181983947754,2.605814870548784e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3472.108642578125,0.0,272.8346252441406,1895.4371337890625,0.0,302.59234619140625,0.5072277784347534,1.0,0.0,3.0,1.0,0.0
12142800,302.18621826171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.05303955078125,0.8241124153137207,1.0,0.0606900192797184,302.1617431640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.05303955078125,0.8241124153137207,1.0,0.0639095157384872,301.6864929199219,297.1499938964844,293.1499938964844,0.0,-0.0,285.05303955078125,0.8241124153137207,1.0,0.0472033470869064,301.28173828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.05303955078125,0.8241124153137207,1.0,0.0639095157384872,301.3583984375,297.1499938964844,293.1499938964844,0.0,-0.0,285.05303955078125,0.8241124153137207,1.0,0.3031592071056366,285.0530090332031,284.95001220703125,300.3500061035156,289.1300048828125,300.3581237792969,302.0924072265625,285.0528564453125,1.0,1.0,1.0,0.050000000745058,0.0,1.0,-0.6466737985610962,0.6432218551635742,0.0034519720356911,0.4669830799102783,0.7486001253128052,0.7486001253128052,0.0,7.857041358947754,410.0,10014.40234375,0.0,1768.9036865234375,1.0,283.1499938964844,284.3614501953125,292.1334533691406,292.8939819335937,293.1499938964844,293.1499938964844,283.1499938964844,17837.73828125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4148421585559845,1.0,0.0,0.0,1.976173639297485,1.976181983947754,2.605814870548784e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3472.108642578125,0.0,272.8346252441406,1895.4371337890625,0.0,302.59234619140625,0.5072277784347534,1.0,0.0,3.0,1.0,0.0
12142860,302.2354431152344,297.1499938964844,293.1499938964844,0.0,-0.0,285.05224609375,0.8241122364997864,1.0,0.0606899112462997,302.2179870605469,297.1499938964844,293.1499938964844,0.0,-0.0,285.05224609375,0.8241122364997864,1.0,0.0639093965291976,301.7479858398437,297.1499938964844,293.1499938964844,0.0,-0.0,285.05224609375,0.8241122364997864,1.0,0.0472032651305198,301.3387451171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.05224609375,0.8241122364997864,1.0,0.0639093965291976,301.412841796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.05224609375,0.8241122364997864,1.0,0.3031586706638336,285.0522155761719,284.95001220703125,300.3634338378906,289.107666015625,300.371826171875,302.1387023925781,285.05206298828125,1.0,1.0,1.0,0.050000000745058,0.0,1.0,-0.6466727256774902,0.6432207226753235,0.0034519643522799,0.4673125147819519,0.7499572038650513,0.7499572038650513,0.0,7.860686779022217,410.0,10023.6640625,0.0,1768.900634765625,1.0,283.1499938964844,284.3587646484375,292.1131286621094,292.8748474121094,293.1499938964844,293.1499938964844,283.1499938964844,17839.09375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4158942699432373,1.0,0.0,0.0,1.9824285507202148,1.982436895370484,2.622336694457772e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3473.068359375,0.0,274.9794616699219,1895.4371337890625,0.0,304.5703430175781,0.5085703134536743,1.0,0.0,3.0,1.0,0.0
12142920,302.2354431152344,297.1499938964844,293.1499938964844,0.0,-0.0,285.05224609375,0.8241122364997864,1.0,0.0606899112462997,302.2179870605469,297.1499938964844,293.1499938964844,0.0,-0.0,285.05224609375,0.8241122364997864,1.0,0.0639093965291976,301.7479858398437,297.1499938964844,293.1499938964844,0.0,-0.0,285.05224609375,0.8241122364997864,1.0,0.0472032651305198,301.3387451171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.05224609375,0.8241122364997864,1.0,0.0639093965291976,301.412841796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.05224609375,0.8241122364997864,1.0,0.3031586706638336,285.0522155761719,284.95001220703125,300.3634338378906,289.107666015625,300.371826171875,302.1387023925781,285.05206298828125,1.0,1.0,1.0,0.050000000745058,0.0,1.0,-0.6466727256774902,0.6432207226753235,0.0034519643522799,0.4673125147819519,0.7499572038650513,0.7499572038650513,0.0,7.860686779022217,410.0,10023.6640625,0.0,1768.900634765625,1.0,283.1499938964844,284.3587646484375,292.1131286621094,292.8748474121094,293.1499938964844,293.1499938964844,283.1499938964844,17839.09375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4158942699432373,1.0,0.0,0.0,1.9824285507202148,1.982436895370484,2.622336694457772e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3473.068359375,0.0,274.9794616699219,1895.4371337890625,0.0,304.5703430175781,0.5085703134536743,1.0,0.0,3.0,1.0,0.0
12142980,302.2693176269531,297.1499938964844,293.1499938964844,0.0,-0.0,285.0513610839844,0.8241119384765625,1.0,0.0606897659599781,302.2597961425781,297.1499938964844,293.1499938964844,0.0,-0.0,285.0513610839844,0.8241119384765625,1.0,0.0639092475175857,301.7964172363281,297.1499938964844,293.1499938964844,0.0,-0.0,285.0513610839844,0.8241119384765625,1.0,0.0472031533718109,301.3834228515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0513610839844,0.8241119384765625,1.0,0.0639092475175857,301.4534912109375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0513610839844,0.8241119384765625,1.0,0.3031579554080963,285.05133056640625,284.95001220703125,300.3759155273437,289.0791015625,300.384521484375,302.176513671875,285.0511474609375,1.0,1.0,1.0,0.050000000745058,0.0,1.0,-0.6466711759567261,0.6432192325592041,0.0034519541077315,0.4677598774433136,0.7513018250465393,0.7513018250465393,0.0,7.865639209747314,410.0,10032.3125,0.0,1768.8966064453125,1.0,283.1499938964844,284.35601806640625,292.0877380371094,292.8514099121094,293.1499938964844,293.1499938964844,283.1499938964844,17840.5,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4176508784294128,1.0,0.0,0.0,1.9886232614517207,1.9886316061019893,2.638751084305113e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3473.26220703125,0.0,277.1158447265625,1895.4371337890625,0.0,307.89520263671875,0.5099008679389954,1.0,0.0,3.0,1.0,0.0
12143040,302.2693176269531,297.1499938964844,293.1499938964844,0.0,-0.0,285.0513610839844,0.8241119384765625,1.0,0.0606897659599781,302.2597961425781,297.1499938964844,293.1499938964844,0.0,-0.0,285.0513610839844,0.8241119384765625,1.0,0.0639092475175857,301.7964172363281,297.1499938964844,293.1499938964844,0.0,-0.0,285.0513610839844,0.8241119384765625,1.0,0.0472031533718109,301.3834228515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0513610839844,0.8241119384765625,1.0,0.0639092475175857,301.4534912109375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0513610839844,0.8241119384765625,1.0,0.3031579554080963,285.05133056640625,284.95001220703125,300.3759155273437,289.0791015625,300.384521484375,302.176513671875,285.0511474609375,1.0,1.0,1.0,0.050000000745058,0.0,1.0,-0.6466711759567261,0.6432192325592041,0.0034519541077315,0.4677598774433136,0.7513018250465393,0.7513018250465393,0.0,7.865639209747314,410.0,10032.3125,0.0,1768.8966064453125,1.0,283.1499938964844,284.35601806640625,292.0877380371094,292.8514099121094,293.1499938964844,293.1499938964844,283.1499938964844,17840.5,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4176508784294128,1.0,0.0,0.0,1.9886232614517207,1.9886316061019893,2.638751084305113e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3473.26220703125,0.0,277.1158447265625,1895.4371337890625,0.0,307.89520263671875,0.5099008679389954,1.0,0.0,3.0,1.0,0.0
12143100,302.28271484375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0508728027344,0.8241117596626282,1.0,0.0606896840035915,302.2769470214844,297.1499938964844,293.1499938964844,0.0,-0.0,285.0508728027344,0.8241117596626282,1.0,0.0639091581106185,301.8168640136719,297.1499938964844,293.1499938964844,0.0,-0.0,285.0508728027344,0.8241117596626282,1.0,0.0472030863165855,301.40191650390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0508728027344,0.8241117596626282,1.0,0.0639091581106185,301.4699401855469,297.1499938964844,293.1499938964844,0.0,-0.0,285.0508728027344,0.8241117596626282,1.0,0.3031575381755829,285.05084228515625,284.95001220703125,300.3818359375,289.0626220703125,300.3905029296875,302.1913757324219,285.0506591796875,1.0,1.0,1.0,0.050000000745058,0.0,1.0,-0.6466703414916992,0.6432183980941772,0.0034519478213042,0.4680236876010895,0.7519689202308655,0.7519689202308655,0.0,7.868561267852783,410.0,10036.3935546875,0.0,1768.8941650390625,1.0,283.1499938964844,284.3546447753906,292.07244873046875,292.8372497558594,293.1499938964844,293.1499938964844,283.1499938964844,17841.2421875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4187176525592804,1.0,0.0,0.0,1.99169671535492,1.991705060005188,2.646913799253525e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3472.9873046875,0.0,278.180419921875,1895.4371337890625,0.0,309.92828369140625,0.5105614066123962,1.0,0.0,3.0,1.0,0.0
12143160,302.2944030761719,297.1499938964844,293.1499938964844,0.0,-0.0,285.0503845214844,0.8241115808486938,1.0,0.060689590871334,302.29217529296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0503845214844,0.8241115808486938,1.0,0.0639090612530708,301.8353271484375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0503845214844,0.8241115808486938,1.0,0.0472030155360698,301.4183654785156,297.1499938964844,293.1499938964844,0.0,-0.0,285.0503845214844,0.8241115808486938,1.0,0.0639090612530708,301.484375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0503845214844,0.8241115808486938,1.0,0.3031570613384247,285.05035400390625,284.95001220703125,300.38751220703125,289.0447082519531,300.3962707519531,302.2044372558594,285.0501708984375,1.0,1.0,1.0,0.050000000745058,0.0,1.0,-0.646669328212738,0.6432173848152161,0.0034519413020461,0.4683115780353546,0.7526324987411499,0.7526324987411499,0.0,7.871750831604004,410.0,10040.3212890625,0.0,1768.8914794921875,1.0,283.1499938964844,284.353271484375,292.055419921875,292.82135009765625,293.1499938964844,293.1499938964844,283.1499938964844,17842.01171875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4198501110076904,1.0,0.0,0.0,1.9947538375854488,1.9947621822357176,2.655045534538658e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3472.46435546875,0.0,279.24237060546875,1895.4371337890625,0.0,312.0982666015625,0.5112186670303345,1.0,0.0,3.0,1.0,0.0
12143220,302.3141174316406,297.1499938964844,293.1499938964844,0.0,-0.0,285.0493469238281,0.8241111636161804,1.0,0.0606893822550773,302.3183898925781,297.1499938964844,293.1499938964844,0.0,-0.0,285.0493469238281,0.8241111636161804,1.0,0.0639088451862335,301.86773681640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0493469238281,0.8241111636161804,1.0,0.0472028516232967,301.44635009765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0493469238281,0.8241111636161804,1.0,0.0639088451862335,301.5087890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0493469238281,0.8241111636161804,1.0,0.3031560182571411,285.0492858886719,284.95001220703125,300.3981628417969,289.0048828125,300.40704345703125,302.2265625,285.0491027832031,1.0,1.0,1.0,0.050000000745058,0.0,1.0,-0.6466671824455261,0.6432152390480042,0.0034519261680543,0.4689531624317169,0.7539490461349487,0.7539490461349487,0.0,7.878861427307129,410.0,10047.71875,0.0,1768.885498046875,1.0,283.1499938964844,284.3505249023437,292.0165710449219,292.7846069335937,293.1499938964844,293.1499938964844,283.1499938964844,17843.638671875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4222064912319183,1.0,0.0,0.0,2.0008199214935303,2.000828504562378,2.671218624072935e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3470.722900390625,0.0,281.3586120605469,1895.4371337890625,0.0,316.6528625488281,0.5125235319137573,1.0,0.0,3.0,1.0,0.0
12143280,302.3141174316406,297.1499938964844,293.1499938964844,0.0,-0.0,285.0493469238281,0.8241111636161804,1.0,0.0606893822550773,302.3183898925781,297.1499938964844,293.1499938964844,0.0,-0.0,285.0493469238281,0.8241111636161804,1.0,0.0639088451862335,301.86773681640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0493469238281,0.8241111636161804,1.0,0.0472028516232967,301.44635009765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0493469238281,0.8241111636161804,1.0,0.0639088451862335,301.5087890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0493469238281,0.8241111636161804,1.0,0.3031560182571411,285.0492858886719,284.95001220703125,300.3981628417969,289.0048828125,300.40704345703125,302.2265625,285.0491027832031,1.0,1.0,1.0,0.050000000745058,0.0,1.0,-0.6466671824455261,0.6432152390480042,0.0034519261680543,0.4689531624317169,0.7539490461349487,0.7539490461349487,0.0,7.878861427307129,410.0,10047.71875,0.0,1768.885498046875,1.0,283.1499938964844,284.3505249023437,292.0165710449219,292.7846069335937,293.1499938964844,293.1499938964844,283.1499938964844,17843.638671875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4222064912319183,1.0,0.0,0.0,2.0008199214935303,2.000828504562378,2.671218624072935e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3470.722900390625,0.0,281.3586120605469,1895.4371337890625,0.0,316.6528625488281,0.5125235319137573,1.0,0.0,3.0,1.0,0.0
12143340,302.3298034667969,297.1499938964844,293.1499938964844,0.0,-0.0,285.0481872558594,0.8241106867790222,1.0,0.0606891512870788,302.3398742675781,297.1499938964844,293.1499938964844,0.0,-0.0,285.0481872558594,0.8241106867790222,1.0,0.0639085993170738,301.8951110839844,297.1499938964844,293.1499938964844,0.0,-0.0,285.0481872558594,0.8241106867790222,1.0,0.0472026728093624,301.4687194824219,297.1499938964844,293.1499938964844,0.0,-0.0,285.0481872558594,0.8241106867790222,1.0,0.0639085993170738,301.5281982421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0481872558594,0.8241106867790222,1.0,0.3031548857688904,285.04815673828125,284.95001220703125,300.4078674316406,288.9600524902344,300.4169006347656,302.24444580078125,285.04791259765625,1.0,1.0,1.0,0.050000000745058,0.0,1.0,-0.6466647982597351,0.6432128548622131,0.0034519096370786,0.4696683883666992,0.7552493810653687,0.7552493810653687,0.0,7.886794090270996,410.0,10054.494140625,0.0,1768.87890625,1.0,283.1499938964844,284.3477478027344,291.971435546875,292.7413024902344,293.1499938964844,293.1499938964844,283.1499938964844,17845.390625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4244843125343323,1.0,0.0,0.0,2.006812810897827,2.006821393966675,2.6872442049352685e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3468.068115234375,0.0,283.4612121582031,1895.4371337890625,0.0,321.1072998046875,0.5138137340545654,1.0,0.0,3.0,1.0,0.0
12143400,302.3298034667969,297.1499938964844,293.1499938964844,0.0,-0.0,285.0481872558594,0.8241106867790222,1.0,0.0606891512870788,302.3398742675781,297.1499938964844,293.1499938964844,0.0,-0.0,285.0481872558594,0.8241106867790222,1.0,0.0639085993170738,301.8951110839844,297.1499938964844,293.1499938964844,0.0,-0.0,285.0481872558594,0.8241106867790222,1.0,0.0472026728093624,301.4687194824219,297.1499938964844,293.1499938964844,0.0,-0.0,285.0481872558594,0.8241106867790222,1.0,0.0639085993170738,301.5281982421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0481872558594,0.8241106867790222,1.0,0.3031548857688904,285.04815673828125,284.95001220703125,300.4078674316406,288.9600524902344,300.4169006347656,302.24444580078125,285.04791259765625,1.0,1.0,1.0,0.050000000745058,0.0,1.0,-0.6466647982597351,0.6432128548622131,0.0034519096370786,0.4696683883666992,0.7552493810653687,0.7552493810653687,0.0,7.886794090270996,410.0,10054.494140625,0.0,1768.87890625,1.0,283.1499938964844,284.3477478027344,291.971435546875,292.7413024902344,293.1499938964844,293.1499938964844,283.1499938964844,17845.390625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4244843125343323,1.0,0.0,0.0,2.006812810897827,2.006821393966675,2.6872442049352685e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3468.068115234375,0.0,283.4612121582031,1895.4371337890625,0.0,321.1072998046875,0.5138137340545654,1.0,0.0,3.0,1.0,0.0
12143460,302.3426818847656,297.1499938964844,293.1499938964844,0.0,-0.0,285.0469665527344,0.824110209941864,1.0,0.0606889091432094,302.35797119140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0469665527344,0.824110209941864,1.0,0.0639083385467529,301.9189453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0469665527344,0.824110209941864,1.0,0.0472024828195571,301.48699951171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0469665527344,0.824110209941864,1.0,0.0639083385467529,301.54412841796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0469665527344,0.824110209941864,1.0,0.3031536638736725,285.04693603515625,284.95001220703125,300.4166564941406,288.9106140136719,300.4258117675781,302.2594909667969,285.04669189453125,1.0,1.0,1.0,0.050000000745058,0.0,1.0,-0.6466622352600098,0.6432103514671326,0.0034518919419497,0.4704232215881347,0.7565325498580933,0.7565325498580933,0.0,7.895172595977783,410.0,10060.6630859375,0.0,1768.8719482421875,1.0,283.1499938964844,284.344970703125,291.9212646484375,292.69256591796875,293.1499938964844,293.1499938964844,283.1499938964844,17847.267578125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4266014695167541,1.0,0.0,0.0,2.012728452682495,2.0127370357513428,2.703110055790603e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3464.640380859375,0.0,285.54833984375,1895.4371337890625,0.0,325.2944641113281,0.5150882005691528,1.0,0.0,3.0,1.0,0.0
12143520,302.3426818847656,297.1499938964844,293.1499938964844,0.0,-0.0,285.0469665527344,0.824110209941864,1.0,0.0606889091432094,302.35797119140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0469665527344,0.824110209941864,1.0,0.0639083385467529,301.9189453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0469665527344,0.824110209941864,1.0,0.0472024828195571,301.48699951171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0469665527344,0.824110209941864,1.0,0.0639083385467529,301.54412841796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0469665527344,0.824110209941864,1.0,0.3031536638736725,285.04693603515625,284.95001220703125,300.4166564941406,288.9106140136719,300.4258117675781,302.2594909667969,285.04669189453125,1.0,1.0,1.0,0.050000000745058,0.0,1.0,-0.6466622352600098,0.6432103514671326,0.0034518919419497,0.4704232215881347,0.7565325498580933,0.7565325498580933,0.0,7.895172595977783,410.0,10060.6630859375,0.0,1768.8719482421875,1.0,283.1499938964844,284.344970703125,291.9212646484375,292.69256591796875,293.1499938964844,293.1499938964844,283.1499938964844,17847.267578125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4266014695167541,1.0,0.0,0.0,2.012728452682495,2.0127370357513428,2.703110055790603e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3464.640380859375,0.0,285.54833984375,1895.4371337890625,0.0,325.2944641113281,0.5150882005691528,1.0,0.0,3.0,1.0,0.0
12143580,302.3536376953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0456848144531,0.824109673500061,1.0,0.06068866699934,302.3736877441406,297.1499938964844,293.1499938964844,0.0,-0.0,285.0456848144531,0.824109673500061,1.0,0.0639080926775932,301.9403686523437,297.1499938964844,293.1499938964844,0.0,-0.0,285.0456848144531,0.824109673500061,1.0,0.0472022965550422,301.5023193359375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0456848144531,0.824109673500061,1.0,0.0639080926775932,301.5575866699219,297.1499938964844,293.1499938964844,0.0,-0.0,285.0456848144531,0.824109673500061,1.0,0.303152471780777,285.0456237792969,284.95001220703125,300.4245300292969,288.8570251464844,300.43377685546875,302.2725524902344,285.0453796386719,1.0,1.0,1.0,0.050000000745058,0.0,1.0,-0.6466597318649292,0.643207848072052,0.0034518744796514,0.4711678326129913,0.7577977180480957,0.7577977180480957,0.0,7.903443813323975,410.0,10066.234375,0.0,1768.8651123046875,1.0,283.1499938964844,284.3421630859375,291.866943359375,292.639404296875,293.1499938964844,293.1499938964844,283.1499938964844,17849.263671875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4285697340965271,1.0,0.0,0.0,2.0185623168945312,2.0185706615448,2.718802534218412e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3460.54150390625,0.0,287.6180419921875,1895.4371337890625,0.0,329.2286682128906,0.5163460373878479,1.0,0.0,3.0,1.0,0.0
12143640,302.3536376953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0456848144531,0.824109673500061,1.0,0.06068866699934,302.3736877441406,297.1499938964844,293.1499938964844,0.0,-0.0,285.0456848144531,0.824109673500061,1.0,0.0639080926775932,301.9403686523437,297.1499938964844,293.1499938964844,0.0,-0.0,285.0456848144531,0.824109673500061,1.0,0.0472022965550422,301.5023193359375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0456848144531,0.824109673500061,1.0,0.0639080926775932,301.5575866699219,297.1499938964844,293.1499938964844,0.0,-0.0,285.0456848144531,0.824109673500061,1.0,0.303152471780777,285.0456237792969,284.95001220703125,300.4245300292969,288.8570251464844,300.43377685546875,302.2725524902344,285.0453796386719,1.0,1.0,1.0,0.050000000745058,0.0,1.0,-0.6466597318649292,0.643207848072052,0.0034518744796514,0.4711678326129913,0.7577977180480957,0.7577977180480957,0.0,7.903443813323975,410.0,10066.234375,0.0,1768.8651123046875,1.0,283.1499938964844,284.3421630859375,291.866943359375,292.639404296875,293.1499938964844,293.1499938964844,283.1499938964844,17849.263671875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4285697340965271,1.0,0.0,0.0,2.0185623168945312,2.0185706615448,2.718802534218412e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3460.54150390625,0.0,287.6180419921875,1895.4371337890625,0.0,329.2286682128906,0.5163460373878479,1.0,0.0,3.0,1.0,0.0
12143700,302.3585205078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.04498291015625,0.8241094946861267,1.0,0.0606885552406311,302.3808288574219,297.1499938964844,293.1499938964844,0.0,-0.0,285.04498291015625,0.8241094946861267,1.0,0.0639079734683036,301.9503173828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.04498291015625,0.8241094946861267,1.0,0.0472022071480751,301.5090637207031,297.1499938964844,293.1499938964844,0.0,-0.0,285.04498291015625,0.8241094946861267,1.0,0.0639079734683036,301.5635986328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.04498291015625,0.8241094946861267,1.0,0.3031519055366516,285.0449523925781,284.95001220703125,300.4281311035156,288.8287658691406,300.4374084472656,302.2784729003906,285.044677734375,1.0,1.0,1.0,0.050000000745058,0.0,1.0,-0.6466585397720337,0.6432066559791565,0.0034518663305789,0.4715183973312378,0.7584226131439209,0.7584226131439209,0.0,7.907340049743652,410.0,10068.7880859375,0.0,1768.8619384765625,1.0,283.1499938964844,284.3407592773437,291.8383178710937,292.6112670898437,293.1499938964844,293.1499938964844,283.1499938964844,17850.306640625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4294971525669098,1.0,0.0,0.0,2.02144455909729,2.0214531421661377,2.72657274535959e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3458.24951171875,0.0,288.6448974609375,1895.4371337890625,0.0,331.0965270996094,0.5169678926467896,1.0,0.0,3.0,1.0,0.0
12143760,302.3631591796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0442810058594,0.8241092562675476,1.0,0.0606884472072124,302.3875732421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0442810058594,0.8241092562675476,1.0,0.0639078617095947,301.9599609375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0442810058594,0.8241092562675476,1.0,0.0472021251916885,301.515380859375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0442810058594,0.8241092562675476,1.0,0.0639078617095947,301.5692443847656,297.1499938964844,293.1499938964844,0.0,-0.0,285.0442810058594,0.8241092562675476,1.0,0.3031513690948486,285.04425048828125,284.95001220703125,300.4314880371094,288.7996520996094,300.4408264160156,302.2841491699219,285.0439758300781,1.0,1.0,1.0,0.050000000745058,0.0,1.0,-0.6466574668884277,0.6432055830955505,0.0034518586471676,0.4718458950519562,0.7590426802635193,0.7590426802635193,0.0,7.910981178283691,410.0,10071.2041015625,0.0,1768.85888671875,1.0,283.1499938964844,284.33935546875,291.8089294433594,292.582275390625,293.1499938964844,293.1499938964844,283.1499938964844,17851.37890625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4304032325744629,1.0,0.0,0.0,2.0243051052093506,2.0243136882781982,2.7342946395947365e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3455.82177734375,0.0,289.6666259765625,1895.4371337890625,0.0,332.9302978515625,0.5175851583480835,1.0,0.0,3.0,1.0,0.0
12143820,302.3717956542969,297.1499938964844,293.1499938964844,0.0,-0.0,285.0428466796875,0.824108898639679,1.0,0.0606882683932781,302.4002685546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0428466796875,0.824108898639679,1.0,0.0639076679944992,301.9784851074219,297.1499938964844,293.1499938964844,0.0,-0.0,285.0428466796875,0.824108898639679,1.0,0.0472019873559474,301.5269775390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0428466796875,0.824108898639679,1.0,0.0639076679944992,301.57977294921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0428466796875,0.824108898639679,1.0,0.303150475025177,285.04278564453125,284.95001220703125,300.4375,288.73895263671875,300.44696044921875,302.2948913574219,285.0425109863281,1.0,1.0,1.0,0.050000000745058,0.0,1.0,-0.6466555595397949,0.6432037353515625,0.0034518458414822,0.4724003970623016,0.7602688074111938,0.7602688074111938,0.0,7.917149543762207,410.0,10075.6083984375,0.0,1768.853759765625,1.0,283.1499938964844,284.3365783691406,291.7479553222656,292.5220947265625,293.1499938964844,293.1499938964844,283.1499938964844,17853.6015625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4321911931037903,1.0,0.0,0.0,2.0299623012542725,2.02997088432312,2.7495991616888205e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3450.579833984375,0.0,291.69549560546875,1895.4371337890625,0.0,336.57489013671875,0.5188067555427551,1.0,0.0,3.0,1.0,0.0
12143880,302.3717956542969,297.1499938964844,293.1499938964844,0.0,-0.0,285.0428466796875,0.824108898639679,1.0,0.0606882683932781,302.4002685546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0428466796875,0.824108898639679,1.0,0.0639076679944992,301.9784851074219,297.1499938964844,293.1499938964844,0.0,-0.0,285.0428466796875,0.824108898639679,1.0,0.0472019873559474,301.5269775390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0428466796875,0.824108898639679,1.0,0.0639076679944992,301.57977294921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0428466796875,0.824108898639679,1.0,0.303150475025177,285.04278564453125,284.95001220703125,300.4375,288.73895263671875,300.44696044921875,302.2948913574219,285.0425109863281,1.0,1.0,1.0,0.050000000745058,0.0,1.0,-0.6466555595397949,0.6432037353515625,0.0034518458414822,0.4724003970623016,0.7602688074111938,0.7602688074111938,0.0,7.917149543762207,410.0,10075.6083984375,0.0,1768.853759765625,1.0,283.1499938964844,284.3365783691406,291.7479553222656,292.5220947265625,293.1499938964844,293.1499938964844,283.1499938964844,17853.6015625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4321911931037903,1.0,0.0,0.0,2.0299623012542725,2.02997088432312,2.7495991616888205e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3450.579833984375,0.0,291.69549560546875,1895.4371337890625,0.0,336.57489013671875,0.5188067555427551,1.0,0.0,3.0,1.0,0.0
12143940,302.3797607421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0413513183594,0.8241086602210999,1.0,0.0606881454586982,302.4119567871094,297.1499938964844,293.1499938964844,0.0,-0.0,285.0413513183594,0.8241086602210999,1.0,0.063907541334629,301.99615478515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0413513183594,0.8241086602210999,1.0,0.0472018904983997,301.5374755859375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0413513183594,0.8241086602210999,1.0,0.063907541334629,301.58935546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0413513183594,0.8241086602210999,1.0,0.3031498491764068,285.0412902832031,284.95001220703125,300.4425964355469,288.67535400390625,300.4521484375,302.30499267578125,285.0409851074219,1.0,1.0,1.0,0.050000000745058,0.0,1.0,-0.6466542482376099,0.6432024240493774,0.0034518367610871,0.4727876484394073,0.7614739537239075,0.7614739537239075,0.0,7.921458721160889,410.0,10079.4248046875,0.0,1768.8502197265625,1.0,283.1499938964844,284.3337707519531,291.6840515136719,292.4588623046875,293.1499938964844,293.1499938964844,283.1499938964844,17855.93359375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4339195489883423,1.0,0.0,0.0,2.035524845123291,2.0355336666107178,2.7646888156596106e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3444.810302734375,0.0,293.7008972167969,1895.4371337890625,0.0,340.1314392089844,0.5200086832046509,1.0,0.0,3.0,1.0,0.0
12144000,302.3797607421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0413513183594,0.8241086602210999,1.0,0.0606881454586982,302.4119567871094,297.1499938964844,293.1499938964844,0.0,-0.0,285.0413513183594,0.8241086602210999,1.0,0.063907541334629,301.99615478515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0413513183594,0.8241086602210999,1.0,0.0472018904983997,301.5374755859375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0413513183594,0.8241086602210999,1.0,0.063907541334629,301.58935546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0413513183594,0.8241086602210999,1.0,0.3031498491764068,285.0412902832031,284.95001220703125,300.4425964355469,288.67535400390625,300.4521484375,302.30499267578125,285.0409851074219,1.0,1.0,1.0,0.050000000745058,0.0,1.0,-0.6466542482376099,0.6432024240493774,0.0034518367610871,0.4727876484394073,0.7614739537239075,0.7614739537239075,0.0,7.921458721160889,410.0,10079.4248046875,0.0,1768.8502197265625,1.0,283.1499938964844,284.3337707519531,291.6840515136719,292.4588623046875,293.1499938964844,293.1499938964844,283.1499938964844,17855.93359375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4339195489883423,1.0,0.0,0.0,2.035524845123291,2.0355336666107178,2.7646888156596106e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3444.810302734375,0.0,293.7008972167969,1895.4371337890625,0.0,340.1314392089844,0.5200086832046509,1.0,0.0,3.0,1.0,0.0
12144060,302.3872985839844,297.1499938964844,293.1499938964844,0.0,-0.0,285.0397644042969,0.8241085410118103,1.0,0.0606880784034729,302.4229431152344,297.1499938964844,293.1499938964844,0.0,-0.0,285.0397644042969,0.8241085410118103,1.0,0.0639074742794036,302.01324462890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0397644042969,0.8241085410118103,1.0,0.0472018383443355,301.547119140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0397644042969,0.8241085410118103,1.0,0.0639074742794036,301.59832763671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0397644042969,0.8241085410118103,1.0,0.3031495213508606,285.0397033691406,284.95001220703125,300.4467468261719,288.6092834472656,300.4564208984375,302.3146057128906,285.0393981933594,1.0,1.0,1.0,0.050000000745058,0.0,1.0,-0.6466535925865173,0.6432017683982849,0.0034518318716436,0.4729915857315063,0.7626573443412781,0.7626573443412781,0.0,7.923729419708252,410.0,10082.666015625,0.0,1768.848388671875,1.0,283.1499938964844,284.3309936523437,291.6176452636719,292.3929138183594,293.1499938964844,293.1499938964844,283.1499938964844,17858.3671875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.435575395822525,1.0,0.0,0.0,2.0409889221191406,2.0409975051879883,2.7795510959549574e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3438.5634765625,0.0,295.68096923828125,1895.4371337890625,0.0,343.570068359375,0.5211901664733887,1.0,0.0,3.0,1.0,0.0
12144120,302.3872985839844,297.1499938964844,293.1499938964844,0.0,-0.0,285.0397644042969,0.8241085410118103,1.0,0.0606880784034729,302.4229431152344,297.1499938964844,293.1499938964844,0.0,-0.0,285.0397644042969,0.8241085410118103,1.0,0.0639074742794036,302.01324462890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0397644042969,0.8241085410118103,1.0,0.0472018383443355,301.547119140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0397644042969,0.8241085410118103,1.0,0.0639074742794036,301.59832763671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0397644042969,0.8241085410118103,1.0,0.3031495213508606,285.0397033691406,284.95001220703125,300.4467468261719,288.6092834472656,300.4564208984375,302.3146057128906,285.0393981933594,1.0,1.0,1.0,0.050000000745058,0.0,1.0,-0.6466535925865173,0.6432017683982849,0.0034518318716436,0.4729915857315063,0.7626573443412781,0.7626573443412781,0.0,7.923729419708252,410.0,10082.666015625,0.0,1768.848388671875,1.0,283.1499938964844,284.3309936523437,291.6176452636719,292.3929138183594,293.1499938964844,293.1499938964844,283.1499938964844,17858.3671875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.435575395822525,1.0,0.0,0.0,2.0409889221191406,2.0409975051879883,2.7795510959549574e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3438.5634765625,0.0,295.68096923828125,1895.4371337890625,0.0,343.570068359375,0.5211901664733887,1.0,0.0,3.0,1.0,0.0
12144180,302.3945617675781,297.1499938964844,293.1499938964844,0.0,-0.0,285.03814697265625,0.8241084814071655,1.0,0.0606880709528923,302.4333801269531,297.1499938964844,293.1499938964844,0.0,-0.0,285.03814697265625,0.8241084814071655,1.0,0.0639074593782424,302.02996826171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.03814697265625,0.8241084814071655,1.0,0.0472018308937549,301.55615234375,297.1499938964844,293.1499938964844,0.0,-0.0,285.03814697265625,0.8241084814071655,1.0,0.0639074593782424,301.6068115234375,297.1499938964844,293.1499938964844,0.0,-0.0,285.03814697265625,0.8241084814071655,1.0,0.3031494617462158,285.0380859375,284.95001220703125,300.45001220703125,288.54119873046875,300.45977783203125,302.3239440917969,285.0377502441406,1.0,1.0,1.0,0.050000000745058,0.0,1.0,-0.6466534733772278,0.6432016491889954,0.0034518311731517,0.4730256199836731,0.7638183236122131,0.7638183236122131,0.0,7.924108028411865,410.0,10085.3359375,0.0,1768.8480224609375,1.0,283.1499938964844,284.3282165527344,291.5491027832031,292.32470703125,293.1499938964844,293.1499938964844,283.1499938964844,17860.900390625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4371478259563446,1.0,0.0,0.0,2.046351432800293,2.04636025428772,2.794176339193655e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3431.890380859375,0.0,297.6342163085937,1895.4371337890625,0.0,346.8644714355469,0.522350549697876,1.0,0.0,3.0,1.0,0.0
