time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12144240,302.3945617675781,297.1499938964844,293.1499938964844,0.0,-0.0,285.03814697265625,0.8241084814071655,1.0,0.0606880709528923,302.4333801269531,297.1499938964844,293.1499938964844,0.0,-0.0,285.03814697265625,0.8241084814071655,1.0,0.0639074593782424,302.02996826171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.03814697265625,0.8241084814071655,1.0,0.0472018308937549,301.55615234375,297.1499938964844,293.1499938964844,0.0,-0.0,285.03814697265625,0.8241084814071655,1.0,0.0639074593782424,301.6068115234375,297.1499938964844,293.1499938964844,0.0,-0.0,285.03814697265625,0.8241084814071655,1.0,0.3031494617462158,285.0380859375,284.95001220703125,300.45001220703125,288.54119873046875,300.45977783203125,302.3239440917969,285.0377502441406,1.0,1.0,1.0,0.050000000745058,0.0,1.0,-0.6466534733772278,0.6432016491889954,0.0034518311731517,0.4730256199836731,0.7638183236122131,0.7638183236122131,0.0,7.924108028411865,410.0,10085.3359375,0.0,1768.8480224609375,1.0,283.1499938964844,284.3282165527344,291.5491027832031,292.32470703125,293.1499938964844,293.1499938964844,283.1499938964844,17860.900390625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4371478259563446,1.0,0.0,0.0,2.046351432800293,2.04636025428772,2.794176339193655e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3431.890380859375,0.0,297.6342163085937,1895.4371337890625,0.0,346.8644714355469,0.522350549697876,1.0,0.0,3.0,1.0,0.0
12144300,302.3980712890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.03729248046875,0.8241085410118103,1.0,0.0606880821287632,302.4384155273437,297.1499938964844,293.1499938964844,0.0,-0.0,285.03729248046875,0.8241085410118103,1.0,0.0639074742794036,302.0381774902344,297.1499938964844,293.1499938964844,0.0,-0.0,285.03729248046875,0.8241085410118103,1.0,0.0472018420696258,301.5604858398437,297.1499938964844,293.1499938964844,0.0,-0.0,285.03729248046875,0.8241085410118103,1.0,0.0639074742794036,301.61090087890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.03729248046875,0.8241085410118103,1.0,0.303149551153183,285.0372314453125,284.95001220703125,300.4512634277344,288.5065002441406,300.4610900878906,302.3284912109375,285.0368957519531,1.0,1.0,1.0,0.050000000745058,0.0,1.0,-0.6466535925865173,0.6432017683982849,0.0034518321044743,0.4729857742786407,0.7643890380859375,0.7643890380859375,0.0,7.923664569854736,410.0,10086.4443359375,0.0,1768.8485107421875,1.0,283.1499938964844,284.3268127441406,291.51416015625,292.2898254394531,293.1499938964844,293.1499938964844,283.1499938964844,17862.205078125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4378865361213684,1.0,0.0,0.0,2.0489888191223145,2.048997640609741,2.801383516271017e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3428.3984375,0.0,298.5984802246094,1895.4371337890625,0.0,348.4219970703125,0.5229215025901794,1.0,0.0,3.0,1.0,0.0
12144360,302.4015808105469,297.1499938964844,293.1499938964844,0.0,-0.0,285.03643798828125,0.8241085410118103,1.0,0.0606881082057952,302.443359375,297.1499938964844,293.1499938964844,0.0,-0.0,285.03643798828125,0.8241085410118103,1.0,0.0639074966311454,302.04638671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.03643798828125,0.8241085410118103,1.0,0.0472018606960773,301.5647277832031,297.1499938964844,293.1499938964844,0.0,-0.0,285.03643798828125,0.8241085410118103,1.0,0.0639074966311454,301.6149597167969,297.1499938964844,293.1499938964844,0.0,-0.0,285.03643798828125,0.8241085410118103,1.0,0.3031496703624725,285.036376953125,284.95001220703125,300.4523010253906,288.47149658203125,300.46221923828125,302.3330383300781,285.0360412597656,1.0,1.0,1.0,0.050000000745058,0.0,1.0,-0.6466538310050964,0.643202006816864,0.0034518337342888,0.4729106426239013,0.7649542689323425,0.7649542689323425,0.0,7.922828197479248,410.0,10087.42578125,0.0,1768.84912109375,1.0,283.1499938964844,284.325439453125,291.4788818359375,292.2546081542969,293.1499938964844,293.1499938964844,283.1499938964844,17863.529296875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4386042654514313,1.0,0.0,0.0,2.0516011714935303,2.051609992980957,2.808531291975669e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3424.830810546875,0.0,299.5559387207031,1895.4371337890625,0.0,349.9413452148437,0.5234872698783875,1.0,0.0,3.0,1.0,0.0
12144420,302.408447265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0346984863281,0.8241087198257446,1.0,0.0606881901621818,302.4530334472656,297.1499938964844,293.1499938964844,0.0,-0.0,285.0346984863281,0.8241087198257446,1.0,0.0639075860381126,302.0625915527344,297.1499938964844,293.1499938964844,0.0,-0.0,285.0346984863281,0.8241087198257446,1.0,0.0472019277513027,301.5730285644531,297.1499938964844,293.1499938964844,0.0,-0.0,285.0346984863281,0.8241087198257446,1.0,0.0639075860381126,301.62286376953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0346984863281,0.8241087198257446,1.0,0.3031500875949859,285.0346069335937,284.95001220703125,300.4537048339844,288.4006652832031,300.4637145996094,302.342041015625,285.0342712402344,1.0,1.0,1.0,0.050000000745058,0.0,1.0,-0.6466547250747681,0.6432029008865356,0.0034518397878855,0.4726522564888,0.7660677433013916,0.7660677433013916,0.0,7.919952392578125,410.0,10088.96484375,0.0,1768.8515625,1.0,283.1499938964844,284.3226623535156,291.4075622558594,292.18328857421875,293.1499938964844,293.1499938964844,283.1499938964844,17866.2421875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4399737119674682,1.0,0.0,0.0,2.056749105453491,2.056757926940918,2.822643523359148e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3417.46875,0.0,301.4495849609375,1895.4371337890625,0.0,352.85723876953125,0.5246027112007141,1.0,0.0,3.0,1.0,0.0
12144480,302.408447265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0346984863281,0.8241087198257446,1.0,0.0606881901621818,302.4530334472656,297.1499938964844,293.1499938964844,0.0,-0.0,285.0346984863281,0.8241087198257446,1.0,0.0639075860381126,302.0625915527344,297.1499938964844,293.1499938964844,0.0,-0.0,285.0346984863281,0.8241087198257446,1.0,0.0472019277513027,301.5730285644531,297.1499938964844,293.1499938964844,0.0,-0.0,285.0346984863281,0.8241087198257446,1.0,0.0639075860381126,301.62286376953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0346984863281,0.8241087198257446,1.0,0.3031500875949859,285.0346069335937,284.95001220703125,300.4537048339844,288.4006652832031,300.4637145996094,302.342041015625,285.0342712402344,1.0,1.0,1.0,0.050000000745058,0.0,1.0,-0.6466547250747681,0.6432029008865356,0.0034518397878855,0.4726522564888,0.7660677433013916,0.7660677433013916,0.0,7.919952392578125,410.0,10088.96484375,0.0,1768.8515625,1.0,283.1499938964844,284.3226623535156,291.4075622558594,292.18328857421875,293.1499938964844,293.1499938964844,283.1499938964844,17866.2421875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4399737119674682,1.0,0.0,0.0,2.056749105453491,2.056757926940918,2.822643523359148e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3417.46875,0.0,301.4495849609375,1895.4371337890625,0.0,352.85723876953125,0.5246027112007141,1.0,0.0,3.0,1.0,0.0
12144540,302.4152526855469,297.1499938964844,293.1499938964844,0.0,-0.0,285.0328674316406,0.8241089582443237,1.0,0.0606883093714714,302.4624328613281,297.1499938964844,293.1499938964844,0.0,-0.0,285.0328674316406,0.8241089582443237,1.0,0.0639077126979827,302.07867431640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0328674316406,0.8241089582443237,1.0,0.0472020208835601,301.5810546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0328674316406,0.8241089582443237,1.0,0.0639077126979827,301.6305847167969,297.1499938964844,293.1499938964844,0.0,-0.0,285.0328674316406,0.8241089582443237,1.0,0.3031506836414337,285.0328063964844,284.95001220703125,300.45416259765625,288.3291320800781,300.4643249511719,302.3509521484375,285.032470703125,1.0,1.0,1.0,0.050000000745058,0.0,1.0,-0.6466559767723083,0.6432040929794312,0.0034518484026193,0.4722848832607269,0.7671571969985962,0.7671571969985962,0.0,7.91586446762085,410.0,10089.947265625,0.0,1768.85498046875,1.0,283.1499938964844,284.3199157714844,291.3354797363281,292.11102294921875,293.1499938964844,293.1499938964844,283.1499938964844,17869.041015625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4412344098091125,1.0,0.0,0.0,2.06178879737854,2.061797618865967,2.836493138147489e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3409.83642578125,0.0,303.3122863769531,1895.4371337890625,0.0,355.5613098144531,0.5256953835487366,1.0,0.0,3.0,1.0,0.0
12144600,302.4152526855469,297.1499938964844,293.1499938964844,0.0,-0.0,285.0328674316406,0.8241089582443237,1.0,0.0606883093714714,302.4624328613281,297.1499938964844,293.1499938964844,0.0,-0.0,285.0328674316406,0.8241089582443237,1.0,0.0639077126979827,302.07867431640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0328674316406,0.8241089582443237,1.0,0.0472020208835601,301.5810546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0328674316406,0.8241089582443237,1.0,0.0639077126979827,301.6305847167969,297.1499938964844,293.1499938964844,0.0,-0.0,285.0328674316406,0.8241089582443237,1.0,0.3031506836414337,285.0328063964844,284.95001220703125,300.45416259765625,288.3291320800781,300.4643249511719,302.3509521484375,285.032470703125,1.0,1.0,1.0,0.050000000745058,0.0,1.0,-0.6466559767723083,0.6432040929794312,0.0034518484026193,0.4722848832607269,0.7671571969985962,0.7671571969985962,0.0,7.91586446762085,410.0,10089.947265625,0.0,1768.85498046875,1.0,283.1499938964844,284.3199157714844,291.3354797363281,292.11102294921875,293.1499938964844,293.1499938964844,283.1499938964844,17869.041015625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4412344098091125,1.0,0.0,0.0,2.06178879737854,2.061797618865967,2.836493138147489e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3409.83642578125,0.0,303.3122863769531,1895.4371337890625,0.0,355.5613098144531,0.5256953835487366,1.0,0.0,3.0,1.0,0.0
12144660,302.42193603515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.031005859375,0.8241093158721924,1.0,0.0606884621083736,302.4715576171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.031005859375,0.8241093158721924,1.0,0.0639078766107559,302.0946350097656,297.1499938964844,293.1499938964844,0.0,-0.0,285.031005859375,0.8241093158721924,1.0,0.0472021363675594,301.5888977050781,297.1499938964844,293.1499938964844,0.0,-0.0,285.031005859375,0.8241093158721924,1.0,0.0639078766107559,301.6381530761719,297.1499938964844,293.1499938964844,0.0,-0.0,285.031005859375,0.8241093158721924,1.0,0.3031514286994934,285.03094482421875,284.95001220703125,300.4537048339844,288.2573547363281,300.4639587402344,302.3598022460937,285.03057861328125,1.0,1.0,1.0,0.050000000745058,0.0,1.0,-0.6466575264930725,0.6432057023048401,0.0034518593456596,0.471816211938858,0.7682188153266907,0.7682188153266907,0.0,7.910651683807373,410.0,10090.330078125,0.0,1768.859375,1.0,283.1499938964844,284.3171691894531,291.2631225585937,292.0382995605469,293.1499938964844,293.1499938964844,283.1499938964844,17871.92578125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4423596858978271,1.0,0.0,0.0,2.0667033195495605,2.066712141036988,2.850031535217568e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3401.97314453125,0.0,305.1372985839844,1895.4371337890625,0.0,357.9911193847656,0.5267616510391235,1.0,0.0,3.0,1.0,0.0
12144720,302.42193603515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.031005859375,0.8241093158721924,1.0,0.0606884621083736,302.4715576171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.031005859375,0.8241093158721924,1.0,0.0639078766107559,302.0946350097656,297.1499938964844,293.1499938964844,0.0,-0.0,285.031005859375,0.8241093158721924,1.0,0.0472021363675594,301.5888977050781,297.1499938964844,293.1499938964844,0.0,-0.0,285.031005859375,0.8241093158721924,1.0,0.0639078766107559,301.6381530761719,297.1499938964844,293.1499938964844,0.0,-0.0,285.031005859375,0.8241093158721924,1.0,0.3031514286994934,285.03094482421875,284.95001220703125,300.4537048339844,288.2573547363281,300.4639587402344,302.3598022460937,285.03057861328125,1.0,1.0,1.0,0.050000000745058,0.0,1.0,-0.6466575264930725,0.6432057023048401,0.0034518593456596,0.471816211938858,0.7682188153266907,0.7682188153266907,0.0,7.910651683807373,410.0,10090.330078125,0.0,1768.859375,1.0,283.1499938964844,284.3171691894531,291.2631225585937,292.0382995605469,293.1499938964844,293.1499938964844,283.1499938964844,17871.92578125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4423596858978271,1.0,0.0,0.0,2.0667033195495605,2.066712141036988,2.850031535217568e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3401.97314453125,0.0,305.1372985839844,1895.4371337890625,0.0,357.9911193847656,0.5267616510391235,1.0,0.0,3.0,1.0,0.0
12144780,302.42852783203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.02911376953125,0.8241096138954163,1.0,0.0606886371970176,302.4804992675781,297.1499938964844,293.1499938964844,0.0,-0.0,285.02911376953125,0.8241096138954163,1.0,0.0639080554246902,302.1105651855469,297.1499938964844,293.1499938964844,0.0,-0.0,285.02911376953125,0.8241096138954163,1.0,0.0472022742033004,301.5966186523437,297.1499938964844,293.1499938964844,0.0,-0.0,285.02911376953125,0.8241096138954163,1.0,0.0639080554246902,301.6456298828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.02911376953125,0.8241096138954163,1.0,0.303152322769165,285.0290222167969,284.95001220703125,300.4523010253906,288.185791015625,300.46270751953125,302.3686218261719,285.0286560058594,1.0,1.0,1.0,0.050000000745058,0.0,1.0,-0.6466593742370605,0.6432074904441833,0.0034518719185143,0.471278041601181,0.7692570686340332,0.7692570686340332,0.0,7.904668807983398,410.0,10090.201171875,0.0,1768.8642578125,1.0,283.1499938964844,284.314453125,291.1908874511719,291.965576171875,293.1499938964844,293.1499938964844,283.1499938964844,17874.884765625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4433621764183044,1.0,0.0,0.0,2.071512460708618,2.071521282196045,2.863310726297641e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3393.959716796875,0.0,306.9313049316406,1895.4371337890625,0.0,360.1688232421875,0.5278056263923645,1.0,0.0,3.0,1.0,0.0
12144840,302.42852783203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.02911376953125,0.8241096138954163,1.0,0.0606886371970176,302.4804992675781,297.1499938964844,293.1499938964844,0.0,-0.0,285.02911376953125,0.8241096138954163,1.0,0.0639080554246902,302.1105651855469,297.1499938964844,293.1499938964844,0.0,-0.0,285.02911376953125,0.8241096138954163,1.0,0.0472022742033004,301.5966186523437,297.1499938964844,293.1499938964844,0.0,-0.0,285.02911376953125,0.8241096138954163,1.0,0.0639080554246902,301.6456298828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.02911376953125,0.8241096138954163,1.0,0.303152322769165,285.0290222167969,284.95001220703125,300.4523010253906,288.185791015625,300.46270751953125,302.3686218261719,285.0286560058594,1.0,1.0,1.0,0.050000000745058,0.0,1.0,-0.6466593742370605,0.6432074904441833,0.0034518719185143,0.471278041601181,0.7692570686340332,0.7692570686340332,0.0,7.904668807983398,410.0,10090.201171875,0.0,1768.8642578125,1.0,283.1499938964844,284.314453125,291.1908874511719,291.965576171875,293.1499938964844,293.1499938964844,283.1499938964844,17874.884765625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4433621764183044,1.0,0.0,0.0,2.071512460708618,2.071521282196045,2.863310726297641e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3393.959716796875,0.0,306.9313049316406,1895.4371337890625,0.0,360.1688232421875,0.5278056263923645,1.0,0.0,3.0,1.0,0.0
12144900,302.4317932128906,297.1499938964844,293.1499938964844,0.0,-0.0,285.02813720703125,0.8241098523139954,1.0,0.0606887303292751,302.4848937988281,297.1499938964844,293.1499938964844,0.0,-0.0,285.02813720703125,0.8241098523139954,1.0,0.063908152282238,302.1185302734375,297.1499938964844,293.1499938964844,0.0,-0.0,285.02813720703125,0.8241098523139954,1.0,0.0472023449838161,301.6004333496094,297.1499938964844,293.1499938964844,0.0,-0.0,285.02813720703125,0.8241098523139954,1.0,0.063908152282238,301.6493225097656,297.1499938964844,293.1499938964844,0.0,-0.0,285.02813720703125,0.8241098523139954,1.0,0.3031527698040008,285.0280456542969,284.95001220703125,300.4512634277344,288.1502685546875,300.46173095703125,302.3729858398437,285.0276794433594,1.0,1.0,1.0,0.050000000745058,0.0,1.0,-0.646660327911377,0.6432084441184998,0.003451878670603,0.4709916114807129,0.7697654962539673,0.7697654962539673,0.0,7.901486396789551,410.0,10089.9072265625,0.0,1768.866943359375,1.0,283.1499938964844,284.3130798339844,291.1549987792969,291.92938232421875,293.1499938964844,293.1499938964844,283.1499938964844,17876.392578125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.443807303905487,1.0,0.0,0.0,2.073868989944458,2.0738778114318848,2.869829245355504e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3389.902587890625,0.0,307.8134765625,1895.4371337890625,0.0,361.1397399902344,0.5283175110816956,1.0,0.0,3.0,1.0,0.0
12144960,302.4350280761719,297.1499938964844,293.1499938964844,0.0,-0.0,285.0271301269531,0.8241100311279297,1.0,0.0606888271868228,302.4892272949219,297.1499938964844,293.1499938964844,0.0,-0.0,285.0271301269531,0.8241100311279297,1.0,0.0639082565903663,302.1264953613281,297.1499938964844,293.1499938964844,0.0,-0.0,285.0271301269531,0.8241100311279297,1.0,0.0472024194896221,301.6042175292969,297.1499938964844,293.1499938964844,0.0,-0.0,285.0271301269531,0.8241100311279297,1.0,0.0639082565903663,301.65301513671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0271301269531,0.8241100311279297,1.0,0.303153246641159,285.0270690917969,284.95001220703125,300.45001220703125,288.11492919921875,300.4605407714844,302.3773803710937,285.0267028808594,1.0,1.0,1.0,0.050000000745058,0.0,1.0,-0.6466613411903381,0.6432094573974609,0.0034518856555223,0.4706953167915344,0.770267128944397,0.770267128944397,0.0,7.898194789886475,410.0,10089.4814453125,0.0,1768.86962890625,1.0,283.1499938964844,284.3117370605469,291.11932373046875,291.89337158203125,293.1499938964844,293.1499938964844,283.1499938964844,17877.919921875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4442165493965149,1.0,0.0,0.0,2.076195240020752,2.0762040615081787,2.876270741580811e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3385.827392578125,0.0,308.6861267089844,1895.4371337890625,0.0,362.0345458984375,0.5288228988647461,1.0,0.0,3.0,1.0,0.0
12145020,302.44140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.025146484375,0.8241104483604431,1.0,0.0606890209019184,302.497802734375,297.1499938964844,293.1499938964844,0.0,-0.0,285.025146484375,0.8241104483604431,1.0,0.063908465206623,302.1423645019531,297.1499938964844,293.1499938964844,0.0,-0.0,285.025146484375,0.8241104483604431,1.0,0.0472025722265243,301.6117553710937,297.1499938964844,293.1499938964844,0.0,-0.0,285.025146484375,0.8241104483604431,1.0,0.063908465206623,301.6603088378906,297.1499938964844,293.1499938964844,0.0,-0.0,285.025146484375,0.8241104483604431,1.0,0.3031542301177978,285.0250549316406,284.95001220703125,300.4467468261719,288.04522705078125,300.4574584960937,302.3861389160156,285.0246887207031,1.0,1.0,1.0,0.050000000745058,0.0,1.0,-0.6466633677482605,0.6432114839553833,0.0034518996253609,0.4700895249843597,0.7712518572807312,0.7712518572807312,0.0,7.891468048095703,410.0,10088.228515625,0.0,1768.875244140625,1.0,283.1499938964844,284.3090515136719,291.048828125,291.822021484375,293.1499938964844,293.1499938964844,283.1499938964844,17881.02734375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4449213743209839,1.0,0.0,0.0,2.0807642936706543,2.080773115158081,2.888944266032923e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3377.640380859375,0.0,310.4058532714844,1895.4371337890625,0.0,363.5804748535156,0.5298160910606384,1.0,0.0,3.0,1.0,0.0
12145080,302.44140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.025146484375,0.8241104483604431,1.0,0.0606890209019184,302.497802734375,297.1499938964844,293.1499938964844,0.0,-0.0,285.025146484375,0.8241104483604431,1.0,0.063908465206623,302.1423645019531,297.1499938964844,293.1499938964844,0.0,-0.0,285.025146484375,0.8241104483604431,1.0,0.0472025722265243,301.6117553710937,297.1499938964844,293.1499938964844,0.0,-0.0,285.025146484375,0.8241104483604431,1.0,0.063908465206623,301.6603088378906,297.1499938964844,293.1499938964844,0.0,-0.0,285.025146484375,0.8241104483604431,1.0,0.3031542301177978,285.0250549316406,284.95001220703125,300.4467468261719,288.04522705078125,300.4574584960937,302.3861389160156,285.0246887207031,1.0,1.0,1.0,0.050000000745058,0.0,1.0,-0.6466633677482605,0.6432114839553833,0.0034518996253609,0.4700895249843597,0.7712518572807312,0.7712518572807312,0.0,7.891468048095703,410.0,10088.228515625,0.0,1768.875244140625,1.0,283.1499938964844,284.3090515136719,291.048828125,291.822021484375,293.1499938964844,293.1499938964844,283.1499938964844,17881.02734375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4449213743209839,1.0,0.0,0.0,2.0807642936706543,2.080773115158081,2.888944266032923e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3377.640380859375,0.0,310.4058532714844,1895.4371337890625,0.0,363.5804748535156,0.5298160910606384,1.0,0.0,3.0,1.0,0.0
12145140,302.4475402832031,297.1499938964844,293.1499938964844,0.0,-0.0,285.0230712890625,0.8241108059883118,1.0,0.0606892146170139,302.50616455078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0230712890625,0.8241108059883118,1.0,0.0639086663722992,302.158203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0230712890625,0.8241108059883118,1.0,0.0472027249634265,301.6192626953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0230712890625,0.8241108059883118,1.0,0.0639086663722992,301.66754150390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0230712890625,0.8241108059883118,1.0,0.3031552135944366,285.02301025390625,284.95001220703125,300.4425964355469,287.9771728515625,300.45343017578125,302.394775390625,285.0226135253906,1.0,1.0,1.0,0.050000000745058,0.0,1.0,-0.6466653943061829,0.6432135105133057,0.0034519138280302,0.4694849252700805,0.7722087502479553,0.7722087502479553,0.0,7.884758949279785,410.0,10086.4140625,0.0,1768.880859375,1.0,283.1499938964844,284.3063659667969,290.9799194335937,291.75213623046875,293.1499938964844,293.1499938964844,283.1499938964844,17884.203125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.445461630821228,1.0,0.0,0.0,2.085209369659424,2.0852181911468506,2.901300319990696e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3369.447021484375,0.0,312.0860900878906,1895.4371337890625,0.0,364.7696838378906,0.53078293800354,1.0,0.0,3.0,1.0,0.0
12145200,302.4475402832031,297.1499938964844,293.1499938964844,0.0,-0.0,285.0230712890625,0.8241108059883118,1.0,0.0606892146170139,302.50616455078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0230712890625,0.8241108059883118,1.0,0.0639086663722992,302.158203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0230712890625,0.8241108059883118,1.0,0.0472027249634265,301.6192626953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0230712890625,0.8241108059883118,1.0,0.0639086663722992,301.66754150390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0230712890625,0.8241108059883118,1.0,0.3031552135944366,285.02301025390625,284.95001220703125,300.4425964355469,287.9771728515625,300.45343017578125,302.394775390625,285.0226135253906,1.0,1.0,1.0,0.050000000745058,0.0,1.0,-0.6466653943061829,0.6432135105133057,0.0034519138280302,0.4694849252700805,0.7722087502479553,0.7722087502479553,0.0,7.884758949279785,410.0,10086.4140625,0.0,1768.880859375,1.0,283.1499938964844,284.3063659667969,290.9799194335937,291.75213623046875,293.1499938964844,293.1499938964844,283.1499938964844,17884.203125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.445461630821228,1.0,0.0,0.0,2.085209369659424,2.0852181911468506,2.901300319990696e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3369.447021484375,0.0,312.0860900878906,1895.4371337890625,0.0,364.7696838378906,0.53078293800354,1.0,0.0,3.0,1.0,0.0
12145260,302.4529724121094,297.1499938964844,293.1499938964844,0.0,-0.0,285.0209655761719,0.8241112232208252,1.0,0.0606894046068191,302.5143127441406,297.1499938964844,293.1499938964844,0.0,-0.0,285.0209655761719,0.8241112232208252,1.0,0.0639088675379753,302.1739807128906,297.1499938964844,293.1499938964844,0.0,-0.0,285.0209655761719,0.8241112232208252,1.0,0.0472028702497482,301.626708984375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0209655761719,0.8241112232208252,1.0,0.0639088675379753,301.6746826171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0209655761719,0.8241112232208252,1.0,0.3031561374664306,285.0209045410156,284.95001220703125,300.4375,287.91119384765625,300.448486328125,302.40313720703125,285.0205078125,1.0,1.0,1.0,0.050000000745058,0.0,1.0,-0.6466673612594604,0.6432154178619385,0.0034519275650382,0.4689001739025116,0.7731372117996216,0.7731372117996216,0.0,7.878274440765381,410.0,10084.0419921875,0.0,1768.88623046875,1.0,283.1499938964844,284.3036804199219,290.9131164550781,291.6841735839844,293.1499938964844,293.1499938964844,283.1499938964844,17887.447265625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4458320736885071,1.0,0.0,0.0,2.089527130126953,2.089536190032959,2.913328387421643e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3361.30615234375,0.0,313.72515869140625,1895.4371337890625,0.0,365.5872497558594,0.5317226648330688,1.0,0.0,3.0,1.0,0.0
12145320,302.4529724121094,297.1499938964844,293.1499938964844,0.0,-0.0,285.0209655761719,0.8241112232208252,1.0,0.0606894046068191,302.5143127441406,297.1499938964844,293.1499938964844,0.0,-0.0,285.0209655761719,0.8241112232208252,1.0,0.0639088675379753,302.1739807128906,297.1499938964844,293.1499938964844,0.0,-0.0,285.0209655761719,0.8241112232208252,1.0,0.0472028702497482,301.626708984375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0209655761719,0.8241112232208252,1.0,0.0639088675379753,301.6746826171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0209655761719,0.8241112232208252,1.0,0.3031561374664306,285.0209045410156,284.95001220703125,300.4375,287.91119384765625,300.448486328125,302.40313720703125,285.0205078125,1.0,1.0,1.0,0.050000000745058,0.0,1.0,-0.6466673612594604,0.6432154178619385,0.0034519275650382,0.4689001739025116,0.7731372117996216,0.7731372117996216,0.0,7.878274440765381,410.0,10084.0419921875,0.0,1768.88623046875,1.0,283.1499938964844,284.3036804199219,290.9131164550781,291.6841735839844,293.1499938964844,293.1499938964844,283.1499938964844,17887.447265625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4458320736885071,1.0,0.0,0.0,2.089527130126953,2.089536190032959,2.913328387421643e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3361.30615234375,0.0,313.72515869140625,1895.4371337890625,0.0,365.5872497558594,0.5317226648330688,1.0,0.0,3.0,1.0,0.0
12145380,302.4580383300781,297.1499938964844,293.1499938964844,0.0,-0.0,285.0188293457031,0.8241115808486938,1.0,0.0606895796954631,302.52227783203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0188293457031,0.8241115808486938,1.0,0.0639090538024902,302.1896667480469,297.1499938964844,293.1499938964844,0.0,-0.0,285.0188293457031,0.8241115808486938,1.0,0.0472030080854892,301.63409423828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0188293457031,0.8241115808486938,1.0,0.0639090538024902,301.68170166015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0188293457031,0.8241115808486938,1.0,0.3031570315361023,285.01873779296875,284.95001220703125,300.4314880371094,287.8478088378906,300.442626953125,302.4112854003906,285.0183410644531,1.0,1.0,1.0,0.050000000745058,0.0,1.0,-0.6466692090034485,0.6432172656059265,0.0034519403707236,0.4683520197868347,0.7740366458892822,0.7740366458892822,0.0,7.872199058532715,410.0,10081.1220703125,0.0,1768.8912353515625,1.0,283.1499938964844,284.3010559082031,290.848876953125,291.6186218261719,293.1499938964844,293.1499938964844,283.1499938964844,17890.75390625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4460271000862121,1.0,0.0,0.0,2.0937159061431885,2.0937249660491943,2.925020510247123e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3353.271240234375,0.0,315.3217468261719,1895.4371337890625,0.0,366.0183410644531,0.5326349139213562,1.0,0.0,3.0,1.0,0.0
12145440,302.4580383300781,297.1499938964844,293.1499938964844,0.0,-0.0,285.0188293457031,0.8241115808486938,1.0,0.0606895796954631,302.52227783203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0188293457031,0.8241115808486938,1.0,0.0639090538024902,302.1896667480469,297.1499938964844,293.1499938964844,0.0,-0.0,285.0188293457031,0.8241115808486938,1.0,0.0472030080854892,301.63409423828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0188293457031,0.8241115808486938,1.0,0.0639090538024902,301.68170166015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0188293457031,0.8241115808486938,1.0,0.3031570315361023,285.01873779296875,284.95001220703125,300.4314880371094,287.8478088378906,300.442626953125,302.4112854003906,285.0183410644531,1.0,1.0,1.0,0.050000000745058,0.0,1.0,-0.6466692090034485,0.6432172656059265,0.0034519403707236,0.4683520197868347,0.7740366458892822,0.7740366458892822,0.0,7.872199058532715,410.0,10081.1220703125,0.0,1768.8912353515625,1.0,283.1499938964844,284.3010559082031,290.848876953125,291.6186218261719,293.1499938964844,293.1499938964844,283.1499938964844,17890.75390625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4460271000862121,1.0,0.0,0.0,2.0937159061431885,2.0937249660491943,2.925020510247123e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3353.271240234375,0.0,315.3217468261719,1895.4371337890625,0.0,366.0183410644531,0.5326349139213562,1.0,0.0,3.0,1.0,0.0
12145500,302.46051025390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0177307128906,0.8241117000579834,1.0,0.0606896616518497,302.5261535644531,297.1499938964844,293.1499938964844,0.0,-0.0,285.0177307128906,0.8241117000579834,1.0,0.0639091357588768,302.1974792480469,297.1499938964844,293.1499938964844,0.0,-0.0,285.0177307128906,0.8241117000579834,1.0,0.0472030714154243,301.63775634765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0177307128906,0.8241117000579834,1.0,0.0639091357588768,301.6851806640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0177307128906,0.8241117000579834,1.0,0.3031574487686157,285.0176696777344,284.95001220703125,300.4281311035156,287.8172302246094,300.4393310546875,302.4153137207031,285.0172424316406,1.0,1.0,1.0,0.050000000745058,0.0,1.0,-0.6466700434684753,0.6432181000709534,0.0034519461914896,0.4680966436862945,0.7744749188423157,0.7744749188423157,0.0,7.8693695068359375,410.0,10079.4482421875,0.0,1768.8935546875,1.0,283.1499938964844,284.2997436523437,290.81787109375,291.5869445800781,293.1499938964844,293.1499938964844,283.1499938964844,17892.4296875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4460573196411133,1.0,0.0,0.0,2.095759630203247,2.095768690109253,2.930733273842634e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3349.312255859375,0.0,316.10308837890625,1895.4371337890625,0.0,366.0851745605469,0.5330802202224731,1.0,0.0,3.0,1.0,0.0
12145560,302.46295166015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0166320800781,0.8241118788719177,1.0,0.060689739882946,302.5299987792969,297.1499938964844,293.1499938964844,0.0,-0.0,285.0166320800781,0.8241118788719177,1.0,0.0639092177152633,302.2052307128906,297.1499938964844,293.1499938964844,0.0,-0.0,285.0166320800781,0.8241118788719177,1.0,0.0472031310200691,301.64141845703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0166320800781,0.8241118788719177,1.0,0.0639092177152633,301.6886291503906,297.1499938964844,293.1499938964844,0.0,-0.0,285.0166320800781,0.8241118788719177,1.0,0.3031578361988067,285.0165405273437,284.95001220703125,300.4245300292969,287.7875061035156,300.43585205078125,302.4193115234375,285.0161437988281,1.0,1.0,1.0,0.050000000745058,0.0,1.0,-0.6466708779335022,0.6432189345359802,0.0034519517794251,0.4678536355495453,0.7749054431915283,0.7749054431915283,0.0,7.866678237915039,410.0,10077.64453125,0.0,1768.8958740234375,1.0,283.1499938964844,284.2984313964844,290.7877197265625,291.5560302734375,293.1499938964844,293.1499938964844,283.1499938964844,17894.12109375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4460452497005462,1.0,0.0,0.0,2.097768783569336,2.097777843475342,2.9363556564021565e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3345.401123046875,0.0,316.8727722167969,1895.4371337890625,0.0,366.0584716796875,0.5335181355476379,1.0,0.0,3.0,1.0,0.0
12145620,302.4678039550781,297.1499938964844,293.1499938964844,0.0,-0.0,285.014404296875,0.8241121768951416,1.0,0.0606898814439773,302.5375061035156,297.1499938964844,293.1499938964844,0.0,-0.0,285.014404296875,0.8241121768951416,1.0,0.0639093667268753,302.220703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.014404296875,0.8241121768951416,1.0,0.047203242778778,301.648681640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.014404296875,0.8241121768951416,1.0,0.0639093667268753,301.6954650878906,297.1499938964844,293.1499938964844,0.0,-0.0,285.014404296875,0.8241121768951416,1.0,0.3031585216522217,285.0143127441406,284.95001220703125,300.4166564941406,287.7307434082031,300.4281616210937,302.42724609375,285.013916015625,1.0,1.0,1.0,0.050000000745058,0.0,1.0,-0.6466723680496216,0.6432204246520996,0.0034519620239734,0.4674148857593536,0.7757464051246643,0.7757464051246643,0.0,7.861820220947266,410.0,10073.64453125,0.0,1768.89990234375,1.0,283.1499938964844,284.2958374023437,290.7298583984375,291.4965515136719,293.1499938964844,293.1499938964844,283.1499938964844,17897.54296875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4458570778369903,1.0,0.0,0.0,2.1016979217529297,2.1017067432403564,2.947365089767118e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3337.72607421875,0.0,318.3822631835937,1895.4371337890625,0.0,365.6424560546875,0.5343748927116394,1.0,0.0,3.0,1.0,0.0
12145680,302.4678039550781,297.1499938964844,293.1499938964844,0.0,-0.0,285.014404296875,0.8241121768951416,1.0,0.0606898814439773,302.5375061035156,297.1499938964844,293.1499938964844,0.0,-0.0,285.014404296875,0.8241121768951416,1.0,0.0639093667268753,302.220703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.014404296875,0.8241121768951416,1.0,0.047203242778778,301.648681640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.014404296875,0.8241121768951416,1.0,0.0639093667268753,301.6954650878906,297.1499938964844,293.1499938964844,0.0,-0.0,285.014404296875,0.8241121768951416,1.0,0.3031585216522217,285.0143127441406,284.95001220703125,300.4166564941406,287.7307434082031,300.4281616210937,302.42724609375,285.013916015625,1.0,1.0,1.0,0.050000000745058,0.0,1.0,-0.6466723680496216,0.6432204246520996,0.0034519620239734,0.4674148857593536,0.7757464051246643,0.7757464051246643,0.0,7.861820220947266,410.0,10073.64453125,0.0,1768.89990234375,1.0,283.1499938964844,284.2958374023437,290.7298583984375,291.4965515136719,293.1499938964844,293.1499938964844,283.1499938964844,17897.54296875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4458570778369903,1.0,0.0,0.0,2.1016979217529297,2.1017067432403564,2.947365089767118e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3337.72607421875,0.0,318.3822631835937,1895.4371337890625,0.0,365.6424560546875,0.5343748927116394,1.0,0.0,3.0,1.0,0.0
12145740,302.4725646972656,297.1499938964844,293.1499938964844,0.0,-0.0,285.0121459960937,0.8241124153137207,1.0,0.0606900006532669,302.5448303222656,297.1499938964844,293.1499938964844,0.0,-0.0,285.0121459960937,0.8241124153137207,1.0,0.0639094933867454,302.23602294921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0121459960937,0.8241124153137207,1.0,0.0472033359110355,301.6558837890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0121459960937,0.8241124153137207,1.0,0.0639094933867454,301.70220947265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0121459960937,0.8241124153137207,1.0,0.3031591176986694,285.0120544433594,284.95001220703125,300.4078674316406,287.677978515625,300.4195251464844,302.43511962890625,285.0116271972656,1.0,1.0,1.0,0.050000000745058,0.0,1.0,-0.6466736197471619,0.6432216167449951,0.0034519706387072,0.4670432209968567,0.776556670665741,0.776556670665741,0.0,7.857707023620605,410.0,10069.091796875,0.0,1768.9033203125,1.0,283.1499938964844,284.2932434082031,290.6760559082031,291.4410095214844,293.1499938964844,293.1499938964844,283.1499938964844,17901.021484375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4454591274261474,1.0,0.0,0.0,2.105491399765014,2.1055004596710205,2.958014420073596e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3330.321533203125,0.0,319.8453063964844,1895.4371337890625,0.0,364.76416015625,0.5352026224136353,1.0,0.0,3.0,1.0,0.0
12145800,302.4725646972656,297.1499938964844,293.1499938964844,0.0,-0.0,285.0121459960937,0.8241124153137207,1.0,0.0606900006532669,302.5448303222656,297.1499938964844,293.1499938964844,0.0,-0.0,285.0121459960937,0.8241124153137207,1.0,0.0639094933867454,302.23602294921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0121459960937,0.8241124153137207,1.0,0.0472033359110355,301.6558837890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0121459960937,0.8241124153137207,1.0,0.0639094933867454,301.70220947265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0121459960937,0.8241124153137207,1.0,0.3031591176986694,285.0120544433594,284.95001220703125,300.4078674316406,287.677978515625,300.4195251464844,302.43511962890625,285.0116271972656,1.0,1.0,1.0,0.050000000745058,0.0,1.0,-0.6466736197471619,0.6432216167449951,0.0034519706387072,0.4670432209968567,0.776556670665741,0.776556670665741,0.0,7.857707023620605,410.0,10069.091796875,0.0,1768.9033203125,1.0,283.1499938964844,284.2932434082031,290.6760559082031,291.4410095214844,293.1499938964844,293.1499938964844,283.1499938964844,17901.021484375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4454591274261474,1.0,0.0,0.0,2.105491399765014,2.1055004596710205,2.958014420073596e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3330.321533203125,0.0,319.8453063964844,1895.4371337890625,0.0,364.76416015625,0.5352026224136353,1.0,0.0,3.0,1.0,0.0
12145860,302.477294921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.00982666015625,0.824112594127655,1.0,0.0606900975108146,302.5519104003906,297.1499938964844,293.1499938964844,0.0,-0.0,285.00982666015625,0.824112594127655,1.0,0.0639095976948738,302.251220703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.00982666015625,0.824112594127655,1.0,0.0472034104168415,301.6629943847656,297.1499938964844,293.1499938964844,0.0,-0.0,285.00982666015625,0.824112594127655,1.0,0.0639095976948738,301.7088928222656,297.1499938964844,293.1499938964844,0.0,-0.0,285.00982666015625,0.824112594127655,1.0,0.3031595945358276,285.009765625,284.95001220703125,300.3981628417969,287.6297607421875,300.40997314453125,302.4429016113281,285.0093078613281,1.0,1.0,1.0,0.050000000745058,0.0,1.0,-0.646674633026123,0.6432226300239563,0.0034519776236265,0.4667454659938812,0.777336061000824,0.777336061000824,0.0,7.854412078857422,410.0,10064.0009765625,0.0,1768.906005859375,1.0,283.1499938964844,284.2906799316406,290.62677001953125,291.38983154296875,293.1499938964844,293.1499938964844,283.1499938964844,17904.552734375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4448519349098205,1.0,0.0,0.0,2.1091482639312744,2.1091573238372803,2.968298531413893e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3323.24169921875,0.0,321.2609558105469,1895.4371337890625,0.0,363.4278869628906,0.5360010266304016,1.0,0.0,3.0,1.0,0.0
12145920,302.477294921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.00982666015625,0.824112594127655,1.0,0.0606900975108146,302.5519104003906,297.1499938964844,293.1499938964844,0.0,-0.0,285.00982666015625,0.824112594127655,1.0,0.0639095976948738,302.251220703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.00982666015625,0.824112594127655,1.0,0.0472034104168415,301.6629943847656,297.1499938964844,293.1499938964844,0.0,-0.0,285.00982666015625,0.824112594127655,1.0,0.0639095976948738,301.7088928222656,297.1499938964844,293.1499938964844,0.0,-0.0,285.00982666015625,0.824112594127655,1.0,0.3031595945358276,285.009765625,284.95001220703125,300.3981628417969,287.6297607421875,300.40997314453125,302.4429016113281,285.0093078613281,1.0,1.0,1.0,0.050000000745058,0.0,1.0,-0.646674633026123,0.6432226300239563,0.0034519776236265,0.4667454659938812,0.777336061000824,0.777336061000824,0.0,7.854412078857422,410.0,10064.0009765625,0.0,1768.906005859375,1.0,283.1499938964844,284.2906799316406,290.62677001953125,291.38983154296875,293.1499938964844,293.1499938964844,283.1499938964844,17904.552734375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4448519349098205,1.0,0.0,0.0,2.1091482639312744,2.1091573238372803,2.968298531413893e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3323.24169921875,0.0,321.2609558105469,1895.4371337890625,0.0,363.4278869628906,0.5360010266304016,1.0,0.0,3.0,1.0,0.0
12145980,302.4819641113281,297.1499938964844,293.1499938964844,0.0,-0.0,285.00750732421875,0.8241127133369446,1.0,0.0606901682913303,302.558837890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.00750732421875,0.8241127133369446,1.0,0.0639096722006797,302.26629638671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.00750732421875,0.8241127133369446,1.0,0.0472034625709056,301.6700744628906,297.1499938964844,293.1499938964844,0.0,-0.0,285.00750732421875,0.8241127133369446,1.0,0.0639096722006797,301.7155456542969,297.1499938964844,293.1499938964844,0.0,-0.0,285.00750732421875,0.8241127133369446,1.0,0.3031599521636963,285.0074157714844,284.95001220703125,300.38751220703125,287.5865173339844,300.3995056152344,302.4506530761719,285.0069580078125,1.0,1.0,1.0,0.050000000745058,0.0,1.0,-0.6466753482818604,0.6432233452796936,0.0034519827459007,0.4665265083312988,0.7780839204788208,0.7780839204788208,0.0,7.851990699768066,410.0,10058.375,0.0,1768.907958984375,1.0,283.1499938964844,284.28814697265625,290.5824584960937,291.343505859375,293.1499938964844,293.1499938964844,283.1499938964844,17908.134765625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4440328180789947,1.0,0.0,0.0,2.112666606903076,2.112675666809082,2.978209749926464e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3316.5361328125,0.0,322.6279602050781,1895.4371337890625,0.0,361.6325378417969,0.5367697477340698,1.0,0.0,3.0,1.0,0.0
12146040,302.4819641113281,297.1499938964844,293.1499938964844,0.0,-0.0,285.00750732421875,0.8241127133369446,1.0,0.0606901682913303,302.558837890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.00750732421875,0.8241127133369446,1.0,0.0639096722006797,302.26629638671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.00750732421875,0.8241127133369446,1.0,0.0472034625709056,301.6700744628906,297.1499938964844,293.1499938964844,0.0,-0.0,285.00750732421875,0.8241127133369446,1.0,0.0639096722006797,301.7155456542969,297.1499938964844,293.1499938964844,0.0,-0.0,285.00750732421875,0.8241127133369446,1.0,0.3031599521636963,285.0074157714844,284.95001220703125,300.38751220703125,287.5865173339844,300.3995056152344,302.4506530761719,285.0069580078125,1.0,1.0,1.0,0.050000000745058,0.0,1.0,-0.6466753482818604,0.6432233452796936,0.0034519827459007,0.4665265083312988,0.7780839204788208,0.7780839204788208,0.0,7.851990699768066,410.0,10058.375,0.0,1768.907958984375,1.0,283.1499938964844,284.28814697265625,290.5824584960937,291.343505859375,293.1499938964844,293.1499938964844,283.1499938964844,17908.134765625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4440328180789947,1.0,0.0,0.0,2.112666606903076,2.112675666809082,2.978209749926464e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3316.5361328125,0.0,322.6279602050781,1895.4371337890625,0.0,361.6325378417969,0.5367697477340698,1.0,0.0,3.0,1.0,0.0
12146100,302.4842529296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0063171386719,0.8241127729415894,1.0,0.0606901906430721,302.56219482421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0063171386719,0.8241127729415894,1.0,0.0639096945524215,302.2737731933594,297.1499938964844,293.1499938964844,0.0,-0.0,285.0063171386719,0.8241127729415894,1.0,0.0472034811973571,301.673583984375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0063171386719,0.8241127729415894,1.0,0.0639096945524215,301.7188415527344,297.1499938964844,293.1499938964844,0.0,-0.0,285.0063171386719,0.8241127729415894,1.0,0.3031600713729858,285.0062255859375,284.95001220703125,300.3818359375,287.5669250488281,300.3939208984375,302.4544677734375,285.0057678222656,1.0,1.0,1.0,0.050000000745058,0.0,1.0,-0.6466755867004395,0.6432236433029175,0.0034519846085458,0.4664489924907684,0.7784452438354492,0.7784452438354492,0.0,7.851133346557617,410.0,10055.3544921875,0.0,1768.90869140625,1.0,283.1499938964844,284.286865234375,290.5624084472656,291.3224182128906,293.1499938964844,293.1499938964844,283.1499938964844,17909.943359375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4435499310493469,1.0,0.0,0.0,2.114370107650757,2.1143791675567627,2.983014724122768e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3313.34912109375,0.0,323.2916564941406,1895.4371337890625,0.0,360.5780334472656,0.5371420979499817,1.0,0.0,3.0,1.0,0.0
12146160,302.486572265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.005126953125,0.8241128325462341,1.0,0.0606902092695236,302.5655212402344,297.1499938964844,293.1499938964844,0.0,-0.0,285.005126953125,0.8241128325462341,1.0,0.0639097169041633,302.2812194824219,297.1499938964844,293.1499938964844,0.0,-0.0,285.005126953125,0.8241128325462341,1.0,0.0472034960985183,301.67706298828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.005126953125,0.8241128325462341,1.0,0.0639097169041633,301.7221069335937,297.1499938964844,293.1499938964844,0.0,-0.0,285.005126953125,0.8241128325462341,1.0,0.303160160779953,285.0050354003906,284.95001220703125,300.3759155273437,287.5487365722656,300.3881225585937,302.4582824707031,285.00457763671875,1.0,1.0,1.0,0.050000000745058,0.0,1.0,-0.6466758251190186,0.6432238221168518,0.0034519857726991,0.4663920700550079,0.7787986397743225,0.7787986397743225,0.0,7.850503921508789,410.0,10052.208984375,0.0,1768.9091796875,1.0,283.1499938964844,284.2856140136719,290.5437316894531,291.3026733398437,293.1499938964844,293.1499938964844,283.1499938964844,17911.763671875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4430145919322967,1.0,0.0,0.0,2.1160387992858887,2.1160478591918945,2.987725054026669e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3310.270263671875,0.0,323.94293212890625,1895.4371337890625,0.0,359.412353515625,0.5375069975852966,1.0,0.0,3.0,1.0,0.0
