time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12146220,302.4911193847656,297.1499938964844,293.1499938964844,0.0,-0.0,285.0027160644531,0.8241128325462341,1.0,0.0606902241706848,302.5720520019531,297.1499938964844,293.1499938964844,0.0,-0.0,285.0027160644531,0.8241128325462341,1.0,0.0639097318053245,302.2960205078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0027160644531,0.8241128325462341,1.0,0.0472035072743892,301.6840209960937,297.1499938964844,293.1499938964844,0.0,-0.0,285.0027160644531,0.8241128325462341,1.0,0.0639097318053245,301.7286376953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0027160644531,0.8241128325462341,1.0,0.3031602203845978,285.00262451171875,284.95001220703125,300.3634338378906,287.51690673828125,300.37579345703125,302.4658508300781,285.0021667480469,1.0,1.0,1.0,0.050000000745058,0.0,1.0,-0.6466759443283081,0.6432239413261414,0.0034519869368523,0.466348648071289,0.7794827818870544,0.7794827818870544,0.0,7.85002326965332,410.0,10045.5263671875,0.0,1768.90966796875,1.0,283.1499938964844,284.2831420898437,290.5106201171875,291.2672424316406,293.1499938964844,293.1499938964844,283.1499938964844,17915.435546875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4417462050914764,1.0,0.0,0.0,2.119276762008667,2.119285821914673,2.9968757075948815e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3304.450927734375,0.0,325.2099304199219,1895.4371337890625,0.0,356.6644897460937,0.5382153987884521,1.0,0.0,3.0,1.0,0.0
12146280,302.4911193847656,297.1499938964844,293.1499938964844,0.0,-0.0,285.0027160644531,0.8241128325462341,1.0,0.0606902241706848,302.5720520019531,297.1499938964844,293.1499938964844,0.0,-0.0,285.0027160644531,0.8241128325462341,1.0,0.0639097318053245,302.2960205078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0027160644531,0.8241128325462341,1.0,0.0472035072743892,301.6840209960937,297.1499938964844,293.1499938964844,0.0,-0.0,285.0027160644531,0.8241128325462341,1.0,0.0639097318053245,301.7286376953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0027160644531,0.8241128325462341,1.0,0.3031602203845978,285.00262451171875,284.95001220703125,300.3634338378906,287.51690673828125,300.37579345703125,302.4658508300781,285.0021667480469,1.0,1.0,1.0,0.050000000745058,0.0,1.0,-0.6466759443283081,0.6432239413261414,0.0034519869368523,0.466348648071289,0.7794827818870544,0.7794827818870544,0.0,7.85002326965332,410.0,10045.5263671875,0.0,1768.90966796875,1.0,283.1499938964844,284.2831420898437,290.5106201171875,291.2672424316406,293.1499938964844,293.1499938964844,283.1499938964844,17915.435546875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4417462050914764,1.0,0.0,0.0,2.119276762008667,2.119285821914673,2.9968757075948815e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3304.450927734375,0.0,325.2099304199219,1895.4371337890625,0.0,356.6644897460937,0.5382153987884521,1.0,0.0,3.0,1.0,0.0
12146340,302.4956359863281,297.1499938964844,293.1499938964844,0.0,-0.0,285.0002746582031,0.8241128325462341,1.0,0.0606902055442333,302.5783996582031,297.1499938964844,293.1499938964844,0.0,-0.0,285.0002746582031,0.8241128325462341,1.0,0.0639097094535827,302.3106689453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0002746582031,0.8241128325462341,1.0,0.047203492373228,301.6908874511719,297.1499938964844,293.1499938964844,0.0,-0.0,285.0002746582031,0.8241128325462341,1.0,0.0639097094535827,301.7350769042969,297.1499938964844,293.1499938964844,0.0,-0.0,285.0002746582031,0.8241128325462341,1.0,0.3031601309776306,285.00018310546875,284.95001220703125,300.3500061035156,287.49151611328125,300.3625793457031,302.4733581542969,284.9997253417969,1.0,1.0,1.0,0.050000000745058,0.0,1.0,-0.6466757655143738,0.643223762512207,0.0034519855398684,0.466403067111969,0.7801340818405151,0.7801340818405151,0.0,7.850625038146973,410.0,10038.310546875,0.0,1768.9090576171875,1.0,283.1499938964844,284.2806701660156,290.4839782714844,291.2381591796875,293.1499938964844,293.1499938964844,283.1499938964844,17919.15234375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4402328729629516,1.0,0.0,0.0,2.122370958328247,2.122380018234253,3.0056330047045776e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3299.1669921875,0.0,326.42486572265625,1895.4371337890625,0.0,353.4115600585937,0.5388928651809692,1.0,0.0,3.0,1.0,0.0
12146400,302.4956359863281,297.1499938964844,293.1499938964844,0.0,-0.0,285.0002746582031,0.8241128325462341,1.0,0.0606902055442333,302.5783996582031,297.1499938964844,293.1499938964844,0.0,-0.0,285.0002746582031,0.8241128325462341,1.0,0.0639097094535827,302.3106689453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0002746582031,0.8241128325462341,1.0,0.047203492373228,301.6908874511719,297.1499938964844,293.1499938964844,0.0,-0.0,285.0002746582031,0.8241128325462341,1.0,0.0639097094535827,301.7350769042969,297.1499938964844,293.1499938964844,0.0,-0.0,285.0002746582031,0.8241128325462341,1.0,0.3031601309776306,285.00018310546875,284.95001220703125,300.3500061035156,287.49151611328125,300.3625793457031,302.4733581542969,284.9997253417969,1.0,1.0,1.0,0.050000000745058,0.0,1.0,-0.6466757655143738,0.643223762512207,0.0034519855398684,0.466403067111969,0.7801340818405151,0.7801340818405151,0.0,7.850625038146973,410.0,10038.310546875,0.0,1768.9090576171875,1.0,283.1499938964844,284.2806701660156,290.4839782714844,291.2381591796875,293.1499938964844,293.1499938964844,283.1499938964844,17919.15234375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4402328729629516,1.0,0.0,0.0,2.122370958328247,2.122380018234253,3.0056330047045776e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3299.1669921875,0.0,326.42486572265625,1895.4371337890625,0.0,353.4115600585937,0.5388928651809692,1.0,0.0,3.0,1.0,0.0
12146460,302.4999389648437,297.1499938964844,293.1499938964844,0.0,-0.0,284.997802734375,0.8241127133369446,1.0,0.0606901682913303,302.5845642089844,297.1499938964844,293.1499938964844,0.0,-0.0,284.997802734375,0.8241127133369446,1.0,0.0639096722006797,302.3253479003906,297.1499938964844,293.1499938964844,0.0,-0.0,284.997802734375,0.8241127133369446,1.0,0.0472034625709056,301.6976318359375,297.1499938964844,293.1499938964844,0.0,-0.0,284.997802734375,0.8241127133369446,1.0,0.0639096722006797,301.7414855957031,297.1499938964844,293.1499938964844,0.0,-0.0,284.997802734375,0.8241127133369446,1.0,0.3031599521636963,284.9977111816406,284.95001220703125,300.3360290527344,287.4756164550781,300.3487243652344,302.4808044433594,284.99725341796875,1.0,1.0,1.0,0.050000000745058,0.0,1.0,-0.6466753482818604,0.6432234048843384,0.0034519829787313,0.4665208756923675,0.7807517051696777,0.7807517051696777,0.0,7.851927757263184,410.0,10030.73046875,0.0,1768.907958984375,1.0,283.1499938964844,284.2782287597656,290.4652709960937,291.21661376953125,293.1499938964844,293.1499938964844,283.1499938964844,17922.90234375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.438172847032547,1.0,0.0,0.0,2.125317335128784,2.12532639503479,3.013983871369419e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3294.624755859375,0.0,327.58563232421875,1895.4371337890625,0.0,349.0273132324219,0.5395384430885315,1.0,0.0,3.0,1.0,0.0
12146520,302.4999389648437,297.1499938964844,293.1499938964844,0.0,-0.0,284.997802734375,0.8241127133369446,1.0,0.0606901682913303,302.5845642089844,297.1499938964844,293.1499938964844,0.0,-0.0,284.997802734375,0.8241127133369446,1.0,0.0639096722006797,302.3253479003906,297.1499938964844,293.1499938964844,0.0,-0.0,284.997802734375,0.8241127133369446,1.0,0.0472034625709056,301.6976318359375,297.1499938964844,293.1499938964844,0.0,-0.0,284.997802734375,0.8241127133369446,1.0,0.0639096722006797,301.7414855957031,297.1499938964844,293.1499938964844,0.0,-0.0,284.997802734375,0.8241127133369446,1.0,0.3031599521636963,284.9977111816406,284.95001220703125,300.3360290527344,287.4756164550781,300.3487243652344,302.4808044433594,284.99725341796875,1.0,1.0,1.0,0.050000000745058,0.0,1.0,-0.6466753482818604,0.6432234048843384,0.0034519829787313,0.4665208756923675,0.7807517051696777,0.7807517051696777,0.0,7.851927757263184,410.0,10030.73046875,0.0,1768.907958984375,1.0,283.1499938964844,284.2782287597656,290.4652709960937,291.21661376953125,293.1499938964844,293.1499938964844,283.1499938964844,17922.90234375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.438172847032547,1.0,0.0,0.0,2.125317335128784,2.12532639503479,3.013983871369419e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3294.624755859375,0.0,327.58563232421875,1895.4371337890625,0.0,349.0273132324219,0.5395384430885315,1.0,0.0,3.0,1.0,0.0
12146580,302.504150390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9953918457031,0.8241126537322998,1.0,0.0606901235878467,302.5906066894531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9953918457031,0.8241126537322998,1.0,0.0639096200466156,302.3399963378906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9953918457031,0.8241126537322998,1.0,0.047203429043293,301.7042541503906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9953918457031,0.8241126537322998,1.0,0.0639096200466156,301.7478332519531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9953918457031,0.8241126537322998,1.0,0.3031597435474396,284.99530029296875,284.95001220703125,300.32183837890625,287.4715881347656,300.3346862792969,302.4881591796875,284.9948425292969,1.0,1.0,1.0,0.050000000745058,0.0,1.0,-0.6466748714447021,0.6432229280471802,0.0034519797191023,0.4666603803634643,0.7813383340835571,0.7813383340835571,0.0,7.853471279144287,410.0,10023.0703125,0.0,1768.90673828125,1.0,283.1499938964844,284.27587890625,290.4572448730469,291.20489501953125,293.1499938964844,293.1499938964844,283.1499938964844,17926.634765625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4352781176567077,1.0,0.0,0.0,2.1281237602233887,2.1281330585479736,3.021949339654384e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3291.211181640625,0.0,328.6947937011719,1895.4371337890625,0.0,342.950439453125,0.5401537418365479,1.0,0.0,3.0,1.0,0.0
12146640,302.504150390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9953918457031,0.8241126537322998,1.0,0.0606901235878467,302.5906066894531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9953918457031,0.8241126537322998,1.0,0.0639096200466156,302.3399963378906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9953918457031,0.8241126537322998,1.0,0.047203429043293,301.7042541503906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9953918457031,0.8241126537322998,1.0,0.0639096200466156,301.7478332519531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9953918457031,0.8241126537322998,1.0,0.3031597435474396,284.99530029296875,284.95001220703125,300.32183837890625,287.4715881347656,300.3346862792969,302.4881591796875,284.9948425292969,1.0,1.0,1.0,0.050000000745058,0.0,1.0,-0.6466748714447021,0.6432229280471802,0.0034519797191023,0.4666603803634643,0.7813383340835571,0.7813383340835571,0.0,7.853471279144287,410.0,10023.0703125,0.0,1768.90673828125,1.0,283.1499938964844,284.27587890625,290.4572448730469,291.20489501953125,293.1499938964844,293.1499938964844,283.1499938964844,17926.634765625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4352781176567077,1.0,0.0,0.0,2.1281237602233887,2.1281330585479736,3.021949339654384e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3291.211181640625,0.0,328.6947937011719,1895.4371337890625,0.0,342.950439453125,0.5401537418365479,1.0,0.0,3.0,1.0,0.0
12146700,302.5062255859375,297.1499938964844,293.1499938964844,0.0,-0.0,284.99420166015625,0.824112594127655,1.0,0.0606900975108146,302.5935363769531,297.1499938964844,293.1499938964844,0.0,-0.0,284.99420166015625,0.824112594127655,1.0,0.0639095976948738,302.3472595214844,297.1499938964844,293.1499938964844,0.0,-0.0,284.99420166015625,0.824112594127655,1.0,0.0472034104168415,301.70751953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.99420166015625,0.824112594127655,1.0,0.0639095976948738,301.7509765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.99420166015625,0.824112594127655,1.0,0.3031595945358276,284.9941101074219,284.95001220703125,300.314697265625,287.4737243652344,300.3276062011719,302.4918212890625,284.9936828613281,1.0,1.0,1.0,0.050000000745058,0.0,1.0,-0.646674633026123,0.6432226300239563,0.0034519778564572,0.4667378067970276,0.781619668006897,0.781619668006897,0.0,7.854327201843262,410.0,10019.21875,0.0,1768.906005859375,1.0,283.1499938964844,284.2747497558594,290.4580078125,291.2037353515625,293.1499938964844,293.1499938964844,283.1499938964844,17928.48046875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4336194694042206,1.0,0.0,0.0,2.129472255706787,2.129481554031372,3.025780301868508e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3290.017822265625,0.0,329.2288513183594,1895.4371337890625,0.0,339.5115051269531,0.5404495596885681,1.0,0.0,3.0,1.0,0.0
12146760,302.50830078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9930419921875,0.8241125345230103,1.0,0.0606900714337825,302.5964660644531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9930419921875,0.8241125345230103,1.0,0.0639095678925514,302.3544921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9930419921875,0.8241125345230103,1.0,0.0472033880650997,301.7107849121094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9930419921875,0.8241125345230103,1.0,0.0639095678925514,301.7541198730469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9930419921875,0.8241125345230103,1.0,0.3031594753265381,284.9929504394531,284.95001220703125,300.3074951171875,287.478515625,300.3204650878906,302.4954833984375,284.99249267578125,1.0,1.0,1.0,0.050000000745058,0.0,1.0,-0.6466743350028992,0.6432223916053772,0.003451975993812,0.4668202698230743,0.7818935513496399,0.7818935513496399,0.0,7.855239391326904,410.0,10015.3525390625,0.0,1768.9052734375,1.0,283.1499938964844,284.27362060546875,290.4617614746094,291.2055969238281,293.1499938964844,293.1499938964844,283.1499938964844,17930.30859375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4318827688694,1.0,0.0,0.0,2.130786895751953,2.130796194076538,3.0295171882244176e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3289.1455078125,0.0,329.750244140625,1895.4371337890625,0.0,335.9436950683594,0.5407379269599915,1.0,0.0,3.0,1.0,0.0
12146820,302.5124206542969,297.1499938964844,293.1499938964844,0.0,-0.0,284.99072265625,0.8241124153137207,1.0,0.0606900155544281,302.6021728515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.99072265625,0.8241124153137207,1.0,0.0639095082879066,302.3688049316406,297.1499938964844,293.1499938964844,0.0,-0.0,284.99072265625,0.8241124153137207,1.0,0.0472033433616161,301.7172241210937,297.1499938964844,293.1499938964844,0.0,-0.0,284.99072265625,0.8241124153137207,1.0,0.0639095082879066,301.7603454589844,297.1499938964844,293.1499938964844,0.0,-0.0,284.99072265625,0.8241124153137207,1.0,0.3031591773033142,284.9906311035156,284.95001220703125,300.29296875,287.4955749511719,300.3060607910156,302.5027160644531,284.9902038574219,1.0,1.0,1.0,0.050000000745058,0.0,1.0,-0.6466737389564514,0.6432217955589294,0.0034519718028604,0.4669985771179199,0.782418966293335,0.782418966293335,0.0,7.857212543487549,410.0,10007.5712890625,0.0,1768.903564453125,1.0,283.1499938964844,284.2713928222656,290.4779968261719,291.21826171875,293.1499938964844,293.1499938964844,283.1499938964844,17933.912109375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.428355872631073,1.0,0.0,0.0,2.1333138942718506,2.1333229541778564,3.036707028059027e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3288.330322265625,0.0,330.75445556640625,1895.4371337890625,0.0,328.7992553710937,0.5412925481796265,1.0,0.0,3.0,1.0,0.0
12146880,302.5124206542969,297.1499938964844,293.1499938964844,0.0,-0.0,284.99072265625,0.8241124153137207,1.0,0.0606900155544281,302.6021728515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.99072265625,0.8241124153137207,1.0,0.0639095082879066,302.3688049316406,297.1499938964844,293.1499938964844,0.0,-0.0,284.99072265625,0.8241124153137207,1.0,0.0472033433616161,301.7172241210937,297.1499938964844,293.1499938964844,0.0,-0.0,284.99072265625,0.8241124153137207,1.0,0.0639095082879066,301.7603454589844,297.1499938964844,293.1499938964844,0.0,-0.0,284.99072265625,0.8241124153137207,1.0,0.3031591773033142,284.9906311035156,284.95001220703125,300.29296875,287.4955749511719,300.3060607910156,302.5027160644531,284.9902038574219,1.0,1.0,1.0,0.050000000745058,0.0,1.0,-0.6466737389564514,0.6432217955589294,0.0034519718028604,0.4669985771179199,0.782418966293335,0.782418966293335,0.0,7.857212543487549,410.0,10007.5712890625,0.0,1768.903564453125,1.0,283.1499938964844,284.2713928222656,290.4779968261719,291.21826171875,293.1499938964844,293.1499938964844,283.1499938964844,17933.912109375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.428355872631073,1.0,0.0,0.0,2.1333138942718506,2.1333229541778564,3.036707028059027e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3288.330322265625,0.0,330.75445556640625,1895.4371337890625,0.0,328.7992553710937,0.5412925481796265,1.0,0.0,3.0,1.0,0.0
12146940,302.5165100097656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9884948730469,0.8241122961044312,1.0,0.060689952224493,302.60772705078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9884948730469,0.8241122961044312,1.0,0.0639094412326812,302.38299560546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9884948730469,0.8241122961044312,1.0,0.0472032949328422,301.7236022949219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9884948730469,0.8241122961044312,1.0,0.0639094412326812,301.7665405273437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9884948730469,0.8241122961044312,1.0,0.3031588792800903,284.9884033203125,284.95001220703125,300.2782287597656,287.5219116210937,300.2914733886719,302.5099182128906,284.98797607421875,1.0,1.0,1.0,0.050000000745058,0.0,1.0,-0.6466730833053589,0.6432211399078369,0.0034519671462476,0.4671944677829742,0.7829148173332214,0.7829148173332214,0.0,7.85938024520874,410.0,9999.720703125,0.0,1768.90185546875,1.0,283.1499938964844,284.2692565917969,290.5049133300781,291.24200439453125,293.1499938964844,293.1499938964844,283.1499938964844,17937.44140625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.424957811832428,1.0,0.0,0.0,2.13570523262024,2.135714292526245,3.043518859158212e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3288.647705078125,0.0,331.7073059082031,1895.4371337890625,0.0,322.0398254394531,0.5418177247047424,1.0,0.0,3.0,1.0,0.0
12147000,302.5165100097656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9884948730469,0.8241122961044312,1.0,0.060689952224493,302.60772705078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9884948730469,0.8241122961044312,1.0,0.0639094412326812,302.38299560546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9884948730469,0.8241122961044312,1.0,0.0472032949328422,301.7236022949219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9884948730469,0.8241122961044312,1.0,0.0639094412326812,301.7665405273437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9884948730469,0.8241122961044312,1.0,0.3031588792800903,284.9884033203125,284.95001220703125,300.2782287597656,287.5219116210937,300.2914733886719,302.5099182128906,284.98797607421875,1.0,1.0,1.0,0.050000000745058,0.0,1.0,-0.6466730833053589,0.6432211399078369,0.0034519671462476,0.4671944677829742,0.7829148173332214,0.7829148173332214,0.0,7.85938024520874,410.0,9999.720703125,0.0,1768.90185546875,1.0,283.1499938964844,284.2692565917969,290.5049133300781,291.24200439453125,293.1499938964844,293.1499938964844,283.1499938964844,17937.44140625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.424957811832428,1.0,0.0,0.0,2.13570523262024,2.135714292526245,3.043518859158212e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3288.647705078125,0.0,331.7073059082031,1895.4371337890625,0.0,322.0398254394531,0.5418177247047424,1.0,0.0,3.0,1.0,0.0
12147060,302.52056884765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9862670898437,0.8241121768951416,1.0,0.0606898814439773,302.6131591796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9862670898437,0.8241121768951416,1.0,0.0639093667268753,302.3970031738281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9862670898437,0.8241121768951416,1.0,0.047203242778778,301.7299499511719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9862670898437,0.8241121768951416,1.0,0.0639093667268753,301.77264404296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9862670898437,0.8241121768951416,1.0,0.3031585216522217,284.9862060546875,284.95001220703125,300.2633361816406,287.5566711425781,300.2767028808594,302.5170288085937,284.9857788085937,1.0,1.0,1.0,0.050000000745058,0.0,1.0,-0.6466723680496216,0.6432204246520996,0.0034519622568041,0.4674060642719269,0.7833817005157471,0.7833817005157471,0.0,7.861721992492676,410.0,9991.7958984375,0.0,1768.89990234375,1.0,283.1499938964844,284.2671813964844,290.5408630371094,291.2752685546875,293.1499938964844,293.1499938964844,283.1499938964844,17940.892578125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4218100905418396,1.0,0.0,0.0,2.1379635334014893,2.137972831726074,3.049958934298047e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3289.91845703125,0.0,332.6095275878906,1895.4371337890625,0.0,315.8829040527344,0.5423139333724976,1.0,0.0,3.0,1.0,0.0
12147120,302.52056884765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9862670898437,0.8241121768951416,1.0,0.0606898814439773,302.6131591796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9862670898437,0.8241121768951416,1.0,0.0639093667268753,302.3970031738281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9862670898437,0.8241121768951416,1.0,0.047203242778778,301.7299499511719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9862670898437,0.8241121768951416,1.0,0.0639093667268753,301.77264404296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9862670898437,0.8241121768951416,1.0,0.3031585216522217,284.9862060546875,284.95001220703125,300.2633361816406,287.5566711425781,300.2767028808594,302.5170288085937,284.9857788085937,1.0,1.0,1.0,0.050000000745058,0.0,1.0,-0.6466723680496216,0.6432204246520996,0.0034519622568041,0.4674060642719269,0.7833817005157471,0.7833817005157471,0.0,7.861721992492676,410.0,9991.7958984375,0.0,1768.89990234375,1.0,283.1499938964844,284.2671813964844,290.5408630371094,291.2752685546875,293.1499938964844,293.1499938964844,283.1499938964844,17940.892578125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4218100905418396,1.0,0.0,0.0,2.1379635334014893,2.137972831726074,3.049958934298047e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3289.91845703125,0.0,332.6095275878906,1895.4371337890625,0.0,315.8829040527344,0.5423139333724976,1.0,0.0,3.0,1.0,0.0
12147180,302.52459716796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.984130859375,0.8241119980812073,1.0,0.0606898106634616,302.61846923828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.984130859375,0.8241119980812073,1.0,0.0639092922210693,302.410888671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.984130859375,0.8241119980812073,1.0,0.0472031868994236,301.7362365722656,297.1499938964844,293.1499938964844,0.0,-0.0,284.984130859375,0.8241119980812073,1.0,0.0639092922210693,301.7787170410156,297.1499938964844,293.1499938964844,0.0,-0.0,284.984130859375,0.8241119980812073,1.0,0.303158164024353,284.9840393066406,284.95001220703125,300.24822998046875,287.5989990234375,300.2617492675781,302.5240783691406,284.983642578125,1.0,1.0,1.0,0.050000000745058,0.0,1.0,-0.6466716527938843,0.6432196497917175,0.0034519571345299,0.4676315486431122,0.7838201522827148,0.7838201522827148,0.0,7.864218711853027,410.0,9983.7919921875,0.0,1768.8978271484375,1.0,283.1499938964844,284.2651672363281,290.5844116210937,291.3165588378906,293.1499938964844,293.1499938964844,283.1499938964844,17944.267578125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4189133644104004,1.0,0.0,0.0,2.140092372894287,2.140101671218872,3.056035495774268e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3291.98388671875,0.0,333.4620361328125,1895.4371337890625,0.0,310.30242919921875,0.5427819490432739,1.0,0.0,3.0,1.0,0.0
12147240,302.52459716796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.984130859375,0.8241119980812073,1.0,0.0606898106634616,302.61846923828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.984130859375,0.8241119980812073,1.0,0.0639092922210693,302.410888671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.984130859375,0.8241119980812073,1.0,0.0472031868994236,301.7362365722656,297.1499938964844,293.1499938964844,0.0,-0.0,284.984130859375,0.8241119980812073,1.0,0.0639092922210693,301.7787170410156,297.1499938964844,293.1499938964844,0.0,-0.0,284.984130859375,0.8241119980812073,1.0,0.303158164024353,284.9840393066406,284.95001220703125,300.24822998046875,287.5989990234375,300.2617492675781,302.5240783691406,284.983642578125,1.0,1.0,1.0,0.050000000745058,0.0,1.0,-0.6466716527938843,0.6432196497917175,0.0034519571345299,0.4676315486431122,0.7838201522827148,0.7838201522827148,0.0,7.864218711853027,410.0,9983.7919921875,0.0,1768.8978271484375,1.0,283.1499938964844,284.2651672363281,290.5844116210937,291.3165588378906,293.1499938964844,293.1499938964844,283.1499938964844,17944.267578125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4189133644104004,1.0,0.0,0.0,2.140092372894287,2.140101671218872,3.056035495774268e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3291.98388671875,0.0,333.4620361328125,1895.4371337890625,0.0,310.30242919921875,0.5427819490432739,1.0,0.0,3.0,1.0,0.0
12147300,302.5265808105469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9830627441406,0.8241119384765625,1.0,0.0606897734105587,302.6210632324219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9830627441406,0.8241119384765625,1.0,0.0639092549681663,302.4177551269531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9830627441406,0.8241119384765625,1.0,0.0472031570971012,301.7393493652344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9830627441406,0.8241119384765625,1.0,0.0639092549681663,301.78173828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9830627441406,0.8241119384765625,1.0,0.3031579852104187,284.9830017089844,284.95001220703125,300.2406311035156,287.6227111816406,300.2541809082031,302.527587890625,284.98260498046875,1.0,1.0,1.0,0.050000000745058,0.0,1.0,-0.6466712355613708,0.6432192921638489,0.0034519543405622,0.4677489697933197,0.7840282320976257,0.7840282320976257,0.0,7.865519046783447,410.0,9979.7578125,0.0,1768.896728515625,1.0,283.1499938964844,284.2641906738281,290.6088256835937,291.3399658203125,293.1499938964844,293.1499938964844,283.1499938964844,17945.927734375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.417569637298584,1.0,0.0,0.0,2.1411056518554688,2.1411147117614746,3.05892996266266e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3293.289794921875,0.0,333.8685913085937,1895.4371337890625,0.0,307.7408142089844,0.5430048108100891,1.0,0.0,3.0,1.0,0.0
12147360,302.528564453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9820251464844,0.8241118788719177,1.0,0.0606897324323654,302.6236572265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9820251464844,0.8241118788719177,1.0,0.0639092102646827,302.42462158203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9820251464844,0.8241118788719177,1.0,0.0472031272947788,301.7424621582031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9820251464844,0.8241118788719177,1.0,0.0639092102646827,301.7847595214844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9820251464844,0.8241118788719177,1.0,0.303157776594162,284.98193359375,284.95001220703125,300.23297119140625,287.64801025390625,300.2466125488281,302.53106689453125,284.9815368652344,1.0,1.0,1.0,0.050000000745058,0.0,1.0,-0.6466708183288574,0.6432188749313354,0.0034519515465945,0.4678688943386078,0.7842289209365845,0.7842289209365845,0.0,7.866846561431885,410.0,9975.701171875,0.0,1768.8956298828125,1.0,283.1499938964844,284.2632141113281,290.6347351074219,291.3649597167969,293.1499938964844,293.1499938964844,283.1499938964844,17947.56640625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4162860810756683,1.0,0.0,0.0,2.142085552215576,2.142094850540161,3.061730922127026e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3294.747802734375,0.0,334.2622985839844,1895.4371337890625,0.0,305.3095092773437,0.5432204604148865,1.0,0.0,3.0,1.0,0.0
12147420,302.53253173828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9799499511719,0.8241117000579834,1.0,0.0606896542012691,302.6287536621094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9799499511719,0.8241117000579834,1.0,0.0639091283082962,302.4382629394531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9799499511719,0.8241117000579834,1.0,0.0472030639648437,301.7486877441406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9799499511719,0.8241117000579834,1.0,0.0639091283082962,301.7907409667969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9799499511719,0.8241117000579834,1.0,0.3031573891639709,284.9798583984375,284.95001220703125,300.2174987792969,287.702880859375,300.23126220703125,302.5380249023437,284.9794921875,1.0,1.0,1.0,0.050000000745058,0.0,1.0,-0.6466699838638306,0.6432180404663086,0.0034519457258284,0.4681157767772674,0.7846118211746216,0.7846118211746216,0.0,7.86958122253418,410.0,9967.5234375,0.0,1768.893310546875,1.0,283.1499938964844,284.2613220214844,290.6902160644531,291.4187316894531,293.1499938964844,293.1499938964844,283.1499938964844,17950.802734375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4137725532054901,1.0,0.0,0.0,2.143961191177368,2.143970489501953,3.067095235564921e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3298.038818359375,0.0,335.01715087890625,1895.4371337890625,0.0,300.5915832519531,0.5436333417892456,1.0,0.0,3.0,1.0,0.0
12147480,302.53253173828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9799499511719,0.8241117000579834,1.0,0.0606896542012691,302.6287536621094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9799499511719,0.8241117000579834,1.0,0.0639091283082962,302.4382629394531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9799499511719,0.8241117000579834,1.0,0.0472030639648437,301.7486877441406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9799499511719,0.8241117000579834,1.0,0.0639091283082962,301.7907409667969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9799499511719,0.8241117000579834,1.0,0.3031573891639709,284.9798583984375,284.95001220703125,300.2174987792969,287.702880859375,300.23126220703125,302.5380249023437,284.9794921875,1.0,1.0,1.0,0.050000000745058,0.0,1.0,-0.6466699838638306,0.6432180404663086,0.0034519457258284,0.4681157767772674,0.7846118211746216,0.7846118211746216,0.0,7.86958122253418,410.0,9967.5234375,0.0,1768.893310546875,1.0,283.1499938964844,284.2613220214844,290.6902160644531,291.4187316894531,293.1499938964844,293.1499938964844,283.1499938964844,17950.802734375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4137725532054901,1.0,0.0,0.0,2.143961191177368,2.143970489501953,3.067095235564921e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3298.038818359375,0.0,335.01715087890625,1895.4371337890625,0.0,300.5915832519531,0.5436333417892456,1.0,0.0,3.0,1.0,0.0
12147540,302.5364990234375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9779052734375,0.8241115212440491,1.0,0.0606895722448825,302.6337280273437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9779052734375,0.8241115212440491,1.0,0.063909038901329,302.4517822265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9779052734375,0.8241115212440491,1.0,0.0472030006349086,301.7548828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9779052734375,0.8241115212440491,1.0,0.063909038901329,301.7967224121094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9779052734375,0.8241115212440491,1.0,0.3031569719314575,284.97784423828125,284.95001220703125,300.20184326171875,287.7627258300781,300.2157592773437,302.5449523925781,284.9774475097656,1.0,1.0,1.0,0.050000000745058,0.0,1.0,-0.6466691493988037,0.6432172060012817,0.0034519399050623,0.4683698117733001,0.7849677801132202,0.7849677801132202,0.0,7.872395992279053,410.0,9959.2490234375,0.0,1768.8909912109375,1.0,283.1499938964844,284.2594909667969,290.750732421875,291.47772216796875,293.1499938964844,293.1499938964844,283.1499938964844,17953.9765625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4113876819610595,1.0,0.0,0.0,2.14571475982666,2.145724058151245,3.07211450945033e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3301.835205078125,0.0,335.7246398925781,1895.4371337890625,0.0,296.1665954589844,0.5440196394920349,1.0,0.0,3.0,1.0,0.0
12147600,302.5364990234375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9779052734375,0.8241115212440491,1.0,0.0606895722448825,302.6337280273437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9779052734375,0.8241115212440491,1.0,0.063909038901329,302.4517822265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9779052734375,0.8241115212440491,1.0,0.0472030006349086,301.7548828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9779052734375,0.8241115212440491,1.0,0.063909038901329,301.7967224121094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9779052734375,0.8241115212440491,1.0,0.3031569719314575,284.97784423828125,284.95001220703125,300.20184326171875,287.7627258300781,300.2157592773437,302.5449523925781,284.9774475097656,1.0,1.0,1.0,0.050000000745058,0.0,1.0,-0.6466691493988037,0.6432172060012817,0.0034519399050623,0.4683698117733001,0.7849677801132202,0.7849677801132202,0.0,7.872395992279053,410.0,9959.2490234375,0.0,1768.8909912109375,1.0,283.1499938964844,284.2594909667969,290.750732421875,291.47772216796875,293.1499938964844,293.1499938964844,283.1499938964844,17953.9765625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4113876819610595,1.0,0.0,0.0,2.14571475982666,2.145724058151245,3.07211450945033e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3301.835205078125,0.0,335.7246398925781,1895.4371337890625,0.0,296.1665954589844,0.5440196394920349,1.0,0.0,3.0,1.0,0.0
12147660,302.5386962890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9767761230469,0.8241114616394043,1.0,0.0606895238161087,302.636474609375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9767761230469,0.8241114616394043,1.0,0.0639089941978454,302.4593505859375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9767761230469,0.8241114616394043,1.0,0.0472029633820056,301.7583312988281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9767761230469,0.8241114616394043,1.0,0.0639089941978454,301.8000183105469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9767761230469,0.8241114616394043,1.0,0.3031567335128784,284.9767150878906,284.95001220703125,300.1929931640625,287.798095703125,300.2070007324219,302.5487976074219,284.9763488769531,1.0,1.0,1.0,0.050000000745058,0.0,1.0,-0.6466686725616455,0.6432167291641235,0.0034519364126026,0.4685141146183014,0.7851547598838806,0.7851547598838806,0.0,7.873995304107666,410.0,9954.5712890625,0.0,1768.8896484375,1.0,283.1499938964844,284.25848388671875,290.7865905761719,291.5128479003906,293.1499938964844,293.1499938964844,283.1499938964844,17955.7265625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4101338684558868,1.0,0.0,0.0,2.1466410160064697,2.1466503143310547,3.074766823374375e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3304.159423828125,0.0,336.0989990234375,1895.4371337890625,0.0,293.8598022460937,0.5442237854003906,1.0,0.0,3.0,1.0,0.0
12147720,302.5404052734375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9759216308594,0.8241113424301147,1.0,0.060689490288496,302.6386413574219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9759216308594,0.8241113424301147,1.0,0.0639089569449424,302.4652404785156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9759216308594,0.8241113424301147,1.0,0.0472029373049736,301.76104736328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9759216308594,0.8241113424301147,1.0,0.0639089569449424,301.8026428222656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9759216308594,0.8241113424301147,1.0,0.3031565546989441,284.975830078125,284.95001220703125,300.1860046386719,287.8266906738281,300.2000732421875,302.5518493652344,284.9754638671875,1.0,1.0,1.0,0.050000000745058,0.0,1.0,-0.6466683149337769,0.6432163715362549,0.0034519338514655,0.4686281383037567,0.7852969765663147,0.7852969765663147,0.0,7.875258922576904,410.0,9950.875,0.0,1768.8885498046875,1.0,283.1499938964844,284.2577209472656,290.8154602050781,291.5411682128906,293.1499938964844,293.1499938964844,283.1499938964844,17957.08984375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4091597497463226,1.0,0.0,0.0,2.147347450256348,2.1473567485809326,3.076791585954197e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3306.052001953125,0.0,336.3849792480469,1895.4371337890625,0.0,292.07666015625,0.5443795919418335,1.0,0.0,3.0,1.0,0.0
12147780,302.5443115234375,297.1499938964844,293.1499938964844,0.0,-0.0,284.97393798828125,0.8241112232208252,1.0,0.0606894046068191,302.6434631347656,297.1499938964844,293.1499938964844,0.0,-0.0,284.97393798828125,0.8241112232208252,1.0,0.0639088675379753,302.4786376953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.97393798828125,0.8241112232208252,1.0,0.0472028702497482,301.7671813964844,297.1499938964844,293.1499938964844,0.0,-0.0,284.97393798828125,0.8241112232208252,1.0,0.0639088675379753,301.8085327148437,297.1499938964844,293.1499938964844,0.0,-0.0,284.97393798828125,0.8241112232208252,1.0,0.3031561374664306,284.973876953125,284.95001220703125,300.1700134277344,287.8939819335937,300.1841735839844,302.5587158203125,284.9735107421875,1.0,1.0,1.0,0.050000000745058,0.0,1.0,-0.6466674208641052,0.6432154774665833,0.0034519277978688,0.4688878357410431,0.7856000661849976,0.7856000661849976,0.0,7.878137111663818,410.0,9942.3955078125,0.0,1768.88623046875,1.0,283.1499938964844,284.2559814453125,290.88360595703125,291.60821533203125,293.1499938964844,293.1499938964844,283.1499938964844,17960.15234375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4071004986763,1.0,0.0,0.0,2.1488630771636963,2.148872375488281,3.0811358442406345e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3310.594482421875,0.0,336.9994812011719,1895.4371337890625,0.0,288.3327941894531,0.5447140336036682,1.0,0.0,3.0,1.0,0.0
12147840,302.5443115234375,297.1499938964844,293.1499938964844,0.0,-0.0,284.97393798828125,0.8241112232208252,1.0,0.0606894046068191,302.6434631347656,297.1499938964844,293.1499938964844,0.0,-0.0,284.97393798828125,0.8241112232208252,1.0,0.0639088675379753,302.4786376953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.97393798828125,0.8241112232208252,1.0,0.0472028702497482,301.7671813964844,297.1499938964844,293.1499938964844,0.0,-0.0,284.97393798828125,0.8241112232208252,1.0,0.0639088675379753,301.8085327148437,297.1499938964844,293.1499938964844,0.0,-0.0,284.97393798828125,0.8241112232208252,1.0,0.3031561374664306,284.973876953125,284.95001220703125,300.1700134277344,287.8939819335937,300.1841735839844,302.5587158203125,284.9735107421875,1.0,1.0,1.0,0.050000000745058,0.0,1.0,-0.6466674208641052,0.6432154774665833,0.0034519277978688,0.4688878357410431,0.7856000661849976,0.7856000661849976,0.0,7.878137111663818,410.0,9942.3955078125,0.0,1768.88623046875,1.0,283.1499938964844,284.2559814453125,290.88360595703125,291.60821533203125,293.1499938964844,293.1499938964844,283.1499938964844,17960.15234375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4071004986763,1.0,0.0,0.0,2.1488630771636963,2.148872375488281,3.0811358442406345e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3310.594482421875,0.0,336.9994812011719,1895.4371337890625,0.0,288.3327941894531,0.5447140336036682,1.0,0.0,3.0,1.0,0.0
12147900,302.5462646484375,297.1499938964844,293.1499938964844,0.0,-0.0,284.97296142578125,0.8241111040115356,1.0,0.0606893636286258,302.6458435058594,297.1499938964844,293.1499938964844,0.0,-0.0,284.97296142578125,0.8241111040115356,1.0,0.0639088228344917,302.4853210449219,297.1499938964844,293.1499938964844,0.0,-0.0,284.97296142578125,0.8241111040115356,1.0,0.0472028367221355,301.770263671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.97296142578125,0.8241111040115356,1.0,0.0639088228344917,301.8114624023437,297.1499938964844,293.1499938964844,0.0,-0.0,284.97296142578125,0.8241111040115356,1.0,0.3031559288501739,284.972900390625,284.95001220703125,300.16192626953125,287.9286193847656,300.1761779785156,302.5621337890625,284.9725341796875,1.0,1.0,1.0,0.050000000745058,0.0,1.0,-0.6466670036315918,0.6432150602340698,0.0034519247710704,0.4690171778202057,0.7857412099838257,0.7857412099838257,0.0,7.879571437835693,410.0,9938.1123046875,0.0,1768.885009765625,1.0,283.1499938964844,284.2551574707031,290.9187316894531,291.6429138183594,293.1499938964844,293.1499938964844,283.1499938964844,17961.662109375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4061532020568847,1.0,0.0,0.0,2.149574041366577,2.149583339691162,3.083174817675172e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3312.964111328125,0.0,337.288330078125,1895.4371337890625,0.0,286.6220397949219,0.5448710322380066,1.0,0.0,3.0,1.0,0.0
12147960,302.5481872558594,297.1499938964844,293.1499938964844,0.0,-0.0,284.97198486328125,0.8241110444068909,1.0,0.0606893226504325,302.6482238769531,297.1499938964844,293.1499938964844,0.0,-0.0,284.97198486328125,0.8241110444068909,1.0,0.0639087781310081,302.49200439453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.97198486328125,0.8241110444068909,1.0,0.0472028069198131,301.7733154296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.97198486328125,0.8241110444068909,1.0,0.0639087781310081,301.8143920898437,297.1499938964844,293.1499938964844,0.0,-0.0,284.97198486328125,0.8241110444068909,1.0,0.3031557202339172,284.971923828125,284.95001220703125,300.15380859375,287.9637451171875,300.1681213378906,302.5655517578125,284.9715576171875,1.0,1.0,1.0,0.050000000745058,0.0,1.0,-0.6466665267944336,0.6432146430015564,0.0034519217442721,0.4691455662250519,0.7858757972717285,0.7858757972717285,0.0,7.880995273590088,410.0,9933.802734375,0.0,1768.8837890625,1.0,283.1499938964844,284.2543029785156,290.9543762207031,291.6781616210937,293.1499938964844,293.1499938964844,283.1499938964844,17963.162109375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4052545726299286,1.0,0.0,0.0,2.1502556800842285,2.150264978408813,3.085131083935267e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3315.376953125,0.0,337.5657653808594,1895.4371337890625,0.0,285.0057373046875,0.5450217127799988,1.0,0.0,3.0,1.0,0.0
12148020,302.55206298828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9700622558594,0.8241108655929565,1.0,0.060689240694046,302.6529235839844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9700622558594,0.8241108655929565,1.0,0.0639086961746215,302.5053100585937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9700622558594,0.8241108655929565,1.0,0.047202743589878,301.7794189453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9700622558594,0.8241108655929565,1.0,0.0639086961746215,301.8202514648437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9700622558594,0.8241108655929565,1.0,0.3031553328037262,284.9700012207031,284.95001220703125,300.1374206542969,288.03515625,300.15185546875,302.5724182128906,284.9696350097656,1.0,1.0,1.0,0.050000000745058,0.0,1.0,-0.6466656923294067,0.6432138085365295,0.003451915923506,0.4693979322910309,0.786127507686615,0.786127507686615,0.0,7.88379430770874,410.0,9925.0986328125,0.0,1768.8814697265625,1.0,283.1499938964844,284.252685546875,291.0267028808594,291.7498474121094,293.1499938964844,293.1499938964844,283.1499938964844,17966.130859375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.403578519821167,1.0,0.0,0.0,2.151540994644165,2.15155029296875,3.0888199376022385e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3320.283447265625,0.0,338.0897827148437,1895.4371337890625,0.0,282.00787353515625,0.5453059673309326,1.0,0.0,3.0,1.0,0.0
12148080,302.55206298828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9700622558594,0.8241108655929565,1.0,0.060689240694046,302.6529235839844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9700622558594,0.8241108655929565,1.0,0.0639086961746215,302.5053100585937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9700622558594,0.8241108655929565,1.0,0.047202743589878,301.7794189453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9700622558594,0.8241108655929565,1.0,0.0639086961746215,301.8202514648437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9700622558594,0.8241108655929565,1.0,0.3031553328037262,284.9700012207031,284.95001220703125,300.1374206542969,288.03515625,300.15185546875,302.5724182128906,284.9696350097656,1.0,1.0,1.0,0.050000000745058,0.0,1.0,-0.6466656923294067,0.6432138085365295,0.003451915923506,0.4693979322910309,0.786127507686615,0.786127507686615,0.0,7.88379430770874,410.0,9925.0986328125,0.0,1768.8814697265625,1.0,283.1499938964844,284.252685546875,291.0267028808594,291.7498474121094,293.1499938964844,293.1499938964844,283.1499938964844,17966.130859375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.403578519821167,1.0,0.0,0.0,2.151540994644165,2.15155029296875,3.0888199376022385e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3320.283447265625,0.0,338.0897827148437,1895.4371337890625,0.0,282.00787353515625,0.5453059673309326,1.0,0.0,3.0,1.0,0.0
12148140,302.5559387207031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9681701660156,0.8241106867790222,1.0,0.0606891624629497,302.6575622558594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9681701660156,0.8241106867790222,1.0,0.0639086067676544,302.51861572265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9681701660156,0.8241106867790222,1.0,0.047202680259943,301.7855224609375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9681701660156,0.8241106867790222,1.0,0.0639086067676544,301.8260803222656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9681701660156,0.8241106867790222,1.0,0.3031549453735351,284.9681091308594,284.95001220703125,300.1208190917969,288.107421875,300.13543701171875,302.5792541503906,284.9677429199219,1.0,1.0,1.0,0.050000000745058,0.0,1.0,-0.6466648578643799,0.6432129740715027,0.0034519101027399,0.4696414768695831,0.7863531708717346,0.7863531708717346,0.0,7.886496067047119,410.0,9916.2705078125,0.0,1768.8792724609375,1.0,283.1499938964844,284.2510986328125,291.0999450683594,291.8226928710937,293.1499938964844,293.1499938964844,283.1499938964844,17969.060546875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4021071493625641,1.0,0.0,0.0,2.152710437774658,2.152719736099243,3.092178815222724e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3325.24169921875,0.0,338.5680847167969,1895.4371337890625,0.0,279.3936767578125,0.5455650687217712,1.0,0.0,3.0,1.0,0.0
