time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12148200,302.5559387207031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9681701660156,0.8241106867790222,1.0,0.0606891624629497,302.6575622558594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9681701660156,0.8241106867790222,1.0,0.0639086067676544,302.51861572265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9681701660156,0.8241106867790222,1.0,0.047202680259943,301.7855224609375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9681701660156,0.8241106867790222,1.0,0.0639086067676544,301.8260803222656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9681701660156,0.8241106867790222,1.0,0.3031549453735351,284.9681091308594,284.95001220703125,300.1208190917969,288.107421875,300.13543701171875,302.5792541503906,284.9677429199219,1.0,1.0,1.0,0.050000000745058,0.0,1.0,-0.6466648578643799,0.6432129740715027,0.0034519101027399,0.4696414768695831,0.7863531708717346,0.7863531708717346,0.0,7.886496067047119,410.0,9916.2705078125,0.0,1768.8792724609375,1.0,283.1499938964844,284.2510986328125,291.0999450683594,291.8226928710937,293.1499938964844,293.1499938964844,283.1499938964844,17969.060546875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4021071493625641,1.0,0.0,0.0,2.152710437774658,2.152719736099243,3.092178815222724e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3325.24169921875,0.0,338.5680847167969,1895.4371337890625,0.0,279.3936767578125,0.5455650687217712,1.0,0.0,3.0,1.0,0.0
12148260,302.5597839355469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9662780761719,0.8241105675697327,1.0,0.0606890879571437,302.6621398925781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9662780761719,0.8241105675697327,1.0,0.0639085322618484,302.5319519042969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9662780761719,0.8241105675697327,1.0,0.0472026243805885,301.7916259765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9662780761719,0.8241105675697327,1.0,0.0639085322618484,301.8318786621094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9662780761719,0.8241105675697327,1.0,0.3031545579433441,284.9662170410156,284.95001220703125,300.10406494140625,288.17974853515625,300.1188049316406,302.58612060546875,284.9658508300781,1.0,1.0,1.0,0.050000000745058,0.0,1.0,-0.6466640830039978,0.6432121992111206,0.0034519047476351,0.4698717296123504,0.7865527272224426,0.7865527272224426,0.0,7.8890509605407715,410.0,9907.3134765625,0.0,1768.877197265625,1.0,283.1499938964844,284.24957275390625,291.1732482910156,291.8957824707031,293.1499938964844,293.1499938964844,283.1499938964844,17971.955078125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4008432626724243,1.0,0.0,0.0,2.153764009475708,2.153773307800293,3.095206295711251e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3330.15478515625,0.0,339.00054931640625,1895.4371337890625,0.0,277.16094970703125,0.5457988381385803,1.0,0.0,3.0,1.0,0.0
12148320,302.5597839355469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9662780761719,0.8241105675697327,1.0,0.0606890879571437,302.6621398925781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9662780761719,0.8241105675697327,1.0,0.0639085322618484,302.5319519042969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9662780761719,0.8241105675697327,1.0,0.0472026243805885,301.7916259765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9662780761719,0.8241105675697327,1.0,0.0639085322618484,301.8318786621094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9662780761719,0.8241105675697327,1.0,0.3031545579433441,284.9662170410156,284.95001220703125,300.10406494140625,288.17974853515625,300.1188049316406,302.58612060546875,284.9658508300781,1.0,1.0,1.0,0.050000000745058,0.0,1.0,-0.6466640830039978,0.6432121992111206,0.0034519047476351,0.4698717296123504,0.7865527272224426,0.7865527272224426,0.0,7.8890509605407715,410.0,9907.3134765625,0.0,1768.877197265625,1.0,283.1499938964844,284.24957275390625,291.1732482910156,291.8957824707031,293.1499938964844,293.1499938964844,283.1499938964844,17971.955078125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4008432626724243,1.0,0.0,0.0,2.153764009475708,2.153773307800293,3.095206295711251e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3330.15478515625,0.0,339.00054931640625,1895.4371337890625,0.0,277.16094970703125,0.5457988381385803,1.0,0.0,3.0,1.0,0.0
12148380,302.5636291503906,297.1499938964844,293.1499938964844,0.0,-0.0,284.96441650390625,0.8241103887557983,1.0,0.0606890171766281,302.6667175292969,297.1499938964844,293.1499938964844,0.0,-0.0,284.96441650390625,0.8241103887557983,1.0,0.0639084577560424,302.5453186035156,297.1499938964844,293.1499938964844,0.0,-0.0,284.96441650390625,0.8241103887557983,1.0,0.047202568501234,301.7977294921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.96441650390625,0.8241103887557983,1.0,0.0639084577560424,301.83770751953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.96441650390625,0.8241103887557983,1.0,0.3031542301177978,284.96435546875,284.95001220703125,300.0871276855469,288.2513427734375,300.1020202636719,302.593017578125,284.9639892578125,1.0,1.0,1.0,0.050000000745058,0.0,1.0,-0.6466633677482605,0.6432114839553833,0.0034518998581916,0.4700857996940613,0.7867287397384644,0.7867287397384644,0.0,7.8914265632629395,410.0,9898.232421875,0.0,1768.875244140625,1.0,283.1499938964844,284.2480773925781,291.24591064453125,291.9683837890625,293.1499938964844,293.1499938964844,283.1499938964844,17974.8203125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3997810184955597,1.0,0.0,0.0,2.1547133922576904,2.1547229290008545,3.097935916684947e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3334.947509765625,0.0,339.3917541503906,1895.4371337890625,0.0,275.2934875488281,0.5460100173950195,1.0,0.0,3.0,1.0,0.0
12148440,302.5636291503906,297.1499938964844,293.1499938964844,0.0,-0.0,284.96441650390625,0.8241103887557983,1.0,0.0606890171766281,302.6667175292969,297.1499938964844,293.1499938964844,0.0,-0.0,284.96441650390625,0.8241103887557983,1.0,0.0639084577560424,302.5453186035156,297.1499938964844,293.1499938964844,0.0,-0.0,284.96441650390625,0.8241103887557983,1.0,0.047202568501234,301.7977294921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.96441650390625,0.8241103887557983,1.0,0.0639084577560424,301.83770751953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.96441650390625,0.8241103887557983,1.0,0.3031542301177978,284.96435546875,284.95001220703125,300.0871276855469,288.2513427734375,300.1020202636719,302.593017578125,284.9639892578125,1.0,1.0,1.0,0.050000000745058,0.0,1.0,-0.6466633677482605,0.6432114839553833,0.0034518998581916,0.4700857996940613,0.7867287397384644,0.7867287397384644,0.0,7.8914265632629395,410.0,9898.232421875,0.0,1768.875244140625,1.0,283.1499938964844,284.2480773925781,291.24591064453125,291.9683837890625,293.1499938964844,293.1499938964844,283.1499938964844,17974.8203125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3997810184955597,1.0,0.0,0.0,2.1547133922576904,2.1547229290008545,3.097935916684947e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3334.947509765625,0.0,339.3917541503906,1895.4371337890625,0.0,275.2934875488281,0.5460100173950195,1.0,0.0,3.0,1.0,0.0
12148500,302.5655517578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9634704589844,0.8241103291511536,1.0,0.0606889873743057,302.6689758300781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9634704589844,0.8241103291511536,1.0,0.06390842795372,302.5520324707031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9634704589844,0.8241103291511536,1.0,0.0472025461494922,301.80078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9634704589844,0.8241103291511536,1.0,0.06390842795372,301.8406066894531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9634704589844,0.8241103291511536,1.0,0.3031540513038635,284.9634094238281,284.95001220703125,300.0785827636719,288.2865905761719,300.0935363769531,302.5964660644531,284.96307373046875,1.0,1.0,1.0,0.050000000745058,0.0,1.0,-0.6466630697250366,0.6432111263275146,0.0034518975298851,0.470184862613678,0.7868068814277649,0.7868068814277649,0.0,7.892526149749756,410.0,9893.63671875,0.0,1768.874267578125,1.0,283.1499938964844,284.2473449707031,291.2816772460937,292.00421142578125,293.1499938964844,293.1499938964844,283.1499938964844,17976.244140625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3993328511714935,1.0,0.0,0.0,2.155144691467285,2.15515398979187,3.099176240084489e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3337.263427734375,0.0,339.5700988769531,1895.4371337890625,0.0,274.5079650878906,0.5461061000823975,1.0,0.0,3.0,1.0,0.0
12148560,302.5674743652344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9625549316406,0.8241102695465088,1.0,0.0606889575719833,302.67120361328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9625549316406,0.8241102695465088,1.0,0.0639083907008171,302.55877685546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9625549316406,0.8241102695465088,1.0,0.0472025200724601,301.8038330078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9625549316406,0.8241102695465088,1.0,0.0639083907008171,301.843505859375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9625549316406,0.8241102695465088,1.0,0.3031539022922516,284.9624938964844,284.95001220703125,300.07000732421875,288.3214111328125,300.08502197265625,302.5999450683594,284.9621276855469,1.0,1.0,1.0,0.050000000745058,0.0,1.0,-0.646662712097168,0.6432108283042908,0.0034518954344093,0.4702786207199096,0.7868792414665222,0.7868792414665222,0.0,7.893567562103271,410.0,9889.009765625,0.0,1768.8734130859375,1.0,283.1499938964844,284.2466125488281,291.3170166015625,292.0396728515625,293.1499938964844,293.1499938964844,283.1499938964844,17977.662109375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3989384174346924,1.0,0.0,0.0,2.155550718307495,2.15556001663208,3.1003440881249844e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3339.520263671875,0.0,339.7383728027344,1895.4371337890625,0.0,273.8178405761719,0.546196699142456,1.0,0.0,3.0,1.0,0.0
12148620,302.5713195800781,297.1499938964844,293.1499938964844,0.0,-0.0,284.960693359375,0.8241101503372192,1.0,0.0606889016926288,302.6756896972656,297.1499938964844,293.1499938964844,0.0,-0.0,284.960693359375,0.8241101503372192,1.0,0.0639083385467529,302.5723876953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.960693359375,0.8241101503372192,1.0,0.0472024790942668,301.8099365234375,297.1499938964844,293.1499938964844,0.0,-0.0,284.960693359375,0.8241101503372192,1.0,0.0639083385467529,301.8493347167969,297.1499938964844,293.1499938964844,0.0,-0.0,284.960693359375,0.8241101503372192,1.0,0.3031536340713501,284.96063232421875,284.95001220703125,300.0526733398437,288.38922119140625,300.06787109375,302.60693359375,284.9602966308594,1.0,1.0,1.0,0.050000000745058,0.0,1.0,-0.646662175655365,0.6432102918624878,0.0034518914762884,0.4704468846321106,0.7870070934295654,0.7870070934295654,0.0,7.895435810089111,410.0,9879.6513671875,0.0,1768.871826171875,1.0,283.1499938964844,284.2452087402344,291.38604736328125,292.1090393066406,293.1499938964844,293.1499938964844,283.1499938964844,17980.484375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3983243107795715,1.0,0.0,0.0,2.156288385391236,2.1562976837158203,3.102466337168153e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3343.811767578125,0.0,340.0453491210937,1895.4371337890625,0.0,272.7455444335937,0.5463616847991943,1.0,0.0,3.0,1.0,0.0
12148680,302.5713195800781,297.1499938964844,293.1499938964844,0.0,-0.0,284.960693359375,0.8241101503372192,1.0,0.0606889016926288,302.6756896972656,297.1499938964844,293.1499938964844,0.0,-0.0,284.960693359375,0.8241101503372192,1.0,0.0639083385467529,302.5723876953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.960693359375,0.8241101503372192,1.0,0.0472024790942668,301.8099365234375,297.1499938964844,293.1499938964844,0.0,-0.0,284.960693359375,0.8241101503372192,1.0,0.0639083385467529,301.8493347167969,297.1499938964844,293.1499938964844,0.0,-0.0,284.960693359375,0.8241101503372192,1.0,0.3031536340713501,284.96063232421875,284.95001220703125,300.0526733398437,288.38922119140625,300.06787109375,302.60693359375,284.9602966308594,1.0,1.0,1.0,0.050000000745058,0.0,1.0,-0.646662175655365,0.6432102918624878,0.0034518914762884,0.4704468846321106,0.7870070934295654,0.7870070934295654,0.0,7.895435810089111,410.0,9879.6513671875,0.0,1768.871826171875,1.0,283.1499938964844,284.2452087402344,291.38604736328125,292.1090393066406,293.1499938964844,293.1499938964844,283.1499938964844,17980.484375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3983243107795715,1.0,0.0,0.0,2.156288385391236,2.1562976837158203,3.102466337168153e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3343.811767578125,0.0,340.0453491210937,1895.4371337890625,0.0,272.7455444335937,0.5463616847991943,1.0,0.0,3.0,1.0,0.0
12148740,302.5751647949219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9588623046875,0.8241100907325745,1.0,0.0606888569891452,302.6801452636719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9588623046875,0.8241100907325745,1.0,0.0639082863926887,302.586181640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9588623046875,0.8241100907325745,1.0,0.0472024455666542,301.8160400390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9588623046875,0.8241100907325745,1.0,0.0639082863926887,301.85516357421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9588623046875,0.8241100907325745,1.0,0.303153395652771,284.95880126953125,284.95001220703125,300.0351867675781,288.4539794921875,300.0505065917969,302.6139831542969,284.9584350585937,1.0,1.0,1.0,0.050000000745058,0.0,1.0,-0.6466616988182068,0.6432098150253296,0.0034518882166594,0.4705874323844909,0.7871103286743164,0.7871103286743164,0.0,7.89699649810791,410.0,9870.14453125,0.0,1768.87060546875,1.0,283.1499938964844,284.24383544921875,291.4520263671875,292.1755676269531,293.1499938964844,293.1499938964844,283.1499938964844,17983.291015625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3979463577270508,1.0,0.0,0.0,2.1569180488586426,2.156927585601806,3.1042787895785295e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3347.71435546875,0.0,340.309326171875,1895.4371337890625,0.0,272.0868530273437,0.5465031862258911,1.0,0.0,3.0,1.0,0.0
12148800,302.5751647949219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9588623046875,0.8241100907325745,1.0,0.0606888569891452,302.6801452636719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9588623046875,0.8241100907325745,1.0,0.0639082863926887,302.586181640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9588623046875,0.8241100907325745,1.0,0.0472024455666542,301.8160400390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9588623046875,0.8241100907325745,1.0,0.0639082863926887,301.85516357421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9588623046875,0.8241100907325745,1.0,0.303153395652771,284.95880126953125,284.95001220703125,300.0351867675781,288.4539794921875,300.0505065917969,302.6139831542969,284.9584350585937,1.0,1.0,1.0,0.050000000745058,0.0,1.0,-0.6466616988182068,0.6432098150253296,0.0034518882166594,0.4705874323844909,0.7871103286743164,0.7871103286743164,0.0,7.89699649810791,410.0,9870.14453125,0.0,1768.87060546875,1.0,283.1499938964844,284.24383544921875,291.4520263671875,292.1755676269531,293.1499938964844,293.1499938964844,283.1499938964844,17983.291015625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3979463577270508,1.0,0.0,0.0,2.1569180488586426,2.156927585601806,3.1042787895785295e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3347.71435546875,0.0,340.309326171875,1895.4371337890625,0.0,272.0868530273437,0.5465031862258911,1.0,0.0,3.0,1.0,0.0
12148860,302.57763671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9576721191406,0.8241100311279297,1.0,0.0606888346374034,302.6829833984375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9576721191406,0.8241100311279297,1.0,0.0639082640409469,302.5950927734375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9576721191406,0.8241100311279297,1.0,0.0472024269402027,301.8199768066406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9576721191406,0.8241100311279297,1.0,0.0639082640409469,301.85888671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9576721191406,0.8241100311279297,1.0,0.3031533062458038,284.9576110839844,284.95001220703125,300.0238952636719,288.4935302734375,300.039306640625,302.6185302734375,284.957275390625,1.0,1.0,1.0,0.050000000745058,0.0,1.0,-0.6466614603996277,0.6432095766067505,0.0034518863540142,0.4706601798534393,0.7871631979942322,0.7871631979942322,0.0,7.897804260253906,410.0,9863.9775390625,0.0,1768.869873046875,1.0,283.1499938964844,284.2429504394531,291.49224853515625,292.2162170410156,293.1499938964844,293.1499938964844,283.1499938964844,17985.080078125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3978243470191955,1.0,0.0,0.0,2.1572635173797607,2.1572728157043457,3.105272696757311e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3349.962646484375,0.0,340.45526123046875,1895.4371337890625,0.0,271.8744812011719,0.5465812087059021,1.0,0.0,3.0,1.0,0.0
12148920,302.5790405273437,297.1499938964844,293.1499938964844,0.0,-0.0,284.95703125,0.8241100311279297,1.0,0.0606888234615325,302.6845703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.95703125,0.8241100311279297,1.0,0.0639082491397857,302.6001281738281,297.1499938964844,293.1499938964844,0.0,-0.0,284.95703125,0.8241100311279297,1.0,0.0472024157643318,301.8221740722656,297.1499938964844,293.1499938964844,0.0,-0.0,284.95703125,0.8241100311279297,1.0,0.0639082491397857,301.8609924316406,297.1499938964844,293.1499938964844,0.0,-0.0,284.95703125,0.8241100311279297,1.0,0.303153246641159,284.9569396972656,284.95001220703125,300.0174865722656,288.5150146484375,300.032958984375,302.6211242675781,284.95660400390625,1.0,1.0,1.0,0.050000000745058,0.0,1.0,-0.6466613411903381,0.6432094573974609,0.0034518856555223,0.4706954956054687,0.7871893644332886,0.7871893644332886,0.0,7.898196220397949,410.0,9860.484375,0.0,1768.86962890625,1.0,283.1499938964844,284.24249267578125,291.51422119140625,292.23846435546875,293.1499938964844,293.1499938964844,283.1499938964844,17986.0859375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3978056609630584,1.0,0.0,0.0,2.157442092895508,2.157451629638672,3.105787129698001e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3351.148193359375,0.0,340.5311584472656,1895.4371337890625,0.0,271.8419189453125,0.5466216802597046,1.0,0.0,3.0,1.0,0.0
12148980,302.5828857421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9551696777344,0.8241099715232849,1.0,0.0606887973845005,302.68896484375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9551696777344,0.8241099715232849,1.0,0.0639082267880439,302.6142883300781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9551696777344,0.8241099715232849,1.0,0.0472024008631706,301.82830810546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9551696777344,0.8241099715232849,1.0,0.0639082267880439,301.8668518066406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9551696777344,0.8241099715232849,1.0,0.3031531274318695,284.9551086425781,284.95001220703125,299.9996337890625,288.5715026855469,300.0152282714844,302.6283264160156,284.95477294921875,1.0,1.0,1.0,0.050000000745058,0.0,1.0,-0.646661102771759,0.6432092189788818,0.0034518837928771,0.4707688093185425,0.7872416377067566,0.7872416377067566,0.0,7.899011135101318,410.0,9850.6611328125,0.0,1768.868896484375,1.0,283.1499938964844,284.2411804199219,291.57159423828125,292.2966003417969,293.1499938964844,293.1499938964844,283.1499938964844,17988.87109375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3978607654571533,1.0,0.0,0.0,2.1578495502471924,2.1578588485717773,3.106960377863288e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3353.993408203125,0.0,340.70635986328125,1895.4371337890625,0.0,271.9378662109375,0.5467148423194885,1.0,0.0,3.0,1.0,0.0
12149040,302.5828857421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9551696777344,0.8241099715232849,1.0,0.0606887973845005,302.68896484375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9551696777344,0.8241099715232849,1.0,0.0639082267880439,302.6142883300781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9551696777344,0.8241099715232849,1.0,0.0472024008631706,301.82830810546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9551696777344,0.8241099715232849,1.0,0.0639082267880439,301.8668518066406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9551696777344,0.8241099715232849,1.0,0.3031531274318695,284.9551086425781,284.95001220703125,299.9996337890625,288.5715026855469,300.0152282714844,302.6283264160156,284.95477294921875,1.0,1.0,1.0,0.050000000745058,0.0,1.0,-0.646661102771759,0.6432092189788818,0.0034518837928771,0.4707688093185425,0.7872416377067566,0.7872416377067566,0.0,7.899011135101318,410.0,9850.6611328125,0.0,1768.868896484375,1.0,283.1499938964844,284.2411804199219,291.57159423828125,292.2966003417969,293.1499938964844,293.1499938964844,283.1499938964844,17988.87109375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3978607654571533,1.0,0.0,0.0,2.1578495502471924,2.1578588485717773,3.106960377863288e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3353.993408203125,0.0,340.70635986328125,1895.4371337890625,0.0,271.9378662109375,0.5467148423194885,1.0,0.0,3.0,1.0,0.0
12149100,302.5848083496094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9542541503906,0.8241099715232849,1.0,0.0606887899339199,302.691162109375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9542541503906,0.8241099715232849,1.0,0.0639082193374633,302.6214294433594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9542541503906,0.8241099715232849,1.0,0.04720239341259,301.8313903808594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9542541503906,0.8241099715232849,1.0,0.0639082193374633,301.86981201171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9542541503906,0.8241099715232849,1.0,0.3031530678272247,284.9541931152344,284.95001220703125,299.9906311035156,288.59783935546875,300.0063171386719,302.6319885253906,284.953857421875,1.0,1.0,1.0,0.050000000745058,0.0,1.0,-0.6466609835624695,0.6432090997695923,0.0034518833272159,0.4707925319671631,0.7872589826583862,0.7872589826583862,0.0,7.8992743492126465,410.0,9845.6943359375,0.0,1768.86865234375,1.0,283.1499938964844,284.24053955078125,291.5985107421875,292.323974609375,293.1499938964844,293.1499938964844,283.1499938964844,17990.263671875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3979744017124176,1.0,0.0,0.0,2.158015251159668,2.158024549484253,3.107437294147531e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3355.20703125,0.0,340.7787780761719,1895.4371337890625,0.0,272.1357116699219,0.5467531085014343,1.0,0.0,3.0,1.0,0.0
12149160,302.58673095703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9533386230469,0.8241099715232849,1.0,0.0606887862086296,302.6933288574219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9533386230469,0.8241099715232849,1.0,0.0639082118868827,302.62860107421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9533386230469,0.8241099715232849,1.0,0.0472023896872997,301.83447265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9533386230469,0.8241099715232849,1.0,0.0639082118868827,301.87274169921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9533386230469,0.8241099715232849,1.0,0.3031530678272247,284.9532775878906,284.95001220703125,299.9815673828125,288.622802734375,299.9973449707031,302.6356201171875,284.95294189453125,1.0,1.0,1.0,0.050000000745058,0.0,1.0,-0.6466609239578247,0.6432090401649475,0.0034518830943852,0.4708058834075928,0.7872706055641174,0.7872706055641174,0.0,7.899422645568848,410.0,9840.6865234375,0.0,1768.8685302734375,1.0,283.1499938964844,284.23992919921875,291.6241455078125,292.35009765625,293.1499938964844,293.1499938964844,283.1499938964844,17991.65234375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3981570899486542,1.0,0.0,0.0,2.158155918121338,2.158165216445923,3.107842303506914e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3356.262451171875,0.0,340.8411560058594,1895.4371337890625,0.0,272.4540100097656,0.5467858910560608,1.0,0.0,3.0,1.0,0.0
12149220,302.5906066894531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9515075683594,0.8241099715232849,1.0,0.0606887899339199,302.6976928710937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9515075683594,0.8241099715232849,1.0,0.0639082193374633,302.6430969238281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9515075683594,0.8241099715232849,1.0,0.0472023896872997,301.84063720703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9515075683594,0.8241099715232849,1.0,0.0639082193374633,301.878662109375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9515075683594,0.8241099715232849,1.0,0.3031530678272247,284.9514465332031,284.95001220703125,299.9633483886719,288.6681213378906,299.979248046875,302.6430053710937,284.9510803222656,1.0,1.0,1.0,0.050000000745058,0.0,1.0,-0.6466609835624695,0.6432090997695923,0.0034518830943852,0.4708034694194793,0.7872763872146606,0.7872763872146606,0.0,7.899395942687988,410.0,9830.5439453125,0.0,1768.86865234375,1.0,283.1499938964844,284.2386779785156,291.6709899902344,292.39813232421875,293.1499938964844,293.1499938964844,283.1499938964844,17994.43359375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3987419009208679,1.0,0.0,0.0,2.1583614349365234,2.1583707332611084,3.108434327714349e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3357.849853515625,0.0,340.93572998046875,1895.4371337890625,0.0,273.474365234375,0.5468351244926453,1.0,0.0,3.0,1.0,0.0
12149280,302.5906066894531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9515075683594,0.8241099715232849,1.0,0.0606887899339199,302.6976928710937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9515075683594,0.8241099715232849,1.0,0.0639082193374633,302.6430969238281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9515075683594,0.8241099715232849,1.0,0.0472023896872997,301.84063720703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9515075683594,0.8241099715232849,1.0,0.0639082193374633,301.878662109375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9515075683594,0.8241099715232849,1.0,0.3031530678272247,284.9514465332031,284.95001220703125,299.9633483886719,288.6681213378906,299.979248046875,302.6430053710937,284.9510803222656,1.0,1.0,1.0,0.050000000745058,0.0,1.0,-0.6466609835624695,0.6432090997695923,0.0034518830943852,0.4708034694194793,0.7872763872146606,0.7872763872146606,0.0,7.899395942687988,410.0,9830.5439453125,0.0,1768.86865234375,1.0,283.1499938964844,284.2386779785156,291.6709899902344,292.39813232421875,293.1499938964844,293.1499938964844,283.1499938964844,17994.43359375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3987419009208679,1.0,0.0,0.0,2.1583614349365234,2.1583707332611084,3.108434327714349e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3357.849853515625,0.0,340.93572998046875,1895.4371337890625,0.0,273.474365234375,0.5468351244926453,1.0,0.0,3.0,1.0,0.0
12149340,302.594482421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9496459960937,0.8241099715232849,1.0,0.0606888011097908,302.7019958496094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9496459960937,0.8241099715232849,1.0,0.0639082342386245,302.65777587890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9496459960937,0.8241099715232849,1.0,0.0472024008631706,301.8468017578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9496459960937,0.8241099715232849,1.0,0.0639082342386245,301.88458251953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9496459960937,0.8241099715232849,1.0,0.3031531274318695,284.9495849609375,284.95001220703125,299.9449157714844,288.706787109375,299.96099853515625,302.65045166015625,284.9492492675781,1.0,1.0,1.0,0.050000000745058,0.0,1.0,-0.646661102771759,0.6432092189788818,0.0034518840257078,0.4707602262496948,0.7872576713562012,0.7872576713562012,0.0,7.898915767669678,410.0,9820.2255859375,0.0,1768.8690185546875,1.0,283.1499938964844,284.23748779296875,291.7110290527344,292.4394836425781,293.1499938964844,293.1499938964844,283.1499938964844,17997.220703125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3996012806892395,1.0,0.0,0.0,2.158461093902588,2.158470392227173,3.108721386979596e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3358.634765625,0.0,340.9879150390625,1895.4371337890625,0.0,274.978271484375,0.5468612909317017,1.0,0.0,3.0,1.0,0.0
12149400,302.594482421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9496459960937,0.8241099715232849,1.0,0.0606888011097908,302.7019958496094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9496459960937,0.8241099715232849,1.0,0.0639082342386245,302.65777587890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9496459960937,0.8241099715232849,1.0,0.0472024008631706,301.8468017578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9496459960937,0.8241099715232849,1.0,0.0639082342386245,301.88458251953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9496459960937,0.8241099715232849,1.0,0.3031531274318695,284.9495849609375,284.95001220703125,299.9449157714844,288.706787109375,299.96099853515625,302.65045166015625,284.9492492675781,1.0,1.0,1.0,0.050000000745058,0.0,1.0,-0.646661102771759,0.6432092189788818,0.0034518840257078,0.4707602262496948,0.7872576713562012,0.7872576713562012,0.0,7.898915767669678,410.0,9820.2255859375,0.0,1768.8690185546875,1.0,283.1499938964844,284.23748779296875,291.7110290527344,292.4394836425781,293.1499938964844,293.1499938964844,283.1499938964844,17997.220703125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3996012806892395,1.0,0.0,0.0,2.158461093902588,2.158470392227173,3.108721386979596e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3358.634765625,0.0,340.9879150390625,1895.4371337890625,0.0,274.978271484375,0.5468612909317017,1.0,0.0,3.0,1.0,0.0
12149460,302.5983581542969,297.1499938964844,293.1499938964844,0.0,-0.0,284.94781494140625,0.8241100311279297,1.0,0.0606888309121131,302.7062683105469,297.1499938964844,293.1499938964844,0.0,-0.0,284.94781494140625,0.8241100311279297,1.0,0.0639082565903663,302.672607421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.94781494140625,0.8241100311279297,1.0,0.0472024232149124,301.8529968261719,297.1499938964844,293.1499938964844,0.0,-0.0,284.94781494140625,0.8241100311279297,1.0,0.0639082565903663,301.8905334472656,297.1499938964844,293.1499938964844,0.0,-0.0,284.94781494140625,0.8241100311279297,1.0,0.3031532764434814,284.9477233886719,284.95001220703125,299.9263000488281,288.738037109375,299.9425354003906,302.6579895019531,284.9473876953125,1.0,1.0,1.0,0.050000000745058,0.0,1.0,-0.6466614007949829,0.6432095170021057,0.0034518861211836,0.4706763029098511,0.7872141003608704,0.7872141003608704,0.0,7.897983551025391,410.0,9809.7294921875,0.0,1768.8697509765625,1.0,283.1499938964844,284.236328125,291.7435913085937,292.47344970703125,293.1499938964844,293.1499938964844,283.1499938964844,18000.013671875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4007097482681274,1.0,0.0,0.0,2.158453226089477,2.1584627628326416,3.108699218046241e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3358.543701171875,0.0,340.9971923828125,1895.4371337890625,0.0,276.92578125,0.5468640923500061,1.0,0.0,3.0,1.0,0.0
12149520,302.5983581542969,297.1499938964844,293.1499938964844,0.0,-0.0,284.94781494140625,0.8241100311279297,1.0,0.0606888309121131,302.7062683105469,297.1499938964844,293.1499938964844,0.0,-0.0,284.94781494140625,0.8241100311279297,1.0,0.0639082565903663,302.672607421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.94781494140625,0.8241100311279297,1.0,0.0472024232149124,301.8529968261719,297.1499938964844,293.1499938964844,0.0,-0.0,284.94781494140625,0.8241100311279297,1.0,0.0639082565903663,301.8905334472656,297.1499938964844,293.1499938964844,0.0,-0.0,284.94781494140625,0.8241100311279297,1.0,0.3031532764434814,284.9477233886719,284.95001220703125,299.9263000488281,288.738037109375,299.9425354003906,302.6579895019531,284.9473876953125,1.0,1.0,1.0,0.050000000745058,0.0,1.0,-0.6466614007949829,0.6432095170021057,0.0034518861211836,0.4706763029098511,0.7872141003608704,0.7872141003608704,0.0,7.897983551025391,410.0,9809.7294921875,0.0,1768.8697509765625,1.0,283.1499938964844,284.236328125,291.7435913085937,292.47344970703125,293.1499938964844,293.1499938964844,283.1499938964844,18000.013671875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4007097482681274,1.0,0.0,0.0,2.158453226089477,2.1584627628326416,3.108699218046241e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3358.543701171875,0.0,340.9971923828125,1895.4371337890625,0.0,276.92578125,0.5468640923500061,1.0,0.0,3.0,1.0,0.0
12149580,302.6019287109375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9459533691406,0.8241100907325745,1.0,0.0606888681650161,302.71051025390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9459533691406,0.8241100907325745,1.0,0.0639083012938499,302.6876220703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9459533691406,0.8241100907325745,1.0,0.0472024530172348,301.85919189453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9459533691406,0.8241100907325745,1.0,0.0639083012938499,301.8965148925781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9459533691406,0.8241100907325745,1.0,0.3031534850597381,284.94586181640625,284.95001220703125,299.9075012207031,288.76123046875,299.92388916015625,302.66552734375,284.9455261230469,1.0,1.0,1.0,0.050000000745058,0.0,1.0,-0.6466618180274963,0.6432099342346191,0.0034518889151513,0.4705516993999481,0.787145733833313,0.787145733833313,0.0,7.896599292755127,410.0,9799.05078125,0.0,1768.8709716796875,1.0,283.1499938964844,284.2351989746094,291.7680358886719,292.4994506835937,293.1499938964844,293.1499938964844,283.1499938964844,18002.818359375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4020721614360809,1.0,0.0,0.0,2.158338785171509,2.1583480834960938,3.108368957782659e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3357.513671875,0.0,340.9637451171875,1895.4371337890625,0.0,279.3316955566406,0.5468437075614929,1.0,0.0,3.0,1.0,0.0
12149640,302.6019287109375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9459533691406,0.8241100907325745,1.0,0.0606888681650161,302.71051025390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9459533691406,0.8241100907325745,1.0,0.0639083012938499,302.6876220703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9459533691406,0.8241100907325745,1.0,0.0472024530172348,301.85919189453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9459533691406,0.8241100907325745,1.0,0.0639083012938499,301.8965148925781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9459533691406,0.8241100907325745,1.0,0.3031534850597381,284.94586181640625,284.95001220703125,299.9075012207031,288.76123046875,299.92388916015625,302.66552734375,284.9455261230469,1.0,1.0,1.0,0.050000000745058,0.0,1.0,-0.6466618180274963,0.6432099342346191,0.0034518889151513,0.4705516993999481,0.787145733833313,0.787145733833313,0.0,7.896599292755127,410.0,9799.05078125,0.0,1768.8709716796875,1.0,283.1499938964844,284.2351989746094,291.7680358886719,292.4994506835937,293.1499938964844,293.1499938964844,283.1499938964844,18002.818359375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4020721614360809,1.0,0.0,0.0,2.158338785171509,2.1583480834960938,3.108368957782659e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3357.513671875,0.0,340.9637451171875,1895.4371337890625,0.0,279.3316955566406,0.5468437075614929,1.0,0.0,3.0,1.0,0.0
12149700,302.6036682128906,297.1499938964844,293.1499938964844,0.0,-0.0,284.94500732421875,0.8241101503372192,1.0,0.0606888942420482,302.7126159667969,297.1499938964844,293.1499938964844,0.0,-0.0,284.94500732421875,0.8241101503372192,1.0,0.0639083310961723,302.6951904296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.94500732421875,0.8241101503372192,1.0,0.0472024753689765,301.8622741699219,297.1499938964844,293.1499938964844,0.0,-0.0,284.94500732421875,0.8241101503372192,1.0,0.0639083310961723,301.89947509765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.94500732421875,0.8241101503372192,1.0,0.3031536042690277,284.9449462890625,284.95001220703125,299.8980407714844,288.7695617675781,299.9144897460937,302.6692810058594,284.944580078125,1.0,1.0,1.0,0.050000000745058,0.0,1.0,-0.6466620564460754,0.6432101726531982,0.0034518907777965,0.4704740345478058,0.787101686000824,0.787101686000824,0.0,7.895737171173096,410.0,9793.638671875,0.0,1768.8717041015625,1.0,283.1499938964844,284.2346496582031,291.7768859863281,292.5090637207031,293.1499938964844,293.1499938964844,283.1499938964844,18004.224609375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4028382897377014,1.0,0.0,0.0,2.1582391262054443,2.1582484245300293,3.108081898517412e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3356.607421875,0.0,340.9300537109375,1895.4371337890625,0.0,280.690673828125,0.5468242764472961,1.0,0.0,3.0,1.0,0.0
12149760,302.6053771972656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9440612792969,0.824110209941864,1.0,0.0606889240443706,302.7147216796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9440612792969,0.824110209941864,1.0,0.0639083608984947,302.7027893066406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9440612792969,0.824110209941864,1.0,0.047202493995428,301.8653869628906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9440612792969,0.824110209941864,1.0,0.0639083608984947,301.9024658203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9440612792969,0.824110209941864,1.0,0.3031537234783172,284.9440002441406,284.95001220703125,299.8885192871094,288.7756042480469,299.9050598144531,302.6730651855469,284.9436340332031,1.0,1.0,1.0,0.050000000745058,0.0,1.0,-0.6466623544692993,0.6432104706764221,0.0034518928732722,0.4703874588012695,0.7870514392852783,0.7870514392852783,0.0,7.894775867462158,410.0,9788.1806640625,0.0,1768.8724365234375,1.0,283.1499938964844,284.2341003417969,291.7835388183594,292.5165100097656,293.1499938964844,293.1499938964844,283.1499938964844,18005.63671875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4036667048931122,1.0,0.0,0.0,2.1581122875213623,2.1581218242645264,3.10771724798542e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3355.448486328125,0.0,340.8856506347656,1895.4371337890625,0.0,282.1650390625,0.5467990040779114,1.0,0.0,3.0,1.0,0.0
12149820,302.6087951660156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9421691894531,0.8241103291511536,1.0,0.0606889873743057,302.7188720703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9421691894531,0.8241103291511536,1.0,0.06390842795372,302.71807861328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9421691894531,0.8241103291511536,1.0,0.0472025461494922,301.87158203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9421691894531,0.8241103291511536,1.0,0.06390842795372,301.908447265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9421691894531,0.8241103291511536,1.0,0.3031540513038635,284.9421081542969,284.95001220703125,299.8693542480469,288.7804870605469,299.88604736328125,302.6806640625,284.9417419433594,1.0,1.0,1.0,0.050000000745058,0.0,1.0,-0.6466630697250366,0.6432111263275146,0.0034518975298851,0.4701853990554809,0.7869329452514648,0.7869329452514648,0.0,7.8925323486328125,410.0,9777.12109375,0.0,1768.8743896484375,1.0,283.1499938964844,284.2330627441406,291.7900085449219,292.5247497558594,293.1499938964844,293.1499938964844,283.1499938964844,18008.470703125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4055740535259247,1.0,0.0,0.0,2.1577818393707275,2.157791376113892,3.106765404936596e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3352.345458984375,0.0,340.7659912109375,1895.4371337890625,0.0,285.57965087890625,0.5467316508293152,1.0,0.0,3.0,1.0,0.0
12149880,302.6087951660156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9421691894531,0.8241103291511536,1.0,0.0606889873743057,302.7188720703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9421691894531,0.8241103291511536,1.0,0.06390842795372,302.71807861328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9421691894531,0.8241103291511536,1.0,0.0472025461494922,301.87158203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9421691894531,0.8241103291511536,1.0,0.06390842795372,301.908447265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9421691894531,0.8241103291511536,1.0,0.3031540513038635,284.9421081542969,284.95001220703125,299.8693542480469,288.7804870605469,299.88604736328125,302.6806640625,284.9417419433594,1.0,1.0,1.0,0.050000000745058,0.0,1.0,-0.6466630697250366,0.6432111263275146,0.0034518975298851,0.4701853990554809,0.7869329452514648,0.7869329452514648,0.0,7.8925323486328125,410.0,9777.12109375,0.0,1768.8743896484375,1.0,283.1499938964844,284.2330627441406,291.7900085449219,292.5247497558594,293.1499938964844,293.1499938964844,283.1499938964844,18008.470703125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4055740535259247,1.0,0.0,0.0,2.1577818393707275,2.157791376113892,3.106765404936596e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3352.345458984375,0.0,340.7659912109375,1895.4371337890625,0.0,285.57965087890625,0.5467316508293152,1.0,0.0,3.0,1.0,0.0
12149940,302.6122436523437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9402770996094,0.8241105079650879,1.0,0.0606890656054019,302.72296142578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9402770996094,0.8241105079650879,1.0,0.0639085099101066,302.7334899902344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9402770996094,0.8241105079650879,1.0,0.047202605754137,301.87774658203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9402770996094,0.8241105079650879,1.0,0.0639085099101066,301.9144287109375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9402770996094,0.8241105079650879,1.0,0.3031544387340545,284.9402160644531,284.95001220703125,299.8500061035156,288.7751159667969,299.8668518066406,302.6883239746094,284.9398498535156,1.0,1.0,1.0,0.050000000745058,0.0,1.0,-0.6466638445854187,0.6432119607925415,0.0034519031178206,0.4699473679065704,0.7867890000343323,0.7867890000343323,0.0,7.889890193939209,410.0,9765.861328125,0.0,1768.8765869140625,1.0,283.1499938964844,284.2320251464844,291.7862243652344,292.5228576660156,293.1499938964844,293.1499938964844,283.1499938964844,18011.326171875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4077946841716766,1.0,0.0,0.0,2.1573421955108643,2.1573517322540283,3.10549978621566e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3348.071044921875,0.0,340.60284423828125,1895.4371337890625,0.0,289.5910339355469,0.5466406345367432,1.0,0.0,3.0,1.0,0.0
12150000,302.6122436523437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9402770996094,0.8241105079650879,1.0,0.0606890656054019,302.72296142578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9402770996094,0.8241105079650879,1.0,0.0639085099101066,302.7334899902344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9402770996094,0.8241105079650879,1.0,0.047202605754137,301.87774658203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9402770996094,0.8241105079650879,1.0,0.0639085099101066,301.9144287109375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9402770996094,0.8241105079650879,1.0,0.3031544387340545,284.9402160644531,284.95001220703125,299.8500061035156,288.7751159667969,299.8668518066406,302.6883239746094,284.9398498535156,1.0,1.0,1.0,0.050000000745058,0.0,1.0,-0.6466638445854187,0.6432119607925415,0.0034519031178206,0.4699473679065704,0.7867890000343323,0.7867890000343323,0.0,7.889890193939209,410.0,9765.861328125,0.0,1768.8765869140625,1.0,283.1499938964844,284.2320251464844,291.7862243652344,292.5228576660156,293.1499938964844,293.1499938964844,283.1499938964844,18011.326171875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4077946841716766,1.0,0.0,0.0,2.1573421955108643,2.1573517322540283,3.10549978621566e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3348.071044921875,0.0,340.60284423828125,1895.4371337890625,0.0,289.5910339355469,0.5466406345367432,1.0,0.0,3.0,1.0,0.0
12150060,302.6147155761719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9389038085937,0.8241106271743774,1.0,0.060689128935337,302.72589111328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9389038085937,0.8241106271743774,1.0,0.063908576965332,302.74468994140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9389038085937,0.8241106271743774,1.0,0.0472026541829109,301.8821716308594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9389038085937,0.8241106271743774,1.0,0.063908576965332,301.91876220703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9389038085937,0.8241106271743774,1.0,0.3031547665596008,284.9388122558594,284.95001220703125,299.8359680175781,288.76715087890625,299.8529663085937,302.69390869140625,284.9384765625,1.0,1.0,1.0,0.050000000745058,0.0,1.0,-0.6466645002365112,0.643212616443634,0.0034519075416028,0.4697526693344116,0.7866692543029785,0.7866692543029785,0.0,7.887730121612549,410.0,9757.64453125,0.0,1768.8782958984375,1.0,283.1499938964844,284.2312927246094,291.77734375,292.5150451660156,293.1499938964844,293.1499938964844,283.1499938964844,18013.396484375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4092593491077423,1.0,0.0,0.0,2.156956195831299,2.156965494155884,3.104388213159837e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3344.295166015625,0.0,340.4576416015625,1895.4371337890625,0.0,292.2586364746094,0.5465599894523621,1.0,0.0,3.0,1.0,0.0
12150120,302.6156921386719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9383544921875,0.8241106867790222,1.0,0.0606891550123691,302.7270202636719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9383544921875,0.8241106867790222,1.0,0.0639085993170738,302.7490539550781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9383544921875,0.8241106867790222,1.0,0.0472026765346527,301.8839111328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9383544921875,0.8241106867790222,1.0,0.0639085993170738,301.9204406738281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9383544921875,0.8241106867790222,1.0,0.3031548857688904,284.93829345703125,284.95001220703125,299.8305053710937,288.76397705078125,299.8475341796875,302.6960754394531,284.9379272460937,1.0,1.0,1.0,0.050000000745058,0.0,1.0,-0.6466647982597351,0.6432128548622131,0.0034519094042479,0.4696714878082275,0.7866193652153015,0.7866193652153015,0.0,7.886828899383545,410.0,9754.435546875,0.0,1768.8790283203125,1.0,283.1499938964844,284.23101806640625,291.77313232421875,292.5110168457031,293.1499938964844,293.1499938964844,283.1499938964844,18014.203125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4096933901309967,1.0,0.0,0.0,2.1567916870117188,2.156800985336304,3.103914707480726e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3342.738525390625,0.0,340.3955078125,1895.4371337890625,0.0,293.052490234375,0.5465255379676819,1.0,0.0,3.0,1.0,0.0
